t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
73.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,119.68848972585587,119.68848972585587,697.6410403039299,0.0,4994.410971189185,14400.0,0.0,119.68848972585587,697.6410403039281,16.645188315399977,1.8390167171753056e-05,0.8520772273667445,0.2,False,0.7434079774663691,0.0,False,0.0,0.0,0.0,119.68848972585587,119.68848972585587,0.0,0.0,0.0,True,33892.84348329375,27850.694777328346,False,False,True,False,1e-09,18927.51644246673,19252.51644246673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,697.6410403039299,697.6410403039299,False,False,2295.0,0.0
74.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,120.61571102299214,120.61571102299214,695.460390153381,0.0,4994.410971189185,14400.0,0.0,120.61571102299214,695.4603901533792,10.064540297563656,1.8532634962086133e-05,0.8400136449624049,0.2,False,0.7187009585554986,0.0,False,0.0,0.0,0.0,120.61571102299214,120.61571102299214,0.0,0.0,0.0,True,33115.22989960625,27073.08119364085,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,695.460390153381,695.460390153381,False,False,2295.0,0.0
75.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,121.04512578944383,121.04512578944383,693.4891782543305,0.0,4994.410971189185,14400.0,4.547473508864641e-13,121.04512578944338,693.4891782543291,6.085540726961083,1.85986146511869e-05,0.8279621261404695,0.2,False,0.69403838616076,0.0,False,0.0,0.0,0.0,121.04512578944383,121.04512578944383,0.0,0.0,0.0,True,32759.749404206254,26717.60069824085,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,693.4891782543309,693.4891782543305,False,False,2295.0,0.0
76.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,120.62907732035526,120.62907732035526,689.1147424695409,0.0,4994.410971189185,14400.0,0.0,120.62907732035526,689.1147424695391,3.679632138635032,1.8534688697107256e-05,0.815922658837356,0.2,False,0.6695500859186294,0.0,False,0.0,0.0,0.0,120.62907732035526,120.62907732035526,0.0,0.0,0.0,True,33104.121134125,27061.9724281596,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,689.1147424695409,689.1147424695409,False,False,2295.0,0.0
77.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,119.96491937200672,119.96491937200672,684.4940607408201,0.0,4994.410971189185,14400.0,5.684341886080801e-13,119.96491937200615,684.4940607408189,2.224895581700691,1.8432640657846576e-05,0.8038952310015458,0.2,False,0.6452595531630553,0.0,False,0.0,0.0,0.0,119.96491937200672,119.96491937200672,0.0,0.0,0.0,True,33659.5594081875,27617.4107022221,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,684.4940607408207,684.4940607408201,False,False,2295.0,0.0
78.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,119.3613341343537,119.3613341343537,680.7035030216313,0.0,4994.410971189185,14400.0,7.958078640513122e-13,119.3613341343529,680.7035030216302,1.345286746872159,1.8339899631134045e-05,0.7918798305935713,0.2,False,0.621136381742661,0.0,False,0.0,0.0,0.0,119.3613341343537,119.3613341343537,0.0,0.0,0.0,True,34170.562620325,28128.413914359597,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,680.7035030216321,680.7035030216313,False,False,2295.0,0.0
79.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,786.368560278924,325.0,0.0,0.0,0.0,1218.2531876134917,2371.6745883108015,0.0,1153.4214006973098,4994.410971189185,14400.0,672.804055748562,545.4491318649298,672.8040557485601,0.8134298284305757,1.789370512617921e-05,0.8060631298840177,0.2,False,0.6569218337050808,0.0,False,0.0,0.0,0.0,1218.2531876134917,1218.2531876134917,0.0,0.0,0.0,True,34748.21842535,28706.0697193846,False,False,True,False,1e-09,17618.827965283377,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,2404.285714285714,0.0
80.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2888.165402196964,1576.133610308291,289.93295724445056,961.2006530638405,1251.133610308291,1206.5449865032253,5206.544986503225,0.0,4000.0000000000005,5206.544986503225,14400.0,667.9268447926843,538.6181417105411,667.9268447926843,0.491841674141829,1.7321942677467992e-05,0.8478432175836432,0.2,False,0.7855552203647926,0.0,False,0.0,0.0,0.0,1206.5449865032253,1206.5449865032253,0.0,4.547473508864641e-13,0.0,True,34115.01879291875,27816.234164616388,False,False,True,False,0.021237141571933977,20131.771410323236,17568.606008126273,False,250.0,0.0,True,1800.2366540906219,0.0,0.021237141571933977,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,2622.8571428571427,0.0
81.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5299.089478909882,1580.8376545944996,294.63700153065895,961.2006530638406,1255.8376545944996,1226.1206880852585,5226.120688085259,0.0,3999.9999999999995,5226.120688085259,14400.0,679.9278416983525,546.192846386906,679.9278416983525,0.2973928714794895,1.7310058889790907e-05,0.9460874533099255,0.2,False,0.9138934871932084,0.0,False,0.0,0.0,0.0,1226.1206880852585,1226.1206880852585,665.3354332757763,0.0,0.0,True,30537.996307956244,24215.52934740999,False,False,True,False,0.023196902365960503,23753.819978176463,18779.73049926658,False,250.0,0.0,True,1800.2366540906219,0.0,0.023196902365960503,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,2841.428571428571,0.0
82.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7104.7409434926785,1588.866856116241,302.66620305240076,961.2006530638403,1263.866856116241,1259.5339051743174,5259.533905174317,0.0,2717.8516801694814,5259.533905174317,14400.0,699.0854972867055,560.4484078876119,699.0854972867055,0.17981908540076788,1.7623551759031775e-05,0.9489365361459878,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1259.5339051743174,1259.5339051743174,5398.949125192786,2.2737367544323206e-13,0.0,True,25716.79208909375,19353.902418529953,False,False,True,False,0.026541963209835106,28407.38312874953,21627.642185256853,False,250.0,0.0,True,1800.2366540906219,0.0,0.026541963209835106,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,3059.9999999999995,0.0
83.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8202.986432402233,1937.3261067924284,1412.3261067924284,0.0,1412.3261067924284,5877.341436631859,5877.341436631859,0.0,0.0,5877.341436631859,14400.0,3481.8898058275026,2395.4516308043567,3481.889805827501,2524.7106506419086,2.6940596273015456e-05,0.9490191595482337,0.2,False,0.9963128480962035,0.0,False,0.0,0.0,0.0,5877.341436631859,5877.341436631859,6233.879114862979,4.547473508864641e-13,0.0,True,22006.464418356252,14896.162290494602,False,False,True,False,0.08839185264194716,29388.21805655281,21710.23162415058,False,250.0,0.0,True,1800.2366540906219,0.0,0.08839185264194716,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,3059.9999999999995,0.0
84.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8273.654412697948,2547.0392137020795,2022.0392137020795,0.0,2022.0392137020795,8414.639366949246,8414.639366949246,0.0,0.0,8414.639366949248,14400.0,5021.930435502241,3392.708931447005,5021.93043550224,4033.586707418559,2.9291471390924153e-05,0.9490215556268987,0.2,False,0.9924663789842548,0.0,False,0.0,0.0,0.0,8414.639366949246,8414.639366949246,5697.303157040713,0.0,0.0,True,19284.81687545,9104.937274938837,False,False,True,False,0.34240558419394285,29461.28113057644,21712.626717878495,False,250.0,0.0,True,1800.2366540906219,0.0,0.34240558419394285,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,3059.9999999999995,0.0
85.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7156.669159363011,2916.3550460002334,2391.3550460002334,0.0,2391.3550460002334,9951.533172091617,9951.533172091617,0.0,0.0,9951.533172091617,14400.0,5953.995037377672,3997.5381347139446,5953.99503737767,4944.709769199887,3.0909152943367455e-05,0.94902162511318,0.2,False,0.9885553613527698,0.0,False,0.0,0.0,0.0,9951.533172091617,9951.533172091617,4211.073677302577,4.547473508864641e-13,0.0,True,17829.568597406247,5790.382470156426,False,False,True,False,0.49626695213922223,28344.365334959613,21712.696175596604,False,250.0,0.0,True,1800.2366540906219,0.0,0.49626695213922223,1.0,0.9836218593043612,1.0,NONE,True,0.0,0.0,False,False,3059.9999999999995,0.0
86.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5952.0228646615615,2653.4911421750203,2128.4911421750203,0.0,2128.4911421750203,8797.40451842988,8797.40451842988,0.0,0.0,8797.404518429881,14400.0,5246.659251872512,3550.7452665573674,5246.65925187251,4233.236035923391,3.155708576659186e-05,0.9490216271282822,0.2,False,0.984653122739277,0.0,False,0.0,0.0,0.0,8797.40451842988,8797.40451842988,3269.293362997295,0.0,0.0,True,17774.02477,7118.447484451326,False,False,True,False,0.38214742101259286,27139.72105453199,21712.69818987043,False,250.0,0.0,True,1809.6389771211227,0.0,0.38214742101259286,1.0,0.980976734323853,1.0,NONE,True,0.0,0.0,False,False,3059.9999999999995,0.0
87.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4529.514863979427,1684.7036487000219,1359.7036487000219,0.0,1359.7036487000219,5605.432156295829,5605.432156295829,0.0,0.0,5605.432156295829,14400.0,3335.2063521285854,2270.225804167244,3335.2063521285836,2549.5282458385273,2.2070211408898885e-05,0.9490216271867201,0.2,False,0.9807824123333687,0.0,False,0.0,9.094947017729282e-13,0.0,5605.43215629583,5605.432156295829,2815.5729160107176,6.821210263296962e-13,0.0,True,17774.02477,10981.57132838905,False,False,True,False,0.06242074157932497,25917.213112263795,21712.698248284367,False,250.0,0.0,True,1813.1936842538812,0.0,0.06242074157932497,1.0,0.98113593052683,1.0,NONE,True,0.0,0.0,False,False,3059.9999999999995,0.0
88.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2325.7148072673726,325.0,0.0,0.0,0.0,3940.2189928860594,3940.2189928860594,0.0,0.0,4994.410971189185,14400.0,2319.015006761947,1621.2039861241124,2319.015006761945,1540.8746435030953,2.1904230397593862e-05,0.9490216271884149,0.2,False,0.97700081357878,0.0,False,0.0,0.0,0.0,3940.2189928860594,3940.2189928860594,1971.47650974508,0.0,0.0,True,17840.6773628875,11798.528656922099,False,False,True,False,1e-09,23713.413057245743,21712.69824997837,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9842347078148314,1.0,NONE,True,0.0,0.0,False,False,3059.9999999999995,0.0
89.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,574.0704073331639,325.0,0.0,0.0,0.0,2917.478652876756,3540.1546712096656,0.0,622.6760183329097,4994.410971189185,14400.0,1696.4436012994847,1221.0350515772711,1696.443601299483,931.6436318311548,2.14115661132016e-05,0.9490216271884641,0.2,False,0.9937250131419378,0.0,False,0.0,0.0,0.0,2917.478652876756,2917.478652876756,219.83210986151838,0.0,0.0,True,19773.602556624995,13731.453850659593,False,False,True,False,1e-09,21961.768657360666,21712.6982500275,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,3059.9999999999995,0.0
90.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,134.6905752856515,134.6905752856515,1309.837160506806,0.0,4994.410971189185,14400.0,0.0,134.6905752856515,1309.8371605068041,563.3164586202529,2.0695241469218977e-05,0.9368611003843027,0.2,False,0.9474117768517275,0.0,False,0.0,0.0,0.0,134.6905752856515,134.6905752856515,0.0,0.0,0.0,True,22739.64294011875,16697.494234153346,False,False,True,False,1e-09,21387.698250028927,21712.698250028927,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1309.837160506806,1309.837160506806,False,False,3059.9999999999995,0.0
91.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,129.94759763444847,129.94759763444847,1067.8937778340694,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,129.94759763444824,1067.8937778340678,340.6099815645665,1.996648173553611e-05,0.9247127341069454,0.2,False,0.9097420118782423,0.0,False,0.0,0.0,0.0,129.94759763444847,129.94759763444847,0.0,0.0,0.0,True,25972.293695162494,19930.14498919709,False,False,True,False,1e-09,21035.187935939273,21360.187935939273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1067.8937778340696,1067.8937778340694,False,False,3059.9999999999995,0.0
92.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,127.01625488148139,127.01625488148139,920.6532839185966,0.0,4994.410971189185,14400.0,0.0,127.01625488148139,920.6532839185948,205.9503652653413,1.9516080169034274e-05,0.9125765161958657,0.2,False,0.8772747151332545,0.0,False,0.0,0.0,0.0,127.01625488148139,127.01625488148139,0.0,0.0,0.0,True,28094.06790208125,22051.919196115847,False,False,True,False,1e-09,20683.030132163716,21008.030132163716,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,920.6532839185966,920.6532839185966,False,False,3059.9999999999995,0.0
93.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,125.6975522071308,125.6975522071308,833.2990898938002,0.0,4994.410971189185,14400.0,3.410605131648481e-13,125.69755220713046,833.2990898937987,124.52822355402485,1.9313461164594477e-05,0.900452434502697,0.2,False,0.8477391801309198,0.0,False,0.0,0.0,0.0,125.6975522071308,125.6975522071308,0.0,0.0,0.0,True,29082.748029912498,23040.599323947095,False,False,True,False,1e-09,20331.22448619194,20656.22448619194,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,833.2990898938006,833.2990898938002,False,False,3059.9999999999995,0.0
94.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,124.25069564153874,124.25069564153874,777.5610707669111,0.0,4994.410971189185,14400.0,0.0,124.25069564153874,777.5610707669093,75.29619365576407,1.9091151281867063e-05,0.8883404768912213,0.2,False,0.8201117903132746,0.0,False,0.0,0.0,0.0,124.25069564153874,124.25069564153874,0.0,0.0,0.0,True,30193.6245780375,24151.475872072097,False,False,True,False,1e-09,19979.77064586613,20304.77064586613,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,777.5610707669111,777.5610707669111,False,False,3059.9999999999995,0.0
95.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,122.58976406833155,122.58976406833155,740.2223109625666,0.0,4994.410971189185,14400.0,0.0,122.58976406833155,740.2223109625647,45.527966451995766,1.883594871926405e-05,0.876240631237357,0.2,False,0.7938062572804763,0.0,False,0.0,0.0,0.0,122.58976406833155,122.58976406833155,0.0,0.0,0.0,True,31504.458904824998,25462.310198859595,False,False,True,False,1e-09,19628.668259380647,19953.668259380647,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,740.2223109625666,740.2223109625666,False,False,3059.9999999999995,0.0
96.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,122.20288031589914,122.20288031589914,720.3854752780426,0.0,4994.410971189185,14400.0,0.0,122.20288031589914,720.3854752780408,27.52855926490428,1.8776503931385418e-05,0.8641528854291467,0.2,False,0.7681776069130999,0.0,False,0.0,0.0,0.0,122.20288031589914,122.20288031589914,0.0,0.0,0.0,True,31815.5043383,25773.3556323346,False,False,True,False,1e-09,19277.91697528164,19602.91697528164,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,720.3854752780426,720.3854752780426,False,False,3059.9999999999995,0.0
97.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,123.34369755852036,123.34369755852036,714.6444710995893,0.0,4994.410971189185,14400.0,0.0,123.34369755852036,714.6444710995875,16.645188315398034,1.895179079357473e-05,0.8520772273667446,0.2,False,0.7426758733172398,0.0,False,0.0,0.0,0.0,123.34369755852036,123.34369755852036,0.0,0.0,0.0,True,30904.5855688375,24862.4368628721,False,False,True,False,1e-09,18927.51644246674,19252.51644246674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,714.6444710995893,714.6444710995893,False,False,3059.9999999999995,0.0
98.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,123.35775677201524,123.35775677201524,708.102346135285,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,123.35775677201501,708.1023461352834,10.064540297561713,1.8953950995337315e-05,0.8400136449624049,0.2,False,0.7173932603068645,0.0,False,0.0,0.0,0.0,123.35775677201524,123.35775677201524,0.0,0.0,0.0,True,30893.476803356254,24851.32809739085,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,708.1023461352852,708.102346135285,False,False,3059.9999999999995,0.0
99.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,121.43731587306193,121.43731587306193,695.3222618717082,0.0,4994.410971189185,14400.0,0.0,121.43731587306193,695.3222618717064,6.085540726959142,1.8658874758214516e-05,0.8279621261404695,0.2,False,0.692647529344593,0.0,False,0.0,0.0,0.0,121.43731587306193,121.43731587306193,0.0,0.0,0.0,True,32437.59520525,26395.446499284597,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,695.3222618717082,695.3222618717082,False,False,3059.9999999999995,0.0
100.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,120.52224225255925,120.52224225255925,688.6090642302661,0.0,4994.410971189185,14400.0,0.0,120.52224225255925,688.6090642302643,3.6796321386330897,1.851827346151464e-05,0.815922658837356,0.2,False,0.6681826104914272,0.0,False,0.0,0.0,0.0,120.52224225255925,120.52224225255925,0.0,0.0,0.0,True,33192.991257975,27150.8425520096,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,688.6090642302661,688.6090642302661,False,False,3059.9999999999995,0.0
101.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,120.2163022549861,120.2163022549861,685.6950465591035,0.0,4994.410971189185,14400.0,0.0,120.2163022549861,685.6950465591017,2.2248955816987483,1.8471265702349303e-05,0.8038952310015458,0.2,False,0.6438377231446532,0.0,False,0.0,0.0,0.0,120.2163022549861,120.2163022549861,0.0,0.0,0.0,True,33448.49286404375,27406.344158078347,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,685.6950465591035,685.6950465591035,False,False,3059.9999999999995,0.0
102.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,119.06219175165333,119.06219175165333,679.2496780837137,0.0,4994.410971189185,14400.0,0.0,119.06219175165333,679.2496780837118,1.3452867468702168,1.8293936327239134e-05,0.7918798305935713,0.2,False,0.6197811242975508,0.0,False,0.0,0.0,0.0,119.06219175165333,119.06219175165333,0.0,0.0,0.0,True,34426.064226393755,28383.915520428352,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,679.2496780837137,679.2496780837137,False,False,3059.9999999999995,0.0
103.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,793.4620037221711,325.0,0.0,0.0,0.0,1210.5788844040894,2381.7338937095174,0.0,1171.1550093054288,4994.410971189185,14400.0,668.6322102745362,541.9466741295532,668.6322102745344,0.8134298284333712,1.7764267797293704e-05,0.8062933700765513,0.2,False,0.6561995381200539,0.0,False,0.0,0.0,0.0,1210.5788844040894,1210.5788844040894,0.0,0.0,0.0,True,35481.3969471125,29439.2482411471,False,False,True,False,1e-09,17625.921408726626,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,3169.2857142857138,0.0
104.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2933.9577878840705,1573.140785738728,286.9401326748879,961.2006530638402,1248.140785738728,1194.0904607597267,5194.090460759726,0.0,3999.9999999999986,5194.090460759726,14400.0,661.1633983423653,532.9270624173614,661.1633983423653,0.49184167414323166,1.7110122542750704e-05,0.8496567061796301,0.2,False,0.7849204103339598,0.0,False,0.0,0.0,0.0,1194.0904607597267,1194.0904607597267,0.0,-4.547473508864641e-13,0.0,True,35303.6566994125,29019.939332702867,False,False,True,False,0.019990295263104692,20184.238016946092,17575.28022906202,False,250.0,0.0,True,1800.2366540906219,0.0,0.019990295263104692,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,3387.857142857142,0.0
105.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5361.914736017924,1579.7071166525864,293.5064635887461,961.2006530638403,1254.7071166525864,1221.4159973911383,5221.415997391138,0.0,4000.0,5221.415997391138,14400.0,677.3994505019764,544.0165468891619,677.3994505019764,0.2973928714804901,1.7223376701933367e-05,0.9461400444792092,0.2,False,0.9132914739059244,0.0,False,0.0,0.0,0.0,1221.4159973911383,1221.4159973911383,783.4866417745125,0.0,0.0,True,30982.34692720625,24665.571616977402,False,False,True,False,0.02272590681406566,23869.21478632982,18832.300050311896,False,250.0,0.0,True,1800.2366540906219,0.0,0.02272590681406566,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,3606.4285714285706,0.0
106.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7187.664362184662,1591.0487304563976,304.848077392557,961.2006530638406,1266.0487304563976,1268.613692347584,5268.613692347584,0.0,2738.192830891273,5268.613692347584,14400.0,703.8894405598276,564.7242517877564,703.8894405598276,0.17981908539992422,1.7809893373507755e-05,0.9489380612898969,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1268.613692347584,1268.613692347584,5481.26233653463,2.2737367544323206e-13,0.0,True,24872.52591251875,18498.651678482733,False,False,True,False,0.02745095800860156,28491.831064421836,21629.166702237173,False,250.0,0.0,True,1800.2366540906219,0.0,0.02745095800860156,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,3824.999999999999,0.0
107.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8290.941669014484,1942.2314757938482,1417.2314757938482,0.0,1417.2314757938482,5897.754943367561,5897.754943367561,0.0,0.0,5897.754943367561,14400.0,3490.8924455480974,2406.862497819464,3490.8924455480956,2524.7106506419063,2.7811889226382576e-05,0.9490192037774071,0.2,False,0.9962067782251051,0.0,False,0.0,0.0,0.0,5897.754943367561,5897.754943367561,6316.974560816517,-2.2737367544323206e-13,0.0,True,20562.324905793746,13427.326884058155,False,False,True,False,0.09043548770665114,29476.21750415749,21710.275835143002,False,250.0,0.0,True,1800.2366540906219,0.0,0.09043548770665114,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,3824.999999999999,0.0
108.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8601.411416218603,2563.432737483822,2038.4327374838222,0.0,2038.4327374838222,8440.704635786471,8440.704635786471,0.0,0.0,8440.704635786471,14400.0,5033.218360690369,3407.486275096102,5033.218360690367,4033.586707418557,3.045613465206649e-05,0.9490215569095447,0.2,False,0.992228481301924,0.0,False,0.0,0.0,0.0,8440.704635786471,8440.704635786471,6008.667958551566,9.094947017729282e-13,0.0,True,17774.02477,7553.768354390151,False,False,True,False,0.34601044209800746,29789.039416215885,21712.62799999728,False,250.0,0.0,True,1807.0989163225452,0.0,0.34601044209800746,1.0,0.9808632283473141,1.0,NONE,True,0.0,0.0,False,False,3824.999999999999,0.0
109.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8001.0622917441815,2995.5034743843516,2470.5034743843516,0.0,2470.5034743843516,9978.655542560451,9978.655542560451,0.0,0.0,9978.655542560451,14400.0,5965.629217939668,4013.0263246207833,5965.629217939666,4944.709769199884,3.2149115234002136e-05,0.9490216251503767,0.2,False,0.9881830072496732,0.0,False,0.0,0.0,0.0,9978.655542560451,9978.655542560451,4976.318419631015,4.547473508864641e-13,0.0,True,17774.02477,5638.6196943020095,False,False,True,False,0.5061382838839061,29188.758504522222,21712.696212778043,False,250.0,0.0,True,1841.5735048225827,0.0,0.5061382838839061,1.0,0.9824216369785668,1.0,NONE,True,0.0,0.0,False,False,3824.999999999999,0.0
110.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6737.5499316275045,2730.395915906962,2205.395915906962,0.0,2205.395915906962,8826.076209005665,8826.076209005665,0.0,0.0,8826.076209005665,14400.0,5258.916692107472,3567.159516898193,5258.91669210747,4233.236035923388,3.2878276655752255e-05,0.9490216271293609,0.2,False,0.9841404488500901,0.0,False,0.0,0.0,0.0,8826.076209005665,8826.076209005665,3977.915657342905,4.547473508864641e-13,0.0,True,17774.02477,7022.637926407557,False,False,True,False,0.3919279895738046,27925.248122576195,21712.69819094869,False,250.0,0.0,True,1854.4624187885222,0.0,0.3919279895738046,1.0,0.9830142790176684,1.0,NONE,True,0.0,0.0,False,False,3824.999999999999,0.0
111.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4913.514467410357,1739.481101003382,1414.481101003382,0.0,1414.481101003382,5629.3042075457215,5629.3042075457215,0.0,0.0,5629.3042075457215,14400.0,3347.4690494310307,2281.835158114691,3347.469049431029,2549.5282458385245,2.2652613698214205e-05,0.9490216271867514,0.2,False,0.9801170924529087,0.0,False,0.0,9.094947017729282e-13,0.0,5629.304207545722,5629.3042075457215,3144.7950671705235,2.2737367544323206e-13,0.0,True,17774.02477,10909.878561278325,False,False,True,False,0.06965501807404853,26301.212715725993,21712.698248315635,False,250.0,0.0,True,1862.2864577568537,0.0,0.06965501807404853,1.0,0.9833767224380991,1.0,NONE,True,0.0,0.0,False,False,3824.999999999999,0.0
112.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2566.422279621353,325.0,0.0,0.0,0.0,3963.4229756854807,3963.4229756854807,0.0,0.0,4954.522510050684,14400.0,2330.9616551648433,1632.4613205206374,2330.9616551648414,1540.8746435030923,2.246350814112436e-05,0.9490216271884158,0.2,False,0.976188607459681,0.0,False,0.0,0.0,0.0,3963.4229756854807,3963.4229756854807,2212.1839820999962,9.094947017729282e-13,0.0,True,17774.02477,11744.76329632586,False,False,True,False,1e-09,23954.12052960063,21712.698249979276,False,250.0,0.0,True,1846.6305179965234,0.0,1e-09,1.0,0.9826535075733377,1.0,NONE,True,0.0,0.0,False,False,3824.999999999999,0.0
113.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,666.441598949485,325.0,0.0,0.0,0.0,2936.61737105165,3790.2213684253625,0.0,843.4799741406566,4994.410971189185,14400.0,1706.367536745278,1230.2498343063721,1706.367536745276,931.6436318311519,2.185517069960778e-05,0.949021627188464,0.2,False,1.0,0.0,True,0.0,0.0,0.0,2936.61737105165,2936.61737105165,312.20330147786603,0.0,0.0,True,18029.526376068756,11987.377670103353,False,False,True,False,1e-09,22054.13984897701,21712.698250027526,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9946531324928217,1.0,NONE,True,0.0,0.0,False,False,3824.999999999999,0.0
114.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,136.31439734323328,136.31439734323328,1315.842089598209,0.0,4994.410971189185,14400.0,0.0,136.31439734323328,1315.8420895982072,563.3164586202499,2.0944742145219717e-05,0.9368611003843026,0.2,False,0.9533442014851129,0.0,False,0.0,0.0,0.0,136.31439734323328,136.31439734323328,0.0,0.0,0.0,True,21684.310219399995,15642.161513434592,False,False,True,False,1e-09,21387.698250028927,21712.698250028927,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1315.842089598209,1315.842089598209,False,False,3824.999999999999,0.0
115.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,130.913632219858,130.913632219858,1071.7495744085463,0.0,4994.410971189185,14400.0,0.0,130.913632219858,1071.7495744085445,340.60998156456355,2.0114913197576234e-05,0.9247127341069452,0.2,False,0.9154335271353546,0.0,False,0.0,0.0,0.0,130.913632219858,130.913632219858,0.0,0.0,0.0,True,25294.659000806245,19252.510294840842,False,False,True,False,1e-09,21035.187935939273,21360.187935939273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1071.7495744085463,1071.7495744085463,False,False,3824.999999999999,0.0
116.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,128.98067038569928,128.98067038569928,928.8073455269221,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,128.98067038569906,928.8073455269205,205.95036526533835,1.9817913115544745e-05,0.9125765161958654,0.2,False,0.8825934200255432,0.0,False,0.0,0.0,0.0,128.98067038569928,128.98067038569928,0.0,0.0,0.0,True,26661.037154999998,20618.888449034595,False,False,True,False,1e-09,20683.030132163713,21008.030132163713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,928.8073455269223,928.8073455269221,False,False,3824.999999999999,0.0
117.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,128.181170582962,128.181170582962,843.7919133587783,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,128.1811705829619,843.7919133587766,124.52822355402189,1.9695069765613642e-05,0.9004524345026966,0.2,False,0.8525786495256156,0.0,False,0.0,0.0,0.0,128.181170582962,128.181170582962,0.0,0.0,0.0,True,27238.692960024997,21196.544254059594,False,False,True,False,1e-09,20331.22448619193,20656.22448619193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,843.7919133587784,843.7919133587783,False,False,3824.999999999999,0.0
118.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,125.74152381407553,125.74152381407553,784.071678097589,0.0,4994.410971189185,14400.0,0.0,125.74152381407553,784.0716780975872,75.29619365576113,1.9320217413289626e-05,0.888340476891221,0.2,False,0.8246535151082623,0.0,False,0.0,0.0,0.0,125.74152381407553,125.74152381407553,0.0,0.0,0.0,True,29049.42173346875,23007.273027503346,False,False,True,False,1e-09,19979.770645866116,20304.770645866116,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,784.071678097589,784.071678097589,False,False,3824.999999999999,0.0
119.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,121.62768687930921,121.62768687930921,735.7976263688977,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,121.62768687930898,735.7976263688961,45.52796645199281,1.8688125312194725e-05,0.8762406312373568,0.2,False,0.7985483608232786,0.0,False,0.0,0.0,0.0,121.62768687930921,121.62768687930921,0.0,0.0,0.0,True,32282.0724885125,26239.923782547095,False,False,True,False,1e-09,19628.668259380633,19953.668259380633,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,735.7976263688979,735.7976263688977,False,False,3824.999999999999,0.0
120.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,117.61781109677892,117.61781109677892,698.3884718695257,0.0,4994.410971189185,14400.0,5.684341886080801e-13,117.61781109677835,698.3884718695244,27.52855926490133,1.8072006868828855e-05,0.8641528854291466,0.2,False,0.7739203708038462,0.0,False,0.0,0.0,0.0,117.61781109677892,117.61781109677892,0.0,0.0,0.0,True,35681.354725774996,29639.206019809593,False,False,True,False,1e-09,19277.91697528163,19602.91697528163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,698.3884718695263,698.3884718695257,False,False,3824.999999999999,0.0
121.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,116.05591505910921,116.05591505910921,679.4998334698937,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,116.05591505910898,679.4998334698921,16.64518831539508,1.783202114168479e-05,0.8520772273667445,0.2,False,0.7500178551650755,0.0,False,0.0,0.0,0.0,116.05591505910921,116.05591505910921,0.0,0.0,0.0,True,37081.0591764125,31038.910470447096,False,False,True,False,1e-09,18927.51644246673,19252.51644246673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,679.4998334698939,679.4998334698937,False,False,3824.999999999999,0.0
122.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,115.209852343109,115.209852343109,668.469814132011,0.0,4994.410971189185,14400.0,3.410605131648481e-13,115.20985234310866,668.4698141320096,10.06454029755876,1.7702023388177558e-05,0.8400136449624049,0.2,False,0.7265384587445102,0.0,False,0.0,0.0,0.0,115.209852343109,115.209852343109,0.0,0.0,0.0,True,37858.672760099995,31816.524054134592,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,668.4698141320114,668.469814132011,False,False,3824.999999999999,0.0
123.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,113.91086607448338,113.91086607448338,657.5228134858079,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,113.91086607448327,657.5228134858062,6.085540726956189,1.7502433814538968e-05,0.8279621261404695,0.2,False,0.7035120024028076,0.0,False,0.0,0.0,0.0,113.91086607448338,113.91086607448338,0.0,0.0,0.0,True,39080.6369630375,33038.488257072095,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,657.522813485808,657.5228134858079,False,False,3824.999999999999,0.0
124.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,112.2990790065408,112.2990790065408,646.1953019109715,0.0,4994.410971189185,14400.0,0.0,112.2990790065408,646.1953019109696,3.6796321386301374,1.7254782317785834e-05,0.815922658837356,0.2,False,0.6809760843544388,-1.1368683772161603e-13,False,0.0,0.0,0.0,112.2990790065408,112.2990790065408,0.0,0.0,0.0,True,40646.972895893756,34604.82418992835,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,646.1953019109715,646.1953019109715,False,False,3824.999999999999,0.0
125.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,110.33635554311309,110.33635554311309,633.4205585739219,0.0,4994.410971189185,14400.0,0.0,110.33635554311309,633.4205585739201,2.2248955816957956,1.695320935377708e-05,0.8038952310015458,0.2,False,0.6590088192438366,0.0,False,0.0,0.0,0.0,110.33635554311309,110.33635554311309,0.0,0.0,0.0,True,42635.441917037504,36593.2932110721,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,633.4205585739219,633.4205585739219,False,False,3824.999999999999,0.0
126.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,108.68894126938144,108.68894126938144,622.6137152847762,0.0,4994.410971189185,14400.0,6.821210263296962e-13,108.68894126938076,622.613715284775,1.345286746867264,1.6700083727708353e-05,0.7918798305935713,0.2,False,0.6375278874604695,0.0,False,0.0,0.0,0.0,108.68894126938144,108.68894126938144,0.0,0.0,0.0,True,44379.518097593755,38337.36939162835,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,622.6137152847768,622.6137152847762,False,False,3824.999999999999,0.0
127.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,821.2915196453047,325.0,0.0,0.0,0.0,1107.5968083686992,2348.325607481961,0.0,1240.728799113262,4994.410971189185,14400.0,611.9330376956932,495.66377067300596,611.9330376956914,0.8134298284322234,1.620771253537224e-05,0.80719666523292,0.2,False,0.6769443860068262,0.0,False,0.0,0.0,0.0,1107.5968083686992,1107.5968083686992,0.0,0.0,0.0,True,45445.959583793745,39403.81087782834,False,False,True,False,1e-09,17653.750924649758,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,3934.2857142857133,0.0
128.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2998.9874035432604,1554.3766799883613,268.176026924521,961.2006530638403,1229.3766799883613,1116.0043475613807,5116.004347561379,0.0,3999.9999999999986,5116.004347561379,14400.0,618.3071675637111,497.69717999766954,618.3071675637111,0.4918416741443892,1.589567213270745e-05,0.8532788888878129,0.2,False,0.8062132293527738,0.0,False,0.0,0.0,0.0,1116.0043475613807,1116.0043475613807,0.0,2.2737367544323206e-13,0.0,True,42835.399695700005,36646.14950650879,False,False,True,False,0.01217294564920956,20275.45242413735,17601.465020594092,False,250.0,0.0,True,1800.2366540906219,0.0,0.01217294564920956,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,4152.857142857142,0.0
129.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5447.512779730409,1571.9990384624016,285.7983853985611,961.2006530638405,1246.9990384624016,1189.339122846306,5189.339122846306,0.0,4000.0,5189.339122846306,14400.0,660.0799708067661,529.2591520395399,660.0799708067661,0.2973928714790382,1.6652690697165358e-05,0.9462450877777464,0.2,False,0.9348024935422383,0.0,False,0.0,0.0,0.0,1189.339122846306,1189.339122846306,985.0403092594424,4.547473508864641e-13,0.0,True,34026.14866906875,27748.17938564477,False,False,True,False,0.01951462976918239,24059.812949257095,18937.300169526687,False,250.0,0.0,True,1800.2366540906219,0.0,0.01951462976918239,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,4371.428571428571,0.0
130.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7269.357336351116,1590.617660064034,304.4170070001935,961.2006530638405,1265.617660064034,1266.8198092868952,5266.819809286895,0.0,2081.8255093809926,5266.819809286895,14400.0,702.9412938611858,563.8785154257093,702.9412938611858,0.17981908540106228,1.7772835810113528e-05,0.9489411075455546,0.2,False,1.0,-2.2737367544323206e-13,True,0.0,0.0,0.0,1266.8198092868952,1266.8198092868952,5566.52555991533,2.2737367544323206e-13,0.0,True,25039.1573947375,18667.4533682147,False,False,True,False,0.027271368956496615,28576.569042045518,21632.2117056944,False,250.0,0.0,True,1800.2366540906219,0.0,0.027271368956496615,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,4589.999999999999,0.0
131.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8354.977317343233,1944.2819959299845,1419.2819959299845,0.0,1419.2819959299845,5906.288105011179,5906.288105011179,0.0,0.0,5906.288105011179,14400.0,3494.632003585886,2411.656101425293,3494.6320035858844,2524.710650641909,2.818206270167234e-05,0.9490192921188211,0.2,False,0.9961627184324949,0.0,False,0.0,9.094947017729282e-13,0.0,5906.28810501118,5906.288105011179,6379.0507251949675,2.2737367544323206e-13,0.0,True,19962.45156980625,12817.130282348193,False,False,True,False,0.09128975878184996,29540.341457586495,21710.364140243262,False,250.0,0.0,True,1800.2366540906219,0.0,0.09128975878184996,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,4589.999999999999,0.0
132.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8685.286935967057,2591.7080602423357,2066.7080602423357,0.0,2066.7080602423357,8451.668354423651,8451.668354423651,0.0,0.0,8451.668354423653,14400.0,5037.92743377499,3413.740920648661,5037.9274337749885,4033.58670741856,3.09558140921588e-05,0.9490215594714457,0.2,False,0.9921294237643462,0.0,False,0.0,0.0,0.0,8451.668354423651,8451.668354423651,6064.270795590892,1.3642420526593924e-12,0.0,True,17774.02477,7518.120278984787,False,False,True,False,0.3496322868342897,29872.91749681223,21712.630560845177,False,250.0,0.0,True,1824.3551583440071,0.0,0.3496322868342897,1.0,0.9816384519320314,1.0,NONE,True,0.0,0.0,False,False,4589.999999999999,0.0
133.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8224.332042871267,3049.5057411646662,2524.5057411646662,0.0,2524.5057411646662,9996.594637199341,9996.594637199341,0.0,0.0,9996.594637199341,14400.0,5973.24683616479,4023.3478010345516,5973.246836164788,4944.709769199888,3.2988713763784e-05,0.9490216252246719,0.2,False,0.9879952885881127,0.0,False,0.0,1.8189894035458565e-12,0.0,9996.594637199343,9996.594637199341,5145.585980539218,-4.547473508864641e-13,0.0,True,17774.02477,5573.536620763905,False,False,True,False,0.5128562187830331,29412.028329913905,21712.69628704264,False,250.0,0.0,True,1869.346577294488,0.0,0.5128562187830331,1.0,0.9837055316088783,1.0,NONE,True,0.0,0.0,False,False,4589.999999999999,0.0
134.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6974.668580363511,2803.354301868943,2278.354301868943,0.0,2278.354301868943,8853.141536229856,8853.141536229856,0.0,0.0,8853.141536229858,14400.0,5270.343119445155,3582.7984167847007,5270.343119445153,4233.236035923392,3.416174918174647e-05,0.9490216271315155,0.2,False,0.9838201692241296,0.0,False,0.0,0.0,0.0,8853.141536229856,8853.141536229856,4142.075922337216,0.0,0.0,True,17774.02477,6931.879928238555,False,False,True,False,0.40124007111385185,28162.366773465877,21712.698193102366,False,250.0,0.0,True,1896.0161461638359,0.0,0.40124007111385185,1.0,0.9849627591516127,1.0,NONE,True,0.0,0.0,False,False,4589.999999999999,0.0
135.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5031.142384623002,1790.7284619012623,1465.7284619012623,0.0,1465.7284619012623,5651.366802017635,5651.366802017635,0.0,0.0,5651.366802017635,14400.0,3358.72039025493,2292.6464117627047,3358.720390254928,2549.5282458385273,2.3211470387100634e-05,0.9490216271868139,0.2,False,0.979655103945994,0.0,False,0.0,9.094947017729282e-13,0.0,5651.366802017636,5651.366802017635,3211.1756235496778,2.2737367544323206e-13,0.0,True,17774.02477,10843.077020742563,False,False,True,False,0.0764352353663405,26418.8406330011,21712.698248378096,False,250.0,0.0,True,1907.0595948689945,0.0,0.0764352353663405,1.0,0.9854904429965151,1.0,NONE,True,0.0,0.0,False,False,4589.999999999999,0.0
136.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2649.0050713771197,1597.0423215556027,1018.3356554061795,253.70666614942326,1272.0423215556027,3983.0751490709217,4975.4127066617275,0.0,747.5599719088499,4975.4127066617275,14400.0,2341.0120101704597,1642.063138900462,2341.012010170458,1540.8746435030955,2.2954195515187588e-05,0.9490216271884175,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3983.0751490709217,3983.0751490709217,1022.724452302028,6.821210263296962e-13,0.0,True,17774.02477,11688.11911662023,False,False,True,False,0.005656941789884677,24036.703321358214,21712.698249981095,False,250.0,0.0,True,1886.7173815308372,0.0,0.005656941789884677,1.0,0.9845216713697245,1.0,NONE,True,0.0,0.0,False,False,4589.999999999999,0.0
137.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,695.6558901832188,325.0,0.0,0.0,0.0,2950.707279103494,2950.707279103494,0.0,0.0,4974.375213472451,14400.0,1713.6366614348735,1237.0706176686203,1713.6366614348717,931.6436318311551,2.2191028796814676e-05,0.9490216271884641,0.2,False,0.9959269169498224,0.0,False,0.0,0.0,0.0,2950.707279103494,2950.707279103494,341.41759271165296,2.2737367544323206e-13,0.0,True,17774.02477,11738.317466427807,False,False,True,False,1e-09,22083.3541402108,21712.69825002758,False,250.0,0.0,True,1823.594652881577,0.0,1e-09,1.0,0.981604083365044,1.0,NONE,True,0.0,0.0,False,False,4589.999999999999,0.0
138.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,137.76451500692949,137.76451500692949,1321.0885013307015,0.0,4994.410971189185,14400.0,0.0,137.76451500692949,1321.0885013306997,563.3164586202531,2.116755309650808e-05,0.9368611003843027,0.2,False,0.9490770019392241,0.0,False,0.0,0.0,0.0,137.76451500692949,137.76451500692949,0.0,0.0,0.0,True,20762.282684456248,14720.133978490845,False,False,True,False,1e-09,21387.698250028927,21712.698250028927,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1321.0885013307015,1321.0885013307015,False,False,4589.999999999999,0.0
139.0,4.0,95.00000000000003,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,132.08914625383142,132.08914625383142,1076.3638883419444,0.0,4994.410971189185,14400.0,0.0,132.08914625383142,1076.3638883419426,340.60998156456685,2.029553123066386e-05,0.9247127341069454,0.2,False,0.9110031366160806,0.0,False,0.0,0.0,0.0,132.08914625383142,132.08914625383142,0.0,0.0,0.0,True,24483.719120675007,18441.570414709604,False,False,True,False,1e-09,21035.187935939273,21360.187935939273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1076.3638883419444,1076.3638883419444,False,False,4589.999999999999,0.0
140.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,130.16801403551233,130.16801403551233,933.6112888000498,0.0,4994.410971189185,14400.0,0.0,130.16801403551233,933.611288800048,205.9503652653416,2.0000348772142994e-05,0.9125765161958657,0.2,False,0.8779453493680409,0.0,False,0.0,0.0,0.0,130.16801403551233,130.16801403551233,0.0,0.0,0.0,True,25816.770978425004,19774.6222724596,False,False,True,False,1e-09,20683.030132163716,21008.030132163716,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,933.6112888000498,933.6112888000498,False,False,4589.999999999999,0.0
141.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,129.41549435438915,129.41549435438915,848.8486957515447,0.0,4994.410971189185,14400.0,4.547473508864641e-13,129.4154943543887,848.8486957515433,124.52822355402515,1.988472392995807e-05,0.900452434502697,0.2,False,0.8477014379776647,0.0,False,0.0,0.0,0.0,129.41549435438915,129.41549435438915,0.0,0.0,0.0,True,26349.991721525,20307.843015559596,False,False,True,False,1e-09,20331.22448619194,20656.22448619194,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,848.8486957515452,848.8486957515447,False,False,4589.999999999999,0.0
142.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,125.63897503671112,125.63897503671112,783.6292096382236,0.0,4994.410971189185,14400.0,3.410605131648481e-13,125.63897503671078,783.6292096382222,75.29619365576437,1.930446076732208e-05,0.8883404768912213,0.2,False,0.8197976840032997,0.0,False,0.0,0.0,0.0,125.63897503671112,125.63897503671112,0.0,0.0,0.0,True,29127.183091837498,23085.034385872095,False,False,True,False,1e-09,19979.77064586613,20304.77064586613,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,783.629209638224,783.6292096382236,False,False,4589.999999999999,0.0
143.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,121.4916384600932,121.4916384600932,735.1655285698034,0.0,4994.410971189185,14400.0,0.0,121.4916384600932,735.1655285698016,45.52796645199605,1.866722143765709e-05,0.876240631237357,0.2,False,0.7937225414541134,0.0,False,0.0,0.0,0.0,121.4916384600932,121.4916384600932,0.0,0.0,0.0,True,32393.160143325,26351.011437359597,False,False,True,False,1e-09,19628.668259380647,19953.668259380647,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,735.1655285698034,735.1655285698034,False,False,4589.999999999999,0.0
