t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
144.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,118.54611843982214,118.54611843982214,703.0027858029243,0.0,4994.410971189185,14400.0,0.0,118.54611843982214,703.0027858029225,27.528559264904576,1.8214641530394477e-05,0.8641528854291467,0.2,False,0.7688856075516699,0.0,False,0.0,0.0,0.0,118.54611843982214,118.54611843982214,0.0,0.0,0.0,True,34870.414845643754,28828.26613967835,False,False,True,False,1e-09,19277.91697528164,19602.91697528164,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,703.0027858029243,703.0027858029243,False,False,4589.999999999999,0.0
145.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,118.50762557748051,118.50762557748051,691.888950332162,0.0,4994.410971189185,14400.0,4.547473508864641e-13,118.50762557748006,691.8889503321607,16.64518831539833,1.8208727092214022e-05,0.8520772273667446,0.2,False,0.7444200968936205,1.1368683772161603e-13,False,0.0,0.0,0.0,118.50762557748051,118.50762557748051,0.0,0.0,0.0,True,34903.7411420875,28861.592436122097,False,False,True,False,1e-09,18927.51644246674,19252.51644246674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,691.8889503321625,691.888950332162,False,False,4589.999999999999,0.0
146.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,118.14978206132466,118.14978206132466,683.5137417504811,0.0,4994.410971189185,14400.0,0.0,118.14978206132466,683.5137417504793,10.064540297562008,1.815374434409435e-05,0.8400136449624049,0.2,False,0.7202569337524729,0.0,False,0.0,0.0,0.0,118.14978206132466,118.14978206132466,0.0,0.0,0.0,True,35214.7865755625,29172.6378695971,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,683.5137417504811,683.5137417504811,False,False,4589.999999999999,0.0
147.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,115.07828426731356,115.07828426731356,663.7805816968576,0.0,4994.410971189185,14400.0,0.0,115.07828426731356,663.7805816968557,6.085540726959437,1.7681807919556677e-05,0.8279621261404695,0.2,False,0.6969470489088821,0.0,False,0.0,0.0,0.0,115.07828426731356,115.07828426731356,0.0,0.0,0.0,True,37980.86918039375,31938.720474428344,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,663.7805816968576,663.7805816968576,False,False,4589.999999999999,0.0
148.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,112.47901961664891,112.47901961664891,647.2066583895285,0.0,4994.410971189185,14400.0,0.0,112.47901961664891,647.2066583895266,3.6796321386333846,1.7282430238721716e-05,0.815922658837356,0.2,False,0.6743667217937506,0.0,False,0.0,0.0,0.0,112.47901961664891,112.47901961664891,0.0,0.0,0.0,True,40469.23264819375,34427.083942228346,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,647.2066583895285,647.2066583895285,False,False,4589.999999999999,0.0
149.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,110.45434096505124,110.45434096505124,634.1158661529294,0.0,4994.410971189185,14400.0,4.547473508864641e-13,110.45434096505079,634.115866152928,2.224895581699043,1.6971337844145943e-05,0.8038952310015458,0.2,False,0.6523694532611506,0.0,False,0.0,0.0,0.0,110.45434096505124,110.45434096505124,0.0,0.0,0.0,True,42513.245496743744,36471.09679077834,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,634.1158661529298,634.1158661529294,False,False,4589.999999999999,0.0
150.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,109.14381137442783,109.14381137442783,625.3949456007971,0.0,4994.410971189185,14400.0,5.684341886080801e-13,109.14381137442726,625.3949456007958,1.3452867468705112,1.6769974636119005e-05,0.7918798305935713,0.2,False,0.6307635221653571,0.0,False,0.0,0.0,0.0,109.14381137442783,109.14381137442783,0.0,0.0,0.0,True,43890.732416418745,37848.58371045334,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,625.3949456007977,625.3949456007971,False,False,4589.999999999999,0.0
151.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,756.176671196604,325.0,0.0,0.0,0.0,1116.3468970019562,2194.288574993466,0.0,1077.941677991511,4994.410971189185,14400.0,616.8001907487269,499.54670625322933,616.8001907487251,0.8134298284338031,1.632749101591186e-05,0.8050831564182552,0.2,False,0.6648060338443231,0.0,False,0.0,0.0,0.0,1116.3468970019562,1116.3468970019562,0.0,0.0,0.0,True,44590.5846417375,38548.4359357721,False,False,True,False,1e-09,17588.63607620106,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,4699.285714285714,0.0
152.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2669.558662351154,1555.1726048976725,268.971951833832,961.2006530638405,1230.1726048976725,1119.3165588328727,5119.316558832873,0.0,4000.0000000000005,5119.316558832873,14400.0,620.1402511810884,499.1763076517843,620.1402511810884,0.4918416741443892,1.5943353054698178e-05,0.8404490052609018,0.2,False,0.7940542721730797,0.0,False,0.0,0.0,0.0,1119.3165588328727,1119.3165588328727,0.0,-6.821210263296962e-13,0.0,True,42513.245496743744,36319.9882538352,False,False,True,False,0.01250453743222702,19884.757122039868,17540.198459688712,False,250.0,0.0,True,1800.2366540906219,0.0,0.01250453743222702,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,4917.857142857142,0.0
153.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4924.323943801591,1571.1028307073339,284.9021776434936,961.2006530638403,1246.1028307073339,1185.609588322122,5185.609588322121,0.0,3999.9999999999995,5185.609588322121,14400.0,658.0572578496613,527.5523304724607,658.0572578496613,0.29739287147946003,1.6588602556144863e-05,0.9458730211525661,0.2,False,0.9226727077813898,0.0,False,0.0,0.0,0.0,1185.609588322122,1185.609588322122,79.33151337506843,2.2737367544323206e-13,0.0,True,34381.62916446875,28108.171804939127,False,False,True,False,0.01914125895997616,23164.71043064897,18565.38648684738,False,250.0,0.0,True,1800.2366540906219,0.0,0.01914125895997616,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,5136.428571428571,0.0
154.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6875.899950331534,1590.5602003296437,304.3595472658038,961.2006530638399,1265.5602003296437,1266.5806927852304,5266.580692785229,0.0,2450.3975161357243,5266.580692785229,14400.0,702.814874301368,563.7658184838624,702.814874301368,0.1798190854007384,1.7767905235500645e-05,0.9489303176134244,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1266.5806927852304,1266.5806927852304,5162.006564766533,4.547473508864641e-13,0.0,True,25061.3749257,18689.960178026995,False,False,True,False,0.027247430547791086,28172.326159228236,21621.4262088967,False,250.0,0.0,True,1800.2366540906219,0.0,0.027247430547791086,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,5354.999999999999,0.0
155.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8173.7780365968665,1946.3784064392537,1421.3784064392537,0.0,1421.3784064392537,5915.012237699133,5915.012237699133,0.0,0.0,5915.012237699133,14400.0,3498.4408126984436,2416.5714250006895,3498.4408126984417,2524.7106506419086,2.856415394543472e-05,0.9490189792107893,0.2,False,0.9961178427177995,0.0,False,0.0,0.0,0.0,5915.012237699133,5915.012237699133,6195.432580942288,-2.2737367544323206e-13,0.0,True,19351.469468337502,12195.593881816902,False,False,True,False,0.09216314833226215,29358.829397432994,21710.05136083613,False,250.0,0.0,True,1800.2366540906219,0.0,0.09216314833226215,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,5354.999999999999,0.0
156.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8550.524764377493,2630.7001417624565,2105.7001417624565,0.0,2105.7001417624565,8466.750446631055,8466.750446631055,0.0,0.0,8466.750446631055,14400.0,5044.367783728956,3422.3826629020987,5044.367783728954,4033.586707418559,3.1652658150673434e-05,0.9490215503971129,0.2,False,0.9920091612332309,0.0,False,0.0,0.0,0.0,8466.750446631055,8466.750446631055,5890.507191344293,2.2737367544323206e-13,0.0,True,17774.02477,7468.99809961032,False,False,True,False,0.35463499765932277,29738.146254619867,21712.621490242374,False,250.0,0.0,True,1847.8942597098953,0.0,0.35463499765932277,1.0,0.9827115836166508,1.0,NONE,True,0.0,0.0,False,False,5354.999999999999,0.0
157.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7557.35175464532,3099.6124583212854,2574.6124583212854,0.0,2574.6124583212854,10013.195010675867,10013.195010675867,0.0,0.0,10013.195010675867,14400.0,5980.241194716944,4032.953815958923,5980.241194716942,4944.709769199887,3.37794422769393e-05,0.9490216249615163,0.2,False,0.9877939416306712,0.0,False,0.0,0.0,0.0,10013.195010675867,10013.195010675867,4428.498703973684,-4.547473508864641e-13,0.0,True,17774.02477,5513.193083209651,False,False,True,False,0.5191048630999024,28745.04777864048,21712.69602399516,False,250.0,0.0,True,1894.7602093344863,0.0,0.5191048630999024,1.0,0.9849030116219857,1.0,NONE,True,0.0,0.0,False,False,5354.999999999999,0.0
158.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6165.914048250716,2836.483060309743,2311.483060309743,0.0,2311.483060309743,8865.38873902805,8865.38873902805,0.0,0.0,8865.388739028052,14400.0,5275.467698978417,3589.921040049634,5275.467698978415,4233.236035923391,3.475408640357368e-05,0.949021627123884,0.2,False,0.9835606602158332,0.0,False,0.0,0.0,0.0,8865.38873902805,8865.38873902805,3300.192623919316,-9.094947017729282e-13,0.0,True,17774.02477,6890.711319321543,False,False,True,False,0.40547908408965805,27353.612233724707,21712.69818547399,False,250.0,0.0,True,1914.5801661175085,0.0,0.40547908408965805,1.0,0.9858521942643126,1.0,NONE,True,0.0,0.0,False,False,5354.999999999999,0.0
159.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4730.1601909357205,1807.9288148124901,1482.9288148124901,0.0,1482.9288148124901,5658.714340938191,5658.714340938191,0.0,0.0,5658.714340938191,14400.0,3362.4497672695907,2296.2645736686,3362.449767269589,2549.5282458385273,2.340203437950262e-05,0.9490216271865926,0.2,False,0.9793503118955408,0.0,False,0.0,9.094947017729282e-13,0.0,5658.7143409381915,5658.714340938191,2892.993076723106,-6.821210263296962e-13,0.0,True,17774.024769999993,10820.7135737305,False,False,True,False,0.07871354004236707,26117.858439092597,21712.698248156878,False,250.0,0.0,True,1921.8430780588694,0.0,0.07871354004236707,1.0,0.9862034077583038,1.0,NONE,True,0.0,0.0,False,False,5354.999999999999,0.0
160.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2526.9102810345535,1626.4414092424531,1037.5865227773877,263.8548864650654,1301.4414092424531,3994.253839038017,5009.979631611886,0.0,759.0460642419897,5009.979631611886,14400.0,2346.7008903623173,1647.5529486756996,2346.7008903623155,1540.874643503095,2.3240365921981847e-05,0.9490216271884112,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3994.253839038017,3994.253839038017,871.2305742659955,2.2737367544323206e-13,0.0,True,17774.024769999993,11627.886788119446,False,False,True,False,0.011220134609589188,23914.60853100923,21712.698249974677,False,250.0,0.0,True,1909.316536754284,0.0,0.011220134609589188,1.0,0.9855988006627181,1.0,NONE,True,0.0,0.0,False,False,5354.999999999999,0.0
161.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,655.2855976348027,325.0,0.0,0.0,0.0,2969.6724799848807,2969.6724799848807,0.0,0.0,4940.7579760294575,14400.0,1723.370967540941,1246.3015124439398,1723.370967540939,931.6436318311548,2.2655687012407063e-05,0.949021627188464,0.2,False,0.9958012649486752,0.0,False,0.0,0.0,0.0,2969.6724799848807,2969.6724799848807,301.0473001630477,-6.821210263296962e-13,0.0,True,17774.02477,11749.269259522523,False,False,True,False,1e-09,22042.9838476622,21712.698250027395,False,250.0,0.0,True,1862.5387152577725,0.0,1e-09,1.0,0.9833884420503465,1.0,NONE,True,0.0,0.0,False,False,5354.999999999999,0.0
162.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,140.82833959740785,140.82833959740785,1331.8341639153223,0.0,4994.410971189185,14400.0,0.0,140.82833959740785,1331.8341639153205,563.3164586202528,2.1638310531353153e-05,0.9368611003843026,0.2,False,0.948463321271629,0.0,False,0.0,0.0,0.0,140.82833959740785,140.82833959740785,0.0,0.0,0.0,True,18873.792552643754,12831.643846678351,False,False,True,False,1e-09,21387.698250028927,21712.698250028927,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1331.8341639153223,1331.8341639153223,False,False,5354.999999999999,0.0
163.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,137.14941184583793,137.14941184583793,1095.3268223148043,0.0,4994.410971189185,14400.0,0.0,137.14941184583793,1095.3268223148025,340.60998156456645,2.1073042337902498e-05,0.9247127341069452,0.2,False,0.9095325429111771,0.0,False,0.0,0.0,0.0,137.14941184583793,137.14941184583793,0.0,0.0,0.0,True,21151.0894763,15108.940770334597,False,False,True,False,1e-09,21035.187935939273,21360.187935939273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1095.3268223148043,1095.3268223148043,False,False,5354.999999999999,0.0
164.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,136.3836060228534,136.3836060228534,957.37816604603,0.0,4994.410971189185,14400.0,0.0,136.3836060228534,957.3781660460281,205.9503652653412,2.095537607660999e-05,0.9125765161958654,0.2,False,0.8753926624873947,0.0,False,0.0,0.0,0.0,136.3836060228534,136.3836060228534,0.0,0.0,0.0,True,21639.875157475006,15597.726451509603,False,False,True,False,1e-09,20683.030132163713,21008.030132163713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,957.37816604603,957.37816604603,False,False,5354.999999999999,0.0
165.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,133.88448004448685,133.88448004448685,866.3578047864826,0.0,4994.410971189185,14400.0,4.547473508864641e-13,133.8844800444864,866.3578047864812,124.52822355402476,2.057138472848024e-05,0.9004524345026966,0.2,False,0.844351940755845,1.1368683772161603e-13,False,0.0,0.0,0.0,133.88448004448685,133.88448004448685,0.0,0.0,0.0,True,23272.863683218755,17230.714977253352,False,False,True,False,1e-09,20331.22448619193,20656.22448619193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,866.357804786483,866.3578047864826,False,False,5354.999999999999,0.0
166.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,127.99814337534771,127.99814337534771,793.6163548639306,0.0,4994.410971189185,14400.0,0.0,127.99814337534771,793.6163548639288,75.29619365576399,1.96669475881786e-05,0.888340476891221,0.2,False,0.8159941652799905,0.0,False,0.0,0.0,0.0,127.99814337534771,127.99814337534771,0.0,0.0,0.0,True,27371.9981458,21329.849439834597,False,False,True,False,1e-09,19979.770645866116,20304.770645866116,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,793.6163548639306,793.6163548639306,False,False,5354.999999999999,0.0
167.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,121.9830351703004,121.9830351703004,737.4410806465457,0.0,4994.410971189185,14400.0,0.0,121.9830351703004,737.4410806465439,45.52796645199567,1.8742724668327462e-05,0.8762406312373568,0.2,False,0.7898163404235952,0.0,False,0.0,0.0,0.0,121.9830351703004,121.9830351703004,0.0,0.0,0.0,True,31993.244585999997,25951.095880034594,False,False,True,False,1e-09,19628.668259380633,19953.668259380633,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,737.4410806465457,737.4410806465457,False,False,5354.999999999999,0.0
168.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,118.72614334197054,118.72614334197054,703.8877227216581,0.0,4994.410971189185,14400.0,0.0,118.72614334197054,703.8877227216562,27.528559264904196,1.8242302402823982e-05,0.8641528854291466,0.2,False,0.7649400857024341,0.0,False,0.0,0.0,0.0,118.72614334197054,118.72614334197054,0.0,0.0,0.0,True,34714.89212890625,28672.743422940846,False,False,True,False,1e-09,19277.91697528163,19602.91697528163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,703.8877227216581,703.8877227216581,False,False,5354.999999999999,0.0
169.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,116.78097846855496,116.78097846855496,683.2292104845583,0.0,4994.410971189185,14400.0,0.0,116.78097846855496,683.2292104845565,16.645188315397945,1.794342732067808e-05,0.8520772273667445,0.2,False,0.7408699768653232,0.0,False,0.0,0.0,0.0,116.78097846855496,116.78097846855496,0.0,0.0,0.0,True,36425.64201301875,30383.493307053344,False,False,True,False,1e-09,18927.51644246673,19252.51644246673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,683.2292104845583,683.2292104845583,False,False,5354.999999999999,0.0
170.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,115.04246692026253,115.04246692026253,667.584877213281,0.0,4994.410971189185,14400.0,3.410605131648481e-13,115.04246692026219,667.5848772132795,10.064540297561624,1.7676304574987486e-05,0.8400136449624049,0.2,False,0.7174331885884528,0.0,False,0.0,0.0,0.0,115.04246692026253,115.04246692026253,0.0,0.0,0.0,True,38014.1954768375,31972.046770872097,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,667.5848772132813,667.584877213281,False,False,5354.999999999999,0.0
171.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,113.01194721354892,113.01194721354892,652.5924506528718,0.0,4994.410971189185,14400.0,0.0,113.01194721354892,652.59245065287,6.085540726959053,1.7364314700793882e-05,0.8279621261404695,0.2,False,0.6946335787680993,0.0,False,0.0,0.0,0.0,113.01194721354892,113.01194721354892,0.0,0.0,0.0,True,39947.120670575,33904.9719646096,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,652.5924506528718,652.5924506528718,False,False,5354.999999999999,0.0
172.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,111.58676909282347,111.58676909282347,642.1498759967653,0.0,4994.410971189185,14400.0,0.0,111.58676909282347,642.1498759967635,3.6796321386330018,1.7145335716685238e-05,0.815922658837356,0.2,False,0.6722841456235352,0.0,False,0.0,0.0,0.0,111.58676909282347,111.58676909282347,0.0,0.0,0.0,True,41357.933886693754,35315.78518072835,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,642.1498759967653,642.1498759967653,False,False,5354.999999999999,0.0
173.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,110.62656348045695,110.62656348045695,635.1272226314832,0.0,4994.410971189185,14400.0,0.0,110.62656348045695,635.1272226314813,2.22489558169866,1.699779987784959e-05,0.8038952310015458,0.2,False,0.6502413392558726,0.0,False,0.0,0.0,0.0,110.62656348045695,110.62656348045695,0.0,0.0,0.0,True,42335.50524904375,36293.35654307835,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,635.1272226314832,635.1272226314832,False,False,5354.999999999999,0.0
174.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,109.84662754492165,109.84662754492165,629.6300008547366,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,109.84662754492142,629.630000854735,1.3452867468701284,1.6877962521136248e-05,0.7918798305935713,0.2,False,0.6284430582850661,0.0,False,0.0,0.0,0.0,109.84662754492165,109.84662754492165,0.0,0.0,0.0,True,43146.445129175,37104.2964232096,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,629.6300008547369,629.6300008547366,False,False,5354.999999999999,0.0
175.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,696.268036754059,325.0,0.0,0.0,0.0,1119.760325717325,2047.9304176024725,0.0,928.1700918851476,4994.410971189185,14400.0,618.696484146014,501.06384157131106,618.6964841460122,0.8134298284333712,1.637481915551176e-05,0.8031386317823945,0.2,False,0.6575735988543745,0.0,False,0.0,0.0,0.0,1119.760325717325,1119.760325717325,0.0,0.0,0.0,True,44257.3216773,38215.1729713346,False,False,True,False,1e-09,17528.727441758514,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,5464.285714285714,0.0
176.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2527.9753603223585,1557.01364445703,270.81299139319003,961.20065306384,1232.01364445703,1126.9779750147686,5126.977975014767,0.0,3999.9999999999986,5126.977975014767,14400.0,624.3753064350258,502.60266857974284,624.3753064350258,0.4918416741443007,1.605490541987251e-05,0.8338511335010623,0.2,False,0.786768991701075,0.0,False,0.0,0.0,0.0,1126.9779750147686,1126.9779750147686,0.0,0.0,0.0,True,41768.9582095,35566.43232287424,False,False,True,False,0.013271536407823319,19686.805785864086,17483.830425541728,False,250.0,0.0,True,1800.2366540906219,0.0,0.013271536407823319,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,5682.857142857143,0.0
177.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4707.725335092758,1574.2431706034201,288.04251753957976,961.2006530638404,1249.2431706034201,1198.6779934925771,5198.677993492576,0.0,3999.999999999999,5198.677993492576,14400.0,665.1367531995274,533.5412402930497,665.1367531995274,0.29739287147946003,1.6815221079273585e-05,0.9347243788750546,0.2,False,0.9152978786412258,0.0,False,0.0,0.0,0.0,1198.6779934925771,1198.6779934925771,0.0,0.0,0.0,True,33137.44743056875,26848.180149139385,False,False,True,False,0.020449561908209506,22756.852192827006,18374.12685773425,False,250.0,0.0,True,1800.2366540906219,0.0,0.020449561908209506,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,5901.428571428572,0.0
178.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6794.555603929945,1591.882747632093,305.68209456825286,961.2006530638402,1266.882747632093,1272.0844231384442,5272.0844231384435,0.0,2677.456708829439,5272.0844231384435,14400.0,705.7225241772048,566.3618989612394,705.7225241772048,0.1798190854007384,1.788193086034311e-05,0.9486070069873767,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1272.0844231384442,1272.0844231384442,4746.166758390546,2.2737367544323206e-13,0.0,True,24550.371713562494,18172.298651741232,False,False,True,False,0.027798419482819737,27767.804087534856,21298.24848360491,False,250.0,0.0,True,1800.2366540906219,0.0,0.027798419482819737,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,6120.0,0.0
179.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8187.04781408828,1947.4487688187257,1422.4487688187257,0.0,1422.4487688187257,5919.466510076331,5919.466510076331,0.0,0.0,5919.466510076331,14400.0,3500.379842792112,2419.0866672842194,3500.37984279211,2524.7106506419086,2.8760654557232698e-05,0.9490096032026338,0.2,False,0.9960949968994091,0.0,False,0.0,0.0,0.0,5919.466510076331,5919.466510076331,6197.969981586746,0.0,0.0,True,19040.4240348625,11879.159749607421,False,False,True,False,0.09260907402918635,29362.72702089095,21700.67920680267,False,250.0,0.0,True,1800.2366540906219,0.0,0.09260907402918635,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,6120.0,0.0
180.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4672.142857142857,8309.344140865387,2647.5866084868358,2122.5866084868358,0.0,2122.5866084868358,8473.268923723084,8473.268923723084,0.0,0.0,8473.268923723086,14400.0,5047.137826719909,3426.1310970031755,5047.137826719907,4033.586707418559,3.195722456862986e-05,0.9490212784928763,0.2,False,0.9919539299905266,0.0,False,0.0,0.0,0.0,8473.268923723084,8473.268923723084,5632.159902688249,4.547473508864641e-13,0.0,True,17774.02477,7447.737737067906,False,False,True,False,0.35680445277235584,29496.693838640786,21712.3496977754,False,250.0,0.0,True,1857.9968290478625,0.0,0.35680445277235584,1.0,0.9831777558287245,1.0,NONE,True,0.0,0.0,False,False,6120.0,0.0
181.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7647.310091016573,3120.097968671238,2595.097968671238,0.0,2595.097968671238,10019.969634259267,10019.969634259267,0.0,0.0,10019.969634259267,14400.0,5983.080488782673,4036.8891454765944,5983.080488782671,4944.709769199887,3.410594068753539e-05,0.9490216170762934,0.2,False,0.9877058655010975,0.0,False,0.0,1.8189894035458565e-12,0.0,10019.969634259269,10019.969634259267,4497.963404240816,0.0,0.0,True,17774.024770000007,5488.53460909075,False,False,True,False,0.5216637592596396,28834.998233030186,21712.688142013612,False,250.0,0.0,True,1905.0528697561458,0.0,0.5216637592596396,1.0,0.9853942456156854,1.0,NONE,True,0.0,0.0,False,False,6120.0,0.0
182.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6356.944548087672,2858.561338272526,2333.561338272526,0.0,2333.561338272526,8873.5361854976,8873.5361854976,0.0,0.0,8873.536185497602,14400.0,5278.861001642334,3594.6751838552664,5278.861001642332,4233.236035923391,3.5152119550926137e-05,0.9490216268952126,0.2,False,0.9834335733394444,0.0,False,0.0,0.0,0.0,8873.5361854976,8873.5361854976,3469.144610146616,2.2737367544323206e-13,0.0,True,17774.02477,6863.289536190483,False,False,True,False,0.40830777134040985,27544.64250498419,21712.697956896518,False,250.0,0.0,True,1926.847990215506,0.0,0.40830777134040985,1.0,0.986446496997503,1.0,NONE,True,0.0,0.0,False,False,6120.0,0.0
183.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4320.29871595969,1820.826668454354,1495.826668454354,0.0,1495.826668454354,5664.205309492237,5664.205309492237,0.0,0.0,5664.205309492237,14400.0,3365.2309975856115,2298.974311906625,3365.2309975856097,2549.5282458385273,2.3545908887878214e-05,0.949021627179961,0.2,False,0.9791887232658201,0.0,False,0.0,0.0,0.0,5664.205309492237,5664.205309492237,2470.2337412714533,0.0,0.0,True,17774.024769999993,10803.962778947105,False,False,True,False,0.08042281745533048,25707.99695748782,21712.69824152813,False,250.0,0.0,True,1932.8495841345946,0.0,0.08042281745533048,1.0,0.9867391469178637,1.0,NONE,True,0.0,0.0,False,False,6120.0,0.0
184.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2241.5715875604324,1634.3844113277923,1041.4613999928063,267.92301133498614,1309.3844113277923,3996.494419293319,5024.619724377049,0.0,764.3926732640015,5024.619724377049,14400.0,2347.8386664006866,1648.6557528926323,2347.838666400685,1540.874643503095,2.329834401812259e-05,0.9490216271882188,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3996.494419293319,3996.494419293319,577.9488785083528,2.2737367544323206e-13,0.0,True,17774.02477,11606.312454533789,False,False,True,False,0.013127659925387536,23629.269837342872,21712.69824978244,False,250.0,0.0,True,1913.8284391814695,0.0,0.013127659925387536,1.0,0.985815947220897,1.0,NONE,True,0.0,0.0,False,False,6120.0,0.0
185.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,669.1276304951646,325.0,0.0,0.0,0.0,2972.02019064522,2972.02019064522,0.0,0.0,4936.603484582939,14400.0,1724.5719533592237,1247.4482372859961,1724.5719533592219,931.6436318311548,2.271422085415633e-05,0.9490216271884583,0.2,False,0.995785762429053,0.0,False,0.0,0.0,0.0,2972.02019064522,2972.02019064522,314.88933301765974,0.0,0.0,True,17774.02477,11750.635191644884,False,False,True,False,1e-09,22056.825880516983,21712.69825002182,False,250.0,0.0,True,1867.3300542931352,0.0,1e-09,1.0,0.9836114463644922,1.0,NONE,True,0.0,0.0,False,False,6120.0,0.0
186.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,141.54934084571235,141.54934084571235,1334.299345331794,0.0,4994.410971189185,14400.0,0.0,141.54934084571235,1334.2993453317922,563.3164586202528,2.1749092558244233e-05,0.9368611003842969,0.2,False,0.9483357125851529,0.0,False,0.0,0.0,0.0,141.54934084571235,141.54934084571235,0.0,0.0,0.0,True,18440.550698874995,12398.401992909592,False,False,True,False,1e-09,21387.69825002876,21712.69825002876,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1334.299345331794,1334.299345331794,False,False,6120.0,0.0
187.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,136.67850386590533,136.67850386590533,1093.6201582572467,0.0,4994.410971189185,14400.0,0.0,136.67850386590533,1093.6201582572448,340.60998156456645,2.1000687205898498e-05,0.9247127341069395,0.2,False,0.9094840688787589,0.0,False,0.0,0.0,0.0,136.67850386590533,136.67850386590533,0.0,0.0,0.0,True,21451.02614429375,15408.877438328349,False,False,True,False,1e-09,21035.187935939113,21360.187935939113,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1093.6201582572467,1093.6201582572467,False,False,6120.0,0.0
188.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,134.995333245365,134.995333245365,952.2581738733606,0.0,4994.410971189185,14400.0,0.0,134.995333245365,952.2581738733588,205.9503652653412,2.0742067607963738e-05,0.9125765161958597,0.2,False,0.8755773909384204,0.0,False,0.0,0.0,0.0,134.995333245365,134.995333245365,0.0,0.0,0.0,True,22539.685161456247,16497.536455490845,False,False,True,False,1e-09,20683.03013216355,21008.03013216355,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,952.2581738733606,952.2581738733606,False,False,6120.0,0.0
189.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,132.4476107310435,132.4476107310435,860.8585539343549,0.0,4994.410971189185,14400.0,0.0,132.4476107310435,860.858553934353,124.52822355402476,2.0350609389609348e-05,0.900452434502691,0.2,False,0.8447870863182485,0.0,False,0.0,0.0,0.0,132.4476107310435,132.4476107310435,0.0,0.0,0.0,True,24239.3262800875,18197.1775741221,False,False,True,False,1e-09,20331.224486191768,20656.224486191768,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,860.8585539343549,860.8585539343549,False,False,6120.0,0.0
190.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,127.66401901512705,127.66401901512705,792.2257397059217,0.0,4994.410971189185,14400.0,3.410605131648481e-13,127.66401901512671,792.2257397059202,75.29619365576399,1.9615609294457147e-05,0.8883404768912153,0.2,False,0.8164925368931462,0.0,False,0.0,0.0,0.0,127.66401901512705,127.66401901512705,0.0,0.0,0.0,True,27616.390986387498,21574.242280422095,False,False,True,False,1e-09,19979.77064586596,20304.77064586596,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,792.225739705922,792.2257397059217,False,False,6120.0,0.0
191.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,123.55495985266462,123.55495985266462,744.5837857763252,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,123.5549598526644,744.5837857763236,45.52796645199567,1.8984251299303334e-05,0.8762406312373511,0.2,False,0.789989271704793,0.0,False,0.0,0.0,0.0,123.55495985266462,123.55495985266462,0.0,0.0,0.0,True,30737.954086618753,24695.80538065335,False,False,True,False,1e-09,19628.668259380473,19953.668259380473,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,744.5837857763254,744.5837857763252,False,False,6120.0,0.0
192.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,121.16653040748858,121.16653040748858,715.5815320049187,0.0,4994.410971189185,14400.0,0.0,121.16653040748858,715.5815320049169,27.528559264904196,1.8617268501915513e-05,0.8641528854291407,0.2,False,0.7645803783594103,0.0,False,0.0,0.0,0.0,121.16653040748858,121.16653040748858,0.0,0.0,0.0,True,32659.770514875,26617.621808909596,False,False,True,False,1e-09,19277.916975281467,19602.916975281467,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,715.5815320049187,715.5815320049187,False,False,6120.0,0.0
193.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,121.96932448304375,121.96932448304375,708.386702888547,0.0,4994.410971189185,14400.0,0.0,121.96932448304375,708.3867028885452,16.645188315397945,1.8740618017710792e-05,0.8520772273667386,0.2,False,0.739364560968512,0.0,False,0.0,0.0,0.0,121.96932448304375,121.96932448304375,0.0,0.0,0.0,True,32004.35335148125,25962.20464551585,False,False,True,False,1e-09,18927.516442466567,19252.516442466567,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,708.386702888547,708.386702888547,False,False,6120.0,0.0
194.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,122.9375251853769,122.9375251853769,706.2060527380017,0.0,4994.410971189185,14400.0,0.0,122.9375251853769,706.2060527379999,10.064540297561624,1.888938230417224e-05,0.8400136449623989,0.2,False,0.714169148593752,0.0,False,0.0,0.0,0.0,122.9375251853769,122.9375251853769,0.0,0.0,0.0,True,31226.739767793748,25184.591061828345,False,False,True,False,1e-09,18577.466310184478,18902.466310184478,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,706.2060527380017,706.2060527380017,False,False,6120.0,0.0
195.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,121.51882048007826,121.51882048007826,695.7015205511634,0.0,4994.410971189185,14400.0,0.0,121.51882048007826,695.7015205511616,6.085540726959053,1.867139796200572e-05,0.8279621261404636,0.2,False,0.6894069561850136,0.0,False,0.0,0.0,0.0,121.51882048007826,121.51882048007826,0.0,0.0,0.0,True,32370.9426123625,26328.7939063971,False,False,True,False,1e-09,18227.766228034674,18552.766228034674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,695.7015205511634,695.7015205511634,False,False,6120.0,0.0
196.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,120.40231289654434,120.40231289654434,688.0401762110774,0.0,4994.410971189185,14400.0,3.410605131648481e-13,120.402312896544,688.040176211076,3.6796321386330018,1.8499846285175656e-05,0.8159226588373502,0.2,False,0.6649687634153058,0.0,False,0.0,0.0,0.0,120.40231289654434,120.40231289654434,0.0,0.0,0.0,True,33292.97014730625,27250.82144134085,False,False,True,False,1e-09,17878.41584596702,18203.41584596702,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,688.0401762110778,688.0401762110774,False,False,6120.0,0.0
197.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,119.60978171096241,119.60978171096241,682.7873966832628,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,119.60978171096218,682.7873966832612,2.22489558169866,1.8378073665059393e-05,0.80389523100154,0.2,False,0.6407571144369408,0.0,False,0.0,0.0,0.0,119.60978171096241,119.60978171096241,0.0,0.0,0.0,True,33959.49607618125,27917.347370215844,False,False,True,False,1e-09,17529.41481428143,17854.41481428143,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,682.7873966832631,682.7873966832628,False,False,6120.0,0.0
198.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,118.62319294931814,118.62319294931814,677.1005455667905,0.0,4994.410971189185,14400.0,4.547473508864641e-13,118.62319294931768,677.1005455667892,1.3452867468701284,1.822648404856431e-05,0.7918798305935655,0.2,False,0.6167991736980494,0.0,False,0.0,0.0,0.0,118.62319294931814,118.62319294931814,0.0,0.0,0.0,True,34803.76225275625,28761.613546790846,False,False,True,False,1e-09,17180.76278362753,17505.76278362753,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,677.100545566791,677.1005455667905,False,False,6120.0,0.0
199.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,750.6080285255999,325.0,0.0,0.0,0.0,1204.6584403378693,2268.678511651869,0.0,1064.0200713139996,4994.410971189185,14400.0,665.4085114991503,539.2499288387189,665.4085114991485,0.8134298284333712,1.7665738346603344e-05,0.8049024084682616,0.2,False,0.6497633999914917,0.0,False,0.0,0.0,0.0,1204.6584403378693,1204.6584403378693,0.0,0.0,0.0,True,36047.94398665625,30005.79528069085,False,False,True,False,1e-09,17583.067433529886,17157.459405004287,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,6229.285714285715,0.0
200.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2841.2693074300496,1574.8738394148436,288.67318635100344,961.2006530638402,1249.8738394148436,1201.302497791085,5201.3024977910845,0.0,4000.0,5201.3024977910845,14400.0,665.0824046967591,536.2200930943259,665.0824046967591,0.4918416741443007,1.7232152029213546e-05,0.8452023853349129,0.2,False,0.7784353058074429,0.0,False,0.0,0.0,0.0,1201.302497791085,1201.302497791085,0.0,-4.547473508864641e-13,0.0,True,34614.913239575,28322.470879974757,False,False,True,False,0.02071230603548459,20051.22823122945,17534.9589237994,False,250.0,0.0,True,1800.2366540906219,0.0,0.02071230603548459,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,6447.857142857143,0.0
201.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5235.822602792559,1586.9951555653936,300.7945025015532,961.2006530638404,1261.9951555653936,1251.7448944412033,5251.744894441203,0.0,3999.999999999999,5251.744894441203,14400.0,693.6443639387235,558.1005305024798,693.6443639387235,0.29739287147946003,1.7795868282548215e-05,0.9460108691747124,0.2,False,0.9065983105056988,0.0,False,0.0,0.0,0.0,1251.7448944412033,1251.7448944412033,516.9907939451969,4.547473508864641e-13,0.0,True,28127.394198525,21773.927533275208,False,False,True,False,0.025762190500538268,23614.00044768405,18703.177844891492,False,250.0,0.0,True,1800.2366540906219,0.0,0.025762190500538268,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,6666.428571428572,0.0
202.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6998.6811714420355,1601.2863703963021,315.08571733246197,961.2006530638402,1276.2863703963021,1311.217242011319,5311.217242011318,0.0,2952.0709219255914,5311.217242011318,14400.0,726.2657026478009,584.9515393635181,726.2657026478009,0.1798190854007384,1.8725616222526122e-05,0.9489343152060666,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1311.217242011319,1311.217242011319,5278.181151257057,-2.2737367544323206e-13,0.0,True,20940.02293215625,14514.607688788961,False,False,True,False,0.03171608056206237,28299.103329722016,21625.42215827998,False,250.0,0.0,True,1800.2366540906219,0.0,0.03171608056206237,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,6885.0,0.0
203.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7959.613333021597,1982.5352383099678,1457.5352383099678,0.0,1457.5352383099678,5953.964945395974,5953.964945395974,0.0,0.0,5953.964945395974,14400.0,3515.2688238684805,2438.6961215274932,3515.2688238684786,2524.7106506419086,3.031497697450653e-05,0.9490190951409759,0.2,False,0.9959195736510541,0.0,False,0.0,0.0,0.0,5953.964945395974,5953.964945395974,5945.230512024258,-4.547473508864641e-13,0.0,True,17774.02477,10547.631561559425,False,False,True,False,0.09869972542885411,29144.780576389847,21710.16724336825,False,250.0,0.0,True,1825.8759479962034,0.0,0.09869972542885411,1.0,0.9817072355575109,1.0,NONE,True,0.0,0.0,False,False,6885.0,0.0
204.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8153.046999253002,2694.388821240663,2169.388821240663,0.0,2169.388821240663,8491.294248657041,8491.294248657041,0.0,0.0,8491.294248657041,14400.0,5054.755444945027,3436.5388037120138,5054.755444945025,4033.586707418559,3.281007240538586e-05,0.9490215537590884,0.2,False,0.991690686159449,0.0,False,0.0,0.0,0.0,8491.294248657041,8491.294248657041,5429.344211270905,1.3642420526593924e-12,0.0,True,17774.02477,7388.8540803998585,False,False,True,False,0.3628264013276651,29340.67185008881,21712.624850835808,False,250.0,0.0,True,1885.7114402467334,0.0,0.3628264013276651,1.0,0.9844741306476852,1.0,NONE,True,0.0,0.0,False,False,6885.0,0.0
205.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7297.254098728338,3152.7490978138194,2627.7490978138194,0.0,2627.7490978138194,10030.752927567079,10030.752927567079,0.0,0.0,10030.752927567079,14400.0,5987.58180864297,4043.1711189241087,5987.581808642968,4944.709769199887,3.463017267399831e-05,0.9490216250590134,0.2,False,0.987392484203757,0.0,False,0.0,1.8189894035458565e-12,0.0,10030.75292756708,10030.752927567079,4115.264509035521,0.0,0.0,True,17774.02477,5449.246880041457,False,False,True,False,0.5257473189358108,28484.950220180708,21712.69612145237,False,250.0,0.0,True,1921.3424076068136,0.0,0.5257473189358108,1.0,0.9861791380641001,1.0,NONE,True,0.0,0.0,False,False,6885.0,0.0
206.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5905.630251619605,2878.030154675886,2353.030154675886,0.0,2353.030154675886,8880.711084699888,8880.711084699888,0.0,0.0,8880.711084699888,14400.0,5281.838797857607,3598.872286842281,5281.838797857605,4233.236035923391,3.550527045009027e-05,0.9490216271267115,0.2,False,0.9830885567142278,0.0,False,0.0,1.8189894035458565e-12,0.0,8880.71108469989,8880.711084699888,2998.3617358357255,9.094947017729282e-13,0.0,True,17774.02477,6839.118360268063,False,False,True,False,0.41080453914249887,27093.328439919846,21712.69818830024,False,250.0,0.0,True,1937.59751973613,0.0,0.41080453914249887,1.0,0.9869715589542063,1.0,NONE,True,0.0,0.0,False,False,6885.0,0.0
207.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4446.041745310819,1829.0659863217234,1504.0659863217234,0.0,1504.0659863217234,5667.704699942216,5667.704699942216,0.0,0.0,5667.704699942216,14400.0,3367.0008714230753,2300.703828519141,3367.0008714230735,2549.5282458385273,2.3638254807321462e-05,0.9490216271866747,0.2,False,0.9788246583473847,0.0,False,0.0,0.0,0.0,5667.704699942216,5667.704699942216,2587.7374596734676,2.2737367544323206e-13,0.0,True,17774.024769999993,10793.270463998912,False,False,True,False,0.0815151156830233,25833.739993549658,21712.698248238838,False,250.0,0.0,True,1939.8455161674221,0.0,0.0815151156830233,1.0,0.9870818746520589,1.0,NONE,True,0.0,0.0,False,False,6885.0,0.0
208.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2353.8167453374986,1651.9776180728913,1049.88546080927,277.0921572636214,1326.9776180728913,4001.3546024559105,5057.416449351656,0.0,776.399907198338,5057.416449351656,14400.0,2350.3038478171584,1651.050754638752,2350.3038478171566,1540.874643503095,2.3424822532302128e-05,0.9490216271884135,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4001.3546024559105,4001.3546024559105,672.6008297409576,6.821210263296962e-13,0.0,True,17774.02477,11558.156860070709,False,False,True,False,0.01738184318402035,23741.514995314556,21712.698249977057,False,250.0,0.0,True,1923.595167990245,0.0,0.01738184318402035,1.0,0.9862884078356211,1.0,NONE,True,0.0,0.0,False,False,6885.0,0.0
209.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,559.0460664104188,325.0,0.0,0.0,0.0,2978.8260654580995,2978.8260654580995,0.0,0.0,4924.568720046049,14400.0,1728.0484912542452,1250.7775742038543,1728.0484912542433,931.6436318311548,2.2885177491867356e-05,0.949021627188464,0.2,False,0.9957408867143576,0.0,False,0.0,0.0,0.0,2978.8260654580995,2978.8260654580995,204.8077689387335,0.0,0.0,True,17774.02477,11754.607490806968,False,False,True,False,1e-09,21946.74431643788,21712.69825002746,False,250.0,0.0,True,1881.183087555476,0.0,1e-09,1.0,0.9842605455618039,1.0,NONE,True,0.0,0.0,False,False,6885.0,0.0
210.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,143.25853483002663,143.25853483002663,1340.0514353035578,0.0,4987.663720397777,14400.0,0.0,143.25853483002663,1340.051435303556,563.3164586202528,2.2011710652703354e-05,0.9368611003843026,0.2,False,0.9480293516084081,0.0,False,0.0,0.0,0.0,143.25853483002663,143.25853483002663,0.0,0.0,0.0,True,17774.02477,11734.038094753494,False,False,True,False,1e-09,21387.698250028927,21712.698250028927,False,250.0,0.0,True,1808.1150390791815,0.0,1e-09,1.0,0.980908610190085,1.0,NONE,False,1340.0514353035578,1340.0514353035578,False,False,6885.0,0.0
211.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,137.39481900097144,137.39481900097144,1096.2117592335344,0.0,4994.410971189185,14400.0,0.0,137.39481900097144,1096.2117592335326,340.60998156456645,2.111074921028752e-05,0.9247127341069452,0.2,False,0.9090630453682006,0.0,False,0.0,0.0,0.0,137.39481900097144,137.39481900097144,0.0,0.0,0.0,True,20995.566759562505,14953.418053597103,False,False,True,False,1e-09,21035.187935939273,21360.187935939273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1096.2117592335344,1096.2117592335344,False,False,6885.0,0.0
212.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,135.16522904441058,135.16522904441058,952.8902716724551,0.0,4994.410971189185,14400.0,0.0,135.16522904441058,952.8902716724533,205.9503652653412,2.0768172141101244e-05,0.9125765161958654,0.2,False,0.8751276845284799,0.0,False,0.0,0.0,0.0,135.16522904441058,135.16522904441058,0.0,0.0,0.0,True,22428.597506643746,16386.448800678343,False,False,True,False,1e-09,20683.030132163713,21008.030132163713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,952.8902716724551,952.8902716724551,False,False,6885.0,0.0
213.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,134.31992799356271,134.31992799356271,868.0012590641309,0.0,4994.410971189185,14400.0,0.0,134.31992799356271,868.001259064129,124.52822355402476,2.0638291417640227e-05,0.9004524345026966,0.2,False,0.8440121783247512,0.0,False,0.0,0.0,0.0,134.31992799356271,134.31992799356271,0.0,0.0,0.0,True,22984.035780706246,16941.887074740844,False,False,True,False,1e-09,20331.22448619193,20656.22448619193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,868.0012590641309,868.0012590641309,False,False,6885.0,0.0
214.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,132.1867152877693,132.1867152877693,810.4301563198642,0.0,4994.410971189185,14400.0,0.0,132.1867152877693,810.4301563198624,75.29619365576399,2.031052273777548e-05,0.888340476891221,0.2,False,0.8148887030565007,0.0,False,0.0,0.0,0.0,132.1867152877693,132.1867152877693,0.0,0.0,0.0,True,24417.066527787505,18374.917821822102,False,False,True,False,1e-09,19979.770645866116,20304.770645866116,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,810.4301563198642,810.4301563198642,False,False,6885.0,0.0
