t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
215.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,130.484231817296,130.484231817296,773.8499138744336,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,130.4842318172959,773.8499138744319,45.52796645199567,2.004893571549066e-05,0.8762406312373568,0.2,False,0.7870529146150542,0.0,False,0.0,0.0,0.0,130.484231817296,130.484231817296,0.0,0.0,0.0,True,25594.5956688,19552.446962834598,False,False,True,False,1e-09,19628.668259380633,19953.668259380633,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,773.8499138744337,773.8499138744336,False,False,6885.0,0.0
216.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,128.99614749372782,128.99614749372782,749.7780229359705,0.0,4994.410971189185,14400.0,0.0,128.99614749372782,749.7780229359687,27.528559264904196,1.9820291177166535e-05,0.8641528854291466,0.2,False,0.7600872799777216,0.0,False,0.0,0.0,0.0,128.99614749372782,128.99614749372782,0.0,0.0,0.0,True,26649.92838951875,20607.779683553348,False,False,True,False,1e-09,19277.91697528163,19602.91697528163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,749.7780229359705,749.7780229359705,False,False,6885.0,0.0
217.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,128.1964476879817,128.1964476879817,735.566908249642,0.0,4994.410971189185,14400.0,4.547473508864641e-13,128.19644768798125,735.5669082496406,16.645188315397945,1.969741709672164e-05,0.8520772273667445,0.2,False,0.7336346703646659,0.0,False,0.0,0.0,0.0,128.1964476879817,128.1964476879817,0.0,0.0,0.0,True,27227.584194543757,21185.435488578354,False,False,True,False,1e-09,18927.51644246673,19252.51644246673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,735.5669082496424,735.566908249642,False,False,6885.0,0.0
218.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,127.52786183998967,127.52786183998967,726.1803431894114,0.0,4994.410971189185,14400.0,0.0,127.52786183998967,726.1803431894095,10.064540297561624,1.9594688709544305e-05,0.8400136449624049,0.2,False,0.7075309709437299,0.0,False,0.0,0.0,0.0,127.52786183998967,127.52786183998967,0.0,0.0,0.0,True,27716.369875718752,21674.22116975335,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,726.1803431894114,726.1803431894114,False,False,6885.0,0.0
219.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,126.67263507097,126.67263507097,718.5834608784135,0.0,4994.410971189185,14400.0,0.0,126.67263507097,718.5834608784116,6.085540726959053,1.9463282896938144e-05,0.8279621261404695,0.2,False,0.6817282911709737,0.0,False,0.0,0.0,0.0,126.67263507097,126.67263507097,0.0,0.0,0.0,True,28349.569508149994,22307.42080218459,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,718.5834608784135,718.5834608784135,False,False,6885.0,0.0
220.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,126.30138025348296,126.30138025348296,714.5882837730787,0.0,4994.410971189185,14400.0,0.0,126.30138025348296,714.5882837730769,3.6796321386330018,1.940623949892599e-05,0.815922658837356,0.2,False,0.6560828973029283,0.0,False,0.0,0.0,0.0,126.30138025348296,126.30138025348296,0.0,0.0,0.0,True,28627.288645181245,22585.139939215842,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,714.5882837730787,714.5882837730787,False,False,6885.0,0.0
221.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,125.8002043034949,125.8002043034949,710.9789585229119,0.0,4994.410971189185,14400.0,0.0,125.8002043034949,710.97895852291,2.22489558169866,1.932923368555285e-05,0.8038952310015458,0.2,False,0.6305895000280501,0.0,False,0.0,0.0,0.0,125.8002043034949,125.8002043034949,0.0,0.0,0.0,True,29004.98667154375,22962.837965578346,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,710.9789585229119,710.9789585229119,False,False,6885.0,0.0
222.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,124.72412964395842,124.72412964395842,705.4185269662557,0.0,4994.410971189185,14400.0,0.0,124.72412964395842,705.4185269662539,1.3452867468701284,1.9163894537874658e-05,0.7918798305935713,0.2,False,0.605344375982483,0.0,False,0.0,0.0,0.0,124.72412964395842,124.72412964395842,0.0,0.0,0.0,True,29827.035317156253,23784.88661119085,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,705.4185269662557,705.4185269662557,False,False,6885.0,0.0
223.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,763.679272903456,325.0,0.0,0.0,0.0,1260.95951775541,2357.6577000140496,0.0,1096.6981822586397,4994.410971189185,14400.0,695.8756254155414,565.0838923398685,695.8756254155396,0.8134298284333712,1.8650266667168395e-05,0.8053266771392295,0.2,False,0.6389847241160522,0.0,False,0.0,0.0,0.0,1260.95951775541,1260.95951775541,0.0,0.0,0.0,True,30693.519024693753,24651.37031872835,False,False,True,False,1e-09,17596.13867790791,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,6994.285714285715,0.0
224.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2836.054235298746,1585.5074943223801,299.3068412585395,961.2006530638406,1260.5074943223801,1245.5540486973023,5245.554048697302,0.0,4000.0,5245.554048697302,14400.0,688.9757015025589,556.5783471947434,688.9757015025589,0.4918416741443007,1.8019373845174986e-05,0.8451118090621131,0.2,False,0.7673509257084685,0.0,False,0.0,0.0,0.0,1245.5540486973023,1245.5540486973023,0.0,2.2737367544323206e-13,0.0,True,30415.799887662502,24069.822796421762,False,False,True,False,0.02514241313419862,20058.311892933434,17547.257657634687,False,250.0,0.0,True,1800.2366540906219,0.0,0.02514241313419862,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,7212.857142857143,0.0
225.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5238.468229012738,1589.304371670414,303.1037186065736,961.2006530638404,1264.304371670414,1261.354609531012,5261.354609531011,0.0,3999.999999999999,5261.354609531011,14400.0,698.7643561113946,562.5902534196175,698.7643561113946,0.29739287147946003,1.7984109114308717e-05,0.9460082424628012,0.2,False,0.8954506320260767,0.0,False,0.0,0.0,0.0,1261.354609531012,1261.354609531012,514.6203667723266,6.821210263296962e-13,0.0,True,27227.584194543757,20862.49186854447,False,False,True,False,0.026724237393000932,23614.020441734832,18700.552212722094,False,250.0,0.0,True,1800.2366540906219,0.0,0.026724237393000932,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,7431.428571428572,0.0
226.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7095.774002321263,1597.9178114115039,311.71715834766337,961.2006530638405,1272.9178114115039,1297.1991117736368,5297.199111773637,0.0,3290.6517885161575,5297.199111773637,14400.0,718.9333681782955,578.2657435953413,718.9333681782955,0.1798190854007384,1.8416691673517416e-05,0.9489342390314212,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1297.1991117736368,1297.1991117736368,5378.564042839729,-9.094947017729282e-13,0.0,True,22228.639727981255,15820.183366845376,False,False,True,False,0.030312698827300883,28396.120017268324,21625.346014947063,False,250.0,0.0,True,1800.2366540906219,0.0,0.030312698827300883,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,7650.0,0.0
227.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8177.315658270022,1950.518599213878,1425.518599213878,0.0,1425.518599213878,5932.241492637432,5932.241492637432,0.0,0.0,5932.241492637432,14400.0,3505.919928774014,2426.3215638634183,3505.919928774012,2524.7106506419086,2.9329535386028025e-05,0.9490190929319112,0.2,False,0.9960297231325793,0.0,False,0.0,0.0,0.0,5932.241492637432,5932.241492637432,6194.947199918613,-2.2737367544323206e-13,0.0,True,18151.722796362505,10975.003566611358,False,False,True,False,0.09388800188077333,29362.48069348161,21710.16503521159,False,250.0,0.0,True,1800.2366540906219,0.0,0.09388800188077333,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,7650.0,0.0
228.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4672.142857142857,8100.855555123508,2647.5866084868358,2122.5866084868358,0.0,2122.5866084868358,8473.268923723084,8473.268923723084,0.0,0.0,8473.268923723086,14400.0,5047.137826719909,3426.1310970031755,5047.137826719907,4033.586707418559,3.195722456862986e-05,0.9490215536950254,0.2,False,0.9918893746782711,0.0,False,0.0,0.0,0.0,8473.268923723084,8473.268923723084,5423.954913878185,4.547473508864641e-13,0.0,True,17774.02477,7447.737737067906,False,False,True,False,0.35680445277235584,29288.48034192277,21712.62478679926,False,250.0,0.0,True,1857.9968290478625,0.0,0.35680445277235584,1.0,0.9831777558287245,1.0,NONE,True,0.0,0.0,False,False,7650.0,0.0
229.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4890.714285714285,7120.287184673694,3101.1085366504344,2576.1085366504344,0.0,2576.1085366504344,10013.690007735317,10013.690007735317,0.0,0.0,10013.690007735318,14400.0,5980.448947941268,4033.241059794049,5980.448947941266,4944.709769199887,3.380322375764933e-05,0.9490216250571557,0.2,False,0.9876730257747826,0.0,False,0.0,0.0,0.0,10013.690007735317,10013.690007735317,3989.938154229764,9.094947017729282e-13,0.0,True,17774.02477,5511.3920097688515,False,False,True,False,0.5192916594180945,28307.983304268993,21712.6961195953,False,250.0,0.0,True,1895.5137959147387,0.0,0.5192916594180945,1.0,0.9849388548439858,1.0,NONE,True,0.0,0.0,False,False,7650.0,0.0
230.0,4.0,95.00000000000003,20.43481588124427,4.00009426085547,5000.0,5989.093506091843,2830.644578764946,2305.644578764946,0.0,2305.644578764946,8863.232249163942,8863.232249163942,0.0,0.0,8863.232249163942,14400.0,5274.567435006356,3588.664814157586,5274.567435006355,4233.236035923391,3.464926594205355e-05,0.9490216271266574,0.2,False,0.9834516822423587,0.0,False,0.0,0.0,0.0,8863.232249163942,8863.232249163942,3129.210566163386,-1.3642420526593924e-12,0.0,True,17774.024770000007,6897.964803574268,False,False,True,False,0.4047315396326237,27176.79169433823,21712.698188246388,False,250.0,0.0,True,1911.3221528409233,0.0,0.4047315396326237,1.0,0.9856952392239764,1.0,NONE,True,0.0,0.0,False,False,7650.0,0.0
231.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4213.444868141468,1800.3357117527041,1475.3357117527041,0.0,1475.3357117527041,5655.474285340207,5655.474285340207,0.0,0.0,5655.474285340207,14400.0,3360.806312991943,2294.667972348264,3360.806312991941,2549.5282458385273,2.3317725589391305e-05,0.949021627186673,0.2,False,0.9792637473938381,0.0,False,0.0,9.094947017729282e-13,0.0,5655.474285340208,5655.474285340207,2383.8708570715194,2.2737367544323206e-13,0.0,True,17774.02477,10830.582408299682,False,False,True,False,0.07770761830361124,25601.143116378742,21712.698248237273,False,250.0,0.0,True,1915.3318196905132,0.0,0.07770761830361124,1.0,0.9858884573051655,1.0,NONE,True,0.0,0.0,False,False,7650.0,0.0
232.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2015.715674423724,1617.7175578939386,1029.0052525401072,263.7123053538314,1292.7175578939386,3989.280570224463,5011.6488946622785,0.0,760.669222324062,5011.6488946622785,14400.0,2344.1724991659357,1645.1080710585275,2344.172499165934,1540.874643503095,2.3112416637127723e-05,0.9490216271884135,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3989.280570224463,3989.280570224463,368.75981900608605,6.821210263296962e-13,0.0,True,17774.02477,11633.833447296312,False,False,True,False,0.01047652176903629,23403.413924400727,21712.698249977002,False,250.0,0.0,True,1899.2806271688216,0.0,0.01047652176903629,1.0,0.9851183093570791,1.0,NONE,True,0.0,0.0,False,False,7650.0,0.0
233.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,530.3321922359511,325.0,0.0,0.0,0.0,2968.5610141889533,2968.5610141889533,0.0,0.0,4942.725361339765,14400.0,1722.8020795217562,1245.758934667197,1722.8020795217544,931.6436318311548,2.26280538251713e-05,0.949021627188464,0.2,False,0.9958086082474434,0.0,False,0.0,0.0,0.0,2968.5610141889533,2968.5610141889533,176.09389476426577,2.2737367544323206e-13,0.0,True,17774.02477,11748.623370336867,False,False,True,False,1e-09,21918.03044226341,21712.69825002746,False,250.0,0.0,True,1860.2681033642887,0.0,1e-09,1.0,0.9832830283330036,1.0,NONE,True,0.0,0.0,False,False,7650.0,0.0
234.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,142.35226937726247,142.35226937726247,1337.0173658679014,0.0,4994.410971189185,14400.0,0.0,142.35226937726247,1337.0173658678996,563.3164586202528,2.1872462733237652e-05,0.9368611003843026,0.2,False,0.9482345145754152,0.0,False,0.0,0.0,0.0,142.35226937726247,142.35226937726247,0.0,0.0,0.0,True,17962.87378318125,11920.725077215848,False,False,True,False,1e-09,21387.698250028927,21712.698250028927,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9909760414300014,1.0,NONE,False,1337.0173658679014,1337.0173658679014,False,False,7650.0,0.0
235.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,139.06456150203113,139.06456150203113,1102.1534785450312,0.0,4994.410971189185,14400.0,0.0,139.06456150203113,1102.1534785450294,340.60998156456645,2.1367305574216935e-05,0.9247127341069452,0.2,False,0.9089953342732551,0.0,False,0.0,0.0,0.0,139.06456150203113,139.06456150203113,0.0,0.0,0.0,True,19951.342804325002,13909.1940983596,False,False,True,False,1e-09,21035.187935939273,21360.187935939273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1102.1534785450312,1102.1534785450312,False,False,7650.0,0.0
236.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,137.90585347744337,137.90585347744337,962.8774168981618,0.0,4994.410971189185,14400.0,0.0,137.90585347744337,962.8774168981599,205.9503652653412,2.1189269788785702e-05,0.9125765161958654,0.2,False,0.8746051255009168,0.0,False,0.0,0.0,0.0,137.90585347744337,137.90585347744337,0.0,0.0,0.0,True,20673.412560606248,14631.263854640845,False,False,True,False,1e-09,20683.030132163713,21008.030132163713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,962.8774168981618,962.8774168981618,False,False,7650.0,0.0
237.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,136.5222278789763,136.5222278789763,876.1553206724602,0.0,4994.410971189185,14400.0,0.0,136.5222278789763,876.1553206724584,124.52822355402476,2.097667536038906e-05,0.9004524345026966,0.2,False,0.8431183737827909,0.0,False,0.0,0.0,0.0,136.5222278789763,136.5222278789763,0.0,0.0,0.0,True,21551.005033625,15508.856327659596,False,False,True,False,1e-09,20331.22448619193,20656.22448619193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,876.1553206724602,876.1553206724602,False,False,7650.0,0.0
238.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,134.97836670751872,134.97836670751872,821.0493993446617,0.0,4994.410971189185,14400.0,0.0,134.97836670751872,821.0493993446598,75.29619365576399,2.0739460695068156e-05,0.888340476891221,0.2,False,0.8135114696887019,0.0,False,0.0,0.0,0.0,134.97836670751872,134.97836670751872,0.0,0.0,0.0,True,22550.7939269375,16508.645220972096,False,False,True,False,1e-09,19979.770645866116,20304.770645866116,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,821.0493993446617,821.0493993446617,False,False,7650.0,0.0
239.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,133.22000442450545,133.22000442450545,784.532366679141,0.0,4994.410971189185,14400.0,0.0,133.22000442450545,784.5323666791392,45.52796645199567,2.046928787889188e-05,0.8762406312373568,0.2,False,0.7851894952678911,0.0,False,0.0,0.0,0.0,133.22000442450545,133.22000442450545,0.0,0.0,0.0,True,23717.21430246875,17675.065596503347,False,False,True,False,1e-09,19628.668259380633,19953.668259380633,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,784.532366679141,784.532366679141,False,False,7650.0,0.0
240.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,131.26565372141383,131.26565372141383,758.8802312429433,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,131.2656537214137,758.8802312429416,27.528559264904196,2.0169001391658117e-05,0.8641528854291466,0.2,False,0.7578097693918615,0.0,False,0.0,0.0,0.0,131.26565372141383,131.26565372141383,0.0,0.0,0.0,True,25050.266160218747,19008.117454253344,False,False,True,False,1e-09,19277.91697528163,19602.91697528163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,758.8802312429434,758.8802312429433,False,False,7650.0,0.0
241.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,126.12400497551143,126.12400497551143,726.8439586221284,0.0,4994.410971189185,14400.0,0.0,126.12400497551143,726.8439586221266,16.645188315397945,1.9378985741931447e-05,0.8520772273667445,0.2,False,0.731755020447481,0.0,False,0.0,0.0,0.0,126.12400497551143,126.12400497551143,0.0,0.0,0.0,True,28760.59383095625,22718.44512499085,False,False,True,False,1e-09,18927.51644246673,19252.51644246673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,726.8439586221284,726.8439586221284,False,False,7650.0,0.0
242.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,121.73677488349955,121.73677488349955,700.7068018858736,0.0,4994.410971189185,14400.0,0.0,121.73677488349955,700.7068018858718,10.064540297561624,1.870488671204274e-05,0.8400136449624049,0.2,False,0.7068119879648072,0.0,False,0.0,0.0,0.0,121.73677488349955,121.73677488349955,0.0,0.0,0.0,True,32193.202364662502,26151.0536586971,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,700.7068018858736,700.7068018858736,False,False,7650.0,0.0
243.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,120.97779885623642,120.97779885623642,693.1731293547855,0.0,4994.410971189185,14400.0,0.0,120.97779885623642,693.1731293547837,6.085540726959053,1.8588269850616115e-05,0.8279621261404695,0.2,False,0.6821668039547077,0.0,False,0.0,0.0,0.0,120.97779885623642,120.97779885623642,0.0,0.0,0.0,True,32815.2932316125,26773.144525647098,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,693.1731293547855,693.1731293547855,False,False,7650.0,0.0
244.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,120.16327823027245,120.16327823027245,686.9024001727082,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,120.16327823027223,686.9024001727066,3.6796321386330018,1.8463118547340133e-05,0.815922658837356,0.2,False,0.6577822544875,-1.1368683772161603e-13,False,0.0,0.0,0.0,120.16327823027245,120.16327823027245,0.0,0.0,0.0,True,33492.92792596875,27450.779220003344,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,686.9024001727084,686.9024001727082,False,False,7650.0,0.0
245.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,118.75191390444577,118.75191390444577,678.6155512092334,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,118.75191390444554,678.6155512092319,2.22489558169866,1.824626205636384e-05,0.8038952310015458,0.2,False,0.6337624221335292,0.0,False,0.0,0.0,0.0,118.75191390444577,118.75191390444577,0.0,0.0,0.0,True,34692.67459794375,28650.525891978345,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,678.6155512092337,678.6155512092334,False,False,7650.0,0.0
246.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,117.79449818359707,117.79449818359707,672.9919098726709,0.0,4994.410971189185,14400.0,4.547473508864641e-13,117.79449818359662,672.9919098726696,1.3452867468701284,1.8099154885076045e-05,0.7918798305935713,0.2,False,0.6099933708227799,0.0,False,0.0,0.0,0.0,117.79449818359707,117.79449818359707,0.0,0.0,0.0,True,35525.8320090375,29483.683303072095,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,672.9919098726714,672.9919098726709,False,False,7650.0,0.0
247.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,617.4453333605761,325.0,0.0,0.0,0.0,1208.023937109656,1939.1372705110962,0.0,731.113333401441,4994.410971189185,14400.0,667.2415951165276,540.7823419931283,667.2415951165258,0.8134298284333712,1.772160659939328e-05,0.8005801910828192,0.2,False,0.6320706108441028,0.0,False,0.0,0.0,0.0,1208.023937109656,1208.023937109656,0.0,0.0,0.0,True,35725.7897877,29683.641081734597,False,False,True,False,1e-09,17449.904738365032,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,7759.285714285715,0.0
248.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2389.258161281801,1577.4230550538111,291.22240198997065,961.2006530638405,1252.4230550538111,1211.9109618234036,5211.910961823403,0.0,4000.0,5211.910961823403,14400.0,670.8344946685265,541.076467154877,670.8344946685265,0.4918416741443007,1.7414802206119905e-05,0.8261302927092464,0.2,False,0.7606727232117705,0.0,False,0.0,0.0,0.0,1211.9109618234036,1211.9109618234036,0.0,0.0,0.0,True,33604.01558078125,27298.73929189587,False,False,True,False,0.02177433958806285,19473.9243052006,17409.666143918796,False,250.0,0.0,True,1800.2366540906219,0.0,0.02177433958806285,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,7977.857142857143,0.0
249.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4460.915011609781,1587.3938528308022,301.1931997669619,961.2006530638403,1262.3938528308022,1253.4040579639825,5253.404057963981,0.0,3999.999999999999,5253.404057963981,14400.0,694.5293008574554,558.8747571065271,694.5293008574554,0.29739287147946003,1.782813102298473e-05,0.9185734004304983,0.2,False,0.8888287780379526,0.0,False,0.0,0.0,0.0,1253.4040579639825,1253.4040579639825,0.0,6.821210263296962e-13,0.0,True,27971.8714817875,21616.39759030223,False,False,True,False,0.025928292522945727,22286.22952499495,18150.31451338517,False,250.0,0.0,True,1800.2366540906219,0.0,0.025928292522945727,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,8196.428571428572,0.0
250.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6036.830362842026,1596.962017287383,310.7613642235427,961.2006530638404,1271.962017287383,1293.2216108384298,5293.22161083843,0.0,3492.670496507407,5293.22161083843,14400.0,716.8474454412808,576.374165397149,716.8474454412808,0.1798190854007384,1.833040829841361e-05,0.9481386286124845,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1293.2216108384298,1293.2216108384298,3500.6964308663037,-4.547473508864641e-13,0.0,True,22595.228988862506,16191.58453693219,False,False,True,False,0.02991450362809655,26541.89300416933,20830.062641327306,False,250.0,0.0,True,1800.2366540906219,0.0,0.02991450362809655,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,8415.0,0.0
251.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7024.556525450604,1946.0729738969505,1421.0729738969505,0.0,1421.0729738969505,5913.741191778265,5913.741191778265,0.0,0.0,5913.741191778265,14400.0,3497.886804100255,2415.8543876780095,3497.8868041002534,2524.7106506419086,2.8508257265521033e-05,0.9489960202297619,0.2,False,0.9961243700944825,0.0,False,0.0,0.0,0.0,5913.741191778265,5913.741191778265,5022.857179184196,2.2737367544323206e-13,0.0,True,19440.3395921875,12286.001694197199,False,False,True,False,0.09203590150268177,28186.65834282722,21687.101817376617,False,250.0,0.0,True,1800.2366540906219,0.0,0.09203590150268177,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,8415.0,0.0
252.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7303.261598784908,2570.898237406972,2045.8982374069722,0.0,2045.8982374069722,8443.601583158354,8443.601583158354,0.0,0.0,8443.601583158354,14400.0,5034.464880036301,3409.1367031220525,5034.464880036299,4033.586707418559,3.058760169216469e-05,0.949020884586663,0.2,False,0.9921322936226646,0.0,False,0.0,1.8189894035458565e-12,0.0,8443.601583158355,8443.601583158354,4702.359809735719,1.1368683772161603e-12,0.0,True,17774.02477,7544.354025585359,False,False,True,False,0.3469662297629616,28490.21755226695,21711.95595348204,False,250.0,0.0,True,1811.670435177403,0.0,0.3469662297629616,1.0,0.9810676624419421,1.0,NONE,True,0.0,0.0,False,False,8415.0,0.0
253.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7176.024516059782,3010.173166713755,2485.173166713755,0.0,2485.173166713755,9983.53367168511,9983.53367168511,0.0,0.0,9983.533671685112,14400.0,5967.706750182888,4015.826921502223,5967.706750182886,4944.709769199887,3.237589158082487e-05,0.9490216056530132,0.2,False,0.9880634006253362,0.0,False,0.0,0.0,0.0,9983.53367168511,9983.53367168511,4136.590859504901,-1.3642420526593924e-12,0.0,True,17774.02477,5620.934923773781,False,False,True,False,0.5079615045502566,28363.701239488888,21712.676723429104,False,250.0,0.0,True,1849.1577968217773,0.0,0.5079615045502566,1.0,0.9827697030559882,1.0,NONE,True,0.0,0.0,False,False,8415.0,0.0
254.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6399.964974265931,2775.350524529304,2250.350524529304,0.0,2250.350524529304,8842.768334071614,8842.768334071614,0.0,0.0,8842.768334071614,14400.0,5265.980301734406,3576.7880323372083,5265.980301734404,4233.236035923391,3.3665677842660064e-05,0.9490216265639374,0.2,False,0.983938934657914,0.0,False,0.0,0.0,0.0,8842.768334071614,8842.768334071614,3595.3755086877345,-9.094947017729282e-13,0.0,True,17774.02477,6966.700428014305,False,False,True,False,0.3976619792827066,27587.662600023505,21712.697625757573,False,250.0,0.0,True,1880.176427596517,0.0,0.3976619792827066,1.0,0.9842131595189718,1.0,NONE,True,0.0,0.0,False,False,8415.0,0.0
255.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4733.484210976946,1776.5249769025686,1451.5249769025686,0.0,1451.5249769025686,5645.277839628342,5645.277839628342,0.0,0.0,5645.277839628342,14400.0,3355.6231110393637,2289.6547285889783,3355.623111039362,2549.5282458385273,2.30552383155574e-05,0.9490216271703541,0.2,False,0.9798125423358996,0.0,False,0.0,9.094947017729282e-13,0.0,5645.277839628343,5645.277839628342,2927.7209179404617,2.2737367544323206e-13,0.0,True,17774.02477,10861.565625535715,False,False,True,False,0.07455488420843533,26121.182442902045,21712.6982319251,False,250.0,0.0,True,1894.7602093344863,0.0,0.07455488420843533,1.0,0.9849030116219857,1.0,NONE,True,0.0,0.0,False,False,8415.0,0.0
256.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2603.6282885893643,1592.1530454968365,1016.8469364362799,250.30610906055665,1267.1530454968365,3982.2073735538875,4962.46388751841,0.0,742.6141273156662,4962.46388751841,14400.0,2340.569541711091,1641.6378318427965,2340.569541711089,1540.874643503095,2.2932195664610355e-05,0.9490216271879404,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3982.2073735538875,3982.2073735538875,982.236945081143,-4.547473508864641e-13,0.0,True,17774.02477,11705.336273762852,False,False,True,False,0.004183827681333268,23991.32653809331,21712.69824950395,False,250.0,0.0,True,1884.9568985447513,0.0,0.004183827681333268,1.0,0.9844384935776347,1.0,NONE,True,0.0,0.0,False,False,8415.0,0.0
257.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,715.373468475876,325.0,0.0,0.0,0.0,2961.407550407609,2961.407550407609,0.0,0.0,4955.39588524075,14400.0,1719.1359122870053,1242.2716381206037,1719.1359122870035,931.6436318311548,2.245140465910412e-05,0.9490216271884502,0.2,False,0.995855931728395,0.0,False,0.0,0.0,0.0,2961.407550407609,2961.407550407609,361.13517099005,2.2737367544323206e-13,0.0,True,17774.02477,11744.478405020898,False,False,True,False,1e-09,22103.07171848962,21712.698250013746,False,250.0,0.0,True,1845.6193773024895,0.0,1e-09,1.0,0.9826070779709842,1.0,NONE,True,0.0,0.0,False,False,8415.0,0.0
258.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,140.9572458571775,140.9572458571775,1332.2766323746873,0.0,4994.410971189185,14400.0,0.0,140.9572458571775,1332.2766323746855,563.3164586202528,2.165811701125844e-05,0.9368611003842888,0.2,False,0.9484972340995224,0.0,False,0.0,0.0,0.0,140.9572458571775,140.9572458571775,0.0,0.0,0.0,True,18796.031194275,12753.882488309599,False,False,True,False,1e-09,21387.698250028527,21712.698250028527,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1332.2766323746873,1332.2766323746873,False,False,8415.0,0.0
259.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,137.57062706669356,137.57062706669356,1096.8438570326325,0.0,4994.410971189185,14400.0,0.0,137.57062706669356,1096.8438570326307,340.60998156456645,2.1137762164717624e-05,0.9247127341069316,0.2,False,0.9094969890524608,0.0,False,0.0,0.0,0.0,137.57062706669356,137.57062706669356,0.0,0.0,0.0,True,20884.479104749997,14842.330398784594,False,False,True,False,1e-09,21035.187935938877,21360.187935938877,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1096.8438570326325,1096.8438570326325,False,False,8415.0,0.0
260.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,136.24525675252926,136.24525675252926,956.872487806755,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,136.24525675252914,956.8724878067533,205.9503652653412,2.0934118675708854e-05,0.9125765161958517,0.2,False,0.8753801487204018,0.0,False,0.0,0.0,0.0,136.24525675252926,136.24525675252926,0.0,0.0,0.0,True,21728.745281325002,15686.5965753596,False,False,True,False,1e-09,20683.030132163312,21008.030132163312,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,956.8724878067551,956.872487806755,False,False,8415.0,0.0
261.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,134.5892898555517,134.5892898555517,869.0126155426842,0.0,4994.410971189185,14400.0,0.0,134.5892898555517,869.0126155426824,124.52822355402476,2.0679678936883035e-05,0.900452434502683,0.2,False,0.8442185166633894,0.0,False,0.0,0.0,0.0,134.5892898555517,134.5892898555517,0.0,0.0,0.0,True,22806.29553300625,16764.146827040848,False,False,True,False,1e-09,20331.224486191535,20656.224486191535,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,869.0126155426842,869.0126155426842,False,False,8415.0,0.0
262.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,130.34173878469292,130.34173878469292,803.161031630268,0.0,4994.410971189185,14400.0,5.684341886080801e-13,130.34173878469235,803.1610316302667,75.29619365576399,2.0027041624451525e-05,0.8883404768912072,0.2,False,0.8154260620491205,0.0,False,0.0,0.0,0.0,130.34173878469292,130.34173878469292,0.0,0.0,0.0,True,25694.57455813125,19652.42585216585,False,False,True,False,1e-09,19979.770645865723,20304.770645865723,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,803.1610316302686,803.161031630268,False,False,8415.0,0.0
263.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,124.8539338497018,124.8539338497018,750.3358757480886,0.0,4994.410971189185,14400.0,5.684341886080801e-13,124.85393384970124,750.3358757480873,45.52796645199567,1.9183838987409178e-05,0.876240631237343,0.2,False,0.7886610862247103,0.0,False,0.0,0.0,0.0,124.8539338497018,124.8539338497018,0.0,0.0,0.0,True,29727.056427825006,23684.907721859603,False,False,True,False,1e-09,19628.668259380232,19953.668259380232,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,750.3358757480892,750.3358757480886,False,False,8415.0,0.0
264.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,121.60044951935927,121.60044951935927,717.6042449620252,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,121.60044951935905,717.6042449620236,27.528559264904196,1.8683940284846282e-05,0.8641528854291327,0.2,False,0.7631604027940538,0.0,False,0.0,0.0,0.0,121.60044951935927,121.60044951935927,0.0,0.0,0.0,True,32304.290019474996,26262.141313509594,False,False,True,False,1e-09,19277.916975281234,19602.916975281234,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,717.6042449620254,717.6042449620252,False,False,8415.0,0.0
265.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,120.81656348273765,120.81656348273765,703.0138715962385,0.0,4994.410971189185,14400.0,0.0,120.81656348273765,703.0138715962366,16.645188315397945,1.8563495994087102e-05,0.8520772273667306,0.2,False,0.738189648832236,0.0,False,0.0,0.0,0.0,120.81656348273765,120.81656348273765,0.0,0.0,0.0,True,32948.5984173875,26906.449711422094,False,False,True,False,1e-09,18927.516442466334,19252.516442466334,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,703.0138715962385,703.0138715962385,False,False,8415.0,0.0
266.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,119.99132337302474,119.99132337302474,692.4895304976344,0.0,4994.410971189185,14400.0,0.0,119.99132337302474,692.4895304976326,10.064540297561624,1.843669763938134e-05,0.840013644962391,0.2,False,0.7136192519577976,0.0,False,0.0,0.0,0.0,119.99132337302474,119.99132337302474,0.0,0.0,0.0,True,33637.341877225,27595.193171259598,False,False,True,False,1e-09,18577.46631018424,18902.46631018424,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,692.4895304976344,692.4895304976344,False,False,8415.0,0.0
267.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,118.29005728949389,118.29005728949389,680.2151244733319,0.0,4994.410971189185,14400.0,3.410605131648481e-13,118.29005728949355,680.2151244733304,6.085540726959053,1.817529766891269e-05,0.8279621261404556,0.2,False,0.6895625266402232,0.0,False,0.0,0.0,0.0,118.29005728949389,118.29005728949389,0.0,0.0,0.0,True,35092.59015526875,29050.441449303347,False,False,True,False,1e-09,18227.76622803444,18552.76622803444,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,680.2151244733323,680.2151244733319,False,False,8415.0,0.0
268.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,117.54228222821924,117.54228222821924,674.070814851074,0.0,4994.410971189185,14400.0,7.958078640513122e-13,117.54228222821844,674.070814851073,3.6796321386330018,1.8060401838785493e-05,0.8159226588373422,0.2,False,0.6657605298931606,0.0,False,0.0,0.0,0.0,117.54228222821924,117.54228222821924,0.0,0.0,0.0,True,35748.0073186625,29705.8586126971,False,False,True,False,1e-09,17878.415845966785,18203.415845966785,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,674.0708148510748,674.070814851074,False,False,8415.0,0.0
269.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,117.44175791450995,117.44175791450995,672.1049438785551,0.0,4994.410971189185,14400.0,6.821210263296962e-13,117.44175791450927,672.104943878554,2.22489558169866,1.8044956252178372e-05,0.8038952310015319,0.2,False,0.6420352143285276,0.0,False,0.0,0.0,0.0,117.44175791450995,117.44175791450995,0.0,0.0,0.0,True,35836.87744251251,29794.728736547106,False,False,True,False,1e-09,17529.414814281197,17854.414814281197,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,672.1049438785558,672.1049438785551,False,False,8415.0,0.0
270.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,118.09887088381376,118.09887088381376,674.5089445904991,0.0,4994.410971189185,14400.0,4.547473508864641e-13,118.0988708838133,674.5089445904978,1.3452867468701284,1.814592182860022e-05,0.7918798305935574,0.2,False,0.6181949863183684,0.0,False,0.0,0.0,0.0,118.09887088381376,118.09887088381376,0.0,0.0,0.0,True,35259.2216374875,29217.072931522096,False,False,True,False,1e-09,17180.762783627302,17505.762783627302,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,674.5089445904996,674.5089445904991,False,False,8415.0,0.0
271.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,681.424381686531,325.0,0.0,0.0,0.0,1225.7086444077563,2116.7695986240838,0.0,891.0609542163284,4994.410971189185,14400.0,676.8494816627717,548.8591627449846,676.8494816627699,0.8134298284333712,1.8021326384449838e-05,0.8026568339041014,0.2,False,0.6453663326755708,0.0,False,0.0,0.0,0.0,1225.7086444077563,1225.7086444077563,0.0,0.0,0.0,True,34037.25743455,27995.1087285846,False,False,True,False,1e-09,17513.88378669058,17157.45940500405,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,8524.285714285714,0.0
272.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2432.4618476179226,1580.626063611548,294.4254105477081,961.2006530638399,1255.626063611548,1225.2401602484267,5225.240160248425,0.0,3999.999999999999,5225.240160248425,14400.0,678.0404095782105,547.1997506702162,678.0404095782105,0.4918416741443007,1.764968194250973e-05,0.8295032076835859,0.2,False,0.7738720817492493,0.0,False,0.0,0.0,0.0,1225.2401602484267,1225.2401602484267,0.0,4.547473508864641e-13,0.0,True,32337.61631591875,26016.214602137443,False,False,True,False,0.023108751046047878,19577.32587810621,17469.864030488287,False,250.0,0.0,True,1800.2366540906219,0.0,0.023108751046047878,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,8742.857142857143,0.0
273.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4553.166409389704,1584.8054704397425,298.60481737590203,961.2006530638405,1259.8054704397425,1242.6326029808454,5242.632602980845,0.0,4000.0,5242.632602980845,14400.0,688.7772108856898,553.8553920951556,688.7772108856898,0.29739287147946003,1.762043724464303e-05,0.9250212681889571,0.2,False,0.9020990615754929,0.0,False,0.0,0.0,0.0,1242.6326029808454,1242.6326029808454,0.0,-2.2737367544323206e-13,0.0,True,28982.769140581255,22640.326361906515,False,False,True,False,0.02484994163564226,22476.255249179478,18248.088839789772,False,250.0,0.0,True,1800.2366540906219,0.0,0.02484994163564226,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,8961.42857142857,0.0
274.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6369.072342529952,1591.7101257245415,305.50947266070125,961.2006530638403,1266.7101257245415,1271.366063628382,5271.366063628381,0.0,3081.619005583945,5271.366063628381,14400.0,705.3432654977478,566.0227981306343,705.3432654977478,0.1798190854007384,1.786698394896741e-05,0.9483256167774796,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1271.366063628382,1271.366063628382,4030.8823652522055,-2.2737367544323206e-13,0.0,True,24617.024306449995,18239.82030306409,False,False,True,False,0.027726503143170985,27061.04628509834,21016.973942568387,False,250.0,0.0,True,1800.2366540906219,0.0,0.027726503143170985,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,9179.999999999998,0.0
275.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7593.815896192887,1940.6041047105828,1415.6041047105828,0.0,1415.6041047105828,5890.982700431277,5890.982700431277,0.0,0.0,5890.982700431277,14400.0,3487.9146493328244,2403.068051098453,3487.9146493328226,2524.7106506419086,2.7520606565856595e-05,0.9490014428865468,0.2,False,0.996241862874776,0.0,False,0.0,0.0,0.0,5890.982700431277,5890.982700431277,5603.1734889437585,4.547473508864641e-13,0.0,True,21040.001821487498,13913.19673764388,False,False,True,False,0.08975750555931737,28761.338141305492,21692.522245112606,False,250.0,0.0,True,1800.2366540906219,0.0,0.08975750555931737,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,9179.999999999998,0.0
276.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7951.517674954686,2549.873804689556,2024.8738046895562,0.0,2024.8738046895562,8426.43540965247,8426.43540965247,0.0,0.0,8426.435409652471,14400.0,5027.055015035503,3399.3803946169664,5027.055015035501,4033.586707418559,2.9814487748341227e-05,0.9490210418437098,0.2,False,0.9923357968478594,0.0,False,0.0,0.0,0.0,8426.43540965247,8426.43540965247,5371.802372648009,-2.2737367544323206e-13,0.0,True,18462.768229837497,8268.617988691043,False,False,True,False,0.3435865085106303,29138.630820841077,21712.11314588639,False,250.0,0.0,True,1800.2366540906219,0.0,0.3435865085106303,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,9179.999999999998,0.0
277.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7601.447455288003,2965.808248584708,2440.808248584708,0.0,2440.808248584708,9968.76948609853,9968.76948609853,0.0,0.0,9968.76948609853,14400.0,5961.40490237847,4007.36458372006,5961.404902378468,4944.709769199887,3.169304399317983e-05,0.9490216102134675,0.2,False,0.9883389128432531,0.0,False,0.0,0.0,0.0,9968.76948609853,9968.76948609853,4606.383416428899,4.547473508864641e-13,0.0,True,17774.02477,5674.429682887019,False,False,True,False,0.5024515251881764,28789.12873729683,21712.681282008827,False,250.0,0.0,True,1826.1293842561581,0.0,0.5024515251881764,1.0,0.9817187055235188,1.0,NONE,True,0.0,0.0,False,False,9179.999999999998,0.0
278.0,4.0,94.99999999999997,20.43481588124427,4.00009426085547,5000.0,6430.0857373553645,2725.1380643298157,2200.1380643298157,0.0,2200.1380643298157,8824.120667666502,8824.120667666502,0.0,0.0,8824.120667666502,14400.0,5258.085679210191,3566.034988456311,5258.0856792101895,4233.236035923391,3.2786907005159314e-05,0.9490216266961905,0.2,False,0.9843044294887328,0.0,False,0.0,0.0,0.0,8824.120667666502,8824.120667666502,3675.708868264091,4.547473508864641e-13,0.0,True,17774.02477,7029.183572173568,False,False,True,False,0.39125815147534676,27617.78349531175,21712.697757956383,False,250.0,0.0,True,1851.4316480762145,0.0,0.39125815147534676,1.0,0.9828744274658209,1.0,NONE,True,0.0,0.0,False,False,9179.999999999998,0.0
279.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4686.869101726048,1730.9378631998966,1405.9378631998966,0.0,1405.9378631998966,5625.600979790693,5625.600979790693,0.0,0.0,5625.600979790693,14400.0,3345.5727560337473,2280.0282237569454,3345.5727560337455,2549.5282458385273,2.2560757861775415e-05,0.9490216271741895,0.2,False,0.9803037458538341,0.0,False,0.0,9.094947017729282e-13,0.0,5625.600979790694,5625.600979790693,2926.6929263445686,-2.2737367544323206e-13,0.0,True,17774.02477,10921.040035635797,False,False,True,False,0.06852585830708222,26074.567337484907,21712.698235758857,False,250.0,0.0,True,1854.7149298359134,0.0,0.06852585830708222,1.0,0.9830259446188692,1.0,NONE,True,0.0,0.0,False,False,9179.999999999998,0.0
280.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2621.9020276069655,325.0,0.0,0.0,0.0,3957.760048129454,3957.760048129454,0.0,0.0,4964.56227364843,14400.0,2328.0540052890065,1629.7060428404475,2328.0540052890046,1540.874643503095,2.2325021825201908e-05,0.9490216271880515,0.2,False,0.9764107388219461,0.0,False,0.0,0.0,0.0,3957.760048129454,3957.760048129454,2267.6637297101993,0.0,0.0,True,17774.02477,11741.495700071753,False,False,True,False,1e-09,24009.600277222093,21712.69824961513,False,250.0,0.0,True,1834.9944916561562,0.0,1e-09,1.0,0.9821212407772375,1.0,NONE,True,0.0,0.0,False,False,9179.999999999998,0.0
281.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,680.0398861746648,325.0,0.0,0.0,0.0,2935.150618758175,3822.750334194837,0.0,836.4487428998281,4994.410971189185,14400.0,1705.6090193863674,1229.5415993718075,1705.6090193863656,931.6436318311548,2.1820662256695227e-05,0.9490216271884534,0.2,False,1.0,0.0,True,0.0,0.0,0.0,2935.150618758175,2935.150618758175,325.80158869216,0.0,0.0,True,18162.831561843745,12120.682855878342,False,False,True,False,1e-09,22067.738136191634,21712.69825001697,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,9179.999999999998,0.0
282.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,137.74686719555558,137.74686719555558,1321.0252915507917,0.0,4994.410971189185,14400.0,0.0,137.74686719555558,1321.02529155079,563.3164586202528,2.116484150576009e-05,0.936861100384292,0.2,False,0.9531081323162702,0.0,False,0.0,0.0,0.0,137.74686719555558,137.74686719555558,0.0,0.0,0.0,True,20773.391449937502,14731.2427439721,False,False,True,False,1e-09,21387.698250028614,21712.698250028614,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1321.0252915507917,1321.0252915507917,False,False,9179.999999999998,0.0
283.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,133.1208993583224,133.1208993583224,1080.346104476244,0.0,4994.410971189185,14400.0,4.547473508864641e-13,133.12089935832194,1080.3461044762425,340.60998156456645,2.0454060360031363e-05,0.9247127341069348,0.2,False,0.914808526976824,0.0,False,0.0,0.0,0.0,133.1208993583224,133.1208993583224,0.0,0.0,0.0,True,23783.866895356245,17741.718189390842,False,False,True,False,1e-09,21035.187935938968,21360.187935938968,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1080.3461044762444,1080.346104476244,False,False,9179.999999999998,0.0
284.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,128.62576262534043,128.62576262534043,927.3535205890075,0.0,4994.410971189185,14400.0,0.0,128.62576262534043,927.3535205890057,205.9503652653412,1.976338144705687e-05,0.9125765161958549,0.2,False,0.8820347917797573,0.0,False,0.0,0.0,0.0,128.62576262534043,128.62576262534043,0.0,0.0,0.0,True,26916.538761068754,20874.39005510335,False,False,True,False,1e-09,20683.03013216341,21008.03013216341,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,927.3535205890075,927.3535205890075,False,False,9179.999999999998,0.0
285.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,125.30329908687288,125.30329908687288,831.5924258362465,0.0,4994.410971189185,14400.0,0.0,125.30329908687288,831.5924258362447,124.52822355402476,1.9252884071457745e-05,0.9004524345026861,0.2,False,0.8525757881700649,0.0,False,0.0,0.0,0.0,125.30329908687288,125.30329908687288,0.0,0.0,0.0,True,29382.684697906254,23340.53599194085,False,False,True,False,1e-09,20331.22448619163,20656.22448619163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,831.5924258362465,831.5924258362465,False,False,9179.999999999998,0.0
286.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,123.62555900450789,123.62555900450789,774.7798404508937,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,123.62555900450766,774.7798404508922,75.29619365576399,1.8995098877107643e-05,0.8883404768912104,0.2,False,0.8250738516418034,0.0,False,0.0,0.0,0.0,123.62555900450789,123.62555900450789,0.0,0.0,0.0,True,30682.410259212505,24640.261553247103,False,False,True,False,1e-09,19979.770645865818,20304.770645865818,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,774.779840450894,774.7798404508937,False,False,9179.999999999998,0.0
