t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
287.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,122.56203828607589,122.56203828607589,740.0958914027468,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,122.56203828607578,740.0958914027451,45.52796645199567,1.883168864570292e-05,0.8762406312373462,0.2,False,0.7987728268295681,0.0,False,0.0,0.0,0.0,122.56203828607589,122.56203828607589,0.0,0.0,0.0,True,31526.6764357875,25484.527729822097,False,False,True,False,1e-09,19628.66825938033,19953.66825938033,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,740.0958914027469,740.0958914027468,False,False,9179.999999999998,0.0
288.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,121.27467929524302,121.27467929524302,716.0872102441971,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,121.2746792952429,716.0872102441954,27.528559264904196,1.8633885606281982e-05,0.8641528854291359,0.2,False,0.7733386904394737,0.0,False,0.0,0.0,0.0,121.27467929524302,121.27467929524302,0.0,0.0,0.0,True,32570.900391025,26528.751685059597,False,False,True,False,1e-09,19277.916975281325,19602.916975281325,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,716.0872102441972,716.0872102441971,False,False,9179.999999999998,0.0
289.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,120.11030828298206,120.11030828298206,699.6637532610328,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,120.11030828298183,699.6637532610312,16.645188315397945,1.8454979701340984e-05,0.8520772273667339,0.2,False,0.74851795463689,0.0,False,0.0,0.0,0.0,120.11030828298206,120.11030828298206,0.0,0.0,0.0,True,33537.36298789375,27495.214281928347,False,False,True,False,1e-09,18927.516442466425,19252.516442466425,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,699.663753261033,699.6637532610328,False,False,9179.999999999998,0.0
290.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,118.94561420222561,118.94561420222561,687.4327481048709,0.0,4994.410971189185,14400.0,3.410605131648481e-13,118.94561420222527,687.4327481048695,10.064540297561624,1.8276024156842717e-05,0.8400136449623943,0.2,False,0.7241752682357558,0.0,False,0.0,0.0,0.0,118.94561420222561,118.94561420222561,0.0,0.0,0.0,True,34526.043115725,28483.894409759596,False,False,True,False,1e-09,18577.46631018434,18902.46631018434,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,687.4327481048713,687.4327481048709,False,False,9179.999999999998,0.0
291.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,117.99720505365961,117.99720505365961,678.7612995354139,0.0,4994.410971189185,14400.0,0.0,117.99720505365961,678.761299535412,6.085540726959053,1.813030084769839e-05,0.8279621261404589,0.2,False,0.7001820991873504,-1.1368683772161603e-13,False,0.0,0.0,0.0,117.99720505365961,117.99720505365961,0.0,0.0,0.0,True,35348.0917613375,29305.943055372096,False,False,True,False,1e-09,18227.76622803454,18552.76622803454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,678.7612995354139,678.7612995354139,False,False,9179.999999999998,0.0
292.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,117.2788458220176,117.2788458220176,672.743409472976,0.0,4994.410971189185,14400.0,0.0,117.2788458220176,672.7434094729742,3.6796321386330018,1.801992476734574e-05,0.8159226588373455,0.2,False,0.6764378849198837,0.0,False,0.0,0.0,0.0,117.2788458220176,117.2788458220176,0.0,0.0,0.0,True,35981.29139376875,29939.142687803345,False,False,True,False,1e-09,17878.415845966883,18203.415845966883,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,672.743409472976,672.743409472976,False,False,9179.999999999998,0.0
293.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,116.0315292269598,116.0315292269598,664.89902896887,0.0,4994.410971189185,14400.0,0.0,116.0315292269598,664.8990289688682,2.22489558169866,1.7828274252314973e-05,0.8038952310015353,0.2,False,0.6530380742680311,0.0,False,0.0,0.0,0.0,116.0315292269598,116.0315292269598,0.0,0.0,0.0,True,37103.276707375,31061.128001409597,False,False,True,False,1e-09,17529.414814281296,17854.414814281296,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,664.89902896887,664.89902896887,False,False,9179.999999999998,0.0
294.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,114.47315182181983,114.47315182181983,655.7988497372786,0.0,4994.410971189185,14400.0,3.410605131648481e-13,114.47315182181949,655.7988497372771,1.3452867468701284,1.7588829163962207e-05,0.7918798305935607,0.2,False,0.6300472275999791,0.0,False,0.0,0.0,0.0,114.47315182181983,114.47315182181983,0.0,0.0,0.0,True,38547.416219937506,32505.267513972103,False,False,True,False,1e-09,17180.762783627397,17505.762783627397,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,655.7988497372789,655.7988497372786,False,False,9179.999999999998,0.0
295.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,722.546757656724,325.0,0.0,0.0,0.0,1169.0777115095507,2162.9446056513607,0.0,993.8668941418103,4994.410971189185,14400.0,645.9398992870156,523.1378122225351,645.9398992870138,0.8134298284333712,1.7097449764984922e-05,0.8039915909704815,0.2,False,0.6609698406588153,0.0,False,0.0,0.0,0.0,1169.0777115095507,1169.0777115095507,0.0,0.0,0.0,True,39469.44375488125,33427.29504891585,False,False,True,False,1e-09,17555.00616266087,17157.459405004145,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,9289.285714285712,0.0
296.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2765.5922908067687,1567.8206032753806,281.61995021153996,961.2006530638406,1242.8206032753806,1171.950723561714,5171.950723561714,0.0,4000.0,5171.950723561714,14400.0,649.0903303796495,522.8603931820646,649.0903303796495,0.4918416741443007,1.6746176146332656e-05,0.8420650763277646,0.2,False,0.789845352716369,0.0,False,0.0,0.0,0.0,1171.950723561714,1171.950723561714,0.0,-2.2737367544323206e-13,0.0,True,37425.43090633125,31168.497796110125,False,False,True,False,0.017773843976856135,19949.148364845503,17508.556074038734,False,250.0,0.0,True,1800.2366540906219,0.0,0.017773843976856135,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,9507.857142857141,0.0
297.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5074.443126959175,1578.944776558431,292.74412349459044,961.2006530638405,1253.944776558431,1218.2435480519682,5218.243548051968,0.0,4000.0,5218.243548051969,14400.0,675.6927864444187,542.5507616075495,675.6927864444187,0.29739287147946003,1.7165360499470142e-05,0.9459198872135052,0.2,False,0.9182372059680216,0.0,False,0.0,0.0,0.0,1218.2435480519682,1218.2435480519682,269.9044167392635,-4.547473508864641e-13,0.0,True,31282.283595200002,24969.346257212525,False,False,True,False,0.02240830686446041,23361.676409882537,18612.23328292336,False,250.0,0.0,True,1800.2366540906219,0.0,0.02240830686446041,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,9726.428571428569,0.0
298.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6863.649710128593,1588.8381838805874,302.637530816747,961.2006530638404,1263.8381838805874,1259.4145867549537,5259.414586754953,0.0,2584.7678684930975,5259.414586754953,14400.0,699.0222875067957,560.392299248158,699.0222875067957,0.1798190854007384,1.7621123321892306e-05,0.9489316767291915,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1259.4145867549537,1259.4145867549537,5152.878915328324,-2.2737367544323206e-13,0.0,True,25727.900854574997,19365.15553329229,False,False,True,False,0.0265300180154678,28161.4344761115,21622.784765982906,False,250.0,0.0,True,1800.2366540906219,0.0,0.0265300180154678,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,9944.999999999996,0.0
299.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8016.263736765566,1934.964410481201,1409.964410481201,0.0,1409.964410481201,5867.513327157737,5867.513327157737,0.0,0.0,5867.513327157737,14400.0,3477.5269881167533,2389.9863390409837,3477.5269881167515,2524.7106506419086,2.6528278564775424e-05,0.9490190186251465,0.2,False,0.9963642511875819,0.0,False,0.0,0.0,0.0,5867.513327157737,5867.513327157737,6049.372893724192,0.0,0.0,True,22706.316643674996,15607.90438616717,False,False,True,False,0.08740794187144058,29201.354495757198,21710.09075899163,False,250.0,0.0,True,1800.2366540906219,0.0,0.08740794187144058,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,9944.999999999996,0.0
300.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7872.788369286276,2543.383702983717,2018.3837029837168,0.0,2018.3837029837168,8399.427097974145,8399.427097974145,0.0,0.0,8399.427097974145,14400.0,5015.282332323955,3384.1447656501896,5015.282332323954,4033.586707418559,2.8626900583179696e-05,0.9490215515401291,0.2,False,0.9925955448128517,0.0,False,0.0,0.0,0.0,8399.427097974145,8399.427097974145,5300.0884129148135,-4.547473508864641e-13,0.0,True,20351.25836165,10189.782290971072,False,False,True,False,0.34088265495431086,29060.411002075154,21712.62263278888,False,250.0,0.0,True,1800.2366540906219,0.0,0.34088265495431086,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,9944.999999999996,0.0
301.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7413.742959330051,2911.74734821227,2386.74734821227,0.0,2386.74734821227,9932.358412801652,9932.358412801652,0.0,0.0,9932.358412801654,14400.0,5945.684908404817,3986.6735043968347,5945.684908404815,4944.709769199887,3.0053944037887358e-05,0.9490216249946638,0.2,False,0.9887810161305989,0.0,False,0.0,0.0,0.0,9932.358412801652,9932.358412801652,4472.755052926034,-9.094947017729282e-13,0.0,True,19162.62045515625,7146.631607365287,False,False,True,False,0.4943473304421967,28601.43901645905,21712.696057129,False,250.0,0.0,True,1800.2366540906219,0.0,0.4943473304421967,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,9944.999999999996,0.0
302.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6778.147589128221,2634.8950574702085,2109.8950574702085,0.0,2109.8950574702085,8780.248122990299,8780.248122990299,0.0,0.0,8780.248122990299,14400.0,5239.249386871714,3540.998736118585,5239.249386871712,4233.236035923391,3.078547422516595e-05,0.9490216271248453,0.2,False,0.9849635974457298,0.0,False,0.0,0.0,0.0,8780.248122990299,8780.248122990299,4114.014168626954,-2.2737367544323206e-13,0.0,True,18551.638353687504,7929.451845525713,False,False,True,False,0.3790073735622312,27965.84577556309,21712.69818643487,False,250.0,0.0,True,1800.2366540906219,0.0,0.3790073735622312,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,9944.999999999996,0.0
303.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4919.83149680601,1669.9855424036984,1344.9855424036984,0.0,1344.9855424036984,5597.106236316167,5597.106236316167,0.0,0.0,5597.106236316167,14400.0,3330.90808709474,2266.1981492214272,3330.908087094738,2549.5282458385273,2.1872462733237652e-05,0.9490216271866205,0.2,False,0.9811449524120643,0.0,False,0.0,0.0,0.0,5597.106236316167,5597.106236316167,3220.607655030913,6.821210263296962e-13,0.0,True,17962.87378318125,11191.595168346654,False,False,True,False,0.06033697264781668,26307.529744990752,21712.69824818474,False,250.0,0.0,True,1800.2366540906219,0.0,0.06033697264781668,1.0,0.9909760414300014,1.0,NONE,True,0.0,0.0,False,False,9944.999999999996,0.0
304.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2633.7555222048863,325.0,0.0,0.0,0.0,3933.3754165598234,3933.3754165598234,0.0,0.0,4994.410971189185,14400.0,2315.475259087012,1617.9001574728113,2315.4752590870103,1540.874643503095,2.174338578130425e-05,0.949021627188412,0.2,False,0.977405054892131,0.0,False,0.0,0.0,0.0,3933.3754165598234,3933.3754165598234,2279.517224679618,0.0,0.0,True,18462.768229837504,12420.619523872101,False,False,True,False,1e-09,24021.453772180375,21712.69824997549,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,9944.999999999996,0.0
305.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,763.2533657290447,325.0,0.0,0.0,0.0,2912.013244675856,4007.646658998468,0.0,801.5680520931029,4994.410971189185,14400.0,1693.5991612035577,1218.4140834722984,1693.599161203556,931.6436318311548,2.1287523828273802e-05,0.949021627188464,0.2,False,1.0,0.0,True,0.0,0.0,0.0,2912.013244675856,2912.013244675856,409.015068257313,0.0,0.0,True,20273.49700328125,14231.348297315846,False,False,True,False,1e-09,22150.951615756465,21712.69825002742,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,9944.999999999996,0.0
306.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,134.31992799356271,134.31992799356271,1308.4465453487974,0.0,4994.410971189185,14400.0,0.0,134.31992799356271,1308.4465453487956,563.3164586202528,2.0638291417640227e-05,0.9368611003843026,0.2,False,0.9536810318845591,0.0,False,0.0,0.0,0.0,134.31992799356271,134.31992799356271,0.0,0.0,0.0,True,22984.035780706246,16941.887074740844,False,False,True,False,1e-09,21387.698250028927,21712.698250028927,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1308.4465453487974,1308.4465453487974,False,False,9944.999999999996,0.0
307.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,132.34965354829544,132.34965354829544,1077.3752448204973,0.0,4994.410971189185,14400.0,4.547473508864641e-13,132.34965354829498,1077.375244820496,340.60998156456645,2.0335558243333285e-05,0.9247127341069452,0.2,False,0.9155104286987248,0.0,False,0.0,0.0,0.0,132.34965354829544,132.34965354829544,0.0,0.0,0.0,True,24305.978872975003,18263.8301670096,False,False,True,False,1e-09,21035.187935939273,21360.187935939273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1077.3752448204978,1077.3752448204973,False,False,9944.999999999996,0.0
308.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,132.18671528776986,132.18671528776986,941.5757210686494,0.0,4994.410971189185,14400.0,3.410605131648481e-13,132.18671528776952,941.5757210686479,205.9503652653412,2.031052273777548e-05,0.9125765161958654,0.2,False,0.8820887659780885,0.0,False,0.0,0.0,0.0,132.18671528776986,132.18671528776986,0.0,0.0,0.0,True,24417.066527787505,18374.917821822102,False,False,True,False,1e-09,20683.030132163713,21008.030132163713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,941.5757210686497,941.5757210686494,False,False,9944.999999999996,0.0
309.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,130.913632219858,130.913632219858,854.8536248429482,0.0,4994.410971189185,14400.0,0.0,130.913632219858,854.8536248429464,124.52822355402476,2.0114913197576234e-05,0.9004524345026966,0.2,False,0.8515703164089312,0.0,False,0.0,0.0,0.0,130.913632219858,130.913632219858,0.0,0.0,0.0,True,25294.659000806245,19252.510294840842,False,False,True,False,1e-09,20331.22448619193,20656.22448619193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,854.8536248429482,854.8536248429482,False,False,9944.999999999996,0.0
310.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,128.96519714510498,128.96519714510498,797.5985709982306,0.0,4994.410971189185,14400.0,0.0,128.96519714510498,797.5985709982288,75.29619365576399,1.9815535648155337e-05,0.888340476891221,0.2,False,0.8230293529607987,1.1368683772161603e-13,False,0.0,0.0,0.0,128.96519714510498,128.96519714510498,0.0,0.0,0.0,True,26672.145920481256,20629.997214515854,False,False,True,False,1e-09,19979.770645866116,20304.770645866116,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,797.5985709982306,797.5985709982306,False,False,9944.999999999996,0.0
311.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,126.89650979842152,126.89650979842152,759.122035155513,0.0,4994.410971189185,14400.0,0.0,126.89650979842152,759.1220351555112,45.52796645199567,1.9497681306282217e-05,0.8762406312373568,0.2,False,0.7958622964183476,0.0,False,0.0,0.0,0.0,126.89650979842152,126.89650979842152,0.0,0.0,0.0,True,28182.938025931257,22140.789319965854,False,False,True,False,1e-09,19628.668259380633,19953.668259380633,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,759.122035155513,759.122035155513,False,False,9944.999999999996,0.0
312.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,124.75294955656135,124.75294955656135,731.8264454416675,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,124.75294955656123,731.8264454416658,27.528559264904196,1.916832272484446e-05,0.8641528854291466,0.2,False,0.7697120487850013,0.0,False,0.0,0.0,0.0,124.75294955656135,124.75294955656135,0.0,0.0,0.0,True,29804.817786193747,23762.669080228345,False,False,True,False,1e-09,19277.91697528163,19602.91697528163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,731.8264454416676,731.8264454416675,False,False,9944.999999999996,0.0
313.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,121.57322600358847,121.57322600358847,706.5536192711729,0.0,4994.410971189185,14400.0,4.547473508864641e-13,121.57322600358802,706.5536192711716,16.645188315397945,1.867975738465946e-05,0.8520772273667445,0.2,False,0.744578426995276,0.0,False,0.0,0.0,0.0,121.57322600358847,121.57322600358847,0.0,0.0,0.0,True,32326.507550437498,26284.358844472095,False,False,True,False,1e-09,18927.51644246673,19252.51644246673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,706.5536192711734,706.5536192711729,False,False,9944.999999999996,0.0
314.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,119.08813434317884,119.08813434317884,688.1280556838755,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,119.08813434317872,688.1280556838738,10.064540297561624,1.8297922413086754e-05,0.8400136449624049,0.2,False,0.7202050648447594,0.0,False,0.0,0.0,0.0,119.08813434317884,119.08813434317884,0.0,0.0,0.0,True,34403.846695431246,28361.697989465843,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,688.1280556838756,688.1280556838755,False,False,9944.999999999996,0.0
315.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,118.02260196021312,118.02260196021312,678.8877190952333,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,118.0226019602129,678.8877190952317,6.085540726959053,1.813420308890995e-05,0.8279621261404695,0.2,False,0.6962071378025754,0.0,False,0.0,0.0,0.0,118.02260196021312,118.02260196021312,0.0,0.0,0.0,True,35325.874230375,29283.725524409594,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,678.8877190952335,678.8877190952333,False,False,9944.999999999996,0.0
316.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,116.84293218568486,116.84293218568486,670.5310671761399,0.0,4994.410971189185,14400.0,0.0,116.84293218568486,670.5310671761381,3.6796321386330018,1.79529465252193e-05,0.815922658837356,0.2,False,0.6725646857547146,0.0,False,0.0,0.0,0.0,116.84293218568486,116.84293218568486,0.0,0.0,0.0,True,36370.0981856125,30327.949479647097,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,670.5310671761399,670.5310671761399,False,False,9944.999999999996,0.0
317.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,115.40189269006923,115.40189269006923,661.6121204135743,0.0,4994.410971189185,14400.0,0.0,115.40189269006923,661.6121204135725,2.22489558169866,1.773153043678699e-05,0.8038952310015458,0.2,False,0.6493155528654919,0.0,False,0.0,0.0,0.0,115.40189269006923,115.40189269006923,0.0,0.0,0.0,True,37680.9325124,31638.7838064346,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,661.6121204135743,661.6121204135743,False,False,9944.999999999996,0.0
318.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,114.08582989797856,114.08582989797856,653.7129270002661,0.0,4994.410971189185,14400.0,0.0,114.08582989797856,653.7129270002642,1.3452867468701284,1.7529317050934203e-05,0.7918798305935713,0.2,False,0.6264206470620999,0.0,False,0.0,0.0,0.0,114.08582989797856,114.08582989797856,0.0,0.0,0.0,True,38914.00548081875,32871.856774853346,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,653.7129270002661,653.7129270002661,False,False,9944.999999999996,0.0
319.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,718.1268239054909,325.0,0.0,0.0,0.0,1164.8229104874606,2147.639970251188,0.0,982.8170597637275,4994.410971189185,14400.0,643.6011374303635,521.2217730570972,643.6011374303616,0.8134298284333712,1.7032178634849577e-05,0.8038481280097999,0.2,False,0.6570137303402341,0.0,False,0.0,0.0,0.0,1164.8229104874606,1164.8229104874606,0.0,0.0,0.0,True,39880.468077687496,33838.31937172209,False,False,True,False,1e-09,17550.586228909946,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,10054.28571428571,0.0
320.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2550.540345177121,1566.1827840548697,279.98213099102907,961.2006530638406,1241.1827840548697,1165.1350010992282,5165.135001099228,0.0,4000.000000000001,5165.135001099228,14400.0,645.3609533649887,519.7740477342395,645.3609533649887,0.4918416741443007,1.6637325889236214e-05,0.8349947248536885,0.2,False,0.7859383780426843,0.0,False,0.0,0.0,0.0,1165.1350010992282,1165.1350010992282,0.0,-2.2737367544323206e-13,0.0,True,38080.848069725,31832.16049814587,False,False,True,False,0.01709150901128819,19729.93770354962,17504.397358372502,False,250.0,0.0,True,1800.2366540906219,0.0,0.01709150901128819,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,10272.85714285714,0.0
321.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4543.943409897766,1577.2247250378066,291.02407197396633,961.2006530638403,1252.2247250378066,1211.0856189967121,5211.085618996712,0.0,3999.9999999999995,5211.085618996712,14400.0,671.8369898699366,539.2486291267755,671.8369898699366,0.29739287147946003,1.703573984879895e-05,0.9304539892795995,0.2,False,0.9143809864098899,0.0,False,0.0,0.0,0.0,1211.0856189967121,1211.0856189967121,0.0,-2.2737367544323206e-13,0.0,True,31959.91828955625,25655.640485601536,False,False,True,False,0.021691712944690633,22626.220784332207,18407.27737443444,False,250.0,0.0,True,1800.2366540906219,0.0,0.021691712944690633,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,10491.428571428567,0.0
322.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5940.668082009898,1587.205424440306,301.00477137646556,961.2006530638404,1262.205424440306,1252.6199203756626,5252.619920375661,0.0,2701.4683776635925,5252.619920375661,14400.0,695.4193300519528,557.2005903237098,695.4193300519528,0.1798190854007384,1.748369860013224e-05,0.9484831656891084,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1252.6199203756626,1252.6199203756626,3769.337599043944,4.547473508864641e-13,0.0,True,26361.100487006253,20006.575231094204,False,False,True,False,0.025849791014518446,26790.126173815017,21174.458091805118,False,250.0,0.0,True,1800.2366540906219,0.0,0.025849791014518446,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,10709.999999999995,0.0
323.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6618.064226162698,1932.500923612675,1407.500923612675,0.0,1407.500923612675,5857.26162014662,5857.26162014662,0.0,0.0,5857.261620146621,14400.0,3472.9564171816837,2384.305202964936,3472.956417181682,2524.7106506419086,2.6103149930778368e-05,0.949006011804984,0.2,False,0.9964181020452164,0.0,False,0.0,0.0,0.0,5857.26162014662,5857.26162014662,4640.23328900928,0.0,0.0,True,23439.4951654375,16353.485238977013,False,False,True,False,0.08638162394418562,27790.153511603174,21697.089285440477,False,250.0,0.0,True,1800.2366540906219,0.0,0.08638162394418562,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,10709.999999999995,0.0
324.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6348.929939600073,2538.6600667221815,2013.6600667221815,0.0,2013.6600667221815,8379.769865131122,8379.769865131122,0.0,0.0,8379.769865131122,14400.0,5006.625947977229,3373.143917153893,5006.625947977227,4033.586707418559,2.7784684399992015e-05,0.9490211743423446,0.2,False,0.992750793206134,0.0,False,0.0,1.8189894035458565e-12,0.0,8379.769865131124,8379.769865131122,3780.5649156417076,2.2737367544323206e-13,0.0,True,21739.85404680625,11602.158943426663,False,False,True,False,0.33891473191035926,27536.17552965597,21712.245590055896,False,250.0,0.0,True,1800.2366540906219,0.0,0.33891473191035926,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,10709.999999999995,0.0
325.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6192.664326634792,2905.852748492638,2380.852748492638,0.0,2380.852748492638,9907.82826001475,9907.82826001475,0.0,0.0,9907.828260014752,14400.0,5934.950991814874,3972.877268199876,5934.950991814872,4944.709769199887,2.898575189983983e-05,0.9490216140559279,0.2,False,0.9890610236608169,0.0,False,0.0,0.0,0.0,9907.82826001475,9907.82826001475,3257.5597475388067,9.094947017729282e-13,0.0,True,20884.479104749997,8898.16639530117,False,False,True,False,0.4918915700955345,27380.34944952454,21712.685122889747,False,250.0,0.0,True,1800.2366540906219,0.0,0.4918915700955345,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,10709.999999999995,0.0
326.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5548.239630291651,2629.813810477242,2104.813810477242,0.0,2104.813810477242,8759.10270667469,8759.10270667469,0.0,0.0,8759.102706674692,14400.0,5230.038993926799,3529.0637127478913,5230.038993926797,4233.236035923391,2.9853998121501293e-05,0.9490216268076218,0.2,False,0.9853490406295181,0.0,False,0.0,0.0,0.0,8759.10270667469,8759.10270667469,2889.1871298834103,1.5916157281026244e-12,0.0,True,20029.10416269375,9432.498999472426,False,False,True,False,0.3768904656345618,26735.937499633575,21712.697869341922,False,250.0,0.0,True,1800.2366540906219,0.0,0.3768904656345618,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,10709.999999999995,0.0
327.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3864.169382162971,1665.6776969186612,1340.6776969186612,0.0,1340.6776969186612,5579.17930099291,5579.17930099291,0.0,0.0,5579.17930099291,14400.0,3321.6162494480377,2257.563051544872,3321.616249448036,2549.5282458385273,2.145600020680444e-05,0.949021627177421,0.2,False,0.9816460936506332,0.0,False,0.0,9.094947017729282e-13,0.0,5579.179300992911,5579.17930099291,2169.253376392809,0.0,0.0,True,19595.862308925,12846.271378522099,False,False,True,False,0.05854227298628261,25251.86762115201,21712.69823898904,False,250.0,0.0,True,1800.2366540906219,0.0,0.05854227298628261,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,10709.999999999995,0.0
328.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2150.7566621094747,325.0,0.0,0.0,0.0,3913.4144905285407,3913.4144905285407,0.0,0.0,4994.410971189185,14400.0,2305.1088551818502,1608.3056353466905,2305.1088551818484,1540.874643503095,2.128478282707694e-05,0.9490216271881452,0.2,False,0.9780344913968629,0.0,False,0.0,0.0,0.0,3913.4144905285407,3913.4144905285407,1796.5183643092817,0.0,0.0,True,20284.605768762507,14242.457062797104,False,False,True,False,1e-09,23538.45491181828,21712.698249708807,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,10709.999999999995,0.0
329.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,594.160119665091,325.0,0.0,0.0,0.0,2895.6697937288986,3568.570092891626,0.0,672.9002991627274,4994.410971189185,14400.0,1685.0658409157695,1210.6039528131291,1685.0658409157677,931.6436318311548,2.0923505659244507e-05,0.9490216271884562,0.2,False,0.9965333434598599,0.0,False,0.0,0.0,0.0,2895.6697937288986,2895.6697937288986,239.92182218538642,0.0,0.0,True,21773.180343250002,15731.0316372846,False,False,True,False,1e-09,21981.858369684775,21712.698250019683,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,10709.999999999995,0.0
330.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,133.22000442450545,133.22000442450545,1304.274699874768,0.0,4994.410971189185,14400.0,0.0,133.22000442450545,1304.2746998747662,563.3164586202528,2.046928787889188e-05,0.9368611003842948,0.2,False,0.9504425389932504,0.0,False,0.0,0.0,0.0,133.22000442450545,133.22000442450545,0.0,0.0,0.0,True,23717.21430246875,17675.065596503347,False,False,True,False,1e-09,21387.698250028698,21712.698250028698,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1304.274699874768,1304.274699874768,False,False,10709.999999999995,0.0
331.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,131.04141717629415,131.04141717629415,1072.2552526478246,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,131.04141717629392,1072.255252647823,340.60998156456645,2.013454738893642e-05,0.9247127341069377,0.2,False,0.9125407714916671,0.0,False,0.0,0.0,0.0,131.04141717629415,131.04141717629415,0.0,0.0,0.0,True,25205.78887695625,19163.640170990846,False,False,True,False,1e-09,21035.18793593905,21360.18793593905,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1072.2552526478248,1072.2552526478246,False,False,10709.999999999995,0.0
332.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,127.64887526641239,127.64887526641239,923.3080946747978,0.0,4994.410971189185,14400.0,0.0,127.64887526641239,923.3080946747959,205.9503652653412,1.9613282453579657e-05,0.9125765161958578,0.2,False,0.8799518564762924,1.1368683772161603e-13,False,0.0,0.0,0.0,127.64887526641239,127.64887526641239,0.0,0.0,0.0,True,27627.499751868756,21585.351045903353,False,False,True,False,1e-09,20683.030132163494,21008.030132163494,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,923.3080946747978,923.3080946747978,False,False,10709.999999999995,0.0
333.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,123.59730862642382,123.59730862642382,824.0704620270114,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,123.5973086264236,824.0704620270099,124.52822355402476,1.8990758199262837e-05,0.900452434502689,0.2,False,0.8508359655828752,0.0,False,0.0,0.0,0.0,123.59730862642382,123.59730862642382,0.0,0.0,0.0,True,30704.627790175,24662.479084209597,False,False,True,False,1e-09,20331.224486191706,20656.224486191706,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,824.0704620270117,824.0704620270114,False,False,10709.999999999995,0.0
334.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,121.0047193463475,121.0047193463475,762.7699822680843,0.0,4994.410971189185,14400.0,0.0,121.0047193463475,762.7699822680825,75.29619365576399,1.8592406190832476e-05,0.8883404768912132,0.2,False,0.8238814567205268,0.0,False,0.0,0.0,0.0,121.0047193463475,121.0047193463475,0.0,0.0,0.0,True,32793.075700650006,26750.926994684603,False,False,True,False,1e-09,19979.7706458659,20304.7706458659,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,762.7699822680843,762.7699822680843,False,False,10709.999999999995,0.0
335.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,118.77769766444814,118.77769766444814,722.2075236883538,0.0,4994.410971189185,14400.0,0.0,118.77769766444814,722.207523688352,45.52796645199567,1.825022373770724e-05,0.876240631237349,0.2,False,0.7983954587031856,0.0,False,0.0,0.0,0.0,118.77769766444814,118.77769766444814,0.0,0.0,0.0,True,34670.45706698125,28628.30836101585,False,False,True,False,1e-09,19628.668259380407,19953.668259380407,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,722.2075236883538,722.2075236883538,False,False,10709.999999999995,0.0
336.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,116.89255256419827,116.89255256419827,694.722304634775,0.0,4994.410971189185,14400.0,3.410605131648481e-13,116.89255256419793,694.7223046347735,27.528559264904196,1.796057070911591e-05,0.8641528854291387,0.2,False,0.773934482941684,0.0,False,0.0,0.0,0.0,116.89255256419827,116.89255256419827,0.0,0.0,0.0,True,36325.663123687504,30283.5144177221,False,False,True,False,1e-09,19277.91697528141,19602.91697528141,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,694.7223046347754,694.722304634775,False,False,10709.999999999995,0.0
337.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,118.20074547622579,118.20074547622579,690.3719156143336,0.0,4994.410971189185,14400.0,6.821210263296962e-13,118.20074547622511,690.3719156143325,16.645188315397945,1.816157488587662e-05,0.8520772273667365,0.2,False,0.749536794273035,1.1368683772161603e-13,False,0.0,0.0,0.0,118.20074547622579,118.20074547622579,0.0,0.0,0.0,True,35170.3515136375,29128.202807672096,False,False,True,False,1e-09,18927.516442466505,19252.516442466505,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,690.3719156143343,690.3719156143336,False,False,10709.999999999995,0.0
338.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,119.79362153338086,119.79362153338086,691.5413837989909,0.0,4994.410971189185,14400.0,0.0,119.79362153338086,691.541383798989,10.064540297561624,1.8406320700967782e-05,0.8400136449623967,0.2,False,0.7250067233043648,0.0,False,0.0,0.0,0.0,119.79362153338086,119.79362153338086,0.0,0.0,0.0,True,33803.97335944375,27761.824653478347,False,False,True,False,1e-09,18577.46631018442,18902.46631018442,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,691.5413837989909,691.5413837989909,False,False,10709.999999999995,0.0
339.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,117.76921828509904,117.76921828509904,677.6235234970409,0.0,4994.410971189185,14400.0,0.0,117.76921828509904,677.6235234970391,6.085540726959053,1.8095270622182302e-05,0.8279621261404614,0.2,False,0.7010651649374215,0.0,False,0.0,0.0,0.0,117.76921828509904,117.76921828509904,0.0,0.0,0.0,True,35548.04954,29505.900834034597,False,False,True,False,1e-09,18227.76622803461,18552.76622803461,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,677.6235234970409,677.6235234970409,False,False,10709.999999999995,0.0
340.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,114.88757894958829,114.88757894958829,660.3542926107075,0.0,4994.410971189185,14400.0,0.0,114.88757894958829,660.3542926107057,3.6796321386330018,1.7652505998531998e-05,0.815922658837348,0.2,False,0.6778849911845574,0.0,False,0.0,0.0,0.0,114.88757894958829,114.88757894958829,0.0,0.0,0.0,True,38158.609428093754,32116.46072212835,False,False,True,False,1e-09,17878.415845966956,18203.415845966956,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,660.3542926107075,660.3542926107075,False,False,10709.999999999995,0.0
341.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,112.36646893194843,112.36646893194843,645.1143678571898,0.0,4994.410971189185,14400.0,0.0,112.36646893194843,645.114367857188,2.22489558169866,1.7265136797124465e-05,0.8038952310015378,0.2,False,0.6553859094080525,0.0,False,0.0,0.0,0.0,112.36646893194843,112.36646893194843,0.0,0.0,0.0,True,40580.32030300625,34538.17159704085,False,False,True,False,1e-09,17529.414814281372,17854.414814281372,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,645.1143678571898,645.1143678571898,False,False,10709.999999999995,0.0
342.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,110.59421682635194,110.59421682635194,634.0546854484055,0.0,4994.410971189185,14400.0,0.0,110.59421682635194,634.0546854484037,1.3452867468701284,1.6992829806142608e-05,0.7918798305935633,0.2,False,0.6333848104519706,0.0,False,0.0,0.0,0.0,110.59421682635194,110.59421682635194,0.0,0.0,0.0,True,42368.8315454875,36326.682839522095,False,False,True,False,1e-09,17180.76278362747,17505.76278362747,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,634.0546854484055,634.0546854484055,False,False,10709.999999999995,0.0
343.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,714.441677706624,325.0,0.0,0.0,0.0,1126.8224931092825,2100.4266873758424,0.0,973.6041942665607,4994.410971189185,14400.0,622.6154905004041,504.2070026088784,622.6154905004023,0.8134298284333712,1.647382113340834e-05,0.8037285149083229,0.2,False,0.6639463469047509,0.0,False,0.0,0.0,0.0,1126.8224931092825,1126.8224931092825,0.0,0.0,0.0,True,43568.5782174625,37526.429511497096,False,False,True,False,1e-09,17546.901082710847,17157.45940500422,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,10819.285714285708,0.0
344.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2655.5970299182713,1558.0867092178305,271.88605615399,961.2006530638405,1233.0867092178305,1131.4434932491956,5131.443493249196,0.0,4000.0,5131.443493249196,14400.0,626.8404878514975,504.6030053976981,626.8404878514975,0.4918416741443007,1.6120743566524692e-05,0.8385479628615791,0.2,False,0.7931083139819,0.0,False,0.0,0.0,0.0,1131.4434932491956,1131.4434932491956,0.0,0.0,0.0,True,41335.71635573125,35127.78816533489,False,False,True,False,0.013718587948947846,19831.52703423203,17500.93000431376,False,250.0,0.0,True,1800.2366540906219,0.0,0.013718587948947846,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,11037.857142857138,0.0
345.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5063.713290876945,1571.4668162464422,285.2661631826019,961.2006530638404,1246.4668162464422,1187.1243003146615,5187.124300314661,0.0,3999.9999999999995,5187.124300314661,14400.0,658.8789849884852,528.2453153261763,658.8789849884852,0.29739287147946003,1.6614575150503413e-05,0.9458178909229856,0.2,False,0.9217163808176775,0.0,False,0.0,0.0,0.0,1187.1243003146615,1187.1243003146615,161.5449495190319,-4.547473508864641e-13,0.0,True,34237.2152132125,27961.925382314694,False,False,True,False,0.019292899664386135,23248.992210093817,18510.27891921687,False,250.0,0.0,True,1800.2366540906219,0.0,0.019292899664386135,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,11256.428571428565,0.0
346.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6924.6635311753225,1584.2341542672057,298.0335012033653,961.2006530638404,1259.2341542672057,1240.2550924341524,5240.255092434151,0.0,2474.167168014082,5240.255092434151,14400.0,688.8455129413633,551.4095794927891,688.8455129413633,0.1798190854007384,1.723794594983855e-05,0.9489287188367667,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1240.2550924341524,1240.2550924341524,5215.448645836381,-2.2737367544323206e-13,0.0,True,27516.412097056247,21176.845587946824,False,False,True,False,0.024611924523598123,28219.491620610734,21619.82808943541,False,250.0,0.0,True,1800.2366540906219,0.0,0.024611924523598123,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,11474.999999999993,0.0
347.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7880.619701717934,1930.456251072301,1405.456251072301,0.0,1405.456251072301,5848.752793050607,5848.752793050607,0.0,0.0,5848.752793050607,14400.0,3469.1476080691227,2379.605184981484,3469.147608069121,2524.7106506419086,2.575414044648981e-05,0.9490189328462663,0.2,False,0.9964629777599119,0.0,False,0.0,0.0,0.0,5848.752793050607,5848.752793050607,5918.148622601057,2.2737367544323206e-13,0.0,True,24050.477266906248,16974.761166669523,False,False,True,False,0.08552978904692597,29065.62471708969,21710.005015371757,False,250.0,0.0,True,1800.2366540906219,0.0,0.08552978904692597,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,11474.999999999993,0.0
348.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7781.525219416205,2538.133523854709,2013.133523854709,0.0,2013.133523854709,8377.578676992438,8377.578676992438,0.0,0.0,8377.578676992438,14400.0,5005.6564329303965,3371.9222440620415,5005.656432930395,4033.586707418559,2.769195752119004e-05,0.9490215490525417,0.2,False,0.9928065978925049,0.0,False,0.0,0.0,0.0,8377.578676992438,8377.578676992438,5214.0728787047055,4.547473508864641e-13,0.0,True,21895.37676354375,11760.332520226151,False,False,True,False,0.3386953678896861,28969.145365640117,21712.62014622391,False,250.0,0.0,True,1800.2366540906219,0.0,0.3386953678896861,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,11474.999999999993,0.0
349.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7079.215433734599,2905.0589673801596,2380.0589673801596,0.0,2380.0589673801596,9904.52497007233,9904.52497007233,0.0,0.0,9904.524970072333,14400.0,5933.496719244626,3971.028250827705,5933.496719244624,4944.709769199887,2.8844125164010287e-05,0.9490216249225237,0.2,False,0.9891333484805763,0.0,False,0.0,0.0,0.0,9904.52497007233,9904.52497007233,4144.915833822092,-9.094947017729282e-13,0.0,True,21117.763179856254,9135.446731261043,False,False,True,False,0.4915608714437734,28266.911418753214,21712.695985018614,False,250.0,0.0,True,1800.2366540906219,0.0,0.4915608714437734,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,11474.999999999993,0.0
350.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5695.785083056496,2626.7421633615268,2101.7421633615268,0.0,2101.7421633615268,8746.320163899987,8746.320163899987,0.0,0.0,8746.320163899989,14400.0,5224.429656870121,3521.890507029866,5224.429656870119,4233.236035923391,2.9301380645460572e-05,0.9490216271227532,0.2,False,0.985486659074167,0.0,False,0.0,0.0,0.0,8746.320163899987,8746.320163899987,3039.804554508033,-2.2737367544323206e-13,0.0,True,20928.914166675004,10347.773094160402,False,False,True,False,0.37561078091558237,26883.483267400163,21712.698184343666,False,250.0,0.0,True,1800.2366540906219,0.0,0.37561078091558237,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,11474.999999999993,0.0
351.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4082.4274839714744,1662.236365926731,1337.236365926731,0.0,1337.236365926731,5564.858332812286,5564.858332812286,0.0,0.0,5564.858332812286,14400.0,3314.1574954187163,2250.7008373935696,3314.1574954187145,2549.5282458385273,2.1132354267371993e-05,0.9490216271865597,0.2,False,0.9818784761641826,0.0,False,0.0,0.0,0.0,5564.858332812286,5564.858332812286,2390.952818610823,2.2737367544323206e-13,0.0,True,20906.696635712502,14174.43095544618,False,False,True,False,0.05710857356788484,25470.125732095566,21712.698248124092,False,250.0,0.0,True,1800.2366540906219,0.0,0.05710857356788484,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,11474.999999999993,0.0
352.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2467.0012770049025,325.0,0.0,0.0,0.0,3897.313167475621,3897.313167475621,0.0,0.0,4994.410971189185,14400.0,2296.7019544538853,1600.6112130217357,2296.7019544538834,1540.874643503095,2.092615793387032e-05,0.9490216271884101,0.2,False,0.978372833762489,0.0,False,0.0,0.0,0.0,3897.313167475621,3897.313167475621,2112.7629794778154,0.0,0.0,True,21762.071577768755,15719.922871803352,False,False,True,False,1e-09,23854.699526978628,21712.698249973724,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,11474.999999999993,0.0
353.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,695.1689652121147,325.0,0.0,0.0,0.0,2877.480978387829,3802.903391418116,0.0,765.0915162093846,4994.410971189185,14400.0,1675.5211641494316,1201.9598142383975,1675.5211641494298,931.6436318311548,2.053042467535039e-05,0.9490216271884638,0.2,False,1.0,0.0,True,0.0,0.0,0.0,2877.480978387829,2877.480978387829,340.93066774032656,0.0,0.0,True,23450.60393091875,17408.455224953348,False,False,True,False,1e-09,22082.867215239476,21712.698250027363,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,11474.999999999993,0.0
354.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,130.231131574558,130.231131574558,1292.5808905915073,0.0,4994.410971189185,14400.0,0.0,130.231131574558,1292.5808905915055,563.3164586202528,2.001004679822033e-05,0.9368611003843024,0.2,False,0.9544036338526021,0.0,False,0.0,0.0,0.0,130.231131574558,130.231131574558,0.0,0.0,0.0,True,25772.335916500004,19730.1872105346,False,False,True,False,1e-09,21387.698250028923,21712.698250028923,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1292.5808905915073,1292.5808905915073,False,False,11474.999999999993,0.0
355.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,126.59819740570764,126.59819740570764,1054.0508360338827,0.0,4994.410971189185,14400.0,0.0,126.59819740570764,1054.0508360338808,340.60998156456645,1.94518455305616e-05,0.9247127341069451,0.2,False,0.917287388399216,0.0,False,0.0,0.0,0.0,126.59819740570764,126.59819740570764,0.0,0.0,0.0,True,28405.11333555625,22362.964629590846,False,False,True,False,1e-09,21035.18793593927,21360.18793593927,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1054.0508360338827,1054.0508360338827,False,False,11474.999999999993,0.0
356.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,123.18928090569472,123.18928090569472,903.9659020224863,0.0,4994.410971189185,14400.0,0.0,123.18928090569472,903.9659020224844,205.9503652653412,1.8928064635227582e-05,0.9125765161958652,0.2,False,0.8855782191184891,0.0,False,0.0,0.0,0.0,123.18928090569472,123.18928090569472,0.0,0.0,0.0,True,31026.78198913125,24984.633283165847,False,False,True,False,1e-09,20683.030132163705,21008.030132163705,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,903.9659020224863,903.9659020224863,False,False,11474.999999999993,0.0
357.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,121.20706044492717,121.20706044492717,813.1351701026649,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,121.20706044492694,813.1351701026633,124.52822355402476,1.862349595257241e-05,0.9004524345026964,0.2,False,0.8569589597427066,1.1368683772161603e-13,False,0.0,0.0,0.0,121.20706044492717,121.20706044492717,0.0,0.0,0.0,True,32626.44421843125,26584.295512465847,False,False,True,False,1e-09,20331.224486191928,20656.224486191928,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,813.1351701026651,813.1351701026649,False,False,11474.999999999993,0.0
