t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
358.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,120.68257657974378,120.68257657974378,761.2529475502523,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,120.68257657974367,761.2529475502506,75.29619365576399,1.8542908872046132e-05,0.8883404768912206,0.2,False,0.830072002381326,0.0,False,0.0,0.0,0.0,120.68257657974378,120.68257657974378,0.0,0.0,0.0,True,33059.6860722,27017.537366234596,False,False,True,False,1e-09,19979.770645866112,20304.770645866112,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,761.2529475502524,761.2529475502523,False,False,11474.999999999993,0.0
359.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,121.27467929524357,121.27467929524357,734.1541720912533,0.0,4994.410971189185,14400.0,4.547473508864641e-13,121.27467929524312,734.1541720912519,45.52796645199567,1.8633885606281982e-05,0.8762406312373564,0.2,False,0.8040403347933611,0.0,False,0.0,0.0,0.0,121.27467929524357,121.27467929524357,0.0,0.0,0.0,True,32570.900391025,26528.751685059597,False,False,True,False,1e-09,19628.668259380625,19953.668259380625,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,734.1541720912537,734.1541720912533,False,False,11474.999999999993,0.0
360.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,121.9282133088345,121.9282133088345,719.1212796798535,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,121.92821330883439,719.1212796798518,27.528559264904196,1.8734301275239813e-05,0.8641528854291461,0.2,False,0.778466685090017,0.0,False,0.0,0.0,0.0,121.9282133088345,121.9282133088345,0.0,0.0,0.0,True,32037.679647925,25995.530941959598,False,False,True,False,1e-09,19277.91697528162,19602.91697528162,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,719.1212796798536,719.1212796798535,False,False,11474.999999999993,0.0
361.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,121.75042648516785,121.75042648516785,707.3753464099973,0.0,4994.410971189185,14400.0,0.0,121.75042648516785,707.3753464099955,16.645188315397945,1.8706984284143594e-05,0.8520772273667441,0.2,False,0.7532934330765061,0.0,False,0.0,0.0,0.0,121.75042648516785,121.75042648516785,0.0,0.0,0.0,True,32182.093599181248,26139.944893215845,False,False,True,False,1e-09,18927.516442466716,19252.516442466716,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,707.3753464099973,707.3753464099973,False,False,11474.999999999993,0.0
362.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,120.84340184117131,120.84340184117131,696.534956411844,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,120.84340184117109,696.5349564118424,10.064540297561624,1.8567619714750088e-05,0.8400136449624044,0.2,False,0.7285349836056736,0.0,False,0.0,0.0,0.0,120.84340184117131,120.84340184117131,0.0,0.0,0.0,True,32926.380886425,26884.2321804596,False,False,True,False,1e-09,18577.466310184634,18902.466310184634,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,696.5349564118442,696.534956411844,False,False,11474.999999999993,0.0
363.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,118.52045324523024,118.52045324523024,681.3529005117016,0.0,4994.410971189185,14400.0,0.0,118.52045324523024,681.3529005116998,6.085540726959053,1.8210698066656888e-05,0.8279621261404692,0.2,False,0.7044226820937192,0.0,False,0.0,0.0,0.0,118.52045324523024,118.52045324523024,0.0,0.0,0.0,True,34892.63237660625,28850.483670640846,False,False,True,False,1e-09,18227.76622803483,18552.76622803483,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,681.3529005117016,681.3529005117016,False,False,11474.999999999993,0.0
364.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,115.40189269006923,115.40189269006923,663.0723131468185,0.0,4994.410971189185,14400.0,0.0,115.40189269006923,663.0723131468167,3.6796321386330018,1.773153043678699e-05,0.8159226588373558,0.2,False,0.6811178704698408,0.0,False,0.0,0.0,0.0,115.40189269006923,115.40189269006923,0.0,0.0,0.0,True,37680.9325124,31638.7838064346,False,False,True,False,1e-09,17878.415845967178,18203.415845967178,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,663.0723131468185,663.0723131468185,False,False,11474.999999999993,0.0
365.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,112.86388957260988,112.86388957260988,647.895598173207,0.0,4994.410971189185,14400.0,0.0,112.86388957260988,647.8955981732051,2.22489558169866,1.7341565606255546e-05,0.8038952310015455,0.2,False,0.6584913033167736,0.0,False,0.0,0.0,0.0,112.86388957260988,112.86388957260988,0.0,0.0,0.0,True,40091.534621831255,34049.38591586585,False,False,True,False,1e-09,17529.414814281598,17854.414814281598,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,647.895598173207,647.895598173207,False,False,11474.999999999993,0.0
366.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,111.09299763781145,111.09299763781145,636.9623353242417,0.0,4994.410971189185,14400.0,5.684341886080801e-13,111.09299763781088,636.9623353242405,1.3452867468701284,1.7069467605865834e-05,0.7918798305935709,0.2,False,0.6363569933033475,0.0,False,0.0,0.0,0.0,111.09299763781145,111.09299763781145,0.0,0.0,0.0,True,41857.82833335,35815.6796273846,False,False,True,False,1e-09,17180.762783627695,17505.762783627695,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,636.9623353242423,636.9623353242417,False,False,11474.999999999993,0.0
367.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,552.3444179358839,325.0,0.0,0.0,0.0,1138.9210862083414,1707.2821310480513,0.0,568.3610448397108,4994.410971189185,14400.0,629.3157271708114,509.60535903753,629.3157271708096,0.8134298284333712,1.6646856994562144e-05,0.7984671345086147,0.2,False,0.6536054201268304,0.0,False,0.0,0.0,0.0,1138.9210862083414,1138.9210862083414,0.0,0.0,0.0,True,42391.04907645,36348.900370484596,False,False,True,False,1e-09,17384.80382294033,17157.459405004443,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,11584.285714285706,0.0
368.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2105.171056081235,1561.1742171463436,274.9735640825031,961.2006530638405,1236.1742171463436,1144.2920401937768,5144.292040193776,0.0,3999.9999999999995,5144.292040193776,14400.0,633.9199832013637,510.37205699241304,633.9199832013637,0.4918416741443007,1.6313580816807784e-05,0.8153258092031994,0.2,False,0.7826786080196091,0.0,False,0.0,0.0,0.0,1144.2920401937768,1144.2920401937768,0.0,-6.821210263296962e-13,0.0,True,40091.534621831255,33868.062490068725,False,False,True,False,0.015004880471168857,19128.583748676923,17348.412692595688,False,250.0,0.0,True,1800.2366540906219,0.0,0.015004880471168857,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,11802.857142857136,0.0
369.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4293.086027579589,1568.3353357466663,282.1346826828259,961.2006530638404,1243.3353357466663,1174.0927631853663,5174.0927631853665,0.0,4000.0,5174.0927631853665,14400.0,651.799489638619,522.2932735467473,651.799489638619,0.29739287147946003,1.639362141136337e-05,0.9029509043141114,0.2,False,0.9113806845748316,0.0,False,0.0,0.0,0.0,1174.0927631853663,1174.0927631853663,0.0,-4.547473508864641e-13,0.0,True,35481.396947112495,29221.87243582029,False,False,True,False,0.017988287646018855,21805.199317396906,17837.113289817316,False,250.0,0.0,True,1800.2366540906219,0.0,0.017988287646018855,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,12021.428571428563,0.0
370.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6220.776227926452,1576.7921685507267,290.59151548688646,961.2006530638403,1251.7921685507267,1209.285551609321,5209.28555160932,0.0,2784.22501746683,5209.28555160932,14400.0,672.2845506050671,537.0010010042538,672.2845506050671,0.1798190854007384,1.6646543631901024e-05,0.9476855762251093,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1209.285551609321,1209.285551609321,3237.9398202607535,6.821210263296962e-13,0.0,True,30426.90865314375,24124.808538389647,False,False,True,False,0.02151150476785295,26272.972714559924,20377.196486633475,False,250.0,0.0,True,1800.2366540906219,0.0,0.02151150476785295,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,12239.99999999999,0.0
371.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8103.361523448612,1923.0461225640272,1398.0461225640272,0.0,1398.0461225640272,5817.915824787408,5817.915824787408,0.0,0.0,5817.915824787408,14400.0,3455.2281420395902,2362.687682747818,3455.2281420395884,2524.7106506419086,2.4518453641167387e-05,0.9489828817105281,0.2,False,0.9966269780990716,0.0,False,0.0,0.0,0.0,5817.915824787408,5817.915824787408,6111.149731106754,2.2737367544323206e-13,0.0,True,26283.339128637497,19244.929038851693,False,False,True,False,0.08244264138299136,29252.330222339115,21673.9686988905,False,250.0,0.0,True,1800.2366540906219,0.0,0.08244264138299136,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,12239.99999999999,0.0
372.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8893.922853916345,2533.752502459228,2008.7525024592276,0.0,2008.7525024592276,8359.34722289795,8359.34722289795,0.0,0.0,8359.34722289795,14400.0,4997.554057181862,3361.793165716088,4997.55405718186,4033.586707418559,2.6929412756607558e-05,0.9490205035696052,0.2,False,0.9930642559985353,0.0,False,0.0,0.0,0.0,8359.34722289795,8359.34722289795,6329.774160190061,-1.1368683772161603e-12,0.0,True,23195.102324849995,13082.11416730514,False,False,True,False,0.33687018227359233,30080.497946962296,21711.57509304595,False,250.0,0.0,True,1800.2366540906219,0.0,0.33687018227359233,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,12239.99999999999,0.0
373.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7847.082769705501,2905.777101054148,2380.777101054148,0.0,2380.777101054148,9907.513456073451,9907.513456073451,0.0,0.0,9907.513456073453,14400.0,5934.812489665326,3972.700966408125,5934.812489665324,4944.709769199887,2.8972232156475772e-05,0.9490215946035185,0.2,False,0.9893726680785951,0.0,False,0.0,0.0,0.0,9907.513456073451,9907.513456073451,4912.033792261107,-4.547473508864641e-13,0.0,True,20906.696635712502,8920.764770418778,False,False,True,False,0.4918600544729972,29034.748448181956,21712.665678476456,False,250.0,0.0,True,1800.2366540906219,0.0,0.4918600544729972,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,12239.99999999999,0.0
374.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6420.717974453692,2629.3956641167347,2104.3956641167347,0.0,2104.3956641167347,8757.362606481567,8757.362606481567,0.0,0.0,8757.362606481567,14400.0,5229.277232104287,3528.0853743772805,5229.277232104285,4233.236035923391,2.9778306076789712e-05,0.9490216262435021,0.2,False,0.9856662299859071,0.0,False,0.0,0.0,0.0,8757.362606481567,8757.362606481567,3762.0830390781407,4.547473508864641e-13,0.0,True,20151.3005829875,9556.800561732023,False,False,True,False,0.3767162608878317,27608.415279907636,21712.697305453945,False,250.0,0.0,True,1800.2366540906219,0.0,0.3767162608878317,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,12239.99999999999,0.0
375.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4744.221901208935,1663.1681651006909,1338.1681651006909,0.0,1338.1681651006909,5568.735979674009,5568.735979674009,0.0,0.0,5568.735979674009,14400.0,3316.1802083758193,2252.55577129819,3316.1802083758175,2549.5282458385273,2.12191999070782e-05,0.9490216271610615,0.2,False,0.982029961070067,0.0,False,0.0,9.094947017729282e-13,0.0,5568.73597967401,5568.735979674009,3051.8154103982406,4.547473508864641e-13,0.0,True,20551.2161403125,13814.259352505585,False,False,True,False,0.05749677218548442,26131.92012384523,21712.698222636296,False,250.0,0.0,True,1800.2366540906219,0.0,0.05749677218548442,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,12239.99999999999,0.0
376.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2652.4921029096695,325.0,0.0,0.0,0.0,3899.8504300187938,3899.8504300187938,0.0,0.0,4994.410971189185,14400.0,2298.029359831984,1601.8210701868097,2298.029359831982,1540.874643503095,2.0982006733825777e-05,0.9490216271876707,0.2,False,0.9785055169421951,0.0,False,0.0,0.0,0.0,3899.8504300187938,3899.8504300187938,2298.25380462058,0.0,0.0,True,21528.787502662493,15486.63879669709,False,False,True,False,1e-09,24040.190352144247,21712.698249234578,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,12239.99999999999,0.0
377.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,771.3385777672959,325.0,0.0,0.0,0.0,2878.4422440175504,3958.993424432004,0.0,761.2708270313069,4994.410971189185,14400.0,1676.02684238871,1202.4154016288403,1676.0268423887082,931.6436318311548,2.055088443711574e-05,0.9490216271884425,0.2,False,1.0,0.0,True,0.0,0.0,0.0,2878.4422440175504,2878.4422440175504,417.10028027341076,0.0,0.0,True,23361.73380706875,17319.58510110335,False,False,True,False,1e-09,22159.03682777322,21712.698250005924,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,12239.99999999999,0.0
378.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,130.19956493910843,130.19956493910843,1292.4544710316875,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,130.1995649391082,1292.454471031686,563.3164586202528,2.000519657657994e-05,0.936861100384281,0.2,False,0.954409391637208,0.0,False,0.0,0.0,0.0,130.19956493910843,130.19956493910843,0.0,0.0,0.0,True,25794.5534474625,19752.404741497096,False,False,True,False,1e-09,21387.6982500283,21712.6982500283,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1292.4544710316877,1292.4544710316875,False,False,12239.99999999999,0.0
379.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,126.79192997023041,126.79192997023041,1054.8725631727064,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,126.79192997023019,1054.8725631727048,340.60998156456645,1.9481612588833787e-05,0.9247127341069239,0.2,False,0.9172556572091636,0.0,False,0.0,0.0,0.0,126.79192997023041,126.79192997023041,0.0,0.0,0.0,True,28260.6993843,22218.550678334595,False,False,True,False,1e-09,21035.18793593865,21360.18793593865,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1054.8725631727066,1054.8725631727064,False,False,12239.99999999999,0.0
380.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,124.17930677098899,124.17930677098899,908.3905866161513,0.0,4994.410971189185,14400.0,0.0,124.17930677098899,908.3905866161494,205.9503652653412,1.9080182363580773e-05,0.912576516195844,0.2,False,0.8853449734578914,0.0,False,0.0,0.0,0.0,124.17930677098899,124.17930677098899,0.0,0.0,0.0,True,30249.168405443754,24207.01969947835,False,False,True,False,1e-09,20683.030132163098,21008.030132163098,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,908.3905866161513,908.3905866161513,False,False,12239.99999999999,0.0
381.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,123.71039594663735,123.71039594663735,824.5761402662865,0.0,4994.410971189185,14400.0,0.0,123.71039594663735,824.5761402662847,124.52822355402476,1.9008134095044484e-05,0.9004524345026753,0.2,False,0.8562046933120303,0.0,False,0.0,0.0,0.0,123.71039594663735,123.71039594663735,0.0,0.0,0.0,True,30615.757666325004,24573.6089603596,False,False,True,False,1e-09,20331.22448619131,20656.22448619131,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,824.5761402662865,824.5761402662865,False,False,12239.99999999999,0.0
382.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,124.07951374048801,124.07951374048801,776.802553407997,0.0,4994.410971189185,14400.0,0.0,124.07951374048801,776.8025534079952,75.29619365576399,1.906484913882631e-05,0.8883404768911997,0.2,False,0.8286097183861936,0.0,False,0.0,0.0,0.0,124.07951374048801,124.07951374048801,0.0,0.0,0.0,True,30326.929763812495,24284.781057847093,False,False,True,False,1e-09,19979.7706458655,20304.7706458655,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,776.802553407997,776.802553407997,False,False,12239.99999999999,0.0
383.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,123.31558980655417,123.31558980655417,743.509219517862,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,123.31558980655394,743.5092195178604,45.52796645199567,1.8947472030269493e-05,0.8762406312373354,0.2,False,0.80215234297498,0.0,False,0.0,0.0,0.0,123.31558980655417,123.31558980655417,0.0,0.0,0.0,True,30926.803099800003,24884.6543938346,False,False,True,False,1e-09,19628.668259380018,19953.668259380018,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,743.5092195178622,743.509219517862,False,False,12239.99999999999,0.0
384.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,121.99674934009956,121.99674934009956,719.437328579399,0.0,4994.410971189185,14400.0,0.0,121.99674934009956,719.4373285793972,27.528559264904196,1.8744831854037685e-05,0.864152885429125,0.2,False,0.7765647742509778,0.0,False,0.0,0.0,0.0,121.99674934009956,121.99674934009956,0.0,0.0,0.0,True,31982.13582051875,25939.987114553347,False,False,True,False,1e-09,19277.916975281016,19602.916975281016,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,719.437328579399,719.437328579399,False,False,12239.99999999999,0.0
385.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,118.57179678477446,118.57179678477446,692.2049992317116,0.0,4994.410971189185,14400.0,0.0,118.57179678477446,692.2049992317097,16.645188315397945,1.8218587014688317e-05,0.852077227366723,0.2,False,0.7520829353361718,0.0,False,0.0,0.0,0.0,118.57179678477446,118.57179678477446,0.0,0.0,0.0,True,34848.19731468125,28806.04860871585,False,False,True,False,1e-09,18927.51644246611,19252.51644246611,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,692.2049992317116,692.2049992317116,False,False,12239.99999999999,0.0
386.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,116.8553324944225,116.8553324944225,677.0031344197996,0.0,4994.410971189185,14400.0,0.0,116.8553324944225,677.0031344197978,10.064540297561624,1.7954851835840138e-05,0.8400136449623833,0.2,False,0.7282143684188271,0.0,False,0.0,0.0,0.0,116.8553324944225,116.8553324944225,0.0,0.0,0.0,True,36358.989420131256,30316.840714165854,False,False,True,False,1e-09,18577.466310184027,18902.466310184027,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,677.0031344197996,677.0031344197996,False,False,12239.99999999999,0.0
387.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,117.54228222821793,117.54228222821793,676.4857474586715,0.0,4994.410971189185,14400.0,0.0,117.54228222821793,676.4857474586697,6.085540726959053,1.8060401838785493e-05,0.827962126140448,0.2,False,0.7043238223526642,0.0,False,0.0,0.0,0.0,117.54228222821793,117.54228222821793,0.0,0.0,0.0,True,35748.0073186625,29705.8586126971,False,False,True,False,1e-09,18227.766228034216,18552.766228034216,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,676.4857474586715,676.4857474586715,False,False,12239.99999999999,0.0
388.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,117.10400955021568,117.10400955021568,671.8584725542423,0.0,4994.410971189185,14400.0,0.0,117.10400955021568,671.8584725542405,3.6796321386330018,1.7993061129300944e-05,0.8159226588373346,0.2,False,0.6806188695938884,0.0,False,0.0,0.0,0.0,117.10400955021568,117.10400955021568,0.0,0.0,0.0,True,36136.81411050625,30094.66540454085,False,False,True,False,1e-09,17878.415845966563,18203.415845966563,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,671.8584725542423,671.8584725542423,False,False,12239.99999999999,0.0
389.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,116.70673913160675,116.70673913160675,668.3755668638914,0.0,4994.410971189185,14400.0,0.0,116.70673913160675,668.3755668638896,2.22489558169866,1.7932020427497917e-05,0.8038952310015244,0.2,False,0.6570596669948487,0.0,False,0.0,0.0,0.0,116.70673913160675,116.70673913160675,0.0,0.0,0.0,True,36492.29460590625,30450.14589994085,False,False,True,False,1e-09,17529.41481428098,17854.41481428098,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,668.3755668638914,668.3755668638914,False,False,12239.99999999999,0.0
390.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,116.20249431762399,116.20249431762399,664.9010580442518,0.0,4994.410971189185,14400.0,0.0,116.20249431762399,664.90105804425,1.3452867468701284,1.7854543082384177e-05,0.7918798305935498,0.2,False,0.6336532471032967,0.0,False,0.0,0.0,0.0,116.20249431762399,116.20249431762399,0.0,0.0,0.0,True,36947.753990637495,30905.605284672092,False,False,True,False,1e-09,17180.762783627084,17505.762783627084,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,664.9010580442518,664.9010580442518,False,False,12239.99999999999,0.0
391.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,614.1072142699148,325.0,0.0,0.0,0.0,1187.2934080882394,1910.0614437630265,0.0,722.7680356747876,4994.410971189185,14400.0,655.9270445127222,531.3663635755172,655.9270445127204,0.8134298284333712,1.738332697755711e-05,0.8004718418461707,0.2,False,0.6555982145542104,0.0,False,0.0,0.0,0.0,1187.2934080882394,1187.2934080882394,0.0,0.0,0.0,True,37714.258808843755,31672.110102878352,False,False,True,False,1e-09,17446.566619273744,17157.45940500383,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,12349.285714285705,0.0
392.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2141.488105554764,1567.7650414182187,281.5643883543786,961.2006530638402,1242.7650414182187,1171.7195050040307,5171.719505004029,0.0,3999.999999999998,5171.719505004029,14400.0,648.9639108198298,522.7555941842008,648.9639108198298,0.4918416741443007,1.6742459092840492e-05,0.8182933707018201,0.2,False,0.7844767111580455,0.0,False,0.0,0.0,0.0,1171.7195050040307,1171.7195050040307,0.0,6.821210263296962e-13,0.0,True,37447.64843729375,31190.995051131613,False,False,True,False,0.017750696246375083,19223.01341322054,17406.525307665775,False,250.0,0.0,True,1800.2366540906219,0.0,0.017750696246375083,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,12567.857142857134,0.0
393.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4153.615111507948,1570.1794720608389,283.97881899699814,961.2006530638407,1245.1794720608389,1181.7670663947713,5181.767066394771,0.0,4000.0000000000005,5181.767066394771,14400.0,655.9713351126466,525.7957312821247,655.9713351126466,0.29739287147946003,1.6523058740248865e-05,0.9013286702699395,0.2,False,0.9131244840508658,0.0,False,0.0,0.0,0.0,1181.7670663947713,1181.7670663947713,0.0,-2.2737367544323206e-13,0.0,True,34748.21842535,28479.409679846118,False,False,True,False,0.018756576766500055,21751.75230907251,17923.137197564563,False,250.0,0.0,True,1800.2366540906219,0.0,0.018756576766500055,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,12786.428571428562,0.0
394.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6000.366705212526,1575.1245989146978,288.9239458508574,961.2006530638404,1250.1245989146978,1202.3460239229275,5202.346023922927,0.0,2729.333141717781,5202.346023922927,14400.0,668.5551735904064,533.7908503325211,668.5551735904064,0.1798190854007384,1.6518670670368942e-05,0.9476385314378283,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1202.3460239229275,1202.3460239229275,2970.718022904186,2.2737367544323206e-13,0.0,True,31082.325816537497,24788.621017762038,False,False,True,False,0.02081677542536362,26005.537742895693,20330.171037683165,False,250.0,0.0,True,1800.2366540906219,0.0,0.02081677542536362,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,13004.999999999989,0.0
395.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7445.725307380505,1918.086193702781,1393.086193702781,0.0,1393.086193702781,5797.275269267866,5797.275269267866,0.0,0.0,5797.275269267866,14400.0,3445.8099958703515,2351.4652733975145,3445.8099958703497,2524.7106506419086,2.3716824472967645e-05,0.948981517411697,0.2,False,0.9967379435026823,0.0,False,0.0,9.094947017729282e-13,0.0,5797.275269267867,5797.275269267866,5457.067528415811,2.2737367544323206e-13,0.0,True,27794.131234087494,20780.691717717098,False,False,True,False,0.0803762760318128,28593.33026825144,21672.604960870936,False,250.0,0.0,True,1800.2366540906219,0.0,0.0803762760318128,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,13004.999999999989,0.0
396.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7783.492834852753,2528.29624037319,2003.29624037319,0.0,2003.29624037319,8336.641195520018,8336.641195520018,0.0,0.0,8336.64119552002,14400.0,4987.374149190111,3349.2670463299073,4987.374149190109,4033.586707418559,2.600209810380139e-05,0.9490204640049391,0.2,False,0.9932939405759194,0.0,False,0.0,0.0,0.0,8336.641195520018,8336.641195520018,5224.759631663468,-9.094947017729282e-13,0.0,True,24828.09085059375,14742.572037227937,False,False,True,False,0.33459703859815937,28970.028379496136,21711.535544643382,False,250.0,0.0,True,1800.2366540906219,0.0,0.33459703859815937,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,13004.999999999989,0.0
397.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6887.488154010209,2899.2350254004837,2374.2350254004837,0.0,2374.2350254004837,9880.28885678584,9880.28885678584,0.0,0.0,9880.28885678584,14400.0,5922.762802654686,3957.5260541311545,5922.7628026546845,4944.709769199887,2.78211122706833e-05,0.9490215934561432,0.2,False,0.9897417950091698,0.0,False,0.0,0.0,0.0,9880.28885678584,9880.28885678584,3958.9800698445565,-9.094947017729282e-13,0.0,True,22839.621829450003,10886.62579548954,False,False,True,False,0.48913454795189715,28075.152685582994,21712.664531572784,False,250.0,0.0,True,1800.2366540906219,0.0,0.48913454795189715,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,13004.999999999989,0.0
398.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5968.599711081736,2622.560447442759,2097.560447442759,0.0,2097.560447442759,8728.918111974877,8728.918111974877,0.0,0.0,8728.918111974877,14400.0,5216.742787570227,3512.1753244046504,5216.742787570225,4233.236035923391,2.8561723848030794e-05,0.9490216262102281,0.2,False,0.9861789759117203,0.0,False,0.0,0.0,0.0,8728.918111974877,8728.918111974877,3316.7999580912883,-1.3642420526593924e-12,0.0,True,22161.987135093754,11601.898752501349,False,False,True,False,0.3738686283313937,27156.29698327548,21712.69727219374,False,250.0,0.0,True,1800.2366540906219,0.0,0.3738686283313937,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,13004.999999999989,0.0
399.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4762.03052127153,1658.8094859902008,1333.8094859902008,0.0,1333.8094859902008,5550.59750214969,5550.59750214969,0.0,0.0,5550.59750214969,14400.0,3306.698741389391,2243.8987607602985,3306.6987413893894,2549.5282458385273,2.0817948473023714e-05,0.9490216271600965,0.2,False,0.982659451622505,0.0,False,0.0,0.0,0.0,5550.59750214969,5550.59750214969,3073.9827085769466,2.2737367544323206e-13,0.0,True,22217.5309625,15502.517779080867,False,False,True,False,0.05568089463103093,26149.728742943276,21712.698221671744,False,250.0,0.0,True,1800.2366540906219,0.0,0.05568089463103093,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,13004.999999999989,0.0
400.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2778.4031849258913,325.0,0.0,0.0,0.0,3883.571941601883,3883.571941601883,0.0,0.0,4994.410971189185,14400.0,2289.4960395441994,1594.0759020576834,2289.4960395441976,1540.874643503095,2.062797007421382e-05,0.9490216271876428,0.2,False,0.9792382283065132,0.0,False,0.0,0.0,0.0,3883.571941601883,3883.571941601883,2424.1648866079627,0.0,0.0,True,23028.470842631254,16986.32213666585,False,False,True,False,1e-09,24166.101434132495,21712.698249206605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,13004.999999999989,0.0
401.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,818.8056327086791,325.0,0.0,0.0,0.0,2860.701059554289,3885.0275925806227,0.0,735.36752545464,4994.410971189185,14400.0,1666.671794962098,1194.0292645921909,1666.671794962096,931.6436318311548,2.017886744663113e-05,0.9490216271884415,0.2,False,1.0,0.0,True,0.0,0.0,0.0,2860.701059554289,2860.701059554289,464.56733521396126,0.0,0.0,True,25005.831098293755,18963.682392328352,False,False,True,False,1e-09,22206.503882713798,21712.69825000512,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,13004.999999999989,0.0
402.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,127.67916656000688,127.67916656000688,1282.1512769064357,0.0,4994.410971189185,14400.0,0.0,127.67916656000688,1282.1512769064338,563.3164586202528,1.9617936718616565e-05,0.9368611003842802,0.2,False,0.9548786510825904,0.0,False,0.0,0.0,0.0,127.67916656000688,127.67916656000688,0.0,0.0,0.0,True,27605.28222090625,21563.133514940848,False,False,True,False,1e-09,21387.698250028272,21712.698250028272,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1282.1512769064357,1282.1512769064357,False,False,13004.999999999989,0.0
403.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,124.53715435449595,124.53715435449595,1045.1382570666392,0.0,4994.410971189185,14400.0,0.0,124.53715435449595,1045.1382570666374,340.60998156456645,1.91351657366501e-05,0.9247127341069229,0.2,False,0.9181631010295324,0.0,False,0.0,0.0,0.0,124.53715435449595,124.53715435449595,0.0,0.0,0.0,True,29971.449268412503,23929.3005624471,False,False,True,False,1e-09,21035.187935938626,21360.187935938626,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1045.1382570666392,1045.1382570666392,False,False,13004.999999999989,0.0
404.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,123.62555900450755,123.62555900450755,905.9254051996795,0.0,4994.410971189185,14400.0,0.0,123.62555900450755,905.9254051996777,205.9503652653412,1.899509887710765e-05,0.9125765161958431,0.2,False,0.886364465562325,0.0,False,0.0,0.0,0.0,123.62555900450755,123.62555900450755,0.0,0.0,0.0,True,30682.4102592125,24640.261553247095,False,False,True,False,1e-09,20683.030132163065,21008.030132163065,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,905.9254051996795,905.9254051996795,False,False,13004.999999999989,0.0
405.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,124.13651671509585,124.13651671509585,826.4724336635736,0.0,4994.410971189185,14400.0,0.0,124.13651671509585,826.4724336635718,124.52822355402476,1.9073607660508105e-05,0.9004524345026743,0.2,False,0.8571375619152246,0.0,False,0.0,0.0,0.0,124.13651671509585,124.13651671509585,0.0,0.0,0.0,True,30282.4947018875,24240.345995922096,False,False,True,False,1e-09,20331.224486191284,20656.224486191284,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,826.4724336635736,826.4724336635736,False,False,13004.999999999989,0.0
406.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,123.78119181357901,123.78119181357901,775.4751480298983,0.0,4994.410971189185,14400.0,0.0,123.78119181357901,775.4751480298964,75.29619365576399,1.9019011898174163e-05,0.8883404768911988,0.2,False,0.8296028088094396,0.0,False,0.0,0.0,0.0,123.78119181357901,123.78119181357901,0.0,0.0,0.0,True,30560.21383891875,24518.065132953347,False,False,True,False,1e-09,19979.770645865476,20304.770645865476,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,775.4751480298983,775.4751480298983,False,False,13004.999999999989,0.0
407.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,122.8538614256563,122.8538614256563,741.4232967808455,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,122.85386142565608,741.4232967808439,45.52796645199567,1.887652734601369e-05,0.8762406312373345,0.2,False,0.803240186760639,0.0,False,0.0,0.0,0.0,122.8538614256563,122.8538614256563,0.0,0.0,0.0,True,31293.39236068125,25251.243654715847,False,False,True,False,1e-09,19628.66825937999,19953.66825937999,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,741.4232967808457,741.4232967808455,False,False,13004.999999999989,0.0
408.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,121.80506759429585,121.80506759429585,718.5523916606653,0.0,4994.410971189185,14400.0,0.0,121.80506759429585,718.5523916606635,27.528559264904196,1.8715379904588094e-05,0.8641528854291243,0.2,False,0.7776926485841629,0.0,False,0.0,0.0,0.0,121.80506759429585,121.80506759429585,0.0,0.0,0.0,True,32137.65853725625,26095.50983129085,False,False,True,False,1e-09,19277.91697528099,19602.91697528099,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,718.5523916606653,718.5523916606653,False,False,13004.999999999989,0.0
409.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,118.49480119511206,118.49480119511206,691.8257405522527,0.0,4994.410971189185,14400.0,0.0,118.49480119511206,691.8257405522509,16.645188315397945,1.820675662257106e-05,0.8520772273667222,0.2,False,0.7532277989978233,0.0,False,0.0,0.0,0.0,118.49480119511206,118.49480119511206,0.0,0.0,0.0,True,34914.84990756875,28872.701201603348,False,False,True,False,1e-09,18927.516442466087,19252.516442466087,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,691.8257405522527,691.8257405522527,False,False,13004.999999999989,0.0
410.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,114.55573730395326,114.55573730395326,664.9932762369899,0.0,4994.410971189185,14400.0,0.0,114.55573730395326,664.9932762369881,10.064540297561624,1.760151844449271e-05,0.8400136449623825,0.2,False,0.7299059333143764,0.0,False,0.0,0.0,0.0,114.55573730395326,114.55573730395326,0.0,0.0,0.0,True,38469.65486156874,32427.50615560334,False,False,True,False,1e-09,18577.466310184,18902.466310184,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,664.9932762369899,664.9932762369899,False,False,13004.999999999989,0.0
411.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,112.32153062043822,112.32153062043822,648.7366540783878,0.0,4994.410971189185,14400.0,0.0,112.32153062043822,648.736654078386,6.085540726959053,1.7258232014024756e-05,0.8279621261404472,0.2,False,0.7072787949932868,0.0,False,0.0,0.0,0.0,112.32153062043822,112.32153062043822,0.0,0.0,0.0,True,40624.75536493125,34582.606658965844,False,False,True,False,1e-09,18227.766228034197,18552.766228034197,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,648.7366540783878,648.7366540783878,False,False,13004.999999999989,0.0
412.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,110.64814202135823,110.64814202135823,636.7138349245464,0.0,4994.410971189185,14400.0,5.684341886080801e-13,110.64814202135766,636.7138349245452,3.6796321386330018,1.700111542619838e-05,0.8159226588373337,0.2,False,0.6851737622231704,0.0,False,0.0,0.0,0.0,110.64814202135823,110.64814202135823,0.0,0.0,0.0,True,42313.28771808125,36271.13901211585,False,False,True,False,1e-09,17878.41584596654,18203.41584596654,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,636.713834924547,636.7138349245464,False,False,13004.999999999989,0.0
413.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,109.28964892883451,109.28964892883451,627.1627903628832,0.0,4994.410971189185,14400.0,0.0,109.28964892883451,627.1627903628814,2.22489558169866,1.679238261379187e-05,0.8038952310015235,0.2,False,0.6634904503762968,0.0,False,0.0,0.0,0.0,109.28964892883451,109.28964892883451,0.0,0.0,0.0,True,43735.209699681254,37693.06099371585,False,False,True,False,1e-09,17529.414814280954,17854.414814280954,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,627.1627903628832,627.1627903628832,False,False,13004.999999999989,0.0
414.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,108.45325431647377,108.45325431647377,621.1598903468614,0.0,4994.410971189185,14400.0,6.821210263296962e-13,108.45325431647309,621.1598903468603,1.3452867468701284,1.666387036689061e-05,0.7918798305935489,0.2,False,0.642074604535506,0.0,False,0.0,0.0,0.0,108.45325431647377,108.45325431647377,0.0,0.0,0.0,True,44635.0197036625,38592.8709976971,False,False,True,False,1e-09,17180.76278362706,17505.76278362706,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,621.1598903468621,621.1598903468614,False,False,13004.999999999989,0.0
415.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,750.0234099593846,325.0,0.0,0.0,0.0,1111.7994231766477,2174.357948075109,0.0,1062.558524898462,4994.410971189185,14400.0,614.2717995523453,497.52762362430235,614.2717995523435,0.8134298284333712,1.6264965240307965e-05,0.8048834328194897,0.2,False,0.675644846526591,0.0,False,0.0,0.0,0.0,1111.7994231766477,1111.7994231766477,0.0,0.0,0.0,True,45034.9352609875,38992.786555022096,False,False,True,False,1e-09,17582.482814963187,17157.459405003803,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,13114.285714285703,0.0
416.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2853.726218618635,1553.0605250354179,266.8598719715774,961.2006530638405,1228.0605250354179,1110.5272187277772,5110.527218727777,0.0,4000.0000000000005,5110.527218727777,14400.0,615.2730981280547,495.25412059972246,615.2730981280547,0.4918416741443007,1.581754357543427e-05,0.8462957774661581,0.2,False,0.8049531813873196,0.0,False,0.0,0.0,0.0,1110.5272187277772,1110.5272187277772,0.0,-4.547473508864641e-13,0.0,True,43368.6204388,37185.9963817163,False,False,True,False,0.011624619843008093,20063.1350748086,17534.408856189966,False,250.0,0.0,True,1800.2366540906219,0.0,0.011624619843008093,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,13332.857142857132,0.0
417.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5262.392417395671,1564.8519277308205,278.65127466698004,961.2006530638405,1239.8519277308205,1159.5966930683007,5159.596693068301,0.0,3999.9999999999995,5159.596693068301,14400.0,643.8982671499289,515.6984259183719,643.8982671499289,0.29739287147946003,1.6154405094829068e-05,0.9460425775465185,0.2,False,0.9337516389404277,0.0,False,0.0,0.0,0.0,1159.5966930683007,1159.5966930683007,598.3794422541359,-2.2737367544323206e-13,0.0,True,36869.992632268746,30628.00520629144,False,False,True,False,0.016537058439043288,23672.265599982275,18734.873182586605,False,250.0,0.0,True,1800.2366540906219,0.0,0.016537058439043288,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,13551.42857142856,0.0
418.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7108.578496219658,1577.1883027126837,290.9876496488431,961.2006530638406,1252.1883027126837,1210.9340488744613,5210.934048874461,0.0,2101.894483384242,5210.934048874461,14400.0,673.1694875238009,537.7645613506604,673.1694875238009,0.1798190854007384,1.6677167499112707e-05,0.948935234748849,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1210.9340488744613,1210.9340488744613,5413.124136288563,0.0,0.0,True,30271.38593640625,23967.291499263614,False,False,True,False,0.021676538970879806,28409.919819292794,21626.34132307314,False,250.0,0.0,True,1800.2366540906219,0.0,0.021676538970879806,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,13769.999999999987,0.0
419.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8200.413938568552,1921.4002394542051,1396.4002394542051,0.0,1396.4002394542051,5811.066544755915,5811.066544755915,0.0,0.0,5811.066544755915,14400.0,3452.1118436747656,2358.9547010811493,3452.111843674764,2524.7106506419086,2.425018417421728e-05,0.9490191218077165,0.2,False,0.9966636945929135,0.0,False,0.0,9.094947017729282e-13,0.0,5811.066544755916,5811.066544755915,6247.193596611513,0.0,0.0,True,26783.23357529375,19753.109621494314,False,False,True,False,0.08175694690523393,29385.607837715797,21710.193899147245,False,250.0,0.0,True,1800.2366540906219,0.0,0.08175694690523393,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,13769.999999999987,0.0
420.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8089.418212864255,2530.628172735989,2005.6281727359892,0.0,2005.6281727359892,8346.345443453545,8346.345443453545,0.0,0.0,8346.345443453545,14400.0,4991.73696690086,3354.608476552685,4991.7369669008585,4033.586707418559,2.6395384454532107e-05,0.9490215545324237,0.2,False,0.9931691058168504,0.0,False,0.0,0.0,0.0,8346.345443453545,8346.345443453545,5529.476870312182,-1.1368683772161603e-12,0.0,True,24128.238625275,14030.979787022938,False,False,True,False,0.3355685493537735,29277.043836717647,21712.625623853393,False,250.0,0.0,True,1800.2366540906219,0.0,0.3355685493537735,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,13769.999999999987,0.0
421.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7567.747171379471,2899.3845568683546,2374.3845568683546,0.0,2374.3845568683546,9880.911126308418,9880.911126308418,0.0,0.0,9880.911126308418,14400.0,5923.039806953779,3957.871319354639,5923.039806953777,4944.709769199887,2.7847024216511456e-05,0.9490216250814403,0.2,False,0.9896150705916037,0.0,False,0.0,0.0,0.0,9880.911126308418,9880.911126308418,4639.122145742947,-9.094947017729282e-13,0.0,True,22795.186767524996,10841.437923070505,False,False,True,False,0.4891968445397641,28755.443315249344,21712.696143869875,False,250.0,0.0,True,1800.2366540906219,0.0,0.4891968445397641,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,13769.999999999987,0.0
422.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6640.550514914797,2622.560447442759,2097.560447442759,0.0,2097.560447442759,8728.918111974877,8728.918111974877,0.0,0.0,8728.918111974877,14400.0,5216.742787570227,3512.1753244046504,5216.742787570225,4233.236035923391,2.8561723848030794e-05,0.9490216271273618,0.2,False,0.9860536463230708,0.0,False,0.0,0.0,0.0,8728.918111974877,8728.918111974877,3988.7517070342615,-1.3642420526593924e-12,0.0,True,22161.987135093754,11601.898752501349,False,False,True,False,0.3738686283313937,27828.248703865152,21712.698188950355,False,250.0,0.0,True,1800.2366540906219,0.0,0.3738686283313937,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,13769.999999999987,0.0
423.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4905.109392642357,1659.5053251639283,1334.5053251639283,0.0,1334.5053251639283,5553.493210434987,5553.493210434987,0.0,0.0,5553.493210434987,14400.0,3308.2157761072194,2245.277434327768,3308.2157761072176,2549.5282458385273,2.0881157947395362e-05,0.9490216271866934,0.2,False,0.9825159193801357,0.0,False,0.0,9.094947017729282e-13,0.0,5553.493210434988,5553.493210434987,3216.3657681822365,-2.2737367544323206e-13,0.0,True,21950.920590949998,15232.404231646902,False,False,True,False,0.05597078950630192,26292.807640900042,21712.698248257686,False,250.0,0.0,True,1800.2366540906219,0.0,0.05597078950630192,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,13769.999999999987,0.0
424.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2851.6361519583133,325.0,0.0,0.0,0.0,3886.5807081592798,3886.5807081592798,0.0,0.0,4994.410971189185,14400.0,2291.0762840419375,1595.5044241173423,2291.0762840419357,1540.874643503095,2.0692646112490656e-05,0.9490216271884141,0.2,False,0.9790758778411063,0.0,False,0.0,0.0,0.0,3886.5807081592798,3886.5807081592798,2497.3978544352212,0.0,0.0,True,22750.751705600003,16708.6029996346,False,False,True,False,1e-09,24239.334401935914,21712.6982499776,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,13769.999999999987,0.0
425.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,852.5185478239448,325.0,0.0,0.0,0.0,2865.247770848406,3902.032275888451,0.0,741.2372203305307,4994.410971189185,14400.0,1669.0737665986599,1196.1740042497463,1669.073766598658,931.6436318311548,2.027308579637401e-05,0.949021627188464,0.2,False,1.0,0.0,True,0.0,0.0,0.0,2865.247770848406,2865.247770848406,498.2802503522761,0.0,0.0,True,24583.698010006254,18541.54930404085,False,False,True,False,1e-09,22240.21679785142,21712.698250027475,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,13769.999999999987,0.0
426.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,128.2423019566341,128.2423019566341,1284.4900387630878,0.0,4994.410971189185,14400.0,0.0,128.2423019566341,1284.490038763086,563.3164586202528,1.9704462616871493e-05,0.9368611003843026,0.2,False,0.9547721320673809,0.0,False,0.0,0.0,0.0,128.2423019566341,128.2423019566341,0.0,0.0,0.0,True,27194.257898100004,21152.1091921346,False,False,True,False,1e-09,21387.698250028927,21712.698250028927,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1284.4900387630878,1284.4900387630878,False,False,13769.999999999987,0.0
427.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,124.27927644696622,124.27927644696622,1044.0004810282696,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,124.279276446966,1044.000481028268,340.60998156456645,1.9095542729957953e-05,0.9247127341069452,0.2,False,0.9181095745080936,0.0,False,0.0,0.0,0.0,124.27927644696622,124.27927644696622,0.0,0.0,0.0,True,30171.407047074998,24129.258341109595,False,False,True,False,1e-09,21035.187935939273,21360.187935939273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1044.0004810282699,1044.0004810282696,False,False,13769.999999999987,0.0
428.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,120.29593979254635,120.29593979254635,890.565428681664,0.0,4994.410971189185,14400.0,3.410605131648481e-13,120.29593979254601,890.5654286816625,205.9503652653412,1.8483502030439195e-05,0.9125765161958654,0.2,False,0.8870105233497457,0.0,False,0.0,0.0,0.0,120.29593979254635,120.29593979254635,0.0,0.0,0.0,True,33381.84027115625,27339.69156519085,False,False,True,False,1e-09,20683.030132163713,21008.030132163713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,890.5654286816643,890.565428681664,False,False,13769.999999999987,0.0
