t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
429.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,117.17886235703268,117.17886235703268,793.5401383307108,0.0,4994.410971189185,14400.0,0.0,117.17886235703268,793.5401383307089,124.52822355402476,1.800456228228393e-05,0.9004524345026966,0.2,False,0.8592833598999032,0.0,False,0.0,0.0,0.0,117.17886235703268,117.17886235703268,0.0,0.0,0.0,True,36070.16151761875,30028.012811653345,False,False,True,False,1e-09,20331.22448619193,20656.22448619193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,793.5401383307108,793.5401383307108,False,False,13769.999999999987,0.0
430.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,115.76411337205192,115.76411337205192,736.8539725051775,0.0,4994.410971189185,14400.0,3.410605131648481e-13,115.76411337205158,736.853972505176,75.29619365576399,1.7787185737559648e-05,0.888340476891221,0.2,False,0.8335070696286982,0.0,False,0.0,0.0,0.0,115.76411337205192,115.76411337205192,0.0,0.0,0.0,True,37347.669547962505,31305.520841997102,False,False,True,False,1e-09,19979.770645866116,20304.770645866116,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,736.8539725051778,736.8539725051775,False,False,13769.999999999987,0.0
431.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,115.26977972579049,115.26977972579049,704.3823657538665,0.0,4994.410971189185,14400.0,4.547473508864641e-13,115.26977972579003,704.3823657538651,45.52796645199567,1.7711231245910567e-05,0.8762406312373568,0.2,False,0.8088304952844994,0.0,False,0.0,0.0,0.0,115.26977972579049,115.26977972579049,0.0,0.0,0.0,True,37803.12893269375,31760.980226728345,False,False,True,False,1e-09,19628.668259380633,19953.668259380633,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,704.3823657538669,704.3823657538665,False,False,13769.999999999987,0.0
432.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,114.355431830023,114.355431830023,681.4482508537766,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,114.35543183002288,681.4482508537749,27.528559264904196,1.7570741457002637e-05,0.8641528854291466,0.2,False,0.7849714591183604,0.0,False,0.0,0.0,0.0,114.355431830023,114.355431830023,0.0,0.0,0.0,True,38658.50387475,32616.355168784597,False,False,True,False,1e-09,19277.91697528163,19602.91697528163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,681.4482508537767,681.4482508537766,False,False,13769.999999999987,0.0
433.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,113.05760413076601,113.05760413076601,663.4445493728779,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,113.05760413076578,663.4445493728763,16.645188315397945,1.7371329897844875e-05,0.8520772273667445,0.2,False,0.7617973991999302,0.0,False,0.0,0.0,0.0,113.05760413076601,113.05760413076601,0.0,0.0,0.0,True,39902.685608650005,33860.5369026846,False,False,True,False,1e-09,18927.51644246673,19252.51644246673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,663.4445493728781,663.4445493728779,False,False,13769.999999999987,0.0
434.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,112.03056972315046,112.03056972315046,651.0871246568967,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,112.03056972315035,651.087124656895,10.064540297561624,1.721352579746354e-05,0.8400136449624049,0.2,False,0.7391067317957409,0.0,False,0.0,0.0,0.0,112.03056972315046,112.03056972315046,0.0,0.0,0.0,True,40913.58326744375,34871.434561478345,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,651.0871246568968,651.0871246568967,False,False,13769.999999999987,0.0
435.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,111.37758015620881,111.37758015620881,643.3638227860793,0.0,4994.410971189185,14400.0,0.0,111.37758015620881,643.3638227860774,6.085540726959053,1.7113193782873252e-05,0.8279621261404695,0.2,False,0.7167219823423998,0.0,False,0.0,0.0,0.0,111.37758015620881,111.37758015620881,0.0,0.0,0.0,True,41569.0004308375,35526.8517248721,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,643.3638227860793,643.3638227860793,False,False,13769.999999999987,0.0
436.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,110.74538524420143,110.74538524420143,637.2827229437306,0.0,4994.410971189185,14400.0,1.0231815394945443e-12,110.7453852442004,637.2827229437298,3.6796321386330018,1.701605687235155e-05,0.815922658837356,0.2,False,0.6945886615243215,0.0,False,0.0,0.0,0.0,110.74538524420143,110.74538524420143,0.0,0.0,0.0,True,42213.30882875,36171.1601227846,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,637.2827229437316,637.2827229437306,False,False,13769.999999999987,0.0
437.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,109.95258869663017,109.95258869663017,631.1450064971822,0.0,4994.410971189185,14400.0,1.0231815394945443e-12,109.95258869662915,631.1450064971814,2.22489558169866,1.6894243479297475e-05,0.8038952310015458,0.2,False,0.6727216085687235,0.0,False,0.0,0.0,0.0,109.95258869663017,109.95258869663017,0.0,0.0,0.0,True,43035.3574743625,36993.2087683971,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,631.1450064971832,631.1450064971822,False,False,13769.999999999987,0.0
438.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,108.73007604922158,108.73007604922158,622.8665544044197,0.0,4994.410971189185,14400.0,0.0,108.73007604922158,622.8665544044179,1.3452867468701284,1.670640409719072e-05,0.7918798305935713,0.2,False,0.6512257080124586,0.0,False,0.0,0.0,0.0,108.73007604922158,108.73007604922158,0.0,0.0,0.0,True,44335.083035668744,38292.93432970334,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,622.8665544044197,622.8665544044197,False,False,13769.999999999987,0.0
439.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,671.3102460707528,325.0,0.0,0.0,0.0,1106.3480814804113,1972.1236966572933,0.0,865.775615176882,4994.410971189185,14400.0,611.2377301166889,495.11035136372243,611.2377301166871,0.8134298284333712,1.6190798883311086e-05,0.8023285475717973,0.2,False,0.6784104289173872,0.0,False,0.0,0.0,0.0,1106.3480814804113,1106.3480814804113,0.0,0.0,0.0,True,45568.1560040875,39526.007298122095,False,False,True,False,1e-09,17503.769651075207,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,13879.285714285701,0.0
440.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2384.4328228495688,1553.2249604584424,267.02430739460226,961.2006530638402,1228.2249604584424,1111.2115104935,5111.211510493499,0.0,3999.999999999999,5111.211510493499,14400.0,615.6523568075118,495.55915368598835,615.6523568075118,0.4918416741443007,1.5827255969146682e-05,0.8285057050529194,0.2,False,0.807713171806748,0.0,False,0.0,0.0,0.0,1111.2115104935,1111.2115104935,0.0,2.2737367544323206e-13,0.0,True,43301.9678459125,37118.51594493878,False,False,True,False,0.011693125595842528,19519.78046313737,17460.3476402878,False,250.0,0.0,True,1800.2366540906219,0.0,0.011693125595842528,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,14097.85714285713,0.0
441.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4653.035110638103,1565.130159678041,278.9295066142005,961.2006530638406,1240.130159678041,1160.7545447461305,5160.754544746131,0.0,4000.0,5160.754544746131,14400.0,644.5303649490234,516.2241797971071,644.5303649490234,0.29739287147946003,1.6173260616100792e-05,0.9279049429145654,0.2,False,0.9365027751083369,0.0,False,0.0,0.0,0.0,1160.7545447461305,1160.7545447461305,0.0,0.0,0.0,True,36758.90497745625,30515.51680331119,False,False,True,False,0.01665297317722011,22547.208265169807,18219.173154531705,False,250.0,0.0,True,1800.2366540906219,0.0,0.01665297317722011,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,14316.428571428558,0.0
442.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6940.378230602242,1577.471359563708,291.2707064998674,961.2006530638405,1252.471359563708,1212.1119792061645,5212.1119792061645,0.0,2018.7769951900148,5212.1119792061645,14400.0,673.8015853228953,538.3103938832692,673.8015853228953,0.1798190854007384,1.669910811070649e-05,0.9484092433445224,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1212.1119792061645,1212.1119792061645,4702.604536317795,2.2737367544323206e-13,0.0,True,30160.298281593758,23854.778805488477,False,False,True,False,0.02179446382136311,27715.944364498122,21100.56613389588,False,250.0,0.0,True,1800.2366540906219,0.0,0.02179446382136311,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,14534.999999999985,0.0
443.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8367.22529690719,1925.5054550117814,1400.5054550117814,0.0,1400.5054550117814,5828.150243334317,5828.150243334317,0.0,0.0,5828.150243334317,14400.0,3459.867964049432,2368.2822792848847,3459.86796404943,2524.7106506419086,2.4923500916685903e-05,0.9490038680569911,0.2,False,0.9965723113193518,0.0,False,0.0,0.0,0.0,5828.150243334317,5828.150243334317,6394.180687345009,-4.547473508864641e-13,0.0,True,25539.051841393753,18488.26033583415,False,False,True,False,0.08346722852914487,29537.1717155683,21694.94641866111,False,250.0,0.0,True,1800.2366540906219,0.0,0.08346722852914487,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,14534.999999999985,0.0
444.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8642.623186325962,2536.182150963797,2011.182150963797,0.0,2011.182150963797,8369.45811284304,8369.45811284304,0.0,0.0,8369.45811284304,14400.0,5002.055377042159,3367.4027358008807,5002.0553770421575,4033.586707418559,2.7350329793774806e-05,0.9490211121736527,0.2,False,0.9929571559889722,0.0,False,0.0,0.0,0.0,8369.45811284304,8369.45811284304,6076.672013036703,-6.821210263296962e-13,0.0,True,22473.032568568753,12347.812437934319,False,False,True,False,0.33788240273598896,29829.806633245258,21712.183446919298,False,250.0,0.0,True,1800.2366540906219,0.0,0.33788240273598896,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,14534.999999999985,0.0
445.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7788.937327252624,2905.777101054148,2380.777101054148,0.0,2380.777101054148,9907.513456073451,9907.513456073451,0.0,0.0,9907.513456073453,14400.0,5934.812489665326,3972.700966408125,5934.812489665324,4944.709769199887,2.8972232156475772e-05,0.9490216122530359,0.2,False,0.9892667468962318,0.0,False,0.0,0.0,0.0,9907.513456073451,9907.513456073451,4853.906537707537,-4.547473508864641e-13,0.0,True,20906.696635712502,8920.764770418778,False,False,True,False,0.4918600544729972,28976.620647991414,21712.68332073879,False,250.0,0.0,True,1800.2366540906219,0.0,0.4918600544729972,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,14534.999999999985,0.0
446.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6365.872592034101,2628.636213369911,2103.636213369911,0.0,2103.636213369911,8754.202181051545,8754.202181051545,0.0,0.0,8754.202181051545,14400.0,5227.89221060881,3526.309970442735,5227.892210608808,4233.236035923391,2.9641205528450283e-05,0.949021626755338,0.2,False,0.9855777930973489,0.0,False,0.0,0.0,0.0,8754.202181051545,8754.202181051545,3707.9976348544546,1.5916157281026244e-12,0.0,True,20373.475892612503,9782.799297289024,False,False,True,False,0.3763998646746873,27553.570409113654,21712.697817079552,False,250.0,0.0,True,1800.2366540906219,0.0,0.3763998646746873,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,14534.999999999985,0.0
447.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4762.977631352369,1663.896877274715,1338.896877274715,0.0,1338.896877274715,5571.768487701138,5571.768487701138,0.0,0.0,5571.768487701138,14400.0,3317.7604528735574,2254.0080348275806,3317.7604528735556,2549.5282458385273,2.1287523828273802e-05,0.9490216271759048,0.2,False,0.9819220995355407,0.0,False,0.0,0.0,0.0,5571.768487701138,5571.768487701138,3069.8424436636706,-4.547473508864641e-13,0.0,True,20273.49700328125,13532.871541719285,False,False,True,False,0.05780036234363181,26150.675868825805,21712.698237473436,False,250.0,0.0,True,1800.2366540906219,0.0,0.05780036234363181,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,14534.999999999985,0.0
448.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2730.3694671784237,325.0,0.0,0.0,0.0,3907.715828211255,3907.715828211255,0.0,0.0,4994.410971189185,14400.0,2302.1379955261036,1605.5778326851514,2302.137995526102,1540.874643503095,2.1156710724539766e-05,0.9490216271881012,0.2,False,0.9783458076812639,0.0,False,0.0,0.0,0.0,3907.715828211255,3907.715828211255,2376.1311693329185,0.0,0.0,True,20806.717746381255,14764.569040415852,False,False,True,False,1e-09,24118.06771684328,21712.698249664856,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,14534.999999999985,0.0
449.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,823.3645276308847,325.0,0.0,0.0,0.0,2888.069482423184,3980.8759618786594,0.0,768.1104856714346,4994.410971189185,14400.0,1681.0836247814696,1206.9858576417146,1681.0836247814677,931.6436318311548,2.0757722599477685e-05,0.9490216271884548,0.2,False,1.0,0.0,True,0.0,0.0,0.0,2888.069482423184,2888.069482423184,469.1262301498663,0.0,0.0,True,22473.032568568753,16430.88386260335,False,False,True,False,1e-09,22211.062777649295,21712.69825001841,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,14534.999999999985,0.0
450.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,131.3780651075104,131.3780651075104,1297.131994744992,0.0,4994.410971189185,14400.0,0.0,131.3780651075104,1297.1319947449902,563.3164586202528,2.018627342998915e-05,0.9368611003842936,0.2,False,0.954196353606789,0.0,False,0.0,0.0,0.0,131.3780651075104,131.3780651075104,0.0,0.0,0.0,True,24972.504801850006,18930.356095884603,False,False,True,False,1e-09,21387.69825002866,21712.69825002866,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1297.131994744992,1297.131994744992,False,False,14534.999999999985,0.0
451.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,128.59499743346888,128.59499743346888,1062.3945269819415,0.0,4994.410971189185,14400.0,0.0,128.59499743346888,1062.3945269819396,340.60998156456645,1.9758654367428034e-05,0.9247127341069362,0.2,False,0.9167023758593276,0.0,False,0.0,0.0,0.0,128.59499743346888,128.59499743346888,0.0,0.0,0.0,True,26938.75629203125,20896.607586065846,False,False,True,False,1e-09,21035.18793593901,21360.18793593901,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1062.3945269819415,1062.3945269819415,False,False,14534.999999999985,0.0
452.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,127.2263882095511,127.2263882095511,921.5382208373303,0.0,4994.410971189185,14400.0,0.0,127.2263882095511,921.5382208373285,205.9503652653412,1.954836720883576e-05,0.9125765161958563,0.2,False,0.8841930218383295,-1.1368683772161603e-13,False,0.0,0.0,0.0,127.2263882095511,127.2263882095511,0.0,0.0,0.0,True,27938.545185343748,21896.396479378345,False,False,True,False,1e-09,20683.030132163447,21008.030132163447,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,921.5382208373303,921.5382208373303,False,False,14534.999999999985,0.0
453.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,125.87363804515772,125.87363804515772,834.0576072527183,0.0,4994.410971189185,14400.0,0.0,125.87363804515772,834.0576072527165,124.52822355402476,1.9340516798810605e-05,0.9004524345026875,0.2,False,0.854621197935604,0.0,False,0.0,0.0,0.0,125.87363804515772,125.87363804515772,0.0,0.0,0.0,True,28949.442844137502,22907.2941381721,False,False,True,False,1e-09,20331.22448619167,20656.22448619167,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,834.0576072527183,834.0576072527183,False,False,14534.999999999985,0.0
454.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,123.10523475701109,123.10523475701109,772.4410785942382,0.0,4994.410971189185,14400.0,0.0,123.10523475701109,772.4410785942364,75.29619365576399,1.891515092290676e-05,0.8883404768912118,0.2,False,0.8272252653401445,0.0,False,0.0,0.0,0.0,123.10523475701109,123.10523475701109,0.0,0.0,0.0,True,31093.434582018752,25051.28587605335,False,False,True,False,1e-09,19979.770645865858,20304.770645865858,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,772.4410785942382,772.4410785942382,False,False,14534.999999999985,0.0
455.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,120.26938040526589,120.26938040526589,729.4134385980358,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,120.26938040526566,729.4134385980342,45.52796645199567,1.847942117376549e-05,0.8762406312373476,0.2,False,0.801410231550412,0.0,False,0.0,0.0,0.0,120.26938040526589,120.26938040526589,0.0,0.0,0.0,True,33404.057802118754,27361.90909615335,False,False,True,False,1e-09,19628.668259380367,19953.668259380367,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,729.413438598036,729.4134385980358,False,False,14534.999999999985,0.0
456.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,118.18799972268219,118.18799972268219,701.2329119654569,0.0,4994.410971189185,14400.0,0.0,118.18799972268219,701.2329119654551,27.528559264904196,1.815961649757284e-05,0.8641528854291373,0.2,False,0.7766519706908173,0.0,False,0.0,0.0,0.0,118.18799972268219,118.18799972268219,0.0,0.0,0.0,True,35181.46027911875,29139.311573153347,False,False,True,False,1e-09,19277.91697528137,19602.91697528137,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,701.2329119654569,701.2329119654569,False,False,14534.999999999985,0.0
457.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,116.06811269030116,116.06811269030116,679.5630432498074,0.0,4994.410971189185,14400.0,0.0,116.06811269030116,679.5630432498056,16.645188315397945,1.7833895310848757e-05,0.8520772273667352,0.2,False,0.7527458882784834,0.0,False,0.0,0.0,0.0,116.06811269030116,116.06811269030116,0.0,0.0,0.0,True,37069.95041093125,31027.801704965845,False,False,True,False,1e-09,18927.51644246646,19252.51644246646,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,679.5630432498074,679.5630432498074,False,False,14534.999999999985,0.0
458.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,114.4495834383905,114.4495834383905,664.4243882178052,0.0,4994.410971189185,14400.0,0.0,114.4495834383905,664.4243882178034,10.064540297561624,1.7585207875798106e-05,0.8400136449623955,0.2,False,0.7294500539822453,-1.1368683772161603e-13,False,0.0,0.0,0.0,114.4495834383905,114.4495834383905,0.0,0.0,0.0,True,38569.6337509,32527.485044934598,False,False,True,False,1e-09,18577.46631018438,18902.46631018438,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,664.4243882178052,664.4243882178052,False,False,14534.999999999985,0.0
459.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,113.32105402869976,113.32105402869976,654.2991147104256,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,113.32105402869954,654.299114710424,6.085540726959053,1.7411809042292934e-05,0.82796212614046,0.2,False,0.7065696879396604,0.0,False,0.0,0.0,0.0,113.32105402869976,113.32105402869976,0.0,0.0,0.0,True,39647.18400258125,33605.035296615846,False,False,True,False,1e-09,18227.766228034572,18552.766228034572,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,654.2991147104258,654.2991147104256,False,False,14534.999999999985,0.0
460.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,112.59186356241118,112.59186356241118,647.8387561886229,0.0,4994.410971189185,14400.0,0.0,112.59186356241118,647.8387561886211,3.6796321386330018,1.729976873995639e-05,0.8159226588373465,0.2,False,0.683958148694099,0.0,False,0.0,0.0,0.0,112.59186356241118,112.59186356241118,0.0,0.0,0.0,True,40358.14499338125,34315.996287415845,False,False,True,False,1e-09,17878.415845966916,18203.415845966916,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,647.8387561886229,647.8387561886229,False,False,14534.999999999985,0.0
461.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,112.08637082565522,112.08637082565522,643.5341233594513,0.0,4994.410971189185,14400.0,4.547473508864641e-13,112.08637082565477,643.53412335945,2.22489558169866,1.722209965118808e-05,0.8038952310015363,0.2,False,0.6615295098609083,0.0,False,0.0,0.0,0.0,112.08637082565522,112.08637082565522,0.0,0.0,0.0,True,40858.0394400375,34815.8907340721,False,False,True,False,1e-09,17529.41481428133,17854.41481428133,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,643.5341233594518,643.5341233594513,False,False,14534.999999999985,0.0
462.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,111.47654038010087,111.47654038010087,639.1746776210742,0.0,4994.410971189185,14400.0,5.684341886080801e-13,111.4765403801003,639.174677621073,1.3452867468701284,1.7128399046678323e-05,0.7918798305935617,0.2,False,0.6392936735248329,0.0,False,0.0,0.0,0.0,111.47654038010087,111.47654038010087,0.0,0.0,0.0,True,41469.02154150625,35426.872835540846,False,False,True,False,1e-09,17180.762783627426,17505.762783627426,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,639.1746776210748,639.1746776210742,False,False,14534.999999999985,0.0
463.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,612.2349775633927,325.0,0.0,0.0,0.0,1138.235422082962,1856.322865991444,0.0,718.0874439084819,4994.410971189185,14400.0,628.9364684913562,509.2989535916058,628.9364684913544,0.8134298284333712,1.6636933737435788e-05,0.800411072469049,0.2,False,0.6614328593860423,0.0,False,0.0,0.0,0.0,1138.235422082962,1138.235422082962,0.0,0.0,0.0,True,42457.7016693375,36415.552963372094,False,False,True,False,1e-09,17444.69438256757,17157.459405004178,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,14644.2857142857,0.0
464.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2263.508235219231,1558.802670030494,272.60201696665365,961.2006530638404,1233.802670030494,1134.4229369704692,5134.422936970468,0.0,3999.9999999999986,5134.422936970468,14400.0,628.4839421291454,505.93899484132385,628.4839421291454,0.4918416741443007,1.6165009274877553e-05,0.8224841143685706,0.2,False,0.7905742454443944,0.0,False,0.0,0.0,0.0,1134.4229369704692,1134.4229369704692,0.0,2.2737367544323206e-13,0.0,True,41046.88845321875,34835.355785311665,False,False,True,False,0.014016865738302714,19343.27195536818,17404.763720148952,False,250.0,0.0,True,1800.2366540906219,0.0,0.014016865738302714,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,14862.857142857129,0.0
465.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4718.070308343178,1570.2633780221481,284.06272495830785,961.2006530638403,1245.2633780221481,1182.1162378650242,5182.116237865023,0.0,3999.999999999999,5182.116237865023,14400.0,656.160964452376,525.9552734126482,656.160964452376,0.29739287147946003,1.6528994420411048e-05,0.923833682444993,0.2,False,0.9192180350680514,0.0,False,0.0,0.0,0.0,1182.1162378650242,1182.1162378650242,0.0,0.0,0.0,True,34714.89212890625,28445.66096202789,False,False,True,False,0.018791532987860866,22437.68911521844,18044.618806875264,False,250.0,0.0,True,1800.2366540906219,0.0,0.018791532987860866,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,15081.428571428556,0.0
466.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6929.751801066526,1583.6353930997402,297.43474003589995,961.2006530638403,1258.6353930997402,1237.7633705837488,5237.763370583749,0.0,2550.1726557909474,5237.763370583749,14400.0,687.5181075632627,550.2452630204862,687.5181075632627,0.1798190854007384,1.718909448901835e-05,0.9482911767909047,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1237.7633705837488,1237.7633705837488,4564.146010433615,-2.2737367544323206e-13,0.0,True,27749.696172162505,21413.144103402683,False,False,True,False,0.02436247350026819,27587.29991403434,20982.548112967816,False,250.0,0.0,True,1800.2366540906219,0.0,0.02436247350026819,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,15299.999999999984,0.0
467.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8053.116284735182,1932.6126655069322,1407.6126655069322,0.0,1407.6126655069322,5857.726629794298,5857.726629794298,0.0,0.0,5857.726629794298,14400.0,3473.164170406004,2384.562459388294,3473.164170406002,2524.7106506419086,2.6122323837972577e-05,0.9490004441269362,0.2,False,0.9964156542789603,0.0,False,0.0,0.0,0.0,5857.726629794298,5857.726629794298,6069.436090856286,2.2737367544323206e-13,0.0,True,23406.16886899375,16319.596382211901,False,False,True,False,0.08642817694626038,29219.640180789367,21691.523896054186,False,250.0,0.0,True,1800.2366540906219,0.0,0.08642817694626038,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,15299.999999999984,0.0
468.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8456.860463516818,2542.094862670966,2017.0948626709658,0.0,2017.0948626709658,8394.063637977972,8394.063637977972,0.0,0.0,8394.063637977972,14400.0,5012.927795781647,3381.135842196325,5012.927795781645,4033.586707418559,2.839525294941678e-05,0.9490210128796811,0.2,False,0.9926741234721556,0.0,False,0.0,0.0,0.0,8394.063637977972,8394.063637977972,5884.894255679565,2.2737367544323206e-13,0.0,True,20728.956388012495,10573.96893492277,False,False,True,False,0.340345708752062,29643.944657280517,21712.0841937637,False,250.0,0.0,True,1800.2366540906219,0.0,0.340345708752062,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,15299.999999999984,0.0
469.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8214.553755166635,2912.7806791766543,2387.7806791766543,0.0,2387.7806791766543,9936.658580351854,9936.658580351854,0.0,0.0,9936.658580351856,14400.0,5947.55468742371,3989.103892928144,5947.554687423708,4944.709769199887,3.0244191384972473e-05,0.9490216093735108,0.2,False,0.9888366999948801,0.0,False,0.0,0.0,0.0,9936.658580351854,9936.658580351854,5272.516420136658,-1.8189894035458565e-12,0.0,True,18862.683787162503,6841.49267388943,False,False,True,False,0.49477782841118717,29402.234197563906,21712.68044239727,False,250.0,0.0,True,1800.2366540906219,0.0,0.49477782841118717,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,15299.999999999984,0.0
470.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6812.943831767673,2640.5926335794975,2115.5926335794975,0.0,2115.5926335794975,8792.581110156887,8792.581110156887,0.0,0.0,8792.581110156887,14400.0,5244.581719629299,3547.999390527588,5244.581719629297,4233.236035923391,3.1338717292673e-05,0.949021626671832,0.2,False,0.9849558424088964,0.0,False,0.0,0.0,0.0,8792.581110156887,8792.581110156887,4143.112368324931,4.547473508864641e-13,0.0,True,17774.02477,7134.531290728211,False,False,True,False,0.3805105956502294,28000.64156537532,21712.69773360765,False,250.0,0.0,True,1802.0163335035156,0.0,0.3805105956502294,1.0,0.9806367297356089,1.0,NONE,True,0.0,0.0,False,False,15299.999999999984,0.0
471.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4966.621526822884,1677.4457091948989,1352.4457091948989,0.0,1352.4457091948989,5602.246204848134,5602.246204848134,0.0,0.0,5602.246204848134,14400.0,3333.5628978509376,2268.6833069971963,3333.5628978509358,2549.5282458385273,2.1994215735368466e-05,0.949021627173483,0.2,False,0.9811030140056989,0.0,False,0.0,9.094947017729282e-13,0.0,5602.246204848135,5602.246204848134,3259.937504718458,-2.2737367544323206e-13,0.0,True,17774.02477,10991.09346102472,False,False,True,False,0.061463214958858106,26354.31976187564,21712.698235052754,False,250.0,0.0,True,1806.5908057226882,0.0,0.061463214958858106,1.0,0.9808405476963035,1.0,NONE,True,0.0,0.0,False,False,15299.999999999984,0.0
472.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3015.5924472698607,325.0,0.0,0.0,0.0,3936.4288222847026,3936.4288222847026,0.0,0.0,4994.410971189185,14400.0,2317.05550358475,1619.3733186999525,2317.0555035847483,1540.874643503095,2.1814920639124128e-05,0.9490216271880308,0.2,False,0.9773431800408183,0.0,False,0.0,0.0,0.0,3936.4288222847026,3936.4288222847026,2661.354149351983,0.0,0.0,True,18185.049092806254,12142.90038684085,False,False,True,False,1e-09,24403.29069686452,21712.698249594658,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,15299.999999999984,0.0
473.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,914.0342829975001,325.0,0.0,0.0,0.0,2915.29142211842,4085.0345894579486,0.0,804.1180414144254,4994.410971189185,14400.0,1695.3058252611117,1219.9855968573083,1695.30582526111,931.6436318311548,2.1361785180965972e-05,0.9490216271884528,0.2,False,1.0,0.0,True,0.0,0.0,0.0,2915.29142211842,2915.29142211842,559.7959855143781,0.0,0.0,True,19973.560335287504,13931.411629322101,False,False,True,False,1e-09,22301.73253301387,21712.69825001637,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,15299.999999999984,0.0
474.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,134.05162889699778,134.05162889699778,1307.435188870244,0.0,4994.410971189185,14400.0,0.0,134.05162889699778,1307.4351888702422,563.3164586202528,2.059706719257764e-05,0.9368611003842915,0.2,False,0.9537270941614066,0.0,False,0.0,0.0,0.0,134.05162889699778,134.05162889699778,0.0,0.0,0.0,True,23161.776028406253,17119.62732244085,False,False,True,False,1e-09,21387.698250028603,21712.698250028603,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1307.435188870244,1307.435188870244,False,False,15299.999999999984,0.0
475.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,131.0894021481181,131.0894021481181,1072.4448819875543,0.0,4994.410971189185,14400.0,0.0,131.0894021481181,1072.4448819875524,340.60998156456645,2.014192029217551e-05,0.9247127341069342,0.2,False,0.9157805375774442,0.0,False,0.0,0.0,0.0,131.0894021481181,131.0894021481181,0.0,0.0,0.0,True,25172.462580512496,19130.313874547093,False,False,True,False,1e-09,21035.187935938957,21360.187935938957,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1072.4448819875543,1072.4448819875543,False,False,15299.999999999984,0.0
476.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,130.18378752125145,130.18378752125145,933.6744985799596,0.0,4994.410971189185,14400.0,0.0,130.18378752125145,933.6744985799578,205.9503652653412,2.0002772372276033e-05,0.9125765161958543,0.2,False,0.8827186683748931,0.0,False,0.0,0.0,0.0,130.18378752125145,130.18378752125145,0.0,0.0,0.0,True,25805.662212943753,19763.51350697835,False,False,True,False,1e-09,20683.030132163396,21008.030132163396,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,933.6744985799596,933.6744985799596,False,False,15299.999999999984,0.0
477.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,128.59499743346888,128.59499743346888,845.4985774163397,0.0,4994.410971189185,14400.0,0.0,128.59499743346888,845.4985774163379,124.52822355402476,1.9758654367428034e-05,0.9004524345026855,0.2,False,0.8526261362422979,0.0,False,0.0,0.0,0.0,128.59499743346888,128.59499743346888,0.0,0.0,0.0,True,26938.75629203125,20896.607586065846,False,False,True,False,1e-09,20331.22448619161,20656.22448619161,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,845.4985774163397,845.4985774163397,False,False,15299.999999999984,0.0
478.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,125.84425345886702,125.84425345886702,784.5141465569577,0.0,4994.410971189185,14400.0,0.0,125.84425345886702,784.5141465569559,75.29619365576399,1.9336001849583684e-05,0.8883404768912098,0.2,False,0.824680837620549,-1.1368683772161603e-13,False,0.0,0.0,0.0,125.84425345886702,125.84425345886702,0.0,0.0,0.0,True,28971.660375099997,22929.511669134594,False,False,True,False,1e-09,19979.7706458658,20304.7706458658,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,784.5141465569577,784.5141465569577,False,False,15299.999999999984,0.0
479.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,121.30175092893089,121.30175092893089,734.2805916510697,0.0,4994.410971189185,14400.0,0.0,121.30175092893089,734.2805916510679,45.52796645199567,1.8638045169747744e-05,0.8762406312373455,0.2,False,0.7986447698703834,0.0,False,0.0,0.0,0.0,121.30175092893089,121.30175092893089,0.0,0.0,0.0,True,32548.682860062498,26506.534154097095,False,False,True,False,1e-09,19628.668259380313,19953.668259380313,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,734.2805916510697,734.2805916510697,False,False,15299.999999999984,0.0
480.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,117.3163926429225,117.3163926429225,696.8714371517017,0.0,4994.410971189185,14400.0,0.0,117.3163926429225,696.8714371516999,27.528559264904196,1.8025693846016467e-05,0.8641528854291353,0.2,False,0.7740858489881506,0.0,False,0.0,0.0,0.0,117.3163926429225,117.3163926429225,0.0,0.0,0.0,True,35947.965097325,29905.8163913596,False,False,True,False,1e-09,19277.916975281303,19602.916975281303,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,696.8714371517017,696.8714371517017,False,False,15299.999999999984,0.0
481.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,114.37895145441348,114.37895145441348,670.6504642825637,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,114.37895145441325,670.6504642825621,16.645188315397945,1.757435525332796e-05,0.8520772273667333,0.2,False,0.7505863366004855,0.0,False,0.0,0.0,0.0,114.37895145441348,114.37895145441348,0.0,0.0,0.0,True,38636.2863437875,32594.137637822096,False,False,True,False,1e-09,18927.516442466407,19252.516442466407,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,670.6504642825639,670.6504642825637,False,False,15299.999999999984,0.0
482.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,112.34399392711614,112.34399392711614,652.8569984943642,0.0,4994.410971189185,14400.0,0.0,112.34399392711614,652.8569984943624,10.064540297561624,1.72616835068624e-05,0.8400136449623935,0.2,False,0.7278178834217214,0.0,False,0.0,0.0,0.0,112.34399392711614,112.34399392711614,0.0,0.0,0.0,True,40602.537833968745,34560.38912800334,False,False,True,False,1e-09,18577.466310184325,18902.466310184325,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,652.8569984943642,652.8569984943642,False,False,15299.999999999984,0.0
483.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,111.16942604198864,111.16942604198864,642.1628369677998,0.0,4994.410971189185,14400.0,3.410605131648481e-13,111.1694260419883,642.1628369677983,6.085540726959053,1.7081210849787748e-05,0.8279621261404582,0.2,False,0.7054906757203367,0.0,False,0.0,0.0,0.0,111.16942604198864,111.16942604198864,0.0,0.0,0.0,True,41780.06697498125,35737.91826901585,False,False,True,False,1e-09,18227.766228034514,18552.766228034514,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,642.1628369678001,642.1628369677998,False,False,15299.999999999984,0.0
484.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,109.7726198188264,109.7726198188264,631.5306329719642,0.0,4994.410971189185,14400.0,0.0,109.7726198188264,631.5306329719624,3.6796321386330018,1.686659121502316e-05,0.8159226588373447,0.2,False,0.6836221624096579,0.0,False,0.0,0.0,0.0,109.7726198188264,109.7726198188264,0.0,0.0,0.0,True,43224.20648754374,37182.05778157834,False,False,True,False,1e-09,17878.41584596686,18203.41584596686,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,631.5306329719642,631.5306329719642,False,False,15299.999999999984,0.0
485.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,108.34103768461414,108.34103768461414,621.347490611206,0.0,4994.410971189185,14400.0,0.0,108.34103768461414,621.3474906112042,2.22489558169866,1.6646628252598284e-05,0.8038952310015345,0.2,False,0.6622040993840748,0.0,False,0.0,0.0,0.0,108.34103768461414,108.34103768461414,0.0,0.0,0.0,True,44757.21612395625,38715.067417990846,False,False,True,False,1e-09,17529.414814281274,17854.414814281274,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,621.347490611206,621.347490611206,False,False,15299.999999999984,0.0
486.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,107.36544316652102,107.36544316652102,614.333234116631,0.0,4994.410971189185,14400.0,4.547473508864641e-13,107.36544316652056,614.3332341166297,1.3452867468701284,1.6496727904447125e-05,0.7918798305935599,0.2,False,0.6410994978455145,0.0,False,0.0,0.0,0.0,107.36544316652102,107.36544316652102,0.0,0.0,0.0,True,45834.766375637504,39792.6176696721,False,False,True,False,1e-09,17180.76278362737,17505.76278362737,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,614.3332341166315,614.333234116631,False,False,15299.999999999984,0.0
487.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,810.8650823010025,325.0,0.0,0.0,0.0,1095.123794181196,2309.7864999337025,0.0,1214.662705752507,4994.410971189185,14400.0,604.9799619056466,490.14383227554936,604.9799619056448,0.8134298284333712,1.604076625236537e-05,0.8068582421580228,0.2,False,0.6797541323554557,0.0,False,0.0,0.0,0.0,1095.123794181196,1095.123794181196,0.0,0.0,0.0,True,46667.923786731255,40625.77508076585,False,False,True,False,1e-09,17643.32448730513,17157.459405004127,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,15409.285714285697,0.0
488.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2976.686127746349,1551.8006444941416,265.599991430301,961.2006530638406,1226.8006444941416,1105.2842737203616,5105.284273720362,0.0,4000.0,5105.284273720362,14400.0,612.3654482522161,492.91882546814554,612.3654482522161,0.4918416741443007,1.57435876859207e-05,0.8523005590347142,0.2,False,0.8090989648170469,0.0,False,0.0,0.0,0.0,1105.2842737203616,1105.2842737203616,0.0,2.2737367544323206e-13,0.0,True,43879.6236509375,37703.34241457375,False,False,True,False,0.011099738625969139,20243.340913442862,17591.65478569651,False,250.0,0.0,True,1800.2366540906219,0.0,0.011099738625969139,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,15627.857142857127,0.0
489.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5519.888634691304,1569.5084805625588,283.30782749871844,961.2006530638404,1244.5084805625588,1178.9747607668423,5178.974760766841,0.0,3999.999999999999,5178.974760766841,14400.0,654.4543003948183,524.520460372024,654.4543003948183,0.29739287147946003,1.6475737110726607e-05,0.9462167162120069,0.2,False,0.9377601193758768,0.0,False,0.0,0.0,0.0,1178.9747607668423,1178.9747607668423,1030.6697084464795,2.2737367544323206e-13,0.0,True,35014.8287969,28749.398132602044,False,False,True,False,0.018477033728329883,24103.828900954497,18908.940266263195,False,250.0,0.0,True,1800.2366540906219,0.0,0.018477033728329883,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,15846.428571428554,0.0
490.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7478.220857271764,1586.1471909672753,299.9465379034349,961.2006530638404,1261.1471909672753,1248.2161219818195,5248.216121981819,0.0,1988.3007791895452,5248.216121981819,14400.0,693.0805681953007,555.1355537865188,693.0805681953007,0.1798190854007384,1.7395533985577712e-05,0.9489402847701481,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1248.2161219818195,1248.2161219818195,5779.011676536208,2.2737367544323206e-13,0.0,True,26772.124809812503,20422.927190116254,False,False,True,False,0.02540891836426452,28784.610125771527,21631.389268499763,False,250.0,0.0,True,1800.2366540906219,0.0,0.02540891836426452,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,16064.999999999982,0.0
491.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8648.451275749196,1935.5632583693061,1410.5632583693061,0.0,1410.5632583693061,5870.0054098927885,5870.0054098927885,0.0,0.0,5870.0054098927885,14400.0,3478.6350053131337,2391.370404579655,3478.635005313132,2524.7106506419086,2.663238801252175e-05,0.9490192682583344,0.2,False,0.9963511964342159,0.0,False,0.0,0.0,0.0,5870.0054098927885,5870.0054098927885,6681.218832833109,-2.2737367544323206e-13,0.0,True,22528.576395975,15427.149261525807,False,False,True,False,0.08765742902362043,29833.79156531382,21710.34028956462,False,250.0,0.0,True,1800.2366540906219,0.0,0.08765742902362043,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,16064.999999999982,0.0
492.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9067.279714253145,2545.3226532923522,2020.3226532923522,0.0,2020.3226532923522,8407.495966019356,8407.495966019356,0.0,0.0,8407.495966019356,14400.0,5018.81413713742,3388.681828881936,5018.814137137419,4033.586707418559,2.8978010172430013e-05,0.9490215587794917,0.2,False,0.9925410217240467,0.0,False,0.0,0.0,0.0,8407.495966019356,8407.495966019356,6492.648267765439,0.0,0.0,True,19784.711322106254,9613.473679762674,False,False,True,False,0.34169044471249205,30254.90958342865,21712.629869175504,False,250.0,0.0,True,1800.2366540906219,0.0,0.34169044471249205,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,16064.999999999982,0.0
493.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8644.614675827013,2915.237928714085,2390.237928714085,0.0,2390.237928714085,9946.884330946583,9946.884330946583,0.0,0.0,9946.884330946583,14400.0,5951.986756209231,3994.8975747373515,5951.9867562092295,4944.709769199887,3.070018177195837e-05,0.9490216252046053,0.2,False,0.9886528442561553,0.0,False,0.0,0.0,0.0,9946.884330946583,9946.884330946583,5700.136405266764,1.3642420526593924e-12,0.0,True,18151.722796362505,6118.160753648524,False,False,True,False,0.49580154779212815,29832.31094281123,21712.696266984218,False,250.0,0.0,True,1800.2366540906219,0.0,0.49580154779212815,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,16064.999999999982,0.0
494.0,4.0,94.99999999999997,20.43481588124427,4.00009426085547,5000.0,7370.5424092024805,2653.060563035774,2128.060563035774,0.0,2128.060563035774,8797.24357117195,8797.24357117195,0.0,0.0,8797.24357117195,14400.0,5246.59000079774,3550.65357037421,5246.590000797738,4233.236035923391,3.1549781160608494e-05,0.9490216271309335,0.2,False,0.9847503485910059,0.0,False,0.0,0.0,0.0,8797.24357117195,8797.24357117195,4688.2434894096705,1.3642420526593924e-12,0.0,True,17774.02477,7118.984327297818,False,False,True,False,0.38209276370721496,28558.24060172315,21712.69819252067,False,250.0,0.0,True,1809.3850079543238,0.0,0.38209276370721496,1.0,0.9809653760196445,1.0,NONE,True,0.0,0.0,False,False,16064.999999999982,0.0
495.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5471.83786426079,1682.4683620483615,1357.4683620483615,0.0,1357.4683620483615,5604.451530986966,5604.451530986966,0.0,0.0,5604.451530986966,14400.0,3334.7006738893106,2269.750857097655,3334.7006738893087,2549.5282458385273,2.2046777027462862e-05,0.9490216271867972,0.2,False,0.9808850954173518,0.0,False,0.0,9.094947017729282e-13,0.0,5604.451530986967,5604.451530986966,3760.131203022975,-2.2737367544323206e-13,0.0,True,17774.02477,10984.503358944814,False,False,True,False,0.06212581927443366,26859.536112622016,21712.698248361226,False,250.0,0.0,True,1811.1626198746567,0.0,0.06212581927443366,1.0,0.9810449201296062,1.0,NONE,True,0.0,0.0,False,False,16064.999999999982,0.0
496.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3127.1867669533167,325.0,0.0,0.0,0.0,3936.917630480272,3936.917630480272,0.0,0.0,4994.410971189185,14400.0,2317.3083427043894,1619.6092877758824,2317.3083427043875,1540.874643503095,2.1826406669351403e-05,0.9490216271884171,0.2,False,0.9771243963480359,0.0,False,0.0,0.0,0.0,3936.917630480272,3936.917630480272,2772.948469433327,0.0,0.0,True,18140.614030881246,12098.465324915844,False,False,True,False,1e-09,24514.88501693392,21712.698249980604,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,16064.999999999982,0.0
497.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,924.4565386467547,325.0,0.0,0.0,0.0,2915.29142211842,4101.822968320347,0.0,810.7478284594561,4994.410971189185,14400.0,1695.3058252611117,1219.9855968573083,1695.30582526111,931.6436318311548,2.1361785180965972e-05,0.9490216271884641,0.2,False,1.0,0.0,True,0.0,0.0,0.0,2915.29142211842,2915.29142211842,570.2182411751755,0.0,0.0,True,19973.560335287504,13931.411629322101,False,False,True,False,1e-09,22312.15478867432,21712.698250027566,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,16064.999999999982,0.0
498.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,134.67368395866075,134.67368395866075,1309.7739507268961,0.0,4994.410971189185,14400.0,0.0,134.67368395866075,1309.7739507268943,563.3164586202528,2.0692646112490653e-05,0.9368611003843027,0.2,False,0.953620575146197,0.0,False,0.0,0.0,0.0,134.67368395866075,134.67368395866075,0.0,0.0,0.0,True,22750.751705600003,16708.6029996346,False,False,True,False,1e-09,21387.698250028927,21712.698250028927,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1309.7739507268961,1309.7739507268961,False,False,16064.999999999982,0.0
499.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,130.2943120680884,130.2943120680884,1069.2843929920782,0.0,4994.410971189185,14400.0,0.0,130.2943120680884,1069.2843929920764,340.60998156456645,2.001975449727042e-05,0.9247127341069454,0.2,False,0.9158191356097002,0.0,False,0.0,0.0,0.0,130.2943120680884,130.2943120680884,0.0,0.0,0.0,True,25727.900854574997,19685.752148609594,False,False,True,False,1e-09,21035.187935939273,21360.187935939273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1069.2843929920782,1069.2843929920782,False,False,16064.999999999982,0.0
