t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
500.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,127.69431790187629,127.69431790187629,923.4977240145272,0.0,4994.410971189185,14400.0,0.0,127.69431790187629,923.4977240145254,205.9503652653412,1.9620264726184318e-05,0.9125765161958657,0.2,False,0.8832207583480312,0.0,False,0.0,0.0,0.0,127.69431790187629,127.69431790187629,0.0,0.0,0.0,True,27594.173455425003,21552.0247494596,False,False,True,False,1e-09,20683.030132163716,21008.030132163716,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,923.4977240145272,923.4977240145272,False,False,16064.999999999982,0.0
501.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,126.55357967021708,126.55357967021708,836.965257128555,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,126.55357967021696,836.9652571285533,124.52822355402476,1.9444990004049573e-05,0.900452434502697,0.2,False,0.8535167502382414,0.0,False,0.0,0.0,0.0,126.55357967021708,126.55357967021708,0.0,0.0,0.0,True,28438.439632,22396.2909260346,False,False,True,False,1e-09,20331.22448619194,20656.22448619194,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,836.9652571285551,836.965257128555,False,False,16064.999999999982,0.0
502.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,124.7529495565621,124.7529495565621,779.7734130637431,0.0,4994.410971189185,14400.0,5.684341886080801e-13,124.75294955656153,779.7734130637418,75.29619365576399,1.916832272484446e-05,0.8883404768912213,0.2,False,0.8257871442616105,0.0,False,0.0,0.0,0.0,124.7529495565621,124.7529495565621,0.0,0.0,0.0,True,29804.817786193747,23762.669080228345,False,False,True,False,1e-09,19979.77064586613,20304.77064586613,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,779.7734130637436,779.7734130637431,False,False,16064.999999999982,0.0
503.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,122.34073766507768,122.34073766507768,739.0845349241931,0.0,4994.410971189185,14400.0,4.547473508864641e-13,122.34073766507723,739.0845349241918,45.52796645199567,1.8797685748476114e-05,0.876240631237357,0.2,False,0.7995320021023222,0.0,False,0.0,0.0,0.0,122.34073766507768,122.34073766507768,0.0,0.0,0.0,True,31704.4166834875,25662.267977522097,False,False,True,False,1e-09,19628.668259380647,19953.668259380647,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,739.0845349241936,739.0845349241931,False,False,16064.999999999982,0.0
504.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,120.20304117641749,120.20304117641749,711.0304278514337,0.0,4994.410971189185,14400.0,3.410605131648481e-13,120.20304117641714,711.0304278514323,27.528559264904196,1.8469228134222883e-05,0.8641528854291467,0.2,False,0.7743279859182304,0.0,False,0.0,0.0,0.0,120.20304117641749,120.20304117641749,0.0,0.0,0.0,True,33459.601629524994,27417.45292355959,False,False,True,False,1e-09,19277.91697528164,19602.91697528164,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,711.0304278514341,711.0304278514337,False,False,16064.999999999982,0.0
505.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,117.65561918301688,117.65561918301688,687.6538950782233,0.0,4994.410971189185,14400.0,0.0,117.65561918301688,687.6538950782215,16.645188315397945,1.807781609098522e-05,0.8520772273667446,0.2,False,0.7500539905252809,0.0,False,0.0,0.0,0.0,117.65561918301688,117.65561918301688,0.0,0.0,0.0,True,35648.02842933125,29605.879723365848,False,False,True,False,1e-09,18927.51644246674,19252.51644246674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,687.6538950782233,687.6538950782233,False,False,16064.999999999982,0.0
506.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,115.4620681991298,115.4620681991298,669.7972195101133,0.0,4994.410971189185,14400.0,4.547473508864641e-13,115.46206819912935,669.797219510112,10.064540297561624,1.7740776419201758e-05,0.8400136449624049,0.2,False,0.7265141282666175,0.0,False,0.0,0.0,0.0,115.4620681991298,115.4620681991298,0.0,0.0,0.0,True,37625.388684993755,31583.239979028353,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,669.7972195101138,669.7972195101133,False,False,16064.999999999982,0.0
507.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,113.94580444580232,113.94580444580232,657.7124428255411,0.0,4994.410971189185,14400.0,0.0,113.94580444580232,657.7124428255393,6.085540726959053,1.7507802104261225e-05,0.8279621261404695,0.2,False,0.7034790413749941,0.0,False,0.0,0.0,0.0,113.94580444580232,113.94580444580232,0.0,0.0,0.0,True,39047.310666593745,33005.16196062834,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,657.7124428255411,657.7124428255411,False,False,16064.999999999982,0.0
508.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,112.32153062043822,112.32153062043822,646.3217214707947,0.0,4994.410971189185,14400.0,0.0,112.32153062043822,646.3217214707929,3.6796321386330018,1.7258232014024756e-05,0.815922658837356,0.2,False,0.6809373738423832,0.0,False,0.0,0.0,0.0,112.32153062043822,112.32153062043822,0.0,0.0,0.0,True,40624.75536493125,34582.606658965844,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,646.3217214707947,646.3217214707947,False,False,16064.999999999982,0.0
509.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,110.99493767075961,110.99493767075961,637.2763551484059,0.0,4994.410971189185,14400.0,0.0,110.99493767075961,637.276355148404,2.22489558169866,1.7054400666755375e-05,0.8038952310015458,0.2,False,0.65879450604952,0.0,False,0.0,0.0,0.0,110.99493767075961,110.99493767075961,0.0,0.0,0.0,True,41957.807222681244,35915.65851671584,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,637.2763551484059,637.2763551484059,False,False,16064.999999999982,0.0
510.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,109.83604669634764,109.83604669634764,629.566791074827,0.0,4994.410971189185,14400.0,0.0,109.83604669634764,629.5667910748252,1.3452867468701284,1.6876336771036685e-05,0.7918798305935713,0.2,False,0.6369969500819428,0.0,False,0.0,0.0,0.0,109.83604669634764,109.83604669634764,0.0,0.0,0.0,True,43157.55389465625,37115.40518869085,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,629.566791074827,629.566791074827,False,False,16064.999999999982,0.0
511.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,746.2843527659589,325.0,0.0,0.0,0.0,1123.517914940682,2176.7287968555793,0.0,1053.2108819148978,4994.410971189185,14400.0,620.7824068830269,502.7355080576551,620.782406883025,0.8134298284333712,1.6427313039636422e-05,0.8047620698658215,0.2,False,0.6701793528370932,0.0,False,0.0,0.0,0.0,1123.517914940682,1123.517914940682,0.0,0.0,0.0,True,43890.732416418745,37848.58371045334,False,False,True,False,1e-09,17578.743757770415,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,16174.285714285696,0.0
512.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2675.779474478574,1557.9766030012408,271.77594993740047,961.2006530638404,1232.9766030012408,1130.9852904119894,5130.985290411989,0.0,4000.0,5130.985290411989,14400.0,626.5876487318601,504.39764168012925,626.5876487318601,0.4918416741443007,1.611396005746616e-05,0.8402391433251604,0.2,False,0.7993430139847221,0.0,False,0.0,0.0,0.0,1130.9852904119894,1130.9852904119894,0.0,2.2737367544323206e-13,0.0,True,41380.15141765625,35172.77755282418,False,False,True,False,0.013672716389642197,19881.670251755895,17530.89077727732,False,250.0,0.0,True,1800.2366540906219,0.0,0.013672716389642197,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,16392.857142857123,0.0
513.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5055.695836759201,1572.980208056745,286.77955499290454,961.2006530638404,1247.980208056745,1193.4222228367855,5193.422222836785,0.0,4000.0,5193.422222836785,14400.0,662.2923131035986,531.1299097331869,662.2923131035986,0.29739287147946003,1.67233896569684e-05,0.9458669351564297,0.2,False,0.9279054509834209,0.0,False,0.0,0.0,0.0,1193.4222228367855,1193.4222228367855,202.55438525755562,4.547473508864641e-13,0.0,True,33637.341877225,27354.432932754677,False,False,True,False,0.0199233966910676,23289.998829192646,18559.302992433444,False,250.0,0.0,True,1800.2366540906219,0.0,0.0199233966910676,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,16611.428571428554,0.0
514.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6998.188401106418,1588.3222452611626,302.12159219732223,961.2006530638404,1263.3222452611626,1257.2675277916446,5257.267527791644,0.0,2288.826110952187,5257.267527791644,14400.0,697.8845114684245,559.3830163232201,697.8845114684245,0.1798190854007384,1.7577514796274627e-05,0.9489301411195364,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1257.2675277916446,1257.2675277916446,5286.351092941856,0.0,0.0,True,25927.858633237505,19567.710785332867,False,False,True,False,0.0263150718506458,28294.43818866512,21621.249787558703,False,250.0,0.0,True,1800.2366540906219,0.0,0.0263150718506458,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,16829.999999999985,0.0
515.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8130.923478502443,1937.7394968363458,1412.7394968363458,0.0,1412.7394968363458,5879.061743594197,5879.061743594197,0.0,0.0,5879.061743594197,14400.0,3482.651567650015,2396.410175944182,3482.651567650013,2524.7106506419086,2.701324708273575e-05,0.9490189740924666,0.2,False,0.9963038729532643,0.0,False,0.0,0.0,0.0,5879.061743594197,5879.061743594197,6161.211657998399,4.547473508864641e-13,0.0,True,21884.267998062503,14771.884673730176,False,False,True,False,0.08856407585062,29315.96972311977,21710.04624461733,False,250.0,0.0,True,1800.2366540906219,0.0,0.08856407585062,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,16829.999999999985,0.0
516.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8591.555326124371,2546.6954698673226,2021.6954698673228,0.0,2021.6954698673228,8413.208890040349,8413.208890040349,0.0,0.0,8413.208890040349,14400.0,5021.307175829277,3391.9017142110715,5021.307175829275,4033.586707418559,2.9228503080287656e-05,0.9490215502486816,0.2,False,0.992464845927588,0.0,False,0.0,0.0,0.0,8413.208890040349,8413.208890040349,6015.542272027188,-6.821210263296962e-13,0.0,True,19384.795764781255,9206.646729546734,False,False,True,False,0.3422623764242969,29779.176667996406,21712.621341872033,False,250.0,0.0,True,1800.2366540906219,0.0,0.3422623764242969,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,16829.999999999985,0.0
517.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8140.242361546349,2916.1622750086117,2391.1622750086117,0.0,2391.1622750086117,9950.730962933694,9950.730962933694,0.0,0.0,9950.730962933696,14400.0,5953.648782003804,3997.0821809298905,5953.648782003802,4944.709769199887,3.087301820789133e-05,0.9490216249572118,0.2,False,0.988557924780561,0.0,False,0.0,0.0,0.0,9950.730962933694,9950.730962933694,5194.839489751575,-9.094947017729282e-13,0.0,True,17885.1124248125,5846.896795796289,False,False,True,False,0.4961866414515201,29327.938381238768,21712.69601969242,False,250.0,0.0,True,1800.2366540906219,0.0,0.4961866414515201,1.0,0.9866861018567115,1.0,NONE,True,0.0,0.0,False,False,16829.999999999985,0.0
518.0,4.0,95.00000000000003,20.43481588124427,4.00009426085547,5000.0,6903.270851462436,2658.230382518112,2133.230382518112,0.0,2133.230382518112,8799.175700479,8799.175700479,0.0,0.0,8799.175700479002,14400.0,5247.421013695024,3551.7546867839756,5247.421013695022,4233.236035923391,3.1637553546456355e-05,0.9490216271237591,0.2,False,0.9846466828090205,0.0,False,0.0,0.0,0.0,8799.175700479,8799.175700479,4215.8021047940265,4.547473508864641e-13,0.0,True,17774.02477,7112.538945582686,False,False,True,False,0.3827490916055165,28090.969036811643,21712.698185349207,False,250.0,0.0,True,1812.432096620676,0.0,0.3827490916055165,1.0,0.9811017887680439,1.0,NONE,True,0.0,0.0,False,False,16829.999999999985,0.0
519.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5332.087415169368,1683.5857745842918,1358.5857745842918,0.0,1358.5857745842918,5604.941806634612,5604.941806634612,0.0,0.0,5604.941806634612,14400.0,3334.95351300895,2269.9882936256618,3334.953513008948,2549.5282458385273,2.2058488532078145e-05,0.949021627186589,0.2,False,0.9807793069744067,0.0,False,0.0,9.094947017729282e-13,0.0,5604.9418066346125,5604.941806634612,3619.263341181219,0.0,0.0,True,17774.02477,10983.037582153302,False,False,True,False,0.06227324718975555,26719.78566332262,21712.69824815325,False,250.0,0.0,True,1812.1782176742051,0.0,0.06227324718975555,1.0,0.9810904116114645,1.0,NONE,True,0.0,0.0,False,False,16829.999999999985,0.0
520.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3198.349537485204,325.0,0.0,0.0,0.0,3940.4636707034997,3940.4636707034997,0.0,0.0,4994.410971189185,14400.0,2319.141426321763,1621.3222443817367,2319.141426321761,1540.874643503095,2.1910015469803747e-05,0.949021627188411,0.2,False,0.976996110555678,0.0,False,0.0,0.0,0.0,3940.4636707034997,3940.4636707034997,2844.111239958993,0.0,0.0,True,17818.459831925,11776.311125959597,False,False,True,False,1e-09,24586.04778745978,21712.698249974575,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9830090107938912,1.0,NONE,True,0.0,0.0,False,False,16829.999999999985,0.0
521.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,966.2292009557389,325.0,0.0,0.0,0.0,2921.8574085246905,4118.232972154879,0.0,815.9852639141749,4994.410971189185,14400.0,1698.719153376227,1223.1382551484635,1698.7191533762252,931.6436318311548,2.1511787772044582e-05,0.949021627188464,0.2,False,1.0,0.0,True,0.0,0.0,0.0,2921.8574085246905,2921.8574085246905,611.9909034839773,0.0,0.0,True,19373.686999299996,13331.538293334594,False,False,True,False,1e-09,22353.927450983123,21712.698250027384,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,16829.999999999985,0.0
522.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,135.6945763372695,135.6945763372695,1313.5665375214703,0.0,4994.410971189185,14400.0,0.0,135.6945763372695,1313.5665375214685,563.3164586202528,2.0849506488538393e-05,0.9368611003843026,0.2,False,0.9534478416080193,0.0,False,0.0,0.0,0.0,135.6945763372695,135.6945763372695,0.0,0.0,0.0,True,22084.225776724994,16042.077070759591,False,False,True,False,1e-09,21387.698250028927,21712.698250028927,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1313.5665375214703,1313.5665375214703,False,False,16829.999999999985,0.0
523.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,130.53180053203334,130.53180053203334,1070.2325396907218,0.0,4994.410971189185,14400.0,0.0,130.53180053203334,1070.23253969072,340.60998156456645,2.0056244660721505e-05,0.9247127341069452,0.2,False,0.9156051199285743,0.0,False,0.0,0.0,0.0,130.53180053203334,130.53180053203334,0.0,0.0,0.0,True,25561.269372356248,19519.120666390845,False,False,True,False,1e-09,21035.187935939273,21360.187935939273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1070.2325396907218,1070.2325396907218,False,False,16829.999999999985,0.0
524.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,127.63373531304187,127.63373531304187,923.244884894888,0.0,4994.410971189185,14400.0,0.0,127.63373531304187,923.2448848948861,205.9503652653412,1.961095619585768e-05,0.9125765161958654,0.2,False,0.8830183121303118,0.0,False,0.0,0.0,0.0,127.63373531304187,127.63373531304187,0.0,0.0,0.0,True,27638.608517349996,21596.459811384593,False,False,True,False,1e-09,20683.030132163713,21008.030132163713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,923.244884894888,923.244884894888,False,False,16829.999999999985,0.0
525.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,127.33173200204784,127.33173200204784,840.2521656838504,0.0,4994.410971189185,14400.0,3.410605131648481e-13,127.3317320020475,840.252165683849,124.52822355402476,1.956455330959573e-05,0.9004524345026966,0.2,False,0.8531646526014993,0.0,False,0.0,0.0,0.0,127.33173200204784,127.33173200204784,0.0,0.0,0.0,True,27860.783826975,21818.635121009596,False,False,True,False,1e-09,20331.22448619193,20656.22448619193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,840.2521656838508,840.2521656838504,False,False,16829.999999999985,0.0
526.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,126.46444504007646,126.46444504007646,787.1689573131586,0.0,4994.410971189185,14400.0,3.410605131648481e-13,126.46444504007611,787.1689573131571,75.29619365576399,1.9431294445246553e-05,0.888340476891221,0.2,False,0.825098304891909,0.0,False,0.0,0.0,0.0,126.46444504007646,126.46444504007646,0.0,0.0,0.0,True,28505.092224887496,22462.943518922093,False,False,True,False,1e-09,19979.770645866116,20304.770645866116,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,787.1689573131589,787.1689573131586,False,False,16829.999999999985,0.0
527.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,123.78119181357938,123.78119181357938,745.5951422548749,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,123.78119181357916,745.5951422548733,45.52796645199567,1.9019011898174163e-05,0.8762406312373568,0.2,False,0.7985468102914113,0.0,False,0.0,0.0,0.0,123.78119181357938,123.78119181357938,0.0,0.0,0.0,True,30560.213838918757,24518.065132953354,False,False,True,False,1e-09,19628.668259380633,19953.668259380633,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,745.5951422548751,745.5951422548749,False,False,16829.999999999985,0.0
528.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,119.9517224247329,119.9517224247329,709.829442033151,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,119.95172242473268,709.8294420331495,27.528559264904196,1.8430612943510236e-05,0.8641528854291466,0.2,False,0.7733977411556037,0.0,False,0.0,0.0,0.0,119.9517224247329,119.9517224247329,0.0,0.0,0.0,True,33670.66817366875,27628.51946770335,False,False,True,False,1e-09,19277.91697528163,19602.91697528163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,709.8294420331513,709.829442033151,False,False,16829.999999999985,0.0
529.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,116.63261432853186,116.63261432853186,682.470693125644,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,116.63261432853163,682.4706931256424,16.645188315397945,1.7920631132476736e-05,0.8520772273667445,0.2,False,0.7493600491890622,0.0,False,0.0,0.0,0.0,116.63261432853186,116.63261432853186,0.0,0.0,0.0,True,36558.94719879374,30516.79849282834,False,False,True,False,1e-09,18927.51644246673,19252.51644246673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,682.4706931256442,682.470693125644,False,False,16829.999999999985,0.0
530.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,114.73321070311592,114.73321070311592,665.941422935633,0.0,4994.410971189185,14400.0,4.547473508864641e-13,114.73321070311546,665.9414229356316,10.064540297561624,1.7628787277833347e-05,0.8400136449624049,0.2,False,0.7259959741116704,0.0,False,0.0,0.0,0.0,114.73321070311592,114.73321070311592,0.0,0.0,0.0,True,38303.02337935,32260.8746733846,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,665.9414229356335,665.941422935633,False,False,16829.999999999985,0.0
531.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,113.57452594232778,113.57452594232778,655.689729868438,0.0,4994.410971189185,14400.0,0.0,113.57452594232778,655.6897298684362,6.085540726959053,1.745075506689101e-05,0.8279621261404695,0.2,False,0.7030531422571753,0.0,False,0.0,0.0,0.0,113.57452594232778,113.57452594232778,0.0,0.0,0.0,True,39402.79116199375,33360.64245602835,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,655.689729868438,655.689729868438,False,False,16829.999999999985,0.0
532.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,112.29907900654153,112.29907900654153,646.1953019109746,0.0,4994.410971189185,14400.0,4.547473508864641e-13,112.29907900654108,646.1953019109733,3.6796321386330018,1.7254782317785834e-05,0.815922658837356,0.2,False,0.6805173397606105,0.0,False,0.0,0.0,0.0,112.29907900654153,112.29907900654153,0.0,0.0,0.0,True,40646.972895893756,34604.82418992835,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,646.1953019109751,646.1953019109746,False,False,16829.999999999985,0.0
533.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,110.88625226005418,110.88625226005418,636.6442573493114,0.0,4994.410971189185,14400.0,0.0,110.88625226005418,636.6442573493096,2.22489558169866,1.7037701125499722e-05,0.8038952310015458,0.2,False,0.6584033666652627,0.0,False,0.0,0.0,0.0,110.88625226005418,110.88625226005418,0.0,0.0,0.0,True,42068.894877493745,36026.74617152834,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,636.6442573493114,636.6442573493114,False,False,16829.999999999985,0.0
534.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,109.56191613140979,109.56191613140979,627.9233367971792,0.0,4994.410971189185,14400.0,0.0,109.56191613140979,627.9233367971774,1.3452867468701284,1.68342165393616e-05,0.7918798305935713,0.2,False,0.636680760395682,0.0,False,0.0,0.0,0.0,109.56191613140979,109.56191613140979,0.0,0.0,0.0,True,43446.381797168746,37404.23309120334,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,627.9233367971792,627.9233367971792,False,False,16829.999999999985,0.0
535.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,716.1735911440687,325.0,0.0,0.0,0.0,1120.3294671608378,2098.26344502101,0.0,977.9339778601718,4994.410971189185,14400.0,619.0125330455594,501.3169341152784,619.0125330455576,0.8134298284333712,1.638274354128275e-05,0.8037847296489543,0.2,False,0.6674292850517738,0.0,False,0.0,0.0,0.0,1120.3294671608378,1120.3294671608378,0.0,0.0,0.0,True,44201.77784989375,38159.629143928345,False,False,True,False,1e-09,17548.632996148524,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,16939.2857142857,0.0
536.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2858.8757288488564,1556.848650412906,270.6479973490657,961.2006530638403,1231.848650412906,1126.2913585685624,5126.291358568562,0.0,3999.999999999999,5126.291358568562,14400.0,623.9960477555687,502.29531081299365,623.9960477555687,0.4918416741443007,1.604483583840708e-05,0.8452423610596574,0.2,False,0.796627091536815,0.0,False,0.0,0.0,0.0,1126.2913585685624,1126.2913585685624,0.0,-2.2737367544323206e-13,0.0,True,41835.6108023875,35633.91557200847,False,False,True,False,0.013202797926795198,20036.435290516136,17502.55956166728,False,250.0,0.0,True,1800.2366540906219,0.0,0.013202797926795198,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,17157.857142857127,0.0
537.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5231.669561441617,1572.8119373137308,286.61128424989033,961.2006530638405,1247.8119373137308,1192.721970532637,5192.721970532637,0.0,4000.0,5192.721970532637,14400.0,661.9130544241416,530.8089161084954,661.9130544241416,0.29739287147946003,1.6711224922429704e-05,0.9460120284707301,0.2,False,0.9251951080013372,0.0,False,0.0,0.0,0.0,1192.721970532637,1192.721970532637,528.2156300983879,9.094947017729282e-13,0.0,True,33703.9944701125,27421.932678304973,False,False,True,False,0.019853293098312786,23611.006225808,18704.336664366383,False,250.0,0.0,True,1800.2366540906219,0.0,0.019853293098312786,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,17376.428571428558,0.0
538.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6877.942954494329,1588.6661703320924,302.4655172682519,961.2006530638405,1263.6661703320924,1258.6987589079915,5258.698758907992,0.0,2371.480180647855,5258.698758907992,14400.0,698.6430288273386,560.0557300806529,698.6430288273386,0.1798190854007384,1.7606565401201827e-05,0.9489343488256512,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1258.6987589079915,1258.6987589079915,5170.097779491883,-4.547473508864641e-13,0.0,True,25794.5534474625,19432.67412185459,False,False,True,False,0.026458355125436987,28178.398718539087,21625.455764044757,False,250.0,0.0,True,1800.2366540906219,0.0,0.026458355125436987,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,17594.99999999999,0.0
539.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8276.877770998452,1937.401245729438,1412.401245729438,0.0,1412.401245729438,5877.654124463562,5877.654124463562,0.0,0.0,5877.654124463562,14400.0,3482.0283079770506,2395.625816486511,3482.028307977049,2524.7106506419086,2.695379087559698e-05,0.9490190961159439,0.2,False,0.9963112162520327,0.0,False,0.0,0.0,0.0,5877.654124463562,5877.654124463562,6307.6299472900755,2.2737367544323206e-13,0.0,True,21984.24688739375,14873.566475408388,False,False,True,False,0.08842315641671976,29462.04598893388,21710.16821793543,False,250.0,0.0,True,1800.2366540906219,0.0,0.08842315641671976,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,17594.99999999999,0.0
540.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8585.93016656035,2547.26849661669,2022.2684966166898,0.0,2022.2684966166898,8415.59351908753,8415.59351908753,0.0,0.0,8415.593519087532,14400.0,5022.345941950885,3393.2475771366444,5022.345941950884,4033.586707418559,2.93335272228224e-05,0.9490215537873623,0.2,False,0.9924598695689362,0.0,False,0.0,0.0,0.0,8415.59351908753,8415.59351908753,6009.347732338774,0.0,0.0,True,19218.1642825625,9037.130365928597,False,False,True,False,0.3425011061829918,29773.555045658606,21712.624879098257,False,250.0,0.0,True,1800.2366540906219,0.0,0.3425011061829918,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,17594.99999999999,0.0
541.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8007.892473344522,2917.028461705632,2392.028461705632,0.0,2392.028461705632,9952.496200646987,9952.496200646987,0.0,0.0,9952.496200646989,14400.0,5954.410543826316,3998.085656820671,5954.410543826314,4944.709769199887,3.095257263903004e-05,0.9490216250598336,0.2,False,0.9885440280526995,0.0,False,0.0,0.0,0.0,9952.496200646987,9952.496200646987,5061.623520604848,-1.3642420526593924e-12,0.0,True,17774.02477,5733.287722283996,False,False,True,False,0.4964067731303414,29195.5885956165,21712.696122271976,False,250.0,0.0,True,1800.4909186266093,0.0,0.4964067731303414,1.0,0.9805689134826888,1.0,NONE,True,0.0,0.0,False,False,17594.99999999999,0.0
542.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7075.6621619301095,2660.817642820813,2135.817642820813,0.0,2135.817642820813,8800.142389492887,8800.142389492887,0.0,0.0,8800.142389492887,14400.0,5247.836520143668,3552.3058693492185,5247.836520143666,4233.236035923391,3.16815356725096e-05,0.9490216271267351,0.2,False,0.9846280435069971,0.0,False,0.0,0.0,0.0,8800.142389492887,8800.142389492887,4385.606158025812,-1.5916157281026244e-12,0.0,True,17774.02477,7109.313578324545,False,False,True,False,0.3830776161455738,28263.360350254123,21712.698188324015,False,250.0,0.0,True,1813.9551980802844,0.0,0.3830776161455738,1.0,0.9811700877223111,1.0,NONE,True,0.0,0.0,False,False,17594.99999999999,0.0
543.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5250.824881289936,1692.541718439072,1367.541718439072,0.0,1367.541718439072,5608.866681461171,5608.866681461171,0.0,0.0,5608.866681461171,14400.0,3336.976225966053,2271.8904554951177,3336.976225966051,2549.5282458385273,2.2152590760704828e-05,0.9490216271866753,0.2,False,0.9807347633245146,0.0,False,0.0,0.0,0.0,5608.866681461171,5608.866681461171,3529.044863535942,-6.821210263296962e-13,0.0,True,17774.02477,10971.29416834152,False,False,True,False,0.06345506771967266,26638.52312952946,21712.698248239525,False,250.0,0.0,True,1820.2982768087963,0.0,0.06345506771967266,1.0,0.9814553318721656,1.0,NONE,True,0.0,0.0,False,False,17594.99999999999,0.0
544.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2960.8431138106794,325.0,0.0,0.0,0.0,3943.7686163120034,3943.7686163120034,0.0,0.0,4989.405328008916,14400.0,2320.8480903793206,1622.9205259326827,2320.848090379319,1540.874643503095,2.198838975806333e-05,0.9490216271884135,0.2,False,0.9769300272920334,0.0,False,0.0,0.0,0.0,3943.7686163120034,3943.7686163120034,2606.6048162870466,-4.547473508864641e-13,0.0,True,17774.02477,11733.479330426027,False,False,True,False,1e-09,24348.54136378775,21712.69824997707,False,250.0,0.0,True,1806.0826623071785,0.0,1e-09,1.0,0.9808178738906298,1.0,NONE,True,0.0,0.0,False,False,17594.99999999999,0.0
545.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,875.5145257387145,325.0,0.0,0.0,0.0,2924.779777143509,4126.22624369347,0.0,818.5877804620601,4994.410971189185,14400.0,1700.2361880940553,1224.5435890494537,1700.2361880940534,931.6436318311548,2.157909361350564e-05,0.949021627188464,0.2,False,1.0,0.0,True,0.0,0.0,0.0,2924.779777143509,2924.779777143509,521.2762282670292,0.0,0.0,True,19107.076627750004,13064.927921784601,False,False,True,False,1e-09,22263.212775766176,21712.69825002746,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,17594.99999999999,0.0
546.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,136.3489931683348,136.3489931683348,1315.968509158032,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,136.34899316833457,1315.9685091580304,563.3164586202528,2.0950057802627645e-05,0.9368611003843026,0.2,False,0.9533384437005069,0.0,False,0.0,0.0,0.0,136.3489931683348,136.3489931683348,0.0,0.0,0.0,True,21662.0926884375,15619.943982472098,False,False,True,False,1e-09,21387.698250028927,21712.698250028927,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1315.9685091580322,1315.968509158032,False,False,17594.99999999999,0.0
547.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,131.4906722937668,131.4906722937668,1074.0251264852923,0.0,4994.410971189185,14400.0,0.0,131.4906722937668,1074.0251264852905,340.60998156456645,2.020357555306497e-05,0.9247127341069452,0.2,False,0.9153241926025618,0.0,False,0.0,0.0,0.0,131.4906722937668,131.4906722937668,0.0,0.0,0.0,True,24894.743443481246,18852.594737515843,False,False,True,False,1e-09,21035.187935939273,21360.187935939273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1074.0251264852923,1074.0251264852923,False,False,17594.99999999999,0.0
548.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,126.83672738823213,126.83672738823213,919.8947665596861,0.0,4994.410971189185,14400.0,0.0,126.83672738823213,919.8947665596843,205.9503652653412,1.9488495723609806e-05,0.9125765161958654,0.2,False,0.8828900368404808,0.0,False,0.0,0.0,0.0,126.83672738823213,126.83672738823213,0.0,0.0,0.0,True,28227.373087856246,22185.224381890843,False,False,True,False,1e-09,20683.030132163713,21008.030132163713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,919.8947665596861,919.8947665596861,False,False,17594.99999999999,0.0
549.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,123.97989708447561,123.97989708447561,825.7771260845693,0.0,4994.410971189185,14400.0,0.0,123.97989708447561,825.7771260845675,124.52822355402476,1.9049543014057293e-05,0.9004524345026966,0.2,False,0.8536956759517886,0.0,False,0.0,0.0,0.0,123.97989708447561,123.97989708447561,0.0,0.0,0.0,True,30404.691122181255,24362.542416215852,False,False,True,False,1e-09,20331.22448619193,20656.22448619193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,825.7771260845693,825.7771260845693,False,False,17594.99999999999,0.0
550.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,123.25941698080368,123.25941698080368,773.1363861732461,0.0,4994.410971189185,14400.0,0.0,123.25941698080368,773.1363861732443,75.29619365576399,1.8938841061172792e-05,0.888340476891221,0.2,False,0.8262683086092548,0.0,False,0.0,0.0,0.0,123.25941698080368,123.25941698080368,0.0,0.0,0.0,True,30971.238161724996,24929.089455759593,False,False,True,False,1e-09,19979.770645866116,20304.770645866116,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,773.1363861732461,773.1363861732461,False,False,17594.99999999999,0.0
551.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,122.57589941932433,122.57589941932433,740.1591011826567,0.0,4994.410971189185,14400.0,0.0,122.57589941932433,740.1591011826549,45.52796645199567,1.883381841238488e-05,0.8762406312373568,0.2,False,0.799964104112288,0.0,False,0.0,0.0,0.0,122.57589941932433,122.57589941932433,0.0,0.0,0.0,True,31515.567670306245,25473.418964340843,False,False,True,False,1e-09,19628.668259380633,19953.668259380633,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,740.1591011826567,740.1591011826567,False,False,17594.99999999999,0.0
552.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,120.99125738793678,120.99125738793678,714.7598048660948,0.0,4994.410971189185,14400.0,0.0,120.99125738793678,714.759804866093,27.528559264904196,1.8590337757466835e-05,0.8641528854291466,0.2,False,0.774590124468847,0.0,False,0.0,0.0,0.0,120.99125738793678,120.99125738793678,0.0,0.0,0.0,True,32804.18446613125,26762.035760165847,False,False,True,False,1e-09,19277.91697528163,19602.91697528163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,714.7598048660948,714.7598048660948,False,False,17594.99999999999,0.0
553.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,119.28312731273803,119.28312731273803,695.6815371267327,0.0,4994.410971189185,14400.0,3.410605131648481e-13,119.28312731273769,695.6815371267312,16.645188315397945,1.8327883132916344e-05,0.8520772273667445,0.2,False,0.7499504437407536,0.0,False,0.0,0.0,0.0,119.28312731273803,119.28312731273803,0.0,0.0,0.0,True,34237.2152132125,28195.066507247095,False,False,True,False,1e-09,18927.51644246673,19252.51644246673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,695.681537126733,695.6815371267327,False,False,17594.99999999999,0.0
554.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,117.98451148484104,117.98451148484104,682.6920146116572,0.0,4994.410971189185,14400.0,0.0,117.98451148484104,682.6920146116554,10.064540297561624,1.8128350477590834e-05,0.8400136449624049,0.2,False,0.7258233135278083,0.0,False,0.0,0.0,0.0,117.98451148484104,117.98451148484104,0.0,0.0,0.0,True,35359.20052681875,29317.051820853347,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,682.6920146116572,682.6920146116572,False,False,17594.99999999999,0.0
555.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,116.79336283750187,116.79336283750187,672.6931606640973,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,116.79336283750176,672.6931606640956,6.085540726959053,1.7945330182145953e-05,0.8279621261404695,0.2,False,0.7021061031238234,0.0,False,0.0,0.0,0.0,116.79336283750187,116.79336283750187,0.0,0.0,0.0,True,36414.5332475375,30372.3845415721,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,672.6931606640974,672.6931606640973,False,False,17594.99999999999,0.0
556.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,115.05440295062994,115.05440295062994,661.2392295294405,0.0,4994.410971189185,14400.0,6.821210263296962e-13,115.05440295062925,661.2392295294394,3.6796321386330018,1.7678138549117463e-05,0.815922658837356,0.2,False,0.6788853627459381,-1.1368683772161603e-13,False,0.0,0.0,0.0,115.05440295062994,115.05440295062994,0.0,0.0,0.0,True,38003.08671135625,31960.938005390846,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,661.2392295294412,661.2392295294405,False,False,17594.99999999999,0.0
557.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,113.18340557020821,113.18340557020821,649.6654720106743,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,113.1834055702081,649.6654720106726,2.22489558169866,1.7390659321309833e-05,0.8038952310015458,0.2,False,0.6561787488064733,0.0,False,0.0,0.0,0.0,113.18340557020821,113.18340557020821,0.0,0.0,0.0,True,39780.48918835625,33738.34048239085,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,649.6654720106744,649.6654720106743,False,False,17594.99999999999,0.0
558.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,111.6309411563891,111.6309411563891,640.0596145398085,0.0,4994.410971189185,14400.0,0.0,111.6309411563891,640.0596145398067,1.3452867468701284,1.7152122765591558e-05,0.7918798305935713,0.2,False,0.6339039554259555,0.0,False,0.0,0.0,0.0,111.6309411563891,111.6309411563891,0.0,0.0,0.0,True,41313.49882476875,35271.35011880335,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,640.0596145398085,640.0596145398085,False,False,17594.99999999999,0.0
559.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,799.8942938364,325.0,0.0,0.0,0.0,1137.549859261773,2324.7855938527728,0.0,1187.2357345909998,4994.410971189185,14400.0,628.5572098118973,508.99264944987567,628.5572098118955,0.8134298284333712,1.6627026045725183e-05,0.8065021504419945,0.2,False,0.6713609321450762,0.0,False,0.0,0.0,0.0,1137.549859261773,1137.549859261773,0.0,0.0,0.0,True,42524.354262225,36482.2055562596,False,False,True,False,1e-09,17632.353698840856,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,17704.285714285703,0.0
560.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2938.7517529756265,1561.0637969503405,274.8631438865,961.2006530638405,1236.0637969503405,1143.8325307431692,5143.83253074317,0.0,4000.0000000000005,5143.83253074317,14400.0,633.6671440817263,510.1653866614429,633.6671440817263,0.4918416741443007,1.630659654626471e-05,0.8504128780523001,0.2,False,0.8004329124696132,0.0,False,0.0,0.0,0.0,1143.8325307431692,1143.8325307431692,0.0,-6.821210263296962e-13,0.0,True,40135.969683756244,33913.053458275426,False,False,True,False,0.014958878104305443,20195.084123806122,17581.332370830496,False,250.0,0.0,True,1800.2366540906219,0.0,0.014958878104305443,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,17922.85714285713,0.0
561.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5408.6775098632315,1577.9574782809743,291.75682521713395,961.2006530638404,1252.9574782809743,1214.1349437795534,5214.1349437795525,0.0,3999.999999999999,5214.1349437795525,14400.0,673.4804441475844,540.654499631969,673.4804441475844,0.29739287147946003,1.7090742800200936e-05,0.9461619734635167,0.2,False,0.9288506567970639,0.0,False,0.0,0.0,0.0,1214.1349437795534,1214.1349437795534,854.5969613443558,6.821210263296962e-13,0.0,True,31671.090387043747,25363.123564724905,False,False,True,False,0.021996986660302927,23937.897530307462,18854.22002044423,False,250.0,0.0,True,1800.2366540906219,0.0,0.021996986660302927,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,18141.42857142856,0.0
562.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7384.837510582889,1594.6206016859887,308.41994862214835,961.2006530638404,1269.6206016859887,1283.4778987677773,5283.477898767776,0.0,2265.6586048381087,5283.477898767776,14400.0,711.7274532686097,571.7504454991677,711.7274532686097,0.1798190854007384,1.812157879614798e-05,0.9489386972304419,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1283.4778987677773,1283.4778987677773,5675.518953016503,6.821210263296962e-13,0.0,True,23495.038992843747,17103.182308804102,False,False,True,False,0.02893904204250139,28689.6398919539,21629.80238137101,False,250.0,0.0,True,1800.2366540906219,0.0,0.02893904204250139,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,18359.999999999993,0.0
563.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8615.037447888113,1947.3339865710138,1422.3339865710138,0.0,1422.3339865710138,5918.98884811326,5918.98884811326,0.0,0.0,5918.988848113261,14400.0,3500.172089567788,2418.816758545472,3500.1720895677863,2524.7106506419086,2.873953661853123e-05,0.9490192222196827,0.2,False,0.9960974446656652,0.0,False,0.0,0.0,0.0,5918.98884811326,5918.98884811326,6635.986833753066,-2.2737367544323206e-13,0.0,True,19073.75033130625,11913.063912916496,False,False,True,False,0.09256125437970397,29800.331717726,21710.294269837887,False,250.0,0.0,True,1800.2366540906219,0.0,0.09256125437970397,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,18359.999999999993,0.0
564.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4672.142857142857,8963.470439045172,2617.241262659288,2092.241262659288,0.0,2092.241262659288,8461.549388362955,8461.549388362955,0.0,0.0,8461.549388362955,14400.0,5042.151749336195,3419.39763902676,5042.1517493361935,4033.586707418559,3.14111136210896e-05,0.9490215574443708,0.2,False,0.992015097204883,0.0,False,0.0,0.0,0.0,8461.549388362955,8461.549388362955,6316.9190073430245,0.0,0.0,True,17774.02477,7485.948759335486,False,False,True,False,0.35290715231547903,30151.098973648594,21712.628534603424,False,250.0,0.0,True,1839.8027765794216,0.0,0.35290715231547903,1.0,0.9823406460094327,1.0,NONE,True,0.0,0.0,False,False,18359.999999999993,0.0
565.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8551.704903207446,3059.8824076679143,2534.8824076679143,0.0,2534.8824076679143,10000.03593771913,10000.03593771913,0.0,0.0,10000.03593771913,14400.0,5974.701108735042,4025.3348289840887,5974.70110873504,4944.709769199887,3.3151545860254284e-05,0.9490216251658866,0.2,False,0.987865086033166,0.0,False,0.0,0.0,0.0,10000.03593771913,10000.03593771913,5462.58211379379,4.547473508864641e-13,0.0,True,17774.02477,5561.036490386779,False,False,True,False,0.514149052729431,29739.401131489074,21712.696228281628,False,250.0,0.0,True,1874.6374614601693,0.0,0.514149052729431,1.0,0.9839530381369695,1.0,NONE,True,0.0,0.0,False,False,18359.999999999993,0.0
566.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7366.266216746471,2794.8894210421104,2269.8894210421104,0.0,2269.8894210421104,8850.00796370823,8850.00796370823,0.0,0.0,8850.00796370823,14400.0,5269.027349024451,3580.98061468378,5269.027349024449,4233.236035923391,3.4011349608161326e-05,0.9490216271298108,0.2,False,0.9837069023008456,0.0,False,0.0,1.8189894035458565e-12,0.0,8850.007963708233,8850.00796370823,4542.138437790231,1.5916157281026244e-12,0.0,True,17774.02477,6942.403341722005,False,False,True,False,0.40015799937448787,28553.964408144762,21712.698191398293,False,250.0,0.0,True,1891.2425007216266,0.0,0.40015799937448787,1.0,0.9847359531987985,1.0,NONE,True,0.0,0.0,False,False,18359.999999999993,0.0
567.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5488.407913379737,1783.7624516402293,1458.7624516402293,0.0,1458.7624516402293,5648.382961414602,5648.382961414602,0.0,0.0,5648.382961414602,14400.0,3357.2033555371017,2291.1796058775,3357.2033555371,2549.5282458385273,2.313471935948445e-05,0.9490216271867644,0.2,False,0.9795626658578764,0.0,False,0.0,9.094947017729282e-13,0.0,5648.3829614146025,5648.382961414602,3675.4071625165,0.0,0.0,True,17774.02477,10852.142188303478,False,False,True,False,0.07551291612829036,26876.106161708412,21712.698248328677,False,250.0,0.0,True,1901.0378534863103,0.0,0.07551291612829036,1.0,0.98520219087681,1.0,NONE,True,0.0,0.0,False,False,18359.999999999993,0.0
568.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3164.5194319901098,1599.1140285913275,1018.5484300017324,255.56559858959506,1274.1140285913275,3983.1991366544366,4982.629936090177,0.0,750.3861168720565,4982.629936090177,14400.0,2341.0752199503695,1642.1239167040671,2341.0752199503677,1540.874643503095,2.2957341370597524e-05,0.949021627188416,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3983.1991366544366,3983.1991366544366,1536.1671058778134,6.821210263296962e-13,0.0,True,17774.02477,11679.093286949594,False,False,True,False,0.0064129825179752515,24552.21768196977,21712.69824997966,False,250.0,0.0,True,1886.9688464386415,0.0,0.0064129825179752515,1.0,0.9845335609492615,1.0,NONE,True,0.0,0.0,False,False,18359.999999999993,0.0
569.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,953.472140988731,325.0,0.0,0.0,0.0,2956.360450342987,2956.360450342987,0.0,0.0,4964.344112179703,14400.0,1716.544311310714,1239.816139032273,1716.5443113107121,931.6436318311548,2.2328016052196163e-05,0.9490216271884641,0.2,False,0.9958893845338953,0.0,False,0.0,0.0,0.0,2956.360450342987,2956.360450342987,599.2338435171187,-2.2737367544323206e-13,0.0,True,17774.02477,11741.566533284491,False,False,True,False,1e-09,22341.170391016265,21712.698250027534,False,250.0,0.0,True,1835.2476329889664,0.0,1e-09,1.0,0.9821327728591934,1.0,NONE,True,0.0,0.0,False,False,18359.999999999993,0.0
570.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,139.4248132198543,139.4248132198543,1326.9670108622886,0.0,4994.410971189185,14400.0,0.0,139.4248132198543,1326.9670108622868,563.3164586202528,2.1422658343141113e-05,0.9368611003843027,0.2,False,0.9487721456505019,0.0,False,0.0,0.0,0.0,139.4248132198543,139.4248132198543,0.0,0.0,0.0,True,19729.167494700007,13687.018788734604,False,False,True,False,1e-09,21387.698250028927,21712.698250028927,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1326.9670108622886,1326.9670108622886,False,False,18359.999999999993,0.0
