t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
571.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,134.21919148342226,134.21919148342226,1084.5179499502738,0.0,4994.410971189185,14400.0,0.0,134.21919148342226,1084.517949950272,340.60998156456645,2.0622813226996957e-05,0.9247127341069454,0.2,False,0.910330258709101,0.0,False,0.0,0.0,0.0,134.21919148342226,134.21919148342226,0.0,0.0,0.0,True,23050.68837359375,17008.53966762835,False,False,True,False,1e-09,21035.187935939273,21360.187935939273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1084.5179499502738,1084.5179499502738,False,False,18359.999999999993,0.0
572.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,132.36596962153573,132.36596962153573,942.271028647654,0.0,4994.410971189185,14400.0,0.0,132.36596962153573,942.2710286476522,205.9503652653412,2.0338065212175287e-05,0.9125765161958657,0.2,False,0.8768782326620786,0.0,False,0.0,0.0,0.0,132.36596962153573,132.36596962153573,0.0,0.0,0.0,True,24294.87010749375,18252.721401528346,False,False,True,False,1e-09,20683.030132163716,21008.030132163716,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,942.271028647654,942.271028647654,False,False,18359.999999999993,0.0
573.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,131.45847881524773,131.45847881524773,857.0027573598745,0.0,4994.410971189185,14400.0,0.0,131.45847881524773,857.0027573598727,124.52822355402476,2.0198629016826085e-05,0.900452434502697,0.2,False,0.8462632128897687,1.1368683772161603e-13,False,0.0,0.0,0.0,131.45847881524773,131.45847881524773,0.0,0.0,0.0,True,24916.96097444375,18874.81226847835,False,False,True,False,1e-09,20331.22448619194,20656.22448619194,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,857.0027573598745,857.0027573598745,False,False,18359.999999999993,0.0
574.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,129.1821747539901,129.1821747539901,798.4835079169643,0.0,4994.410971189185,14400.0,0.0,129.1821747539901,798.4835079169625,75.29619365576399,1.9848874313461115e-05,0.8883404768912213,0.2,False,0.8176832814031971,0.0,False,0.0,0.0,0.0,129.1821747539901,129.1821747539901,0.0,0.0,0.0,True,26516.623203743755,20474.474497778352,False,False,True,False,1e-09,19979.77064586613,20304.77064586613,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,798.4835079169643,798.4835079169643,False,False,18359.999999999993,0.0
575.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,127.18129747175222,127.18129747175222,760.3230209737958,0.0,4994.410971189185,14400.0,0.0,127.18129747175222,760.323020973794,45.52796645199567,1.9541439005397666e-05,0.876240631237357,0.2,False,0.7904628721738628,0.0,False,0.0,0.0,0.0,127.18129747175222,127.18129747175222,0.0,0.0,0.0,True,27971.8714817875,21929.722775822098,False,False,True,False,1e-09,19628.668259380647,19953.668259380647,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,760.3230209737958,760.3230209737958,False,False,18359.999999999993,0.0
576.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,124.46540399359313,124.46540399359313,730.562249843475,0.0,4994.410971189185,14400.0,0.0,124.46540399359313,730.5622498434732,27.528559264904196,1.9124141275278258e-05,0.8641528854291467,0.2,False,0.7643715620889134,0.0,False,0.0,0.0,0.0,124.46540399359313,124.46540399359313,0.0,0.0,0.0,True,30026.99309581875,23984.844389853348,False,False,True,False,1e-09,19277.91697528164,19602.91697528164,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,730.562249843475,730.562249843475,False,False,18359.999999999993,0.0
577.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,120.80314942916151,120.80314942916151,702.9506618163286,0.0,4994.410971189185,14400.0,0.0,120.80314942916151,702.9506618163268,16.645188315397945,1.8561434921311592e-05,0.8520772273667446,0.2,False,0.7394033820209303,0.0,False,0.0,0.0,0.0,120.80314942916151,120.80314942916151,0.0,0.0,0.0,True,32959.707182868755,26917.558476903352,False,False,True,False,1e-09,18927.51644246674,19252.51644246674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,702.9506618163286,702.9506618163286,False,False,18359.999999999993,0.0
578.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,118.43072853827631,118.43072853827631,684.9043569084897,0.0,4994.410971189185,14400.0,0.0,118.43072853827631,684.9043569084879,10.064540297561624,1.819691184240008e-05,0.8400136449624049,0.2,False,0.7151781465762115,0.0,False,0.0,0.0,0.0,118.43072853827631,118.43072853827631,0.0,0.0,0.0,True,34970.393734975,28928.245029009595,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,684.9043569084897,684.9043569084897,False,False,18359.999999999993,0.0
579.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,117.49199425580541,117.49199425580541,676.2329083390323,0.0,4994.410971189185,14400.0,0.0,117.49199425580541,676.2329083390305,6.085540726959053,1.8052675078914823e-05,0.8279621261404695,0.2,False,0.6913023989073015,0.0,False,0.0,0.0,0.0,117.49199425580541,117.49199425580541,0.0,0.0,0.0,True,35792.4423805875,29750.293674622095,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,676.2329083390323,676.2329083390323,False,False,18359.999999999993,0.0
580.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,116.42321468125597,116.42321468125597,668.3819346592172,0.0,4994.410971189185,14400.0,0.0,116.42321468125597,668.3819346592154,3.6796321386330018,1.788845682291762e-05,0.815922658837356,0.2,False,0.6677590643266439,0.0,False,0.0,0.0,0.0,116.42321468125597,116.42321468125597,0.0,0.0,0.0,True,36747.796211975,30705.647506009598,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,668.3819346592172,668.3819346592172,False,False,18359.999999999993,0.0
581.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,115.23381400866607,115.23381400866607,660.7271834948405,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,115.23381400866596,660.7271834948388,2.22489558169866,1.7705705104241688e-05,0.8038952310015458,0.2,False,0.64455144609845,0.0,False,0.0,0.0,0.0,115.23381400866607,115.23381400866607,0.0,0.0,0.0,True,37836.4552291375,31794.306523172098,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,660.7271834948406,660.7271834948405,False,False,18359.999999999993,0.0
582.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,114.23801623554805,114.23801623554805,654.53465413909,0.0,4994.410971189185,14400.0,0.0,114.23801623554805,654.5346541390882,1.3452867468701284,1.7552700520769692e-05,0.7918798305935713,0.2,False,0.6216203144095362,0.0,False,0.0,0.0,0.0,114.23801623554805,114.23801623554805,0.0,0.0,0.0,True,38769.5915295625,32727.4428235971,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,654.53465413909,654.53465413909,False,False,18359.999999999993,0.0
583.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,814.412545686124,325.0,0.0,0.0,0.0,1167.812344129101,2391.3437083444105,0.0,1223.5313642153087,4994.410971189185,14400.0,645.2445917080113,522.5677524210896,645.2445917080095,0.8134298284333712,1.7077979297031297e-05,0.8069733863273408,0.2,False,0.6600495572410809,0.0,False,0.0,0.0,0.0,1167.812344129101,1167.812344129101,0.0,0.0,0.0,True,39591.640175175,33549.4914692096,False,False,True,False,1e-09,17646.87195069058,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,18469.285714285706,0.0
584.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2967.0047666493833,1568.9602845447996,282.75963148095946,961.2006530638402,1243.9602845447996,1176.693463865881,5176.69346386588,0.0,3999.999999999999,5176.69346386588,14400.0,651.6819313559408,525.0115325099403,651.6819313559408,0.4918416741443007,1.6822799797914162e-05,0.851544378284037,0.2,False,0.7888918482421984,0.0,False,0.0,0.0,0.0,1176.693463865881,1176.693463865881,0.0,0.0,0.0,True,36969.971521600004,30707.300729326515,False,False,True,False,0.018248648747730214,20236.997360645288,17594.992593995903,False,250.0,0.0,True,1800.2366540906219,0.0,0.018248648747730214,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,18687.857142857134,0.0
585.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5436.551592420022,1583.6416882910596,297.44103522721923,961.2006530638404,1258.6416882910596,1237.7895677832585,5237.789567783258,0.0,3999.999999999999,5237.789567783258,14400.0,686.1856099093984,551.60395787386,686.1856099093984,0.29739287147946003,1.7528403256940795e-05,0.9461947869702371,0.2,False,0.9171484985425884,0.0,False,0.0,0.0,0.0,1237.7895677832585,1237.7895677832585,910.601285777921,0.0,0.0,True,29438.2285253125,23101.644763651148,False,False,True,False,0.024365096151839433,23998.571631194507,18887.020038774484,False,250.0,0.0,True,1800.2366540906219,0.0,0.024365096151839433,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,18906.428571428565,0.0
586.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7364.493752628187,1597.6280607925873,311.4274077287471,961.2006530638403,1272.6280607925873,1295.9933255811586,5295.9933255811575,0.0,2625.7426601811244,5295.9933255811575,14400.0,718.301270379201,577.6920552019576,718.301270379201,0.1798190854007384,1.8390471001764627e-05,0.9489396488221368,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1295.9933255811586,1295.9933255811586,5653.148355059921,0.0,0.0,True,22339.72738279375,15932.729760140664,False,False,True,False,0.030191985273505858,28670.247334530774,21630.753581902587,False,250.0,0.0,True,1800.2366540906219,0.0,0.030191985273505858,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,19124.999999999996,0.0
587.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8567.946651013708,1951.173181449811,1426.173181449811,0.0,1426.173181449811,5934.965511743522,5934.965511743522,0.0,0.0,5934.965511743522,14400.0,3507.09719704517,2427.868314698352,3507.0971970451683,2524.7106506419086,2.9451856935209566e-05,0.949019249815842,0.2,False,0.996015852457128,0.0,False,0.0,0.0,0.0,5934.965511743522,5934.965511743522,6585.085279953901,2.2737367544323206e-13,0.0,True,17962.87378318125,10782.859084032043,False,False,True,False,0.09416070862509732,29753.26850566701,21710.3218546533,False,250.0,0.0,True,1800.2366540906219,0.0,0.09416070862509732,1.0,0.9909760414300014,1.0,NONE,True,0.0,0.0,False,False,19124.999999999996,0.0
588.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8994.017099426499,2656.904120459018,2131.904120459018,0.0,2131.904120459018,8476.862263046707,8476.862263046707,0.0,0.0,8476.862263046707,14400.0,5048.661350364933,3428.200912681774,5048.661350364931,4033.586707418559,3.212599248482492e-05,0.9490215582446594,0.2,False,0.9918577063885387,0.0,False,0.0,0.0,0.0,8476.862263046707,8476.862263046707,6307.803634625293,2.2737367544323206e-13,0.0,True,17774.02477,7436.01020979257,False,False,True,False,0.35800225111879974,30181.646433989576,21712.629334563077,False,250.0,0.0,True,1863.5476634931044,0.0,0.35800225111879974,1.0,0.9834353379485093,1.0,NONE,True,0.0,0.0,False,False,19124.999999999996,0.0
589.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4890.714285714285,8603.483134310633,3114.0934598896224,2589.0934598896224,0.0,2589.0934598896224,10017.98465525612,10017.98465525612,0.0,0.0,10017.984655256121,14400.0,5982.2494758853845,4035.735179370735,5982.249475885383,4944.709769199887,3.401004793231551e-05,0.949021625189095,0.2,False,0.9876204920770114,0.0,False,0.0,0.0,0.0,10017.98465525612,10017.98465525612,5460.149316591587,-4.547473508864641e-13,0.0,True,17774.02477,5495.761524260239,False,False,True,False,0.5209134686306686,29791.17938579109,21712.696251480455,False,250.0,0.0,True,1902.041803329074,0.0,0.5209134686306686,1.0,0.9852501620842955,1.0,NONE,True,0.0,0.0,False,False,19124.999999999996,0.0
590.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7342.52002052137,2850.43774433959,2325.43774433959,0.0,2325.43774433959,8870.539720267972,8870.539720267972,0.0,0.0,8870.539720267974,14400.0,5277.614482296405,3592.925237971567,5277.614482296403,4233.236035923391,3.5005361566437605e-05,0.9490216271304838,0.2,False,0.9833638262001542,0.0,False,0.0,0.0,0.0,8870.539720267972,8870.539720267972,4462.843918961225,0.0,0.0,True,17774.02477,6873.377898923563,False,False,True,False,0.40726663177423955,28530.21821259243,21712.69819207106,False,250.0,0.0,True,1922.3437159195355,0.0,0.40726663177423955,1.0,0.9862276845812784,1.0,NONE,True,0.0,0.0,False,False,19124.999999999996,0.0
591.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5481.821524365775,1816.4228733965183,1491.4228733965183,0.0,1491.4228733965183,5662.332283021092,5662.332283021092,0.0,0.0,5662.332283021092,14400.0,3364.282850886968,2298.049432134124,3364.282850886966,2549.5282458385273,2.3496690919150987e-05,0.949021627186784,0.2,False,0.9791319826498511,0.0,False,0.0,9.094947017729282e-13,0.0,5662.332283021093,5662.332283021092,3636.1603517663625,-2.2737367544323206e-13,0.0,True,17774.02477,10809.680318503748,False,False,True,False,0.07983912449766045,26869.519772713964,21712.698248348188,False,250.0,0.0,True,1929.099137655555,0.0,0.07983912449766045,1.0,0.9865561200784017,1.0,NONE,True,0.0,0.0,False,False,19124.999999999996,0.0
592.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3185.985150911485,1635.7818412505392,1041.6769139398934,269.1049273106457,1310.7818412505392,3996.6189436513446,5029.098243064621,0.0,766.1370802083375,5029.098243064621,14400.0,2347.9018761805964,1648.7170674707481,2347.9018761805946,1540.874643503095,2.3301572349073896e-05,0.9490216271884166,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3996.6189436513446,3996.6189436513446,1520.9650121405612,-2.2737367544323206e-13,0.0,True,17774.02477,11600.61397952366,False,False,True,False,0.013608042894771756,24573.68340089171,21712.698249980225,False,250.0,0.0,True,1914.079022978461,0.0,0.013608042894771756,1.0,0.9858280277914797,1.0,NONE,True,0.0,0.0,False,False,19124.999999999996,0.0
593.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,945.239740870656,325.0,0.0,0.0,0.0,2972.8855766051697,2972.8855766051697,0.0,0.0,4935.072498136069,14400.0,1725.0144218185887,1247.871154786581,1725.014421818587,931.6436318311548,2.2735853548674995e-05,0.9490216271884641,0.2,False,0.9957800509744554,0.0,False,0.0,0.0,0.0,2972.8855766051697,2972.8855766051697,591.0014433990635,-6.821210263296962e-13,0.0,True,17774.02477,11751.1392471008,False,False,True,False,1e-09,22332.937990898212,21712.698250027555,False,250.0,0.0,True,1869.0945405283578,0.0,1e-09,1.0,0.9836937648336307,1.0,NONE,True,0.0,0.0,False,False,19124.999999999996,0.0
594.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,142.48377553373146,142.48377553373146,1337.45983432727,0.0,4994.410971189185,14400.0,0.0,142.48377553373146,1337.4598343272683,563.3164586202528,2.1892668687938215e-05,0.9368611003843027,0.2,False,0.9481861193801826,0.0,False,0.0,0.0,0.0,142.48377553373146,142.48377553373146,0.0,0.0,0.0,True,17885.1124248125,11842.963718847099,False,False,True,False,1e-09,21387.698250028927,21712.698250028927,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9866861018567115,1.0,NONE,False,1337.45983432727,1337.45983432727,False,False,19124.999999999996,0.0
595.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,138.01203949784698,138.01203949784698,1098.4241015303705,0.0,4994.410971189185,14400.0,0.0,138.01203949784698,1098.4241015303687,340.60998156456645,2.120558529807986e-05,0.9247127341069454,0.2,False,0.9091173263995963,0.0,False,0.0,0.0,0.0,138.01203949784698,138.01203949784698,0.0,0.0,0.0,True,20606.759967718746,14564.611261753344,False,False,True,False,1e-09,21035.187935939273,21360.187935939273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1098.4241015303705,1098.4241015303705,False,False,19124.999999999996,0.0
596.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,136.0554707423714,136.0554707423714,956.1771802277508,0.0,4994.410971189185,14400.0,0.0,136.0554707423714,956.177180227749,205.9503652653412,2.0904958006527933e-05,0.9125765161958657,0.2,False,0.875032249490878,0.0,False,0.0,0.0,0.0,136.0554707423714,136.0554707423714,0.0,0.0,0.0,True,21850.94170161875,15808.792995653348,False,False,True,False,1e-09,20683.030132163716,21008.030132163716,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,956.1771802277508,956.1771802277508,False,False,19124.999999999996,0.0
597.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,134.31992799356271,134.31992799356271,868.0012590641309,0.0,4994.410971189185,14400.0,0.0,134.31992799356271,868.001259064129,124.52822355402476,2.0638291417640227e-05,0.900452434502697,0.2,False,0.843916767319942,0.0,False,0.0,0.0,0.0,134.31992799356271,134.31992799356271,0.0,0.0,0.0,True,22984.035780706246,16941.887074740844,False,False,True,False,1e-09,20331.22448619194,20656.22448619194,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,868.0012590641309,868.0012590641309,False,False,19124.999999999996,0.0
598.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,131.5873488027512,131.5873488027512,808.0913944632118,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,131.58734880275097,808.0913944632102,75.29619365576399,2.0218429923488308e-05,0.8883404768912213,0.2,False,0.8148998350936418,0.0,False,0.0,0.0,0.0,131.5873488027512,131.5873488027512,0.0,0.0,0.0,True,24828.09085059375,18785.94214462835,False,False,True,False,1e-09,19979.77064586613,20304.77064586613,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,808.091394463212,808.0913944632118,False,False,19124.999999999996,0.0
599.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,129.16665117159158,129.16665117159158,768.5402923620313,0.0,4994.410971189185,14400.0,0.0,129.16665117159158,768.5402923620295,45.52796645199567,1.9846489111040507e-05,0.876240631237357,0.2,False,0.7873058708023345,0.0,False,0.0,0.0,0.0,129.16665117159158,129.16665117159158,0.0,0.0,0.0,True,26527.731969225002,20485.5832632596,False,False,True,False,1e-09,19628.668259380647,19953.668259380647,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,768.5402923620313,768.5402923620313,False,False,19124.999999999996,0.0
600.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,127.18129747175222,127.18129747175222,742.2560591267393,0.0,4994.410971189185,14400.0,0.0,127.18129747175222,742.2560591267375,27.528559264904196,1.9541439005397666e-05,0.8641528854291467,0.2,False,0.7606827606487218,0.0,False,0.0,0.0,0.0,127.18129747175222,127.18129747175222,0.0,0.0,0.0,True,27971.8714817875,21929.722775822098,False,False,True,False,1e-09,19277.91697528164,19602.91697528164,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,742.2560591267393,742.2560591267393,False,False,19124.999999999996,0.0
601.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,123.58318879683975,123.58318879683975,715.7190373580524,0.0,4994.410971189185,14400.0,0.0,123.58318879683975,715.7190373580506,16.645188315397945,1.8988588683822584e-05,0.8520772273667446,0.2,False,0.7351339732627216,0.0,False,0.0,0.0,0.0,123.58318879683975,123.58318879683975,0.0,0.0,0.0,True,30715.736555656247,24673.587849690844,False,False,True,False,1e-09,18927.51644246674,19252.51644246674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,715.7190373580524,715.7190373580524,False,False,19124.999999999996,0.0
602.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,119.57047291660578,119.57047291660578,690.4668175405277,0.0,4994.410971189185,14400.0,0.0,119.57047291660578,690.4668175405259,10.064540297561624,1.8372033858715544e-05,0.8400136449624049,0.2,False,0.710656470433136,0.0,False,0.0,0.0,0.0,119.57047291660578,119.57047291660578,0.0,0.0,0.0,True,33992.822372625,27950.673666659597,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,690.4668175405277,690.4668175405277,False,False,19124.999999999996,0.0
603.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,116.78097846855496,116.78097846855496,672.6299508841876,0.0,4994.410971189185,14400.0,0.0,116.78097846855496,672.6299508841857,6.085540726959053,1.794342732067808e-05,0.8279621261404695,0.2,False,0.6869459582901641,0.0,False,0.0,0.0,0.0,116.78097846855496,116.78097846855496,0.0,0.0,0.0,True,36425.64201301875,30383.493307053344,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,672.6299508841876,672.6299508841876,False,False,19124.999999999996,0.0
604.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,114.33192438152201,114.33192438152201,657.3834329549605,0.0,4994.410971189185,14400.0,3.410605131648481e-13,114.33192438152167,657.3834329549591,3.6796321386330018,1.756712953150578e-05,0.815922658837356,0.2,False,0.6639046480246894,0.0,False,0.0,0.0,0.0,114.33192438152201,114.33192438152201,0.0,0.0,0.0,True,38680.7214057125,32638.5726997471,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,657.3834329549609,657.3834329549605,False,False,19124.999999999996,0.0
605.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,112.4452236494594,112.4452236494594,645.5568363165545,0.0,4994.410971189185,14400.0,3.410605131648481e-13,112.44522364945905,645.556836316553,2.22489558169866,1.7277237479687158e-05,0.8038952310015458,0.2,False,0.641388934582114,0.0,False,0.0,0.0,0.0,112.4452236494594,112.4452236494594,0.0,0.0,0.0,True,40502.5589446375,34460.4102386721,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,645.5568363165548,645.5568363165545,False,False,19124.999999999996,0.0
606.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,111.18035579614907,111.18035579614907,637.4680135635167,0.0,4994.410971189185,14400.0,4.547473508864641e-13,111.18035579614862,637.4680135635153,1.3452867468701284,1.708289020932026e-05,0.7918798305935713,0.2,False,0.619235900209968,0.0,False,0.0,0.0,0.0,111.18035579614907,111.18035579614907,0.0,0.0,0.0,True,41768.9582095,35726.8095035346,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,637.4680135635172,637.4680135635167,False,False,19124.999999999996,0.0
607.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,807.7421080837028,325.0,0.0,0.0,0.0,1139.0353734214825,2345.8906436307398,0.0,1206.8552702092577,4994.410971189185,14400.0,629.3789369507213,509.65643647076126,629.3789369507194,0.8134298284333712,1.6648512385573946e-05,0.8067568761302619,0.2,False,0.6573262842007676,0.0,False,0.0,0.0,0.0,1139.0353734214825,1139.0353734214825,0.0,0.0,0.0,True,42379.94031096875,36337.791605003345,False,False,True,False,1e-09,17640.201513088155,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,19234.28571428571,0.0
608.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2945.5673501277624,1563.053107635051,276.8524545712104,961.2006530638406,1238.053107635051,1152.110971580135,5152.110971580135,0.0,4000.0000000000005,5152.110971580135,14400.0,638.2182482352109,513.892723344924,638.2182482352109,0.4918416741443007,1.6433430564957535e-05,0.8508240014410775,0.2,False,0.7863430523904329,0.0,False,0.0,0.0,0.0,1152.110971580135,1152.110971580135,0.0,-4.547473508864641e-13,0.0,True,39336.138569106246,33103.207234560716,False,False,True,False,0.01578764859408665,20209.283729383547,17588.716379255784,False,250.0,0.0,True,1800.2366540906219,0.0,0.01578764859408665,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,19452.857142857138,0.0
609.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5434.753962141124,1582.111157735028,295.9105046711875,961.2006530638405,1257.111157735028,1231.420323021915,5231.4203230219155,0.0,4000.0,5231.4203230219155,14400.0,682.7722817942849,548.6480412276301,682.7722817942849,0.29739287147946003,1.7408630070110516e-05,0.9461738960417913,0.2,False,0.9146444043303266,0.0,False,0.0,0.0,0.0,1231.420323021915,1231.420323021915,888.8059994816681,-6.821210263296962e-13,0.0,True,30038.101861299998,23709.223497575404,False,False,True,False,0.023727458919859206,23975.891659939425,18866.1376977983,False,250.0,0.0,True,1800.2366540906219,0.0,0.023727458919859206,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,19671.42857142857,0.0
610.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7342.796195155487,1600.6173679849203,314.4167149210797,961.2006530638406,1275.6173679849203,1308.4332138929447,5308.433213892945,0.0,2705.0242375362864,5308.433213892945,14400.0,724.8118777098807,583.6213361830639,724.8118777098807,0.1798190854007384,1.8663661565846183e-05,0.9489390429852119,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1308.4332138929447,1308.4332138929447,5627.837172984259,0.0,0.0,True,21195.524538225,14773.47736208122,False,False,True,False,0.031437366201149494,28647.944189169764,21630.147994014278,False,250.0,0.0,True,1800.2366540906219,0.0,0.031437366201149494,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,19890.0,0.0
611.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8421.778351432022,1976.426297693892,1451.426297693892,0.0,1451.426297693892,5950.733350163372,5950.733350163372,0.0,0.0,5950.733350163372,14400.0,3513.883802373004,2436.849547790368,3513.8838023730023,2524.7106506419086,3.0166941167730684e-05,0.9490192322465711,0.2,False,0.9959358920927616,0.0,False,0.0,9.094947017729282e-13,0.0,5950.733350163373,5950.733350163372,6413.645758923228,4.547473508864641e-13,0.0,True,17774.02477,10556.196261949859,False,False,True,False,0.09785063381132249,29607.082644036564,21710.304292604542,False,250.0,0.0,True,1820.8055017534095,0.0,0.09785063381132249,1.0,0.9814781977960167,1.0,NONE,True,0.0,0.0,False,False,19890.0,0.0
612.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4672.142857142857,8704.402145436756,2682.85111528047,2157.85111528047,0.0,2157.85111528047,8486.856221156377,8486.856221156377,0.0,0.0,8486.856221156377,14400.0,5052.885665926135,3433.970555230242,5052.885665926133,4033.586707418559,3.259864284152249e-05,0.9490215577351505,0.2,False,0.9917288548838179,0.0,False,0.0,1.8189894035458565e-12,0.0,8486.856221156379,8486.856221156377,5992.241160763156,1.8189894035458565e-12,0.0,True,17774.02477,7403.364525203771,False,False,True,False,0.3613406260148599,29892.030970700413,21712.62882526366,False,250.0,0.0,True,1878.9179188587723,0.0,0.3613406260148599,1.0,0.9841539664669144,1.0,NONE,True,0.0,0.0,False,False,19890.0,0.0
613.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4890.714285714285,8397.259423883956,3118.0956592509174,2593.0956592509174,0.0,2593.0956592509174,10019.307775255651,10019.307775255651,0.0,0.0,10019.307775255651,14400.0,5982.8034844835765,4036.5042907720745,5982.803484483575,4944.709769199887,3.407394580778364e-05,0.9490216251743193,0.2,False,0.9874865314369237,0.0,False,0.0,0.0,0.0,10019.307775255651,10019.307775255651,5249.923391577137,-4.547473508864641e-13,0.0,True,17774.02477,5490.944484218298,False,False,True,False,0.5214135383662593,29584.95566059473,21712.696236710774,False,250.0,0.0,True,1904.0493114560738,0.0,0.5214135383662593,1.0,0.9853461894434932,1.0,NONE,True,0.0,0.0,False,False,19890.0,0.0
614.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7257.637716372175,2838.7307479424644,2313.7307479424644,0.0,2313.7307479424644,8866.218723493188,8866.218723493188,0.0,0.0,8866.21872349319,14400.0,5275.813954352285,3590.404769140903,5275.813954352283,4233.236035923391,3.479448882213398e-05,0.9490216271300552,0.2,False,0.9832525540107768,0.0,False,0.0,0.0,0.0,8866.218723493188,8866.218723493188,4389.66861076759,2.2737367544323206e-13,0.0,True,17774.02477,6887.919103553038,False,False,True,False,0.40576692668726494,28445.335908014917,21712.69819164274,False,250.0,0.0,True,1915.8328813169353,0.0,0.40576692668726494,1.0,0.9859126415553588,1.0,NONE,True,0.0,0.0,False,False,19890.0,0.0
615.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5174.173702439292,1808.8062942704723,1483.8062942704723,0.0,1483.8062942704723,5659.088413152234,5659.088413152234,0.0,0.0,5659.088413152234,14400.0,3362.63939660932,2296.4490165429143,3362.6393966093183,2549.5282458385273,2.341179606534062e-05,0.9490216271867715,0.2,False,0.9790431491841959,0.0,False,0.0,0.0,0.0,5659.088413152234,5659.088413152234,3336.1291089531187,0.0,0.0,True,17774.02477,10819.573461949643,False,False,True,False,0.07882980369483358,26561.871950775057,21712.698248335764,False,250.0,0.0,True,1922.5940226283944,0.0,0.07882980369483358,1.0,0.9862398256664607,1.0,NONE,True,0.0,0.0,False,False,19890.0,0.0
616.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2811.9857483144224,1629.4152942843557,1035.0078669686561,269.4074273156995,1304.4152942843557,3992.761020330127,5032.056960682745,0.0,768.0539945474586,5032.056960682745,14400.0,2345.942373003403,1646.8186473267237,2345.9423730034014,1540.874643503095,2.3201852367803848e-05,0.9490216271884163,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3992.761020330127,3992.761020330127,1153.3321565093102,-2.2737367544323206e-13,0.0,True,17774.02477,11603.213257407013,False,False,True,False,0.013197193255799253,24199.683998294287,21712.698249979865,False,250.0,0.0,True,1906.307134118785,0.0,0.013197193255799253,1.0,0.9854543556881544,1.0,NONE,True,0.0,0.0,False,False,19890.0,0.0
617.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,830.132853688775,325.0,0.0,0.0,0.0,2970.2901296196083,2970.2901296196083,0.0,0.0,4939.664836550212,14400.0,1723.68701644049,1246.6031131791183,1723.6870164404882,931.6436318311548,2.2671064694209883e-05,0.949021627188464,0.2,False,0.9957971853382482,0.0,False,0.0,0.0,0.0,2970.2901296196083,2970.2901296196083,475.8945562171726,4.547473508864641e-13,0.0,True,17774.02477,11749.628401056036,False,False,True,False,1e-09,22217.83110371632,21712.698250027544,False,250.0,0.0,True,1863.799880110461,0.0,1e-09,1.0,0.9834470662861181,1.0,NONE,True,0.0,0.0,False,False,19890.0,0.0
618.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,142.65318407068776,142.65318407068776,1338.0287223464547,0.0,4994.410971189185,14400.0,0.0,142.65318407068776,1338.028722346453,563.3164586202528,2.191869835313062e-05,0.9368611003843026,0.2,False,0.9481771551189231,0.0,False,0.0,0.0,0.0,142.65318407068776,142.65318407068776,0.0,0.0,0.0,True,17785.133535481247,11742.984829515844,False,False,True,False,1e-09,21387.698250028927,21712.698250028927,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9811704652624811,1.0,NONE,False,1338.0287223464547,1338.0287223464547,False,False,19890.0,0.0
619.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,137.32461654884455,137.32461654884455,1095.9589201138988,0.0,4994.410971189185,14400.0,0.0,137.32461654884455,1095.958920113897,340.60998156456645,2.109996258549647e-05,0.9247127341069452,0.2,False,0.9092207376058838,0.0,False,0.0,0.0,0.0,137.32461654884455,137.32461654884455,0.0,0.0,0.0,True,21040.001821487498,14997.853115522095,False,False,True,False,1e-09,21035.187935939273,21360.187935939273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1095.9589201138988,1095.9589201138988,False,False,19890.0,0.0
620.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,134.7243704530787,134.7243704530787,951.246817394807,0.0,4994.410971189185,14400.0,3.410605131648481e-13,134.72437045307836,951.2468173948055,205.9503652653412,2.0700434105369678e-05,0.9125765161958654,0.2,False,0.8753601882554163,0.0,False,0.0,0.0,0.0,134.7243704530787,134.7243704530787,0.0,0.0,0.0,True,22717.425409156254,16675.27670319085,False,False,True,False,1e-09,20683.030132163713,21008.030132163713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,951.2468173948073,951.246817394807,False,False,19890.0,0.0
621.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,134.4208139549958,134.4208139549958,868.3805177435861,0.0,4994.410971189185,14400.0,0.0,134.4208139549958,868.3805177435843,124.52822355402476,2.0653792571512974e-05,0.9004524345026966,0.2,False,0.8442273501479494,0.0,False,0.0,0.0,0.0,134.4208139549958,134.4208139549958,0.0,0.0,0.0,True,22917.383187818745,16875.234481853342,False,False,True,False,1e-09,20331.22448619193,20656.22448619193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,868.3805177435861,868.3805177435861,False,False,19890.0,0.0
622.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,133.36893839765986,133.36893839765986,814.9812604733487,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,133.36893839765975,814.981260473347,75.29619365576399,2.0492171622100045e-05,0.888340476891221,0.2,False,0.8148965404485472,0.0,False,0.0,0.0,0.0,133.36893839765986,133.36893839765986,0.0,0.0,0.0,True,23617.2354131375,17575.086707172097,False,False,True,False,1e-09,19979.770645866116,20304.770645866116,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,814.9812604733488,814.9812604733487,False,False,19890.0,0.0
623.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,131.4423880767208,131.4423880767208,777.6425006690042,0.0,4994.410971189185,14400.0,0.0,131.4423880767208,777.6425006690024,45.52796645199567,2.0196156670720753e-05,0.8762406312373568,0.2,False,0.786888016495283,0.0,False,0.0,0.0,0.0,131.4423880767208,131.4423880767208,0.0,0.0,0.0,True,24928.069739925,18885.921033959596,False,False,True,False,1e-09,19628.668259380633,19953.668259380633,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,777.6425006690042,777.6425006690042,False,False,19890.0,0.0
624.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,129.50906716038597,129.50906716038597,751.863945672987,0.0,4994.410971189185,14400.0,0.0,129.50906716038597,751.8639456729852,27.528559264904196,1.989910141562078e-05,0.8641528854291466,0.2,False,0.7598274199371874,0.0,False,0.0,0.0,0.0,129.50906716038597,129.50906716038597,0.0,0.0,0.0,True,26283.339128637497,20241.190422672094,False,False,True,False,1e-09,19277.91697528163,19602.91697528163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,751.863945672987,751.863945672987,False,False,19890.0,0.0
625.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,125.93245160526625,125.93245160526625,726.0222314833045,0.0,4994.410971189185,14400.0,0.0,125.93245160526625,726.0222314833027,16.645188315397945,1.934955351741938e-05,0.8520772273667445,0.2,False,0.733809588500764,0.0,False,0.0,0.0,0.0,125.93245160526625,125.93245160526625,0.0,0.0,0.0,True,28905.007782212495,22862.859076247092,False,False,True,False,1e-09,18927.51644246673,19252.51644246673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,726.0222314833045,726.0222314833045,False,False,19890.0,0.0
626.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,122.21665031114713,122.21665031114713,702.9191441827061,0.0,4994.410971189185,14400.0,0.0,122.21665031114713,702.9191441827043,10.064540297561624,1.8778619694690184e-05,0.8400136449624049,0.2,False,0.708765277398806,0.0,False,0.0,0.0,0.0,122.21665031114713,122.21665031114713,0.0,0.0,0.0,True,31804.395572818754,25762.24686685335,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,702.9191441827061,702.9191441827061,False,False,19890.0,0.0
627.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,120.74952736810303,120.74952736810303,692.0985630963218,0.0,4994.410971189185,14400.0,5.684341886080801e-13,120.74952736810246,692.0985630963205,6.085540726959053,1.8553195877864432e-05,0.8279621261404695,0.2,False,0.684168542673521,0.0,False,0.0,0.0,0.0,120.74952736810303,120.74952736810303,0.0,0.0,0.0,True,33004.14224479375,26961.99353882835,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,692.0985630963223,692.0985630963218,False,False,19890.0,0.0
628.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,119.89896830638352,119.89896830638352,685.6382045745156,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,119.8989683063833,685.638204574514,3.6796321386330018,1.842250725968328e-05,0.815922658837356,0.2,False,0.6598410669673642,-1.1368683772161603e-13,False,0.0,0.0,0.0,119.89896830638352,119.89896830638352,0.0,0.0,0.0,True,33715.10323559375,27672.954529628347,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,685.6382045745158,685.6382045745156,False,False,19890.0,0.0
629.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,119.15304891070916,119.15304891070916,680.5750543864306,0.0,4994.410971189185,14400.0,0.0,119.15304891070916,680.5750543864287,2.22489558169866,1.830789655305211e-05,0.8038952310015458,0.2,False,0.6357314704944745,0.0,False,0.0,0.0,0.0,119.15304891070916,119.15304891070916,0.0,0.0,0.0,True,34348.302868025,28306.154162059596,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,680.5750543864306,680.5750543864306,False,False,19890.0,0.0
630.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,118.34116459895456,118.34116459895456,675.7099304087787,0.0,4994.410971189185,14400.0,0.0,118.34116459895456,675.7099304087769,1.3452867468701284,1.8183150320131226e-05,0.7918798305935713,0.2,False,0.6118381309618924,0.0,False,0.0,0.0,0.0,118.34116459895456,118.34116459895456,0.0,0.0,0.0,True,35048.155093343754,29006.00638737835,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,675.7099304087787,675.7099304087787,False,False,19890.0,0.0
631.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,772.7399427381762,325.0,0.0,0.0,0.0,1204.542436980736,2323.8922938261767,0.0,1119.3498568454406,4994.410971189185,14400.0,665.3453017192405,539.1971352614955,665.3453017192387,0.8134298284333712,1.766381926962658e-05,0.8056207699002306,0.2,False,0.6466102142447177,0.0,False,0.0,0.0,0.0,1204.542436980736,1204.542436980736,0.0,0.0,0.0,True,36059.052752137504,30016.9040461721,False,False,True,False,1e-09,17605.19934774263,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,19999.285714285714,0.0
632.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2773.113907550053,1575.20962042173,289.00896735788956,961.2006530638405,1250.20962042173,1202.6998376943234,5202.699837694323,0.0,3999.9999999999995,5202.699837694323,14400.0,665.8409220556732,536.8589156386502,665.8409220556732,0.4918416741443007,1.7255995240546344e-05,0.8436969300188314,0.2,False,0.7752731230421643,0.0,False,0.0,0.0,0.0,1202.6998376943234,1202.6998376943234,0.0,-2.2737367544323206e-13,0.0,True,34481.6080538,28187.47521747751,False,False,True,False,0.020852196396339333,20003.89674943223,17555.782841882177,False,250.0,0.0,True,1800.2366540906219,0.0,0.020852196396339333,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,20217.85714285714,0.0
633.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5216.1894680402565,1587.6502519434719,301.4495988796315,961.2006530638404,1262.6502519434719,1254.4710531302976,5254.471053130297,0.0,3999.999999999999,5254.471053130297,14400.0,695.0981888766419,559.3728642536557,695.0981888766419,0.29739287147946003,1.7848931286563998e-05,0.9459672109705461,0.2,False,0.9034181578446381,0.0,False,0.0,0.0,0.0,1254.4710531302976,1254.4710531302976,451.7126061841245,-9.094947017729282e-13,0.0,True,27871.892592456254,21515.127869379307,False,False,True,False,0.026035111442594506,23550.727054999967,18659.537586959712,False,250.0,0.0,True,1800.2366540906219,0.0,0.026035111442594506,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,20436.428571428572,0.0
634.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7217.290574255315,1601.3736719727945,315.1730189089541,961.2006530638404,1276.3736719727945,1311.5805442051487,5311.580544205148,0.0,3049.5618357927187,5311.580544205148,14400.0,726.4553319875286,585.1252122176202,726.4553319875286,0.1798190854007384,1.8733723091993886e-05,0.9489330491181457,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1311.5805442051487,1311.5805442051487,5495.398543751556,-2.2737367544323206e-13,0.0,True,20906.696635712502,14480.841875875105,False,False,True,False,0.031752451437091656,28516.447165055277,21624.15659079996,False,250.0,0.0,True,1800.2366540906219,0.0,0.031752451437091656,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,20655.000000000004,0.0
635.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8297.23498540123,1974.9012653846446,1449.9012653846446,0.0,1449.9012653846446,5949.926180000147,5949.926180000147,0.0,0.0,5949.926180000147,14400.0,3513.537546999136,2436.388633001011,3513.537546999134,2524.7106506419086,3.013004417251626e-05,0.9490190584244262,0.2,False,0.9959399717031884,0.0,False,0.0,0.0,0.0,5949.926180000147,5949.926180000147,6290.448300775684,-4.547473508864641e-13,0.0,True,17774.02477,10558.334785319059,False,False,True,False,0.097638697747826,29482.365527312548,21710.13054191132,False,250.0,0.0,True,1819.5373779114339,0.0,0.097638697747826,1.0,0.9814210458812276,1.0,NONE,True,0.0,0.0,False,False,20655.000000000004,0.0
636.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8858.304780600945,2674.325678321219,2149.325678321219,0.0,2149.325678321219,8483.574534943145,8483.574534943145,0.0,0.0,8483.574534943145,14400.0,5051.500644430658,3432.073890512487,5051.500644430656,4033.586707418559,3.244291054271348e-05,0.9490215526943083,0.2,False,0.9917492080325414,0.0,False,0.0,0.0,0.0,8483.574534943145,8483.574534943145,6154.664038278242,1.1368683772161603e-12,0.0,True,17774.02477,7414.088917882429,False,False,True,False,0.36024327843511095,30045.928567094503,21712.623786493557,False,250.0,0.0,True,1873.8818415103824,0.0,0.36024327843511095,1.0,0.9839176327851104,1.0,NONE,True,0.0,0.0,False,False,20655.000000000004,0.0
637.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8706.746512710615,3127.6138243974174,2602.6138243974174,0.0,2602.6138243974174,10022.453384112301,10022.453384112301,0.0,0.0,10022.453384112301,14400.0,5984.119254904277,4038.334129208024,5984.119254904275,4944.709769199887,3.422619476733592e-05,0.9490216250281348,0.2,False,0.987491158043213,0.0,False,0.0,0.0,0.0,10022.453384112301,10022.453384112301,5549.892164613655,4.547473508864641e-13,0.0,True,17774.02477,5479.489517188753,False,False,True,False,0.5226031941001538,29894.44260329705,21712.696090586436,False,250.0,0.0,True,1908.8150511946162,0.0,0.5226031941001538,1.0,0.9855747087667106,1.0,NONE,True,0.0,0.0,False,False,20655.000000000004,0.0
638.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7523.926892287047,2870.3226264485065,2345.3226264485065,0.0,2345.3226264485065,8877.871678109079,8877.871678109079,0.0,0.0,8877.87167810908,14400.0,5280.66152958645,3597.2101485226285,5280.6615295864485,4233.236035923391,3.536521958425994e-05,0.9490216271258158,0.2,False,0.983200015147011,0.0,False,0.0,0.0,0.0,8877.871678109079,8877.871678109079,4624.365903807751,4.547473508864641e-13,0.0,True,17774.02477,6848.6864390013725,False,False,True,False,0.4098158222676159,28711.625079692174,21712.698187405127,False,250.0,0.0,True,1933.3495052353405,0.0,0.4098158222676159,1.0,0.9867635809037939,1.0,NONE,True,0.0,0.0,False,False,20655.000000000004,0.0
639.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5589.494234486599,1838.2169267167963,1513.2169267167963,0.0,1513.2169267167963,5671.583718726089,5671.583718726089,0.0,0.0,5671.583718726089,14400.0,3368.960374600272,2302.6233441258164,3368.9603746002704,2549.5282458385273,2.3741216111843063e-05,0.9490216271866485,0.2,False,0.9789095963960771,0.0,False,0.0,9.094947017729282e-13,0.0,5671.5837187260895,5671.583718726089,3722.039008427409,0.0,0.0,True,17774.02477,10781.402674250148,False,False,True,False,0.08272862476959442,26977.192482699476,21712.698248212877,False,250.0,0.0,True,1947.5835694296488,0.0,0.08272862476959442,1.0,0.9874629639657969,1.0,NONE,True,0.0,0.0,False,False,20655.000000000004,0.0
640.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3227.5247152281977,1668.602093676697,1064.8857970819633,278.7162965947336,1343.602093676697,4009.9722962475753,5059.516417241782,0.0,775.5510354088549,5059.516417241782,14400.0,2354.665322630917,1655.306973616658,2354.6653226309154,1540.874643503095,2.365149746045198e-05,0.9490216271884129,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4009.9722962475753,4009.9722962475753,1529.684324027068,0.0,0.0,True,17774.02477,11541.543724978463,False,False,True,False,0.019207806122652507,24615.2229652045,21712.6982499763,False,250.0,0.0,True,1940.8444140754566,0.0,0.019207806122652507,1.0,0.9871309504875243,1.0,NONE,True,0.0,0.0,False,False,20655.000000000004,0.0
641.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1024.6238540692648,325.0,0.0,0.0,0.0,2988.1306904654443,2988.1306904654443,0.0,0.0,4908.13698607599,14400.0,1732.7892247474592,1255.341465717985,1732.7892247474574,931.6436318311548,2.312197036589348e-05,0.9490216271884641,0.2,False,0.9956796925579546,0.0,False,0.0,0.0,0.0,2988.1306904654443,2988.1306904654443,670.3855565975596,9.094947017729282e-13,0.0,True,17774.02477,11760.068125760306,False,False,True,False,1e-09,22412.322104096707,21712.698250027443,False,250.0,0.0,True,1900.0337731135112,0.0,1e-09,1.0,0.9851542479704231,1.0,NONE,True,0.0,0.0,False,False,20655.000000000004,0.0
