t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
642.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,144.637883787052,144.637883787052,1344.602539457046,0.0,4971.977275826422,14400.0,0.0,144.637883787052,1344.6025394570443,563.3164586202528,2.222364797404462e-05,0.9368611003843027,0.2,False,0.9477615507573554,0.0,False,0.0,0.0,0.0,144.637883787052,144.637883787052,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11739.092695276511,False,False,True,False,1e-09,21387.698250028927,21712.698250028927,False,250.0,0.0,True,1826.3828123215749,0.0,1e-09,1.0,0.9817301772123335,1.0,NONE,False,1344.602539457046,1344.602539457046,False,False,20655.000000000004,0.0
643.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,138.72395176409296,138.72395176409296,1100.9524927267485,0.0,4994.410971189185,14400.0,0.0,138.72395176409296,1100.9524927267466,340.60998156456645,2.1314970800544404e-05,0.9247127341069454,0.2,False,0.9085822752218692,0.0,False,0.0,0.0,0.0,138.72395176409296,138.72395176409296,0.0,0.0,0.0,True,20162.409348468747,14120.260642503345,False,False,True,False,1e-09,21035.187935939273,21360.187935939273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1100.9524927267485,1100.9524927267485,False,False,20655.000000000004,0.0
644.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,135.19925852398228,135.19925852398228,953.0166912322748,0.0,4994.410971189185,14400.0,0.0,135.19925852398228,953.0166912322729,205.9503652653412,2.0773400779373182e-05,0.9125765161958657,0.2,False,0.8746412776668013,0.0,False,0.0,0.0,0.0,135.19925852398228,135.19925852398228,0.0,0.0,0.0,True,22406.37997568125,16364.231269715849,False,False,True,False,1e-09,20683.030132163716,21008.030132163716,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,953.0166912322748,953.0166912322748,False,False,20655.000000000004,0.0
645.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,134.3367319367636,134.3367319367636,868.0644688440407,0.0,4994.410971189185,14400.0,0.0,134.3367319367636,868.0644688440389,124.52822355402476,2.0640873347826802e-05,0.900452434502697,0.2,False,0.8435230150594865,1.1368683772161603e-13,False,0.0,0.0,0.0,134.3367319367636,134.3367319367636,0.0,0.0,0.0,True,22972.927015225,16930.778309259596,False,False,True,False,1e-09,20331.22448619194,20656.22448619194,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,868.0644688440407,868.0644688440407,False,False,20655.000000000004,0.0
646.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,133.71774404735638,133.71774404735638,816.3086658514476,0.0,4994.410971189185,14400.0,0.0,133.71774404735638,816.3086658514458,75.29619365576399,2.054576569971826e-05,0.8883404768912213,0.2,False,0.814131925989905,0.0,False,0.0,0.0,0.0,133.71774404735638,133.71774404735638,0.0,0.0,0.0,True,23383.951338031246,17341.802632065843,False,False,True,False,1e-09,19979.77064586613,20304.77064586613,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,816.3086658514476,816.3086658514476,False,False,20655.000000000004,0.0
647.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,131.84585857310068,131.84585857310068,779.2227451667421,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,131.84585857310057,779.2227451667404,45.52796645199567,2.0258150016064883e-05,0.876240631237357,0.2,False,0.7860516222770163,0.0,False,0.0,0.0,0.0,131.84585857310068,131.84585857310068,0.0,0.0,0.0,True,24650.350602893748,18608.201896928345,False,False,True,False,1e-09,19628.668259380647,19953.668259380647,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,779.2227451667422,779.2227451667421,False,False,20655.000000000004,0.0
648.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,129.19770221468653,129.19770221468653,750.5997500747942,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,129.1977022146863,750.5997500747926,27.528559264904196,1.9851260111783136e-05,0.8641528854291467,0.2,False,0.7590488141887656,0.0,False,0.0,0.0,0.0,129.19770221468653,129.19770221468653,0.0,0.0,0.0,True,26505.5144382625,20463.365732297098,False,False,True,False,1e-09,19277.91697528164,19602.91697528164,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,750.5997500747944,750.5997500747942,False,False,20655.000000000004,0.0
649.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,126.25698624349481,126.25698624349481,727.4128466413131,0.0,4994.410971189185,14400.0,0.0,126.25698624349481,727.4128466413113,16.645188315397945,1.9399418347894875e-05,0.8520772273667446,0.2,False,0.7329678431929633,0.0,False,0.0,0.0,0.0,126.25698624349481,126.25698624349481,0.0,0.0,0.0,True,28660.614941624997,22618.466235659595,False,False,True,False,1e-09,18927.51644246674,19252.51644246674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,727.4128466413131,727.4128466413131,False,False,20655.000000000004,0.0
650.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,123.90885016461894,123.90885016461894,710.5675275517565,0.0,4994.410971189185,14400.0,4.547473508864641e-13,123.90885016461849,710.5675275517551,10.064540297561624,1.9038626636582664e-05,0.8400136449624049,0.2,False,0.7075753980936632,0.0,False,0.0,0.0,0.0,123.90885016461894,123.90885016461894,0.0,0.0,0.0,True,30460.234949587502,24418.0862436221,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,710.5675275517569,710.5675275517565,False,False,20655.000000000004,0.0
651.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,122.85386142565588,122.85386142565588,701.8328692023897,0.0,4994.410971189185,14400.0,0.0,122.85386142565588,701.8328692023879,6.085540726959053,1.8876527346013682e-05,0.8279621261404695,0.2,False,0.6825356135933875,0.0,False,0.0,0.0,0.0,122.85386142565588,122.85386142565588,0.0,0.0,0.0,True,31293.392360681253,25251.24365471585,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,701.8328692023897,701.8328692023897,False,False,20655.000000000004,0.0
652.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,122.38216313532344,122.38216313532344,697.2688040778703,0.0,4994.410971189185,14400.0,0.0,122.38216313532344,697.2688040778685,3.6796321386330018,1.880405078261387e-05,0.815922658837356,0.2,False,0.6576788329135314,0.0,False,0.0,0.0,0.0,122.38216313532344,122.38216313532344,0.0,0.0,0.0,True,31671.090387043747,25628.941681078344,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,697.2688040778703,697.2688040778703,False,False,20655.000000000004,0.0
653.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,121.6822031562615,121.6822031562615,692.5849125692403,0.0,4994.410971189185,14400.0,0.0,121.6822031562615,692.5849125692384,2.22489558169866,1.869650175214344e-05,0.8038952310015458,0.2,False,0.6330227914045972,0.0,False,0.0,0.0,0.0,121.6822031562615,121.6822031562615,0.0,0.0,0.0,True,32237.6374265875,26195.488720622096,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,692.5849125692403,692.5849125692403,False,False,20655.000000000004,0.0
654.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,120.65582013454973,120.65582013454973,686.8980614527641,0.0,4994.410971189185,14400.0,4.547473508864641e-13,120.65582013454927,686.8980614527627,1.3452867468701284,1.8538797737373302e-05,0.7918798305935713,0.2,False,0.608620570043654,0.0,False,0.0,0.0,0.0,120.65582013454973,120.65582013454973,0.0,0.0,0.0,True,33081.9036031625,27039.754897197097,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,686.8980614527645,686.8980614527641,False,False,20655.000000000004,0.0
655.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,668.6268526526347,325.0,0.0,0.0,0.0,1226.0584534119953,2085.125585043582,0.0,859.067131631587,4994.410971189185,14400.0,677.0391110025012,549.0193424094941,677.0391110024993,0.8134298284333712,1.8027360021872657e-05,0.8022414495322944,0.2,False,0.6347477010406786,0.0,False,0.0,0.0,0.0,1226.0584534119953,1226.0584534119953,0.0,0.0,0.0,True,34003.93113810625,27961.782432140848,False,False,True,False,1e-09,17501.08625765709,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,20764.285714285717,0.0
656.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2426.2587185452926,1580.288400865014,294.0877478011738,961.2006530638402,1255.288400865014,1223.8349895571332,5223.834989557133,0.0,4000.0000000000005,5223.834989557133,14400.0,677.2818922192964,546.5530973378368,677.2818922192964,0.4918416741443007,1.762463552858205e-05,0.828897856393532,0.2,False,0.7632659152012038,0.0,False,0.0,0.0,0.0,1223.8349895571332,1223.8349895571332,0.0,2.2737367544323206e-13,0.0,True,32470.92150169375,26151.21973818146,False,False,True,False,0.022968076730076534,19559.081553965985,17457.82283542069,False,250.0,0.0,True,1800.2366540906219,0.0,0.022968076730076534,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,20982.857142857145,0.0
657.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4679.482085319431,1591.3048445156019,305.1041914517615,961.2006530638404,1266.3048445156019,1269.679501274734,5269.679501274734,0.0,4000.0,5269.679501274734,14400.0,703.1890407050614,566.4904605696727,703.1890407050614,0.29739287147946003,1.8149890064000867e-05,0.9283055401338512,0.2,False,0.8913095356748021,0.0,False,0.0,0.0,0.0,1269.679501274734,1269.679501274734,0.0,0.0,0.0,True,26449.970610856253,20074.806980319398,False,False,True,False,0.02755765817158674,22585.022953970452,18230.540868651024,False,250.0,0.0,True,1800.2366540906219,0.0,0.02755765817158674,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,21201.428571428576,0.0
658.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6943.534246393291,1603.3258518031676,317.1251987393272,961.2006530638404,1278.3258518031676,1319.7044664024568,5319.704466402456,0.0,3422.1537759728494,5319.704466402456,14400.0,730.6903872414678,589.014079160989,730.6903872414678,0.1798190854007384,1.89163396251663e-05,0.9484208606638816,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1319.7044664024568,1319.7044664024568,4691.877754631442,2.2737367544323206e-13,0.0,True,20162.409348468747,13726.726413442126,False,False,True,False,0.03256575277136509,27730.712924208365,21112.178677815074,False,250.0,0.0,True,1800.2366540906219,0.0,0.03256575277136509,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,21420.000000000007,0.0
659.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8409.373986723049,1997.2544888620698,1472.2544888620698,0.0,1472.2544888620698,5961.73989626738,5961.73989626738,0.0,0.0,5961.73989626738,14400.0,3518.5928754576216,2443.147020809758,3518.59287545762,2524.7106506419086,3.067320105909595e-05,0.9490042049592526,0.2,False,0.9958804093909562,0.0,False,0.0,9.094947017729282e-13,0.0,5961.739896267381,5961.73989626738,6364.927522458677,-4.547473508864641e-13,0.0,True,17774.02477,10527.006704956035,False,False,True,False,0.10074638452130948,29579.657169157814,21695.283182434763,False,250.0,0.0,True,1838.0316471257677,0.0,0.10074638452130948,1.0,0.9822597398575612,1.0,NONE,True,0.0,0.0,False,False,21420.000000000007,0.0
660.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8839.75440513572,2721.437784905867,2196.437784905867,0.0,2196.437784905867,8501.684539301834,8501.684539301834,0.0,0.0,8501.684539301834,14400.0,5059.118262655777,3442.5662766460573,5059.118262655775,4033.586707418559,3.330876939481763e-05,0.9490211219438183,0.2,False,0.9916005498807173,0.0,False,0.0,0.0,0.0,8501.684539301834,8501.684539301834,6088.557666099689,-2.2737367544323206e-13,0.0,True,17774.024769999993,7354.850044475337,False,False,True,False,0.36631281655788694,30026.94761820446,21712.19321306874,False,250.0,0.0,True,1901.5398447234284,0.0,0.36631281655788694,1.0,0.9852261729422775,1.0,NONE,True,0.0,0.0,False,False,21420.000000000007,0.0
661.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8603.97613864003,3170.4197279100526,2645.4197279100526,0.0,2645.4197279100526,10036.581387728978,10036.581387728978,0.0,0.0,10036.58138772898,14400.0,5990.005596260051,4046.5757914689275,5990.005596260049,4944.709769199887,3.4915842721080575e-05,0.9490216125363707,0.2,False,0.9872747827630324,0.0,False,0.0,0.0,0.0,10036.581387728978,10036.581387728978,5404.303014216702,-1.8189894035458565e-12,0.0,True,17774.024770000007,5427.991959805553,False,False,True,False,0.5279598859295093,29791.65974259715,21712.68360395712,False,250.0,0.0,True,1930.099435872922,0.0,0.5279598859295093,1.0,0.9866048879005427,1.0,NONE,True,0.0,0.0,False,False,21420.000000000007,0.0
662.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7496.138227360631,2896.220255673266,2371.220255673266,0.0,2371.220255673266,8887.40666202378,8887.40666202378,0.0,0.0,8887.406662023783,14400.0,5284.608840848559,3602.7978211752215,5284.6088408485575,4233.236035923391,3.583704836413602e-05,0.9490216267635547,0.2,False,0.9829395139050032,0.0,False,0.0,0.0,0.0,8887.40666202378,8887.40666202378,4570.679236344982,0.0,0.0,True,17774.02477,6816.542824773456,False,False,True,False,0.41313934850855166,28683.836052653514,21712.697825292882,False,250.0,0.0,True,1947.5835694296488,0.0,0.41313934850855166,1.0,0.9874629639657969,1.0,NONE,True,0.0,0.0,False,False,21420.000000000007,0.0
663.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5643.56002694317,1852.7435240544025,1527.7435240544025,0.0,1527.7435240544025,5677.725204045019,5677.725204045019,0.0,0.0,5677.725204045019,14400.0,3372.0576538158384,2305.667550229181,3372.0576538158366,2549.5282458385273,2.3905518345008475e-05,0.9490216271761431,0.2,False,0.9786119822540733,0.0,False,0.0,9.094947017729282e-13,0.0,5677.72520404502,5677.725204045019,3761.5781927203384,2.2737367544323206e-13,0.0,True,17774.02477,10762.579469455486,False,False,True,False,0.08465577005603207,27031.258264654793,21712.698237711622,False,250.0,0.0,True,1959.7987426532886,0.0,0.08465577005603207,1.0,0.988068859173473,1.0,NONE,True,0.0,0.0,False,False,21420.000000000007,0.0
664.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3326.5617254732497,1685.9400959571717,1074.0771736436923,286.8629223134793,1360.9400959571717,4015.229798346093,5087.61135711835,0.0,785.6196160808532,5087.61135711835,14400.0,2357.3201333871184,1657.9096649589746,2357.3201333871166,1540.874643503095,2.3791309525254395e-05,0.9490216271881082,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4015.229798346093,4015.229798346093,1611.3833316776963,-4.547473508864641e-13,0.0,True,17774.02477,11498.31270911104,False,False,True,False,0.023083075049043406,24714.259975145014,21712.698249671765,False,250.0,0.0,True,1951.3249819298378,0.0,0.023083075049043406,1.0,0.9876479824105142,1.0,NONE,True,0.0,0.0,False,False,21420.000000000007,0.0
665.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1023.8392294887186,325.0,0.0,0.0,0.0,2995.843596840963,2995.843596840963,0.0,0.0,4894.535305945516,14400.0,1736.708231101853,1259.13536573911,1736.7082311018512,931.6436318311548,2.332095855566533e-05,0.9490216271884551,0.2,False,0.9956291053886616,0.0,False,0.0,0.0,0.0,2995.843596840963,2995.843596840963,669.6009320079093,0.0,0.0,True,17774.024769999993,11764.620531459645,False,False,True,False,1e-09,22411.537479507333,21712.698250018613,False,250.0,0.0,True,1915.5823545791986,0.0,1e-09,1.0,0.9859005485411901,1.0,NONE,True,0.0,0.0,False,False,21420.000000000007,0.0
666.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,146.63357613755542,146.63357613755542,1351.0499370078178,0.0,4949.717745086469,14400.0,0.0,146.63357613755542,1351.049937007816,563.3164586202528,2.2530286616016043e-05,0.9368611003842937,0.2,False,0.9474178733754555,0.0,False,0.0,0.0,0.0,146.63357613755542,146.63357613755542,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11746.332762154681,False,False,True,False,1e-09,21387.698250028665,21712.698250028665,False,250.0,0.0,True,1852.1894512077342,0.0,1e-09,1.0,0.9829093668806315,1.0,NONE,False,1351.0499370078178,1351.0499370078178,False,False,21420.000000000007,0.0
667.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,140.4063369585818,140.4063369585818,1106.8310022583355,0.0,4994.410971189185,14400.0,0.0,140.4063369585818,1106.8310022583337,340.60998156456645,2.1573469717564728e-05,0.9247127341069364,0.2,False,0.9079746436401972,0.0,False,0.0,0.0,0.0,140.4063369585818,140.4063369585818,0.0,0.0,0.0,True,19129.2941587125,13087.145452747096,False,False,True,False,1e-09,21035.18793593902,21360.18793593902,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1106.8310022583355,1106.8310022583355,False,False,21420.000000000007,0.0
668.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,136.08993907583957,136.08993907583957,956.3035997875703,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,136.08993907583945,956.3035997875686,205.9503652653412,2.0910254074813693e-05,0.9125765161958566,0.2,False,0.873884096701335,0.0,False,0.0,0.0,0.0,136.08993907583957,136.08993907583957,0.0,0.0,0.0,True,21828.724170656256,15786.575464690854,False,False,True,False,1e-09,20683.030132163458,21008.030132163458,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,956.3035997875704,956.3035997875703,False,False,21420.000000000007,0.0
669.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,135.5233769791614,135.5233769791614,872.4891534377057,0.0,4994.410971189185,14400.0,0.0,135.5233769791614,872.4891534377039,124.52822355402476,2.082320166321629e-05,0.9004524345026877,0.2,False,0.8425645023088337,0.0,False,0.0,0.0,0.0,135.5233769791614,135.5233769791614,0.0,0.0,0.0,True,22195.313431537503,16153.1647255721,False,False,True,False,1e-09,20331.224486191673,20656.224486191673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,872.4891534377057,872.4891534377057,False,False,21420.000000000007,0.0
670.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,134.84278502318162,134.84278502318162,820.5437211053868,0.0,4994.410971189185,14400.0,0.0,134.84278502318162,820.543721105385,75.29619365576399,2.0718628534464422e-05,0.8883404768912121,0.2,False,0.8129807688310653,0.0,False,0.0,0.0,0.0,134.84278502318162,134.84278502318162,0.0,0.0,0.0,True,22639.664050787494,16597.51534482209,False,False,True,False,1e-09,19979.77064586586,20304.77064586586,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,820.5437211053868,820.5437211053868,False,False,21420.000000000007,0.0
671.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,132.57844729300686,132.57844729300686,782.067185262669,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,132.57844729300663,782.0671852626674,45.52796645199567,2.037071246094217e-05,0.8762406312373479,0.2,False,0.7847712048530591,0.0,False,0.0,0.0,0.0,132.57844729300686,132.57844729300686,0.0,0.0,0.0,True,24150.456156237495,18108.307450272092,False,False,True,False,1e-09,19628.668259380374,19953.668259380374,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,782.0671852626692,782.067185262669,False,False,21420.000000000007,0.0
672.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,130.5476646706513,130.5476646706513,756.0357911470128,0.0,4994.410971189185,14400.0,0.0,130.5476646706513,756.035791147011,27.528559264904196,2.0058682189692655e-05,0.8641528854291376,0.2,False,0.7575211344660522,0.0,False,0.0,0.0,0.0,130.5476646706513,130.5476646706513,0.0,0.0,0.0,True,25550.160606875,19508.011900909598,False,False,True,False,1e-09,19277.916975281376,19602.916975281376,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,756.0357911470128,756.0357911470128,False,False,21420.000000000007,0.0
673.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,126.55357967021689,126.55357967021689,728.6770422395057,0.0,4994.410971189185,14400.0,0.0,126.55357967021689,728.6770422395039,16.645188315397945,1.9444990004049573e-05,0.8520772273667355,0.2,False,0.7313829703299659,0.0,False,0.0,0.0,0.0,126.55357967021689,126.55357967021689,0.0,0.0,0.0,True,28438.439632,22396.2909260346,False,False,True,False,1e-09,18927.516442466473,19252.516442466473,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,728.6770422395057,728.6770422395057,False,False,21420.000000000007,0.0
674.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,123.52674518991346,123.52674518991346,708.8608634941991,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,123.52674518991323,708.8608634941975,10.064540297561624,1.89799161091286e-05,0.8400136449623959,0.2,False,0.7060686544312025,0.0,False,0.0,0.0,0.0,123.52674518991346,123.52674518991346,0.0,0.0,0.0,True,30760.171617581247,24718.022911615844,False,False,True,False,1e-09,18577.466310184387,18902.466310184387,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,708.8608634941993,708.8608634941991,False,False,21420.000000000007,0.0
675.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,123.16125133112678,123.16125133112678,703.2234843603983,0.0,4994.410971189185,14400.0,0.0,123.16125133112678,703.2234843603965,6.085540726959053,1.8923757883899716e-05,0.8279621261404606,0.2,False,0.6809659137338433,0.0,False,0.0,0.0,0.0,123.16125133112678,123.16125133112678,0.0,0.0,0.0,True,31048.999520093752,25006.85081412835,False,False,True,False,1e-09,18227.766228034587,18552.766228034587,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,703.2234843603983,703.2234843603983,False,False,21420.000000000007,0.0
676.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,122.79815622204879,122.79815622204879,699.1650974751537,0.0,4994.410971189185,14400.0,0.0,122.79815622204879,699.1650974751519,3.6796321386330018,1.8867968227179304e-05,0.8159226588373472,0.2,False,0.6560231615723349,0.0,False,0.0,0.0,0.0,122.79815622204879,122.79815622204879,0.0,0.0,0.0,True,31337.82742260625,25295.678716640847,False,False,True,False,1e-09,17878.415845966934,18203.415845966934,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,699.1650974751537,699.1650974751537,False,False,21420.000000000007,0.0
677.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,121.96932448304412,121.96932448304412,693.9123179473388,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,121.96932448304389,693.9123179473372,2.22489558169866,1.8740618017710792e-05,0.8038952310015369,0.2,False,0.6313070802621215,0.0,False,0.0,0.0,0.0,121.96932448304412,121.96932448304412,0.0,0.0,0.0,True,32004.35335148125,25962.20464551585,False,False,True,False,1e-09,17529.414814281346,17854.414814281346,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,693.912317947339,693.9123179473388,False,False,21420.000000000007,0.0
678.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,120.58898864395098,120.58898864395098,686.5820125532191,0.0,4994.410971189185,14400.0,0.0,120.58898864395098,686.5820125532173,1.3452867468701284,1.8528529061686523e-05,0.7918798305935624,0.2,False,0.6069196854192135,0.0,False,0.0,0.0,0.0,120.58898864395098,120.58898864395098,0.0,0.0,0.0,True,33137.44743056875,27095.298724603344,False,False,True,False,1e-09,17180.762783627444,17505.762783627444,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,686.5820125532191,686.5820125532191,False,False,21420.000000000007,0.0
679.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,818.6709956342628,325.0,0.0,0.0,0.0,1221.97921649518,2456.1567055808373,0.0,1234.177489085658,4994.410971189185,14400.0,674.8267687056687,547.1524477895114,674.8267687056668,0.8134298284333712,1.7957254624329797e-05,0.8071116078193054,0.2,False,0.6453182350160237,0.0,False,0.0,0.0,0.0,1221.97921649518,1221.97921649518,0.0,0.0,0.0,True,34392.73792995,28350.5892239846,False,False,True,False,1e-09,17651.130400638463,17157.4594050042,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,21529.28571428572,0.0
680.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3005.8638465632025,1580.1196142739343,293.91896121009404,961.2006530638403,1255.1196142739343,1223.1325905708584,5223.132590570857,0.0,3999.999999999999,5223.132590570857,14400.0,676.9026335398394,546.229957031019,676.9026335398394,0.4918416741443007,1.7612140955783514e-05,0.8525815447524911,0.2,False,0.7738386827993636,0.0,False,0.0,0.0,0.0,1223.1325905708584,1223.1325905708584,0.0,0.0,0.0,True,32537.57409458125,26218.72208074925,False,False,True,False,0.022897758228882684,20279.86321611505,17598.999369551846,False,250.0,0.0,True,1800.2366540906219,0.0,0.022897758228882684,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,21747.85714285715,0.0
681.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5569.21879951719,1593.4819659610362,307.281312897196,961.2006530638402,1268.4819659610362,1278.739509457188,5278.739509457187,0.0,3999.999999999998,5278.739509457187,14400.0,707.9929839781853,570.7465254790027,707.9929839781853,0.29739287147946003,1.833319263146052e-05,0.9462248647978222,0.2,False,0.9018176307222973,0.0,False,0.0,0.0,0.0,1278.739509457188,1278.739509457188,1064.4235386372402,0.0,0.0,True,25605.704434281248,19219.580168540077,False,False,True,False,0.02846467285788678,24161.304302020842,18917.08550250365,False,250.0,0.0,True,1800.2366540906219,0.0,0.02846467285788678,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,21966.42857142858,0.0
682.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7491.690238796923,1606.775548848705,320.5748957848649,961.2006530638402,1281.775548848705,1334.0602495973255,5334.060249597324,0.0,3103.21492623664,5334.060249597324,14400.0,738.149141270791,595.9111083265345,738.149141270791,0.1798190854007384,1.9245334900474258e-05,0.9489405210791368,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1334.0602495973255,1334.0602495973255,5772.09621755207,2.2737367544323206e-13,0.0,True,18851.57502168125,12398.524717939004,False,False,True,False,0.03400293758719151,28798.315719147657,21631.625480350733,False,250.0,0.0,True,1800.2366540906219,0.0,0.03400293758719151,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,22185.00000000001,0.0
683.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8692.013722800064,2035.037708250367,1510.037708250367,0.0,1510.037708250367,5981.624335005557,5981.624335005557,0.0,0.0,5981.624335005557,14400.0,3527.041506580028,2454.5828284255294,3527.041506580026,2524.7106506419086,3.1602602430945176e-05,0.9490192751112949,0.2,False,0.9957808668965408,0.0,False,0.0,9.094947017729282e-13,0.0,5981.624335005558,5981.624335005557,6625.3138920067095,2.2737367544323206e-13,0.0,True,17774.02477,10474.137515691873,False,False,True,False,0.10600520582188462,29877.360862508365,21710.3471397083,False,250.0,0.0,True,1868.84249558847,0.0,0.10600520582188462,1.0,0.9836819998071781,1.0,NONE,True,0.0,0.0,False,False,22185.00000000001,0.0
684.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9158.084850903935,2785.257846188731,2260.257846188731,0.0,2260.257846188731,8526.121611245217,8526.121611245217,0.0,0.0,8526.121611245217,14400.0,5069.2981706475275,3456.823440597689,5069.298170647526,4033.586707418559,3.450205948948398e-05,0.9490215589782275,0.2,False,0.991382162482978,0.0,False,0.0,0.0,0.0,8526.121611245217,8526.121611245217,6343.5184163179565,-4.547473508864641e-13,0.0,True,17774.02477,7274.698059032022,False,False,True,False,0.37455623276668953,30345.714918733604,21712.63006782967,False,250.0,0.0,True,1938.34692513567,0.0,0.37455623276668953,1.0,0.9870083147150631,1.0,NONE,True,0.0,0.0,False,False,22185.00000000001,0.0
685.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8685.601749347104,3270.5523993738843,2745.5523993738843,0.0,2745.5523993738843,10069.512050859232,10069.512050859232,0.0,0.0,10069.512050859234,14400.0,6003.578806915719,4065.933243943513,6003.578806915717,4944.709769199887,3.656035118777463e-05,0.9490216252103686,0.2,False,0.9868988783805523,0.0,False,0.0,0.0,0.0,10069.512050859232,10069.512050859232,5385.809014066199,9.094947017729282e-13,0.0,True,17774.02477,5307.6454744873645,False,False,True,False,0.5405313557806296,29873.29802209229,21712.696272745186,False,250.0,0.0,True,1978.9545870874617,0.0,0.5405313557806296,1.0,0.9890297550556,1.0,NONE,True,0.0,0.0,False,False,22185.00000000001,0.0
686.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7506.29820281679,2993.9334839993985,2468.9334839993985,0.0,2468.9334839993985,8923.242073762885,8923.242073762885,0.0,0.0,8923.242073762887,14400.0,5299.290068700608,3623.9520050622777,5299.290068700606,4233.236035923391,3.764907249602157e-05,0.9490216271311007,0.2,False,0.9823947715406208,0.0,False,0.0,0.0,0.0,8923.242073762885,8923.242073762885,4483.126362232589,-1.3642420526593924e-12,0.0,True,17774.02477,6695.403764705639,False,False,True,False,0.4257146610668222,28693.996395504528,21712.698192687738,False,250.0,0.0,True,2000.2925208785095,0.0,0.4257146610668222,1.0,0.9901157257683249,1.0,NONE,True,0.0,0.0,False,False,22185.00000000001,0.0
687.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5700.384839660639,1916.7911161624686,1591.7911161624686,0.0,1591.7911161624686,5704.568991485777,5704.568991485777,0.0,0.0,5704.568991485777,14400.0,3385.5213369365665,2319.04765454921,3385.5213369365647,2549.5282458385273,2.4642336159032802e-05,0.9490216271868018,0.2,False,0.9778994443497335,0.0,False,0.0,9.094947017729282e-13,0.0,5704.568991485778,5704.568991485777,3754.3554243137132,0.0,0.0,True,17774.02477,10679.822134104388,False,False,True,False,0.09316376188595094,27088.083088026717,21712.698248366076,False,250.0,0.0,True,2012.6707223753067,0.0,0.09316376188595094,1.0,0.9907533364479637,1.0,NONE,True,0.0,0.0,False,False,22185.00000000001,0.0
688.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3355.70721923991,1756.3208695631727,1119.1623648518255,312.15850471134723,1431.3208695631727,4040.7712599180663,5167.829454502381,0.0,812.2866027011061,5167.829454502381,14400.0,2370.1517187087484,1670.619541209318,2370.1517187087466,1540.874643503095,2.4487073321479664e-05,0.9490216271884172,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4040.7712599180663,4040.7712599180663,1570.1480521568867,0.0,0.0,True,17774.02477,11356.65219636897,False,False,True,False,0.03626832209908153,24743.405469220652,21712.698249980742,False,250.0,0.0,True,2001.7789750669629,0.0,0.03626832209908153,1.0,0.9901919963860732,1.0,NONE,True,0.0,0.0,False,False,22185.00000000001,0.0
689.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1059.3076220394728,325.0,0.0,0.0,0.0,3013.7071998173833,3013.7071998173833,0.0,0.0,4863.100729092188,14400.0,1745.7472296289125,1267.9599701884708,1745.7472296289106,931.6436318311548,2.3791309525254395e-05,0.949021627188464,0.2,False,0.9955124285304534,0.0,False,0.0,0.0,0.0,3013.7071998173833,3013.7071998173833,705.069324567897,-6.821210263296962e-13,0.0,True,17774.02477,11775.252899153304,False,False,True,False,1e-09,22447.00587206704,21712.698250027566,False,250.0,0.0,True,1951.3249819298378,0.0,1e-09,1.0,0.9876479824105142,1.0,NONE,True,0.0,0.0,False,False,22185.00000000001,0.0
690.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,147.56983124616966,147.56983124616966,1354.0207966635644,0.0,4939.446195994758,14400.0,0.0,147.56983124616966,1354.0207966635626,563.3164586202528,2.2674142453801786e-05,0.9368611003843026,0.2,False,0.9471671728165596,0.0,False,0.0,0.0,0.0,147.56983124616966,147.56983124616966,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11749.700256298525,False,False,True,False,1e-09,21387.698250028927,21712.698250028927,False,250.0,0.0,True,1864.0520885514775,0.0,1e-09,1.0,0.9834587963692607,1.0,NONE,False,1354.0207966635644,1354.0207966635644,False,False,22185.00000000001,0.0
691.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,141.160257881625,141.160257881625,1109.4226032346269,0.0,4994.410971189185,14400.0,0.0,141.160257881625,1109.422603234625,340.60998156456645,2.168930986093026e-05,0.9247127341069452,0.2,False,0.9076086679050168,0.0,False,0.0,0.0,0.0,141.160257881625,141.160257881625,0.0,0.0,0.0,True,18673.834773981253,12631.68606801585,False,False,True,False,1e-09,21035.187935939273,21360.187935939273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1109.4226032346269,1109.4226032346269,False,False,22185.00000000001,0.0
692.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,135.62604596437254,135.62604596437254,954.5969357300128,0.0,4994.410971189185,14400.0,0.0,135.62604596437254,954.596935730011,205.9503652653412,2.083897677915026e-05,0.9125765161958654,0.2,False,0.8735959432196541,0.0,False,0.0,0.0,0.0,135.62604596437254,135.62604596437254,0.0,0.0,0.0,True,22128.66083865,16086.512132684598,False,False,True,False,1e-09,20683.030132163713,21008.030132163713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,954.5969357300128,954.5969357300128,False,False,22185.00000000001,0.0
693.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,131.1214120305932,131.1214120305932,855.6753519817718,0.0,4994.410971189185,14400.0,3.410605131648481e-13,131.12141203059286,855.6753519817703,124.52822355402476,2.0146838618835013e-05,0.9004524345026966,0.2,False,0.8430422067435811,0.0,False,0.0,0.0,0.0,131.1214120305932,131.1214120305932,0.0,0.0,0.0,True,25150.24504955,19108.0963435846,False,False,True,False,1e-09,20331.22448619193,20656.22448619193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,855.6753519817721,855.6753519817718,False,False,22185.00000000001,0.0
694.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,128.0438486284257,128.0438486284257,793.80598420366,0.0,4994.410971189185,14400.0,0.0,128.0438486284257,793.8059842036582,75.29619365576399,1.9673970212047085e-05,0.888340476891221,0.2,False,0.8146761244127241,0.0,False,0.0,0.0,0.0,128.0438486284257,128.0438486284257,0.0,0.0,0.0,True,27338.671849356248,21296.523143390845,False,False,True,False,1e-09,19979.770645866116,20304.770645866116,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,793.80598420366,793.80598420366,False,False,22185.00000000001,0.0
695.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,125.44900621849409,125.44900621849409,752.9274767243805,0.0,4994.410971189185,14400.0,0.0,125.44900621849409,752.9274767243787,45.52796645199567,1.9275272009635994e-05,0.8762406312373568,0.2,False,0.7877933028558721,0.0,False,0.0,0.0,0.0,125.44900621849409,125.44900621849409,0.0,0.0,0.0,True,29271.597043093745,23229.448337128342,False,False,True,False,1e-09,19628.668259380633,19953.668259380633,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,752.9274767243805,752.9274767243805,False,False,22185.00000000001,0.0
696.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,123.42810624591152,123.42810624591152,725.9479359100806,0.0,4994.410971189185,14400.0,0.0,123.42810624591152,725.9479359100787,27.528559264904196,1.8964760210061036e-05,0.8641528854291466,0.2,False,0.7619128241695388,0.0,False,0.0,0.0,0.0,123.42810624591152,123.42810624591152,0.0,0.0,0.0,True,30837.932975949996,24795.784269984593,False,False,True,False,1e-09,19277.91697528163,19602.91697528163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,725.9479359100806,725.9479359100806,False,False,22185.00000000001,0.0
697.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,123.47035868358239,123.47035868358239,715.2133591187776,0.0,4994.410971189185,14400.0,0.0,123.47035868358239,715.2133591187758,16.645188315397945,1.8971252307955838e-05,0.8520772273667445,0.2,False,0.736386758162964,0.0,False,0.0,0.0,0.0,123.47035868358239,123.47035868358239,0.0,0.0,0.0,True,30804.606679506254,24762.45797354085,False,False,True,False,1e-09,18927.51644246673,19252.51644246673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,715.2133591187776,715.2133591187776,False,False,22185.00000000001,0.0
698.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,124.02256835754419,124.02256835754419,711.0732057910353,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,124.02256835754407,711.0732057910336,10.064540297561624,1.9056099466118446e-05,0.8400136449624049,0.2,False,0.7109704209618363,0.0,False,0.0,0.0,0.0,124.02256835754419,124.02256835754419,0.0,0.0,0.0,True,30371.364825737503,24329.2161197721,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,711.0732057910354,711.0732057910353,False,False,22185.00000000001,0.0
699.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,122.75641436796214,122.75641436796214,701.390400743021,0.0,4994.410971189185,14400.0,0.0,122.75641436796214,701.3904007430192,6.085540726959053,1.8861554580583287e-05,0.8279621261404695,0.2,False,0.6859499337608719,0.0,False,0.0,0.0,0.0,122.75641436796214,122.75641436796214,0.0,0.0,0.0,True,31371.15371905,25329.005013084596,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,701.390400743021,701.390400743021,False,False,22185.00000000001,0.0
700.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,120.88368501840314,120.88368501840314,690.3157282878227,0.0,4994.410971189185,14400.0,1.0231815394945443e-12,120.88368501840212,690.3157282878219,3.6796321386330018,1.85738092352727e-05,0.815922658837356,0.2,False,0.6614089714280169,0.0,False,0.0,0.0,0.0,120.88368501840314,120.88368501840314,0.0,0.0,0.0,True,32893.05458998125,26850.905884015847,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,690.3157282878237,690.3157282878227,False,False,22185.00000000001,0.0
701.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,118.91974451426192,118.91974451426192,679.4372783480576,0.0,4994.410971189185,14400.0,0.0,118.91974451426192,679.4372783480558,2.22489558169866,1.8272049272646144e-05,0.8038952310015458,0.2,False,0.6373508001812676,0.0,False,0.0,0.0,0.0,118.91974451426192,118.91974451426192,0.0,0.0,0.0,True,34548.2606466875,28506.111940722098,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,679.4372783480576,679.4372783480576,False,False,22185.00000000001,0.0
702.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,117.32891468253015,117.32891468253015,670.6531480160187,0.0,4994.410971189185,14400.0,5.684341886080801e-13,117.32891468252959,670.6531480160174,1.3452867468701284,1.8027617860616587e-05,0.7918798305935713,0.2,False,0.613687364247525,0.0,False,0.0,0.0,0.0,117.32891468253015,117.32891468253015,0.0,0.0,0.0,True,35936.85633184375,29894.70762587835,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,670.6531480160193,670.6531480160187,False,False,22185.00000000001,0.0
703.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,878.3319410320227,325.0,0.0,0.0,0.0,1197.0090703376256,2580.3389229176823,0.0,1383.3298525800567,4994.410971189185,14400.0,661.2366660251209,535.7724043125047,661.2366660251191,0.8134298284333712,1.7540132011706567e-05,0.8090480929220745,0.2,False,0.6571275011300074,0.0,False,0.0,0.0,0.0,1197.0090703376256,1197.0090703376256,0.0,0.0,0.0,True,36781.122508418746,30738.973802453344,False,False,True,False,1e-09,17710.791346036476,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,22294.285714285725,0.0
704.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3129.2921583908624,1576.3857588779126,290.185105814072,961.2006530638406,1251.3857588779126,1207.594293196131,5207.594293196131,0.0,4000.000000000001,5207.594293196131,14400.0,668.4957328118726,539.0985603842585,668.4957328118726,0.4918416741443007,1.73400251025666e-05,0.8586435446001307,0.2,False,0.7857534926990438,0.0,False,0.0,0.0,0.0,1207.594293196131,1207.594293196131,0.0,2.2737367544323206e-13,0.0,True,34015.0399035875,27714.985842890954,False,False,True,False,0.021342189664797916,20459.426511467726,17655.134353076864,False,250.0,0.0,True,1800.2366540906219,0.0,0.021342189664797916,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,22512.857142857152,0.0
705.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5619.611473900244,1592.9371754418519,306.7365223780115,961.2006530638404,1267.9371754418519,1276.4723844091636,5276.472384409164,0.0,4000.0,5276.472384409164,14400.0,706.7919981599043,569.6803862492593,706.7919981599043,0.29739287147946003,1.8287040789730185e-05,0.9464006627934037,0.2,False,0.9137449427115276,0.0,False,0.0,0.0,0.0,1276.4723844091636,1276.4723844091636,1296.5215516655057,0.0,0.0,True,25816.770978425004,19433.389439855102,False,False,True,False,0.02823770664849433,24387.42270808614,19092.811234185894,False,250.0,0.0,True,1800.2366540906219,0.0,0.02823770664849433,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,22731.428571428583,0.0
706.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7546.164996628202,1609.5343443746476,323.33369131080724,961.2006530638404,1284.5343443746476,1345.5408723669782,5345.540872366977,0.0,2740.2019637486433,5345.540872366977,14400.0,744.090860582286,601.4500117846922,744.090860582286,0.1798190854007384,1.951427788538697e-05,0.9489456192210087,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1345.5408723669782,1345.5408723669782,5829.06583575306,4.547473508864641e-13,0.0,True,17807.351066443753,11340.411711437708,False,False,True,False,0.035152284613181276,28857.886523197718,21636.721526569516,False,250.0,0.0,True,1800.2366540906219,0.0,0.035152284613181276,1.0,0.9823961622834214,1.0,NONE,True,0.0,0.0,False,False,22950.000000000015,0.0
707.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8764.259751518859,2089.2328732212036,1564.2328732212034,0.0,1564.2328732212034,6009.965405544613,6009.965405544613,0.0,0.0,6009.965405544613,14400.0,3538.9526914411235,2471.012714103489,3538.9526914411217,2524.7106506419086,3.296011837416223e-05,0.9490194229574094,0.2,False,0.9956405282978568,0.0,False,0.0,9.094947017729282e-13,0.0,6009.9654055446135,6009.965405544613,6643.517111775643,4.547473508864641e-13,0.0,True,17774.024770000007,10398.484066133284,False,False,True,False,0.11356128404177648,29949.754676567507,21710.494925048646,False,250.0,0.0,True,1912.074124344558,0.0,0.11356128404177648,1.0,0.9857314329740571,1.0,NONE,True,0.0,0.0,False,False,22950.000000000015,0.0
708.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9161.101551081187,2881.7738168447036,2356.7738168447036,0.0,2356.7738168447036,8562.873876116282,8562.873876116282,0.0,0.0,8562.873876116284,14400.0,5084.394904948216,3478.478971168066,5084.394904948214,4033.586707418559,3.635040845137278e-05,0.9490215632657648,0.2,False,0.9910654975470174,0.0,False,0.0,0.0,0.0,8562.873876116282,8562.873876116282,6250.02356416385,0.0,0.0,True,17774.02477,7153.68735177829,False,False,True,False,0.38706885132480867,30348.73590468573,21712.634353604546,False,250.0,0.0,True,1992.607856756218,0.0,0.38706885132480867,1.0,0.9897227125189034,1.0,NONE,True,0.0,0.0,False,False,22950.000000000015,0.0
709.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8766.24872827173,3397.558242022454,2872.558242022454,0.0,2872.558242022454,10111.047892612783,10111.047892612783,0.0,0.0,10111.047892612783,14400.0,6020.406818085756,4090.6410745270277,6020.406818085754,4944.709769199887,3.870807342777966e-05,0.9490216253347072,0.2,False,0.9863874298419586,0.0,False,0.0,0.0,0.0,10111.047892612783,10111.047892612783,5339.450278473669,1.3642420526593924e-12,0.0,True,17774.024769999993,5155.233532101605,False,False,True,False,0.5565578403132215,29953.945125304388,21712.696397032658,False,250.0,0.0,True,2039.0920395594744,0.0,0.5565578403132215,1.0,0.9921333388502125,1.0,NONE,True,0.0,0.0,False,False,22950.000000000015,0.0
710.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7629.815076962006,3112.559555778824,2587.559555778824,0.0,2587.559555778824,8966.454710843906,8966.454710843906,0.0,0.0,8966.454710843907,14400.0,5316.672088468833,3649.7826223750726,5316.672088468831,4233.236035923391,3.9915034916424766e-05,0.9490216271347065,0.2,False,0.9816841559647124,0.0,False,0.0,0.0,0.0,8966.454710843906,8966.454710843906,4488.0171683141925,0.0,0.0,True,17774.02477,6548.630566961179,False,False,True,False,0.4410553675684495,28817.513273254088,21712.69819629208,False,250.0,0.0,True,2062.22687178176,0.0,0.4410553675684495,1.0,0.993363268470643,1.0,NONE,True,0.0,0.0,False,False,22950.000000000015,0.0
711.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5683.2771328570425,1990.1432705193304,1665.1432705193304,0.0,1665.1432705193304,5734.856058564189,5734.856058564189,0.0,0.0,5734.856058564189,14400.0,3400.5652645550326,2334.2907940091563,3400.565264555031,2549.5282458385273,2.5510593057659833e-05,0.9490216271869064,0.2,False,0.9770024609131621,0.0,False,0.0,0.0,0.0,5734.856058564189,5734.856058564189,3663.8955632610127,-2.2737367544323206e-13,0.0,True,17774.024769999993,10585.498636272428,False,False,True,False,0.10293017894283416,27070.97538132764,21712.6982484706,False,250.0,0.0,True,2071.3135558734507,0.0,0.10293017894283416,1.0,0.993851937170649,1.0,NONE,True,0.0,0.0,False,False,22950.000000000015,0.0
