t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
712.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3308.4835422536935,1836.824801741413,1168.37006724931,343.45473449210306,1511.824801741413,4068.19273831465,5264.081006909272,0.0,844.8678294724475,5264.081006909272,14400.0,2383.805031169206,1684.387707145444,2383.805031169204,1540.874643503095,2.526493889328803e-05,0.9490216271884203,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4068.19273831465,4068.19273831465,1442.4204429955553,-2.2737367544323206e-13,0.0,True,17774.02477,11190.120711170475,False,False,True,False,0.05173479409688184,24696.181792237465,21712.698249983772,False,250.0,0.0,True,2055.0971471031753,0.0,0.05173479409688184,1.0,0.9929820573653394,1.0,NONE,True,0.0,0.0,False,False,22950.000000000015,0.0
713.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1127.7884811987028,325.0,0.0,0.0,0.0,3040.386121995132,3040.386121995132,0.0,0.0,4816.335046236937,14400.0,1759.1477029697307,1281.238419025401,1759.147702969729,931.6436318311548,2.4518700617920855e-05,0.9490216271884641,0.2,False,0.9953394530483545,0.0,False,0.0,0.0,0.0,3040.386121995132,3040.386121995132,773.5501837272199,-2.2737367544323206e-13,0.0,True,17774.02477,11791.357001941924,False,False,True,False,1e-09,22515.486731226356,21712.698250027654,False,250.0,0.0,True,2004.008109086724,0.0,1e-09,1.0,0.9903065262649181,1.0,NONE,True,0.0,0.0,False,False,22950.000000000015,0.0
714.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,59.911649651958996,325.0,0.0,0.0,0.0,152.6677774160194,152.6677774160194,1369.6336123012152,0.0,4885.311907545825,14400.0,0.0,152.6677774160194,1369.6336123012134,563.3164586202528,2.3457443191499056e-05,0.9389278689080993,0.2,False,0.9462850148402515,0.0,False,0.0,0.0,0.0,152.6677774160194,152.6677774160194,0.0,0.0,0.0,True,17774.02477,11767.724137838457,False,False,True,False,1e-09,21447.609899680887,21712.698250028927,False,250.0,0.0,True,1926.0974611232664,0.0,1e-09,1.0,0.986409988114517,1.0,NONE,False,1369.6336123012152,1369.6336123012152,False,False,22950.000000000015,0.0
715.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,146.93122909000778,146.93122909000778,1128.448746987393,0.0,4946.440602071666,14400.0,0.0,146.93122909000778,1128.4487469873911,340.60998156456645,2.2576021068571193e-05,0.9267774358622183,0.2,False,0.9058696730721675,0.0,False,0.0,0.0,0.0,146.93122909000778,146.93122909000778,0.0,0.0,0.0,True,17774.02477,11747.40534087212,False,False,True,False,1e-09,21095.099585591237,21420.099585591237,False,250.0,0.0,True,1855.977362364017,0.0,1e-09,1.0,0.9830842987276616,1.0,NONE,False,1128.448746987393,1128.448746987393,False,False,22950.000000000015,0.0
716.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,144.92828973307678,144.92828973307678,986.8339234838677,0.0,4968.706546848929,14400.0,0.0,144.92828973307678,986.8339234838659,205.9503652653412,2.2268268922201786e-05,0.9146391532493832,0.2,False,0.870389151232198,0.0,False,0.0,0.0,0.0,144.92828973307678,144.92828973307678,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11740.151569497959,False,False,True,False,1e-09,20742.881870166028,21067.881870166028,False,250.0,0.0,True,1830.1832500391376,0.0,1e-09,1.0,0.9819024593837552,1.0,NONE,False,986.8339234838677,986.8339234838677,False,False,22950.000000000015,0.0
717.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,144.0794150891712,144.0794150891712,902.3241695550022,0.0,4978.298023107226,14400.0,1.1368683772161603e-13,144.07941508917108,902.3241695550005,124.52822355402476,2.2137839115250037e-05,0.9025130089191608,0.2,False,0.8377115997823761,0.0,False,0.0,0.0,0.0,144.0794150891712,144.0794150891712,0.0,0.0,0.0,True,17774.02477,11737.051243458372,False,False,True,False,1e-09,20391.01637245624,20716.01637245624,False,250.0,0.0,True,1819.0300709914952,0.0,1e-09,1.0,0.98139819714875,1.0,NONE,False,902.3241695550023,902.3241695550022,False,False,22950.000000000015,0.0
718.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,139.60560101289235,139.60560101289235,837.7367812407755,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,139.60560101289224,837.7367812407738,75.29619365576399,2.145043643395163e-05,0.8903989907332686,0.2,False,0.8073460296734853,0.0,False,0.0,0.0,0.0,139.60560101289235,139.60560101289235,0.0,0.0,0.0,True,19618.079839887498,13575.931133922095,False,False,True,False,1e-09,20039.502740244163,20364.502740244163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,837.7367812407756,837.7367812407755,False,False,22950.000000000015,0.0
719.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,133.1869530375238,133.1869530375238,784.4059471193214,0.0,4994.410971189185,14400.0,0.0,133.1869530375238,784.4059471193195,45.52796645199567,2.046420952479749e-05,0.8782970865655624,0.2,False,0.7790313656404511,0.0,False,0.0,0.0,0.0,133.1869530375238,133.1869530375238,0.0,0.0,0.0,True,23739.431833431256,17697.283127465853,False,False,True,False,1e-09,19688.340621664298,20013.340621664298,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,784.4059471193214,784.4059471193214,False,False,22950.000000000015,0.0
720.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,129.02711331543037,129.02711331543037,749.9044424957898,0.0,4994.410971189185,14400.0,3.410605131648481e-13,129.02711331543003,749.9044424957883,27.528559264904196,1.9825049083620317e-05,0.8662072843020239,0.2,False,0.7520619932336845,0.0,False,0.0,0.0,0.0,129.02711331543037,129.02711331543037,0.0,0.0,0.0,True,26627.71085855625,20585.562152590846,False,False,True,False,1e-09,19337.529665203012,19662.529665203012,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,749.9044424957901,749.9044424957898,False,False,22950.000000000015,0.0
721.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,127.57321343654665,127.57321343654665,732.9753072733506,0.0,4994.410971189185,14400.0,4.547473508864641e-13,127.5732134365462,732.9753072733492,16.645188315397945,1.960165699399743e-05,0.8541295718407489,0.2,False,0.7257294391614804,0.0,False,0.0,0.0,0.0,127.57321343654665,127.57321343654665,0.0,0.0,0.0,True,27683.043579275003,21640.8948733096,False,False,True,False,1e-09,18987.06951969819,19312.06951969819,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,732.9753072733511,732.9753072733506,False,False,22950.000000000015,0.0
722.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,126.24219568011306,126.24219568011306,720.7443021171889,0.0,4994.410971189185,14400.0,4.547473508864641e-13,126.2421956801126,720.7443021171875,10.064540297561624,1.939714577403425e-05,0.8420639370919352,0.2,False,0.6998753152022132,0.0,False,0.0,0.0,0.0,126.24219568011306,126.24219568011306,0.0,0.0,0.0,True,28671.723707106252,22629.57500114085,False,False,True,False,1e-09,18636.959834338875,18961.959834338875,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,720.7443021171894,720.7443021171889,False,False,22950.000000000015,0.0
723.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,123.42810624591147,123.42810624591147,704.4244701786811,0.0,4994.410971189185,14400.0,0.0,123.42810624591147,704.4244701786793,6.085540726959053,1.8964760210061026e-05,0.8300103679778702,0.2,False,0.6747194351799484,0.0,False,0.0,0.0,0.0,123.42810624591147,123.42810624591147,0.0,0.0,0.0,True,30837.932975950007,24795.784269984604,False,False,True,False,1e-09,18287.200258664914,18612.200258664914,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,704.4244701786811,704.4244701786811,False,False,22950.000000000015,0.0
724.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,120.38900438957863,120.38900438957863,687.976966431168,0.0,4994.410971189185,14400.0,0.0,120.38900438957863,687.9769664311661,3.6796321386330018,1.8497801429664016e-05,0.8179688524329194,0.2,False,0.6502878199666495,-1.1368683772161603e-13,False,0.0,0.0,0.0,120.38900438957863,120.38900438957863,0.0,0.0,0.0,True,33304.0789127875,27261.9302068221,False,False,True,False,1e-09,17937.790442566624,18262.790442566624,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,687.976966431168,687.976966431168,False,False,22950.000000000015,0.0
725.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,117.99720505365961,117.99720505365961,674.886174194573,0.0,4994.410971189185,14400.0,0.0,117.99720505365961,674.8861741945711,2.22489558169866,1.813030084769839e-05,0.8059393784035136,0.2,False,0.6264397295338766,0.0,False,0.0,0.0,0.0,117.99720505365961,117.99720505365961,0.0,0.0,0.0,True,35348.0917613375,29305.943055372096,False,False,True,False,1e-09,17588.730036284436,17913.730036284436,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,674.886174194573,674.886174194573,False,False,22950.000000000015,0.0
726.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,116.17803295255621,116.17803295255621,664.7746384844319,0.0,4994.410971189185,14400.0,3.410605131648481e-13,116.17803295255587,664.7746384844304,1.3452867468701284,1.785078458736192e-05,0.793921933848137,0.2,False,0.6030467782491704,0.0,False,0.0,0.0,0.0,116.17803295255621,116.17803295255621,0.0,0.0,0.0,True,36969.971521600004,30927.8228156346,False,False,True,False,1e-09,17240.018690408535,17565.018690408535,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,664.7746384844322,664.7746384844319,False,False,22950.000000000015,0.0
727.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,875.9382024561561,325.0,0.0,0.0,0.0,1186.022749458287,2563.368255598677,0.0,1377.345506140391,4994.410971189185,14400.0,655.2317369337179,530.7910125245692,655.2317369337161,0.8134298284333712,1.7363043507759098e-05,0.8110104576999679,0.2,False,0.6463717968631462,0.0,False,0.0,0.0,0.0,1186.022749458287,1186.022749458287,0.0,0.0,0.0,True,37836.4552291375,31794.306523172098,False,False,True,False,1e-09,17767.59425833466,17216.656055878502,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,23059.28571428573,0.0
728.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3070.7078724786993,1574.2864976186836,288.0858445548431,961.2006530638405,1249.2864976186836,1198.858297220525,5198.858297220525,0.0,4000.0000000000005,5198.858297220525,14400.0,663.7549993186585,535.1032979018664,663.7549993186585,0.4918416741443007,1.719060222524055e-05,0.858770546485645,0.2,False,0.7750616911285285,0.0,False,0.0,0.0,0.0,1198.858297220525,1198.858297220525,0.0,0.0,0.0,True,34848.197314681245,28558.71190503961,False,False,True,False,0.02046761245804897,20457.7274111527,17712.019538674,False,250.0,0.0,True,1800.2366540906219,0.0,0.02046761245804897,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,23277.857142857156,0.0
729.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5553.0466947986715,1592.9658401127047,306.7651870488644,961.2006530638403,1267.9658401127047,1276.5916713478964,5276.5916713478955,0.0,3999.9999999999995,5276.5916713478955,14400.0,706.8552079398123,569.7364634080841,706.8552079398123,0.29739287147946003,1.8289464389863102e-05,0.9464043458480836,0.2,False,0.9030550176666643,0.0,False,0.0,0.0,0.0,1276.5916713478964,1276.5916713478964,1233.7235106926641,4.547473508864641e-13,0.0,True,25805.662212943753,19422.136363177466,False,False,True,False,0.028249648691275657,24324.539469700165,19096.492774901493,False,250.0,0.0,True,1800.2366540906219,0.0,0.028249648691275657,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,23496.428571428587,0.0
730.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7490.15857562574,1615.7666161749453,325.4771426148652,965.2894735600801,1290.7666161749453,1348.7234722014502,5348.72347220145,0.0,3068.3107144455744,5348.72347220145,14400.0,745.7343148599339,602.9891573415164,745.7343148599339,0.1798190854007384,1.9589758582685225e-05,0.9489457260295945,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1348.7234722014502,1348.7234722014502,5766.937209631489,-4.547473508864641e-13,0.0,True,17774.02477,11298.462041877823,False,False,True,False,0.03600811432104795,28801.98686687601,21636.82829125027,False,250.0,0.0,True,1806.0826623071785,0.0,0.03600811432104795,1.0,0.9808178738906298,1.0,NONE,True,0.0,0.0,False,False,23715.00000000002,0.0
731.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8497.74767409508,2069.8864602070234,1544.8864602070234,0.0,1544.8864602070234,5999.872412076514,5999.872412076514,0.0,0.0,5999.872412076514,14400.0,3534.7283758799185,2465.144036196595,3534.7283758799167,2524.7106506419086,3.24722512092195e-05,0.9490194260548582,0.2,False,0.9956902995450645,0.0,False,0.0,0.0,0.0,5999.872412076514,5999.872412076514,6396.3546392998005,-4.547473508864641e-13,0.0,True,17774.02477,10425.466478162754,False,False,True,False,0.11086219372296793,29683.245695319467,21710.498021224386,False,250.0,0.0,True,1896.7696103333144,0.0,0.11086219372296793,1.0,0.9849986288556787,1.0,NONE,True,0.0,0.0,False,False,23715.00000000002,0.0
732.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8647.22765939179,2814.2390340001625,2289.2390340001625,0.0,2289.2390340001625,8537.182932637543,8537.182932637543,0.0,0.0,8537.182932637543,14400.0,5073.868741582597,3463.3141910549457,5073.868741582595,4033.586707418559,3.5051585580990856e-05,0.9490215633555908,0.2,False,0.9912387411295889,0.0,False,0.0,0.0,0.0,8537.182932637543,8537.182932637543,5803.68454788507,0.0,0.0,True,17774.02477,7238.3361606803155,False,False,True,False,0.3783076649474458,29834.862102785424,21712.634443393632,False,250.0,0.0,True,1954.8153158868943,0.0,0.3783076649474458,1.0,0.9878210320078172,1.0,NONE,True,0.0,0.0,False,False,23715.00000000002,0.0
733.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8030.787421178876,3298.4975922768413,2773.4975922768413,0.0,2773.4975922768413,10078.67331668957,10078.67331668957,0.0,0.0,10078.67331668957,14400.0,6007.318364953504,4071.354951736066,6007.318364953502,4944.709769199887,3.702703303259682e-05,0.9490216253373122,0.2,False,0.9867129758431182,0.0,False,0.0,3.637978807091713e-12,0.0,10078.673316689574,10078.67331668957,4703.0496238108435,4.547473508864641e-13,0.0,True,17774.02477,5274.088055252747,False,False,True,False,0.5440499542787754,29218.483820815418,21712.69639963654,False,250.0,0.0,True,1992.3598345871965,0.0,0.5440499542787754,1.0,0.9897100639757673,1.0,NONE,True,0.0,0.0,False,False,23715.00000000002,0.0
734.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6896.671524102223,3019.1809607837126,2494.1809607837126,0.0,2494.1809607837126,8932.46569747422,8932.46569747422,0.0,0.0,8932.46569747422,14400.0,5303.029626738393,3629.4360707358264,5303.029626738391,4233.236035923391,3.812533564526589e-05,0.9490216271347819,0.2,False,0.982166855400568,0.0,False,0.0,0.0,0.0,8932.46569747422,8932.46569747422,3848.252210527368,0.0,0.0,True,17774.02477,6664.1390937616,False,False,True,False,0.4289729272420215,28084.369720469804,21712.698196367583,False,250.0,0.0,True,2013.6601032512494,0.0,0.4289729272420215,1.0,0.9908045441471853,1.0,NONE,True,0.0,0.0,False,False,23715.00000000002,0.0
735.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5417.266153859233,1924.4062220103094,1599.4062220103094,0.0,1599.4062220103094,5707.735660768328,5707.735660768328,0.0,0.0,5707.735660768328,14400.0,3387.1015814343045,2320.634079334023,3387.1015814343027,2549.5282458385273,2.473127399156484e-05,0.9490216271869086,0.2,False,0.9776536387823941,0.0,False,0.0,0.0,0.0,5707.735660768328,5707.735660768328,3463.6216327744764,-2.2737367544323206e-13,0.0,True,17774.02477,10670.007477416671,False,False,True,False,0.09417655777439789,26804.964402332014,21712.69824847278,False,250.0,0.0,True,2018.8522263498473,0.0,0.09417655777439789,1.0,0.9910738690216113,1.0,NONE,True,0.0,0.0,False,False,23715.00000000002,0.0
736.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3209.293952711294,1765.728467913853,1122.5378718283637,318.19059608548923,1440.728467913853,4042.6672707412954,5188.587369238562,0.0,820.1102317338224,5188.587369238562,14400.0,2371.099865407392,1671.5674053339035,2371.09986540739,1540.874643503095,2.4539822841805103e-05,0.9490216271884203,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4042.6672707412954,4042.6672707412954,1414.3271872807823,-6.821210263296962e-13,0.0,True,17774.024770000007,11327.681448272651,False,False,True,False,0.038793155488802515,24596.992202695128,21712.698249983834,False,250.0,0.0,True,2005.4938336310138,0.0,0.038793155488802515,1.0,0.9903829622071001,1.0,NONE,True,0.0,0.0,False,False,23715.00000000002,0.0
737.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1005.689592881799,325.0,0.0,0.0,0.0,3020.857009447266,3020.857009447266,0.0,0.0,4850.546214691197,14400.0,1749.3501870837572,1271.506822363509,1749.3501870837554,931.6436318311548,2.398330209863678e-05,0.9490216271884641,0.2,False,0.9954659209715871,0.0,False,0.0,0.0,0.0,3020.857009447266,3020.857009447266,651.451295410316,-4.547473508864641e-13,0.0,True,17774.024769999993,11779.542616724091,False,False,True,False,1e-09,22393.38784290945,21712.698250027654,False,250.0,0.0,True,1965.5256637402613,0.0,1e-09,1.0,0.988354754204236,1.0,NONE,True,0.0,0.0,False,False,23715.00000000002,0.0
738.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,67.42094435999998,325.0,0.0,0.0,0.0,150.73358500178432,150.73358500178432,1363.8183125495416,0.0,4905.505685133785,14400.0,0.0,150.73358500178432,1363.8183125495398,563.3164586202528,2.3160254030522988e-05,0.9391869165896212,0.2,False,0.9466749488496188,0.0,False,0.0,0.0,0.0,150.73358500178432,150.73358500178432,0.0,9.094947017729282e-13,0.0,True,17774.024769999993,11760.94653026895,False,False,True,False,1e-09,21455.119194388928,21712.698250028927,False,250.0,0.0,True,1903.0456226496754,0.0,1e-09,1.0,0.9852981616031136,1.0,NONE,False,1363.8183125495416,1363.8183125495416,False,False,23715.00000000002,0.0
739.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,145.49273904916885,145.49273904916885,1123.8344330539985,0.0,4962.380470606173,14400.0,0.0,145.49273904916885,1123.8344330539967,340.60998156456645,2.235499670451979e-05,0.9270362244960587,0.2,False,0.9064654742983124,0.0,False,0.0,0.0,0.0,145.49273904916885,145.49273904916885,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11742.204435046035,False,False,True,False,1e-09,21102.608880299274,21427.608880299274,False,250.0,0.0,True,1837.525536441431,0.0,1e-09,1.0,0.982236639385563,1.0,NONE,False,1123.8344330539985,1123.8344330539985,False,False,23715.00000000002,0.0
740.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,141.8657736854523,141.8657736854523,976.6571489184353,0.0,4994.410971189185,14400.0,0.0,141.8657736854523,976.6571489184334,205.9503652653412,2.1797712545302128e-05,0.9148976830945896,0.2,False,0.8714483040823222,0.0,False,0.0,0.0,0.0,141.8657736854523,141.8657736854523,0.0,0.0,0.0,True,18251.701685693748,12209.552979728345,False,False,True,False,1e-09,20750.383655579353,21075.383655579353,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,976.6571489184353,976.6571489184353,False,False,23715.00000000002,0.0
741.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,139.62370411565556,139.62370411565556,887.2170321566264,0.0,4994.410971189185,14400.0,0.0,139.62370411565556,887.2170321566246,124.52822355402476,2.14532179803385e-05,0.9027712802345221,0.2,False,0.8394585411732463,0.0,False,0.0,0.0,0.0,139.62370411565556,139.62370411565556,0.0,0.0,0.0,True,19606.971074406258,13564.822368440855,False,False,True,False,1e-09,20398.510656084156,20723.510656084156,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,887.2170321566264,887.2170321566264,False,False,23715.00000000002,0.0
742.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,137.58823162173846,137.58823162173846,830.5940761109994,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,137.58823162173823,830.5940761109978,75.29619365576399,2.1140467109119502e-05,0.8906570037773146,0.2,False,0.8094178459735566,-1.1368683772161603e-13,False,0.0,0.0,0.0,137.58823162173846,137.58823162173846,0.0,0.0,0.0,True,20873.370339268757,14831.221633303354,False,False,True,False,1e-09,20046.989529588453,20371.989529588453,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,830.5940761109996,830.5940761109994,False,False,23715.00000000002,0.0
743.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,135.35259905907682,135.35259905907682,792.5600087276503,0.0,4994.410971189185,14400.0,4.547473508864641e-13,135.35259905907637,792.5600087276489,45.52796645199567,2.0796961591954577e-05,0.8785548415965644,0.2,False,0.7807312831012448,0.0,False,0.0,0.0,0.0,135.35259905907682,135.35259905907682,0.0,0.0,0.0,True,22306.401086349997,16264.252380384594,False,False,True,False,1e-09,19695.819924219242,20020.819924219242,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,792.5600087276507,792.5600087276503,False,False,23715.00000000002,0.0
744.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,132.51299656252036,132.51299656252036,763.7473842959765,0.0,4994.410971189185,14400.0,5.684341886080801e-13,132.5129965625198,763.7473842959753,27.528559264904196,2.0360655939400894e-05,0.8664647815779948,0.2,False,0.7531310052008311,0.0,False,0.0,0.0,0.0,132.51299656252036,132.51299656252036,0.0,0.0,0.0,True,24194.891218162502,18152.7425121971,False,False,True,False,1e-09,19345.0014884554,19670.0014884554,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,763.7473842959771,763.7473842959765,False,False,23715.00000000002,0.0
745.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,131.28170051421648,131.28170051421648,748.0192348918207,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,131.28170051421637,748.019234891819,16.645188315397945,2.0171466985491635e-05,0.8543868116194439,0.2,False,0.7261130055581029,0.0,False,0.0,0.0,0.0,131.28170051421648,131.28170051421648,0.0,0.0,0.0,True,25039.1573947375,18997.008688772097,False,False,True,False,1e-09,18994.533871127325,19319.533871127325,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,748.0192348918208,748.0192348918207,False,False,23715.00000000002,0.0
746.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,131.05740818778818,131.05740818778818,740.5289632288731,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,131.05740818778807,740.5289632288714,10.064540297561624,2.013700441195758e-05,0.8423209196308515,0.2,False,0.6993576917169465,0.0,False,0.0,0.0,0.0,131.05740818778818,131.05740818778818,0.0,0.0,0.0,True,25194.680111475,19152.5314055096,False,False,True,False,1e-09,18644.41672141658,18969.41672141658,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,740.5289632288732,740.5289632288731,False,False,23715.00000000002,0.0
747.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,129.6966337104152,129.6966337104152,731.098997300498,0.0,4994.410971189185,14400.0,0.0,129.6966337104152,731.0989973004962,6.085540726959053,1.9927921064183203e-05,0.8302670935342478,0.2,False,0.6729870494926313,0.0,False,0.0,0.0,0.0,129.6966337104152,129.6966337104152,0.0,0.0,0.0,True,26150.03394286251,20107.885236897106,False,False,True,False,1e-09,18294.64968885555,18619.64968885555,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,731.098997300498,731.098997300498,False,False,23715.00000000002,0.0
748.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,128.53351320241836,128.53351320241836,723.9433311996869,0.0,4994.410971189185,14400.0,3.410605131648481e-13,128.53351320241802,723.9433311996854,3.6796321386330018,1.9749207299543345e-05,0.8182253212637405,0.2,False,0.6469177808145122,0.0,False,0.0,0.0,0.0,128.53351320241836,128.53351320241836,0.0,0.0,0.0,True,26983.191353956256,20941.042647990853,False,False,True,False,1e-09,17945.232423327074,18270.232423327074,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,723.9433311996872,723.9433311996869,False,False,23715.00000000002,0.0
749.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,128.2728906053452,128.2728906053452,721.4085722079827,0.0,4994.410971189185,14400.0,7.958078640513122e-13,128.2728906053444,721.4085722079817,2.22489558169866,1.9709162570598202e-05,0.8061955907655038,0.2,False,0.6209516743020818,0.0,False,0.0,0.0,0.0,128.2728906053452,128.2728906053452,0.0,0.0,0.0,True,27172.040367137502,21129.8916611721,False,False,True,False,1e-09,17596.164575064126,17921.164575064126,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,721.4085722079835,721.4085722079827,False,False,23715.00000000002,0.0
750.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,129.91617234240005,129.91617234240005,727.2259010350386,0.0,4994.410971189185,14400.0,3.410605131648481e-13,129.9161723423997,727.2259010350372,1.3452867468701284,1.9961653231345617e-05,0.7941778899977653,0.2,False,0.5947157594437615,0.0,False,0.0,0.0,0.0,129.91617234240005,129.91617234240005,0.0,0.0,0.0,True,25994.511226125,19952.362520159597,False,False,True,False,1e-09,17247.445794649444,17572.445794649444,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,727.225901035039,727.2259010350386,False,False,23715.00000000002,0.0
751.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,653.5194017703626,325.0,0.0,0.0,0.0,1326.7024883478457,2148.000992773752,0.0,821.298504425906,4994.410971189185,14400.0,730.8938434854172,595.8086448624285,730.8938434854153,0.8134298284333712,1.994039375682039e-05,0.8040468506694282,0.2,False,0.6189185761003674,0.0,False,0.0,0.0,0.0,1326.7024883478457,1326.7024883478457,0.0,0.0,0.0,True,24539.262948081254,18497.11424211585,False,False,True,False,1e-09,17552.59513478553,17224.07573301517,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,23824.285714285732,0.0
752.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2522.3073736875003,1603.2787721459051,317.07811908206463,961.2006530638405,1278.2787721459051,1319.5085461973988,5319.508546197399,0.0,4000.0,5319.508546197399,14400.0,728.2921846062818,591.216361591117,728.2921846062818,0.4918416741443007,1.9489673085608567e-05,0.8330727903204915,0.2,False,0.746782327284892,0.0,False,0.0,0.0,0.0,1319.5085461973988,1319.5085461973988,0.0,0.0,0.0,True,23506.147758324998,17070.701844044226,False,False,True,False,0.032546138826239183,19707.465320255764,17510.157946568263,False,250.0,0.0,True,1800.2366540906219,0.0,0.032546138826239183,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,24042.85714285716,0.0
753.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4648.39903886435,1606.1095383210036,319.90888525716343,961.2006530638402,1281.1095383210036,1331.2886720892225,5331.288672089221,0.0,3999.9999999999986,5331.288672089221,14400.0,735.6156577986458,595.6730142905767,735.6156577986458,0.29739287147946003,1.9456957370246906e-05,0.9309868670566859,0.2,False,0.8744115306847982,0.0,False,0.0,0.0,0.0,1331.2886720892225,1331.2886720892225,0.0,6.821210263296962e-13,0.0,True,20751.173918975,14301.476619931542,False,False,True,False,0.03372546968060206,22674.963222836912,18351.56418397256,False,250.0,0.0,True,1800.2366540906219,0.0,0.03372546968060206,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,24261.42857142859,0.0
754.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6481.358322471835,1627.5617649976602,329.4325750555075,973.1291899421527,1302.5617649976602,1354.1165076965387,5354.116507696538,0.0,3946.8313159298364,5354.116507696538,14400.0,748.5155451759529,605.6009625205859,748.5155451759529,0.1798190854007384,1.971858565141191e-05,0.9484986191446437,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1354.1165076965387,1354.1165076965387,4285.596347613564,2.2737367544323206e-13,0.0,True,17774.02477,11282.771841460504,False,False,True,False,0.03758098511231787,27346.26351748204,21189.905195010204,False,250.0,0.0,True,1817.2542385295396,0.0,0.03758098511231787,1.0,0.9813182807136094,1.0,NONE,True,0.0,0.0,False,False,24480.000000000022,0.0
755.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4453.571428571428,7838.189886414844,2055.3893712574345,1530.3893712574343,0.0,1530.3893712574343,5992.291821651321,5992.291821651321,0.0,0.0,5992.291821651322,14400.0,3531.5428264403254,2460.7489952109954,3531.5428264403236,2524.7106506419086,3.210904069405548e-05,0.9490064599551946,0.2,False,0.9957278319609916,0.0,False,0.0,0.0,0.0,5992.291821651321,5992.291821651321,5737.932322227948,-2.2737367544323206e-13,0.0,True,17774.02477,10445.70302724094,False,False,True,False,0.10884091960023773,29010.727137848262,21697.537251433416,False,250.0,0.0,True,1885.208420611267,0.0,0.10884091960023773,1.0,0.9844503708421121,1.0,NONE,True,0.0,0.0,False,False,24480.000000000022,0.0
756.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7138.54906150717,2788.3218960784307,2263.3218960784307,0.0,2263.3218960784307,8527.292122762085,8527.292122762085,0.0,0.0,8527.292122762085,14400.0,5069.782928170944,3457.509194591141,5069.782928170942,4033.586707418559,3.455993401392955e-05,0.9490211873387007,0.2,False,0.9913239998371728,0.0,False,0.0,0.0,0.0,8527.292122762085,8527.292122762085,4320.535600990285,6.821210263296962e-13,0.0,True,17774.02477,7270.852631961445,False,False,True,False,0.37495261872479074,28325.807642576867,21712.258581069695,False,250.0,0.0,True,1940.0952528524917,0.0,0.37495261872479074,1.0,0.9870941409195385,1.0,NONE,True,0.0,0.0,False,False,24480.000000000022,0.0
757.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6267.229261659282,3226.3683403710857,2701.3683403710857,0.0,2701.3683403710857,10055.001425435734,10055.001425435734,0.0,0.0,10055.001425435736,14400.0,5997.623214485173,4057.378210950561,5997.623214485171,4944.709769199887,3.582933827670352e-05,0.9490216144328222,0.2,False,0.9869115252180553,0.0,False,0.0,0.0,0.0,10055.001425435734,10055.001425435734,3011.6094790759835,-4.547473508864641e-13,0.0,True,17774.02477,5360.728783420307,False,False,True,False,0.5349770995747208,27454.914761288434,21712.68549962915,False,250.0,0.0,True,1957.5566030502723,0.0,0.5349770995747208,1.0,0.9879572475680851,1.0,NONE,True,0.0,0.0,False,False,24480.000000000022,0.0
758.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6101.1397438318245,2923.650574990107,2398.650574990107,0.0,2398.650574990107,8897.488807732705,8897.488807732705,0.0,0.0,8897.488807732705,14400.0,5288.7639053349885,3608.7249023977165,5288.763905334987,4233.236035923391,3.6340673749612004e-05,0.9490216268185517,0.2,False,0.9825312993340292,0.0,False,0.0,0.0,0.0,8897.488807732705,8897.488807732705,3148.2504901740604,9.094947017729282e-13,0.0,True,17774.02477,6782.514010300931,False,False,True,False,0.4166638862665179,27288.83762409919,21712.697880267366,False,250.0,0.0,True,1962.5382413282161,0.0,0.4166638862665179,1.0,0.9882054721724547,1.0,NONE,True,0.0,0.0,False,False,24480.000000000022,0.0
759.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4831.239555642764,1873.3297111390646,1548.3297111390646,0.0,1548.3297111390646,5686.394676611607,5686.394676611607,0.0,0.0,5686.394676611607,14400.0,3376.4191286295973,2309.9755479820096,3376.4191286295954,2549.5282458385273,2.4140149095217518e-05,0.949021627177738,0.2,False,0.9781519621908301,0.0,False,0.0,9.094947017729282e-13,0.0,5686.394676611608,5686.394676611607,2928.671535978835,2.2737367544323206e-13,0.0,True,17774.02477,10735.93825556399,False,False,True,False,0.08738841448563785,26218.937794948637,21712.698239305875,False,250.0,0.0,True,1976.9666113880971,0.0,0.08738841448563785,1.0,0.9889294206376936,1.0,NONE,True,0.0,0.0,False,False,24480.000000000022,0.0
760.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2972.9121838593187,1716.3137262804416,1091.0487475367663,300.2649787436753,1391.3137262804416,4024.892337226526,5132.573561196932,0.0,801.4845721029787,5132.573561196932,14400.0,2362.1872864401485,1662.7050507863773,2362.1872864401466,1540.874643503095,2.405128622050969e-05,0.9490216271881544,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4024.892337226526,4024.892337226526,1227.3601597881564,4.547473508864641e-13,0.0,True,17774.02477,11426.834325760243,False,False,True,False,0.029552997813808848,24360.610433577316,21712.698249717996,False,250.0,0.0,True,1970.5021008628512,0.0,0.029552997813808848,1.0,0.9886041373063776,1.0,NONE,True,0.0,0.0,False,False,24480.000000000022,0.0
761.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1029.7089114503187,325.0,0.0,0.0,0.0,3007.949456916934,3007.949456916934,0.0,0.0,4873.222172927162,14400.0,1742.8395797530757,1265.1098771638585,1742.8395797530738,931.6436318311548,2.363825480732147e-05,0.9490216271884566,0.2,False,0.9955499609463805,0.0,False,0.0,0.0,0.0,3007.949456916934,3007.949456916934,675.4706139708895,6.821210263296962e-13,0.0,True,17774.02477,11771.812504405418,False,False,True,False,1e-09,22417.40716147027,21712.698250019952,False,250.0,0.0,True,1939.8455161674221,0.0,1e-09,1.0,0.9870818746520592,1.0,NONE,True,0.0,0.0,False,False,24480.000000000022,0.0
762.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,66.14467772211601,325.0,0.0,0.0,0.0,149.45393414364366,149.45393414364366,1359.8993061951514,0.0,4919.0941334743275,14400.0,0.0,149.45393414364366,1359.8993061951496,563.3164586202528,2.2963635347668977e-05,0.9391428892972512,0.2,False,0.9469365551369312,0.0,False,0.0,0.0,0.0,149.45393414364366,149.45393414364366,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11756.422074804746,False,False,True,False,1e-09,21453.84292775083,21712.698250028712,False,250.0,0.0,True,1887.4717517592937,0.0,1e-09,1.0,0.984557345388261,1.0,NONE,False,1359.8993061951514,1359.8993061951514,False,False,24480.000000000022,0.0
763.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,144.87012415195844,144.87012415195844,1121.8117200968918,0.0,4969.360767826145,14400.0,0.0,144.87012415195844,1121.81172009689,340.60998156456645,2.2259331765731198e-05,0.9269922412309809,0.2,False,0.906816325694132,0.0,False,0.0,0.0,0.0,144.87012415195844,144.87012415195844,0.0,0.0,0.0,True,17774.02477,11739.93963363858,False,False,True,False,1e-09,21101.332613661172,21426.332613661172,False,250.0,0.0,True,1829.4233099756448,0.0,1e-09,1.0,0.9818679719118598,1.0,NONE,False,1121.8117200968918,1121.8117200968918,False,False,24480.000000000022,0.0
764.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,142.54020386844897,142.54020386844897,978.9327009951776,0.0,4994.410971189185,14400.0,0.0,142.54020386844897,978.9327009951758,205.9503652653412,2.1901338916053346e-05,0.9148537438127768,0.2,False,0.8716954270025811,0.0,False,0.0,0.0,0.0,142.54020386844897,142.54020386844897,0.0,0.0,0.0,True,17851.78612836875,11809.637422403346,False,False,True,False,1e-09,20749.108665207892,21074.108665207892,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9848475563253013,1.0,NONE,False,978.9327009951776,978.9327009951776,False,False,24480.000000000022,0.0
765.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,139.7505498190724,139.7505498190724,887.6595006159914,0.0,4994.410971189185,14400.0,0.0,139.7505498190724,887.6595006159896,124.52822355402476,2.147270785523121e-05,0.9027273848919911,0.2,False,0.8396854496160062,0.0,False,0.0,0.0,0.0,139.7505498190724,139.7505498190724,0.0,0.0,0.0,True,19529.209716037498,13487.061010072095,False,False,True,False,1e-09,20397.236940703064,20722.236940703064,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,887.6595006159914,887.6595006159914,False,False,24480.000000000022,0.0
766.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,135.09722042635016,135.09722042635016,821.4918678040303,0.0,4994.410971189185,14400.0,0.0,135.09722042635016,821.4918678040285,75.29619365576399,2.0757722599477685e-05,0.8906131523301262,0.2,False,0.8100592577670466,0.0,False,0.0,0.0,0.0,135.09722042635016,135.09722042635016,0.0,0.0,0.0,True,22473.032568568753,16430.88386260335,False,False,True,False,1e-09,20045.717087922738,20370.717087922738,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,821.4918678040303,821.4918678040303,False,False,24480.000000000022,0.0
767.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,131.4906722937668,131.4906722937668,777.8321300087337,0.0,4994.410971189185,14400.0,0.0,131.4906722937668,777.8321300087318,45.52796645199567,2.020357555306497e-05,0.878511034000823,0.2,False,0.7820433152787108,0.0,False,0.0,0.0,0.0,131.4906722937668,131.4906722937668,0.0,0.0,0.0,True,24894.743443481246,18852.594737515843,False,False,True,False,1e-09,19694.548754995198,20019.548754995198,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,777.8321300087337,777.8321300087337,False,False,24480.000000000022,0.0
768.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,129.36876048932956,129.36876048932956,751.2950576537987,0.0,4994.410971189185,14400.0,0.0,129.36876048932956,751.2950576537969,27.528559264904196,1.9877543259594668e-05,0.8664210177898491,0.2,False,0.7550098487613415,0.0,False,0.0,0.0,0.0,129.36876048932956,129.36876048932956,0.0,0.0,0.0,True,26383.31801796875,20341.16931200335,False,False,True,False,1e-09,19343.731590400574,19668.731590400574,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,751.2950576537987,751.2950576537987,False,False,24480.000000000022,0.0
769.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,129.44666971733224,129.44666971733224,740.6869004223154,0.0,4994.410971189185,14400.0,0.0,129.44666971733224,740.6869004223136,16.645188315397945,1.9889514032477454e-05,0.8543430915950864,0.2,False,0.728325327488647,-1.1368683772161603e-13,False,0.0,0.0,0.0,129.44666971733224,129.44666971733224,0.0,0.0,0.0,True,26327.774190562504,20285.6254845971,False,False,True,False,1e-09,18993.265242970552,19318.265242970552,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,740.6869004223154,740.6869004223154,False,False,24480.000000000022,0.0
770.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,131.39413985379167,131.39413985379167,741.8563686069716,0.0,4994.410971189185,14400.0,3.410605131648481e-13,131.39413985379133,741.8563686069701,10.064540297561624,2.0188743318881745e-05,0.8422772433265183,0.2,False,0.701508999794302,0.0,False,0.0,0.0,0.0,131.39413985379167,131.39413985379167,0.0,0.0,0.0,True,24961.396036368747,18919.247330403345,False,False,True,False,1e-09,18643.149361887965,18968.149361887965,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,741.856368606972,741.8563686069716,False,False,24480.000000000022,0.0
771.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,132.23555431821333,132.23555431821333,741.1493523061099,0.0,4994.410971189185,14400.0,9.094947017729282e-13,132.23555431821242,741.149352306109,6.085540726959053,2.0318026867340507e-05,0.8302234609062188,0.2,False,0.6746800719437167,0.0,False,0.0,0.0,0.0,132.23555431821333,132.23555431821333,0.0,0.0,0.0,True,24383.740231343752,18341.59152537835,False,False,True,False,1e-09,18293.383596686454,18618.383596686454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,741.1493523061108,741.1493523061099,False,False,24480.000000000022,0.0
772.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,132.26813387784017,132.26813387784017,738.8608392583374,0.0,4994.410971189185,14400.0,0.0,132.26813387784017,738.8608392583355,3.6796321386330018,2.0323032725040934e-05,0.8181817322683397,0.2,False,0.6479309583391262,0.0,False,0.0,0.0,0.0,132.26813387784017,132.26813387784017,0.0,0.0,0.0,True,24361.52270038125,18319.373994415848,False,False,True,False,1e-09,17943.967597250146,18268.967597250146,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,738.8608392583374,738.8608392583374,False,False,24480.000000000022,0.0
773.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,131.81348863274536,131.81348863274536,735.6307726876257,0.0,4994.410971189185,14400.0,0.0,131.81348863274536,735.6307726876239,2.22489558169866,2.0253176366419594e-05,0.8061520453590985,0.2,False,0.6213168459165392,0.0,False,0.0,0.0,0.0,131.81348863274536,131.81348863274536,0.0,0.0,0.0,True,24672.56813385625,18630.419427890847,False,False,True,False,1e-09,17594.901013813276,17919.901013813276,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,735.6307726876257,735.6307726876257,False,False,24480.000000000022,0.0
774.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,130.23113157455856,130.23113157455856,728.4900966332312,0.0,4994.410971189185,14400.0,3.410605131648481e-13,130.23113157455822,728.4900966332298,1.3452867468701284,2.0010046798220335e-05,0.7941343881367664,0.2,False,0.5950232612533368,0.0,False,0.0,0.0,0.0,130.23113157455856,130.23113157455856,0.0,0.0,0.0,True,25772.335916500004,19730.1872105346,False,False,True,False,1e-09,17246.18349695985,17571.18349695985,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,728.4900966332316,728.4900966332312,False,False,24480.000000000022,0.0
775.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,511.85615572671463,325.0,0.0,0.0,0.0,1290.7200378921384,1757.860427208925,0.0,467.1403893167875,4994.410971189185,14400.0,711.8044899527413,578.9155479393971,711.8044899527395,0.8134298284333712,1.9214951332270548e-05,0.7994052626000884,0.2,False,0.6079137918302673,0.0,False,0.0,0.0,0.0,1290.7200378921384,1290.7200378921384,0.0,0.0,0.0,True,27894.110123418748,21851.961417453345,False,False,True,False,1e-09,17409.670853349984,17222.81469762327,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,24589.285714285736,0.0
776.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1621.3960563246037,325.0,0.0,0.0,0.0,1262.071575992901,4503.06171680441,0.0,3240.990140811509,4994.410971189185,14400.0,697.8250706898925,564.2465053030085,697.8250706898925,0.4918416741443007,1.8330614546730655e-05,0.8406845008053786,0.2,False,0.7114018724390196,0.0,False,0.0,0.0,0.0,1262.071575992901,1262.071575992901,0.0,0.0,0.0,True,28860.572720287506,22818.424014322103,False,False,True,False,1e-09,18672.00328033389,17375.607224009287,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,24807.857142857163,0.0
777.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3041.7179139586624,1591.1618027742525,304.9611497104122,961.2006530638403,1266.1618027742525,1269.0842385025203,5269.08423850252,0.0,4000.0,5269.08423850252,14400.0,702.8729918055124,566.2112466970079,702.8729918055124,0.29739287147946003,1.8137952129370205e-05,0.8869262130265633,0.2,False,0.839462633111914,0.0,False,0.0,0.0,0.0,1269.0842385025203,1269.0842385025203,0.0,2.2737367544323206e-13,0.0,True,26505.5144382625,20131.07094593806,False,False,True,False,0.027498065280969815,21288.930964300136,18572.213050341474,False,250.0,0.0,True,1800.2366540906219,0.0,0.027498065280969815,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,25026.428571428594,0.0
778.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,4683.476220103586,1596.065147207056,309.86449414321567,961.2006530638404,1271.065147207056,1289.4893200728413,5289.489320072841,0.0,4000.0,5289.489320072841,14400.0,714.8879422640857,574.6013778087556,714.8879422640857,0.1798190854007384,1.8249991791567697e-05,0.9472208601777702,0.2,False,0.9672292340763232,0.0,False,0.0,0.0,0.0,1289.4893200728413,1289.4893200728413,1202.4750604119208,9.094947017729282e-13,0.0,True,22939.600718781257,16540.471525196655,False,False,True,False,0.029540856886310217,24271.14768656851,19912.671466464926,False,250.0,0.0,True,1800.2366540906219,0.0,0.029540856886310217,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,25245.000000000025,0.0
779.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6437.11780957071,2413.6580127400684,1421.0729738969505,467.5850388431177,1888.6580127400682,5913.741191778265,7859.578566535279,0.0,1111.8002434323957,7859.578566535279,14400.0,3497.886804100255,2415.8543876780095,3497.8868041002534,2524.7106506419086,2.8508257265521033e-05,0.9489694049451551,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5913.741191778265,5913.741191778265,3940.406265625085,-4.547473508864641e-13,0.0,True,19440.3395921875,9931.962580530144,False,False,True,False,0.2868373895934165,27572.615282876315,21660.497473305604,False,250.0,0.0,True,1800.2366540906219,0.0,0.2868373895934165,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,25245.000000000025,0.0
780.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4672.142857142857,7591.714952948907,2621.0220720238613,2096.0220720238613,0.0,2096.0220720238613,8463.010958358243,8463.010958358243,0.0,0.0,8463.010958358243,14400.0,5042.775009009156,3420.2359493490876,5042.775009009154,4033.586707418559,3.14788593924329e-05,0.9490201127434094,0.2,False,0.9958673546375902,0.0,False,0.0,1.8189894035458565e-12,0.0,8463.010958358245,8463.010958358243,4939.89394167658,1.1368683772161603e-12,0.0,True,17774.02477,7481.1865427649245,False,False,True,False,0.3533924182136474,28777.899380452895,21711.184427503988,False,250.0,0.0,True,1842.079353491913,0.0,0.3533924182136474,1.0,0.9824447928414363,1.0,NONE,True,0.0,0.0,False,False,25245.000000000025,0.0
781.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7507.721970435459,3155.2696309990706,2630.2696309990706,0.0,2630.2696309990706,10031.584614332263,10031.584614332263,0.0,0.0,10031.584614332265,14400.0,5987.928064016838,4043.656550315425,5987.928064016836,4944.709769199887,3.4670836651397195e-05,0.9490215832695589,0.2,False,0.991519101363095,0.0,False,0.0,0.0,0.0,10031.584614332263,10031.584614332263,4323.16878335468,0.0,0.0,True,17774.024769999993,5446.214767805539,False,False,True,False,0.5260628089087703,28695.376319611198,21712.654349175737,False,250.0,0.0,True,1922.5940226283944,0.0,0.5260628089087703,1.0,0.9862398256664603,1.0,NONE,True,0.0,0.0,False,False,25245.000000000025,0.0
