t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
782.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6350.031252249415,2942.956423902366,2417.956423902366,0.0,2417.956423902366,8904.574263812412,8904.574263812412,0.0,0.0,8904.574263812412,14400.0,5291.672450475486,3612.9018133369264,5291.672450475484,4233.236035923391,3.669750667154614e-05,0.9490216259148172,0.2,False,0.9870538921333682,0.0,False,0.0,1.8189894035458565e-12,0.0,8904.574263812414,8904.574263812412,3377.835218377181,9.094947017729282e-13,0.0,True,17774.02477,6758.574548120821,False,False,True,False,0.4191471545205236,27537.72822915364,21712.696976904223,False,250.0,0.0,True,1972.9891008287746,0.0,0.4191471545205236,1.0,0.9887291009539755,1.0,NONE,True,0.0,0.0,False,False,25245.000000000025,0.0
783.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4495.373842579012,1880.2259420913326,1555.2259420913326,0.0,1555.2259420913326,5689.29007805185,5689.29007805185,0.0,0.0,5689.29007805185,14400.0,3377.8729535675157,2311.4171244843346,3377.872953567514,2549.5282458385273,2.421921629139353e-05,0.9490216271515297,0.2,False,0.9826060095578394,0.0,False,0.0,0.0,0.0,5689.29007805185,5689.29007805185,2585.909564955054,-4.547473508864641e-13,0.0,True,17774.02477,10727.022444502418,False,False,True,False,0.08830425457839061,25883.072055687364,21712.698213108353,False,250.0,0.0,True,1982.6806409965807,0.0,0.08830425457839061,1.0,0.9892181961625198,1.0,NONE,True,0.0,0.0,False,False,25245.000000000025,0.0
784.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2500.966743946868,325.0,0.0,0.0,0.0,4023.1332063256596,4023.1332063256596,0.0,0.0,4849.223865250956,14400.0,2361.3023495214147,1661.8308568042448,2361.302349521413,1540.874643503095,2.4003663466767823e-05,0.9490216271873942,0.2,False,0.9782584869783907,0.0,False,0.0,0.0,0.0,4023.1332063256596,4023.1332063256596,2146.7284453729235,-4.547473508864641e-13,0.0,True,17774.024769999993,11779.9958816342,False,False,True,False,1e-09,23888.66499290514,21712.69824895827,False,250.0,0.0,True,1967.0189361258188,0.0,1e-09,1.0,0.9884294930046594,1.0,NONE,True,0.0,0.0,False,False,25245.000000000025,0.0
785.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,821.0501624486909,325.0,0.0,0.0,0.0,3002.452212298676,4101.959250757083,0.0,794.0815588650531,4882.895003042265,14400.0,1740.0583494370549,1262.393862861621,1740.058349437053,931.6436318311548,2.3493415980068473e-05,0.9490216271884344,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3002.452212298676,3002.452212298676,466.81186494654435,-2.2737367544323206e-13,0.0,True,17774.024769999993,11768.539621837344,False,False,True,False,1e-09,22208.7484124466,21712.69824999791,False,250.0,0.0,True,1928.8490427408992,0.0,1e-09,1.0,0.9865439325905767,1.0,NONE,True,0.0,0.0,False,False,25245.000000000025,0.0
786.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,62.165076261455994,325.0,0.0,0.0,0.0,148.17300783505428,148.17300783505428,1355.9170900608515,0.0,4932.885015322796,14400.0,0.0,148.17300783505428,1355.9170900608497,563.3164586202528,2.2766820691526092e-05,0.9390056052283722,0.2,False,0.9515189837650363,0.0,False,0.0,0.0,0.0,148.17300783505428,148.17300783505428,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11751.860089991502,False,False,True,False,1e-09,21449.863326289524,21712.69825002807,False,250.0,0.0,True,1871.6145403902804,0.0,1e-09,1.0,0.9838115113076457,1.0,NONE,False,1355.9170900608515,1355.9170900608515,False,False,25245.000000000025,0.0
787.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,144.34853078181862,144.34853078181862,1120.1050560393342,0.0,4975.247065659468,14400.0,0.0,144.34853078181862,1120.1050560393323,340.60998156456645,2.217918881051036e-05,0.9268550944461709,0.2,False,0.9114260465897129,0.0,False,0.0,0.0,0.0,144.34853078181862,144.34853078181862,0.0,0.0,0.0,True,17774.02477,11738.03583326027,False,False,True,False,1e-09,21097.353012199877,21422.353012199877,False,250.0,0.0,True,1822.580530857006,0.0,1e-09,1.0,0.9815582827066662,1.0,NONE,False,1120.1050560393342,1120.1050560393342,False,False,25245.000000000025,0.0
788.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,142.1273504646088,142.1273504646088,977.542085837169,0.0,4994.410971189185,14400.0,0.0,142.1273504646088,977.5420858371672,205.9503652653412,2.1837903884569214e-05,0.9147167341747517,0.2,False,0.8763673226924131,0.0,False,0.0,0.0,0.0,142.1273504646088,142.1273504646088,0.0,0.0,0.0,True,18096.178968956257,12054.030262990855,False,False,True,False,1e-09,20745.133043348058,21070.133043348058,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9983302235556419,1.0,NONE,False,977.542085837169,977.542085837169,False,False,25245.000000000025,0.0
789.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,139.71428604024678,139.71428604024678,887.5330810561718,0.0,4994.410971189185,14400.0,0.0,139.71428604024678,887.53308105617,124.52822355402476,2.1467135916305333e-05,0.9025905122636041,0.2,False,0.8443619265969509,0.0,False,0.0,0.0,0.0,139.71428604024678,139.71428604024678,0.0,0.0,0.0,True,19551.427247000003,13509.2785410346,False,False,True,False,1e-09,20393.265294465087,20718.265294465087,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,887.5330810561718,887.5330810561718,False,False,25245.000000000025,0.0
790.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,135.11421629045137,135.11421629045137,821.5550775839401,0.0,4994.410971189185,14400.0,0.0,135.11421629045137,821.5550775839383,75.29619365576399,2.0760334018359864e-05,0.8904764165743675,0.2,False,0.8147316782085179,0.0,False,0.0,0.0,0.0,135.11421629045137,135.11421629045137,0.0,0.0,0.0,True,22461.9238030875,16419.775097122096,False,False,True,False,1e-09,20041.749413331003,20366.749413331003,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,821.5550775839401,821.5550775839401,False,False,25245.000000000025,0.0
791.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,130.01049525872475,130.01049525872475,771.9536204771466,0.0,4994.410971189185,14400.0,0.0,130.01049525872475,771.9536204771448,45.52796645199567,1.9976145971652737e-05,0.8783744349808201,0.2,False,0.7869822960787194,0.0,False,0.0,0.0,0.0,130.01049525872475,130.01049525872475,0.0,0.0,0.0,True,25927.858633237505,19885.709927272103,False,False,True,False,1e-09,19690.58504807805,20015.58504807805,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,771.9536204771466,771.9536204771466,False,False,25245.000000000025,0.0
792.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,127.45235161011911,127.45235161011911,743.3938351651086,0.0,4994.410971189185,14400.0,0.0,127.45235161011911,743.3938351651068,27.528559264904196,1.9583086543340367e-05,0.8662845553688664,0.2,False,0.7603074473473984,0.0,False,0.0,0.0,0.0,127.45235161011911,127.45235161011911,0.0,0.0,0.0,True,27771.913703125,21729.764997159597,False,False,True,False,1e-09,19339.771847190346,19664.771847190346,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,743.3938351651086,743.3938351651086,False,False,25245.000000000025,0.0
793.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,129.1356156383415,129.1356156383415,739.4227048241228,0.0,4994.410971189185,14400.0,0.0,129.1356156383415,739.422704824121,16.645188315397945,1.984172049338946e-05,0.8542067656365245,0.2,False,0.7336791698605271,0.0,False,0.0,0.0,0.0,129.1356156383415,129.1356156383415,0.0,0.0,0.0,True,26549.949500187497,20507.800794222094,False,False,True,False,1e-09,18989.309459503536,19314.309459503536,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,739.4227048241228,739.4227048241228,False,False,25245.000000000025,0.0
794.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,131.137422944768,131.137422944768,740.8450121284186,0.0,4994.410971189185,14400.0,0.0,131.137422944768,740.8450121284168,10.064540297561624,2.0149298699908242e-05,0.8421410536939151,0.2,False,0.7069075562192821,0.0,False,0.0,0.0,0.0,131.137422944768,131.137422944768,0.0,0.0,0.0,True,25139.136284068743,19096.98757810334,False,False,True,False,1e-09,18639.197534204413,18964.197534204413,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,740.8450121284186,740.8450121284186,False,False,25245.000000000025,0.0
795.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,130.18378752125292,130.18378752125292,733.058500477694,0.0,4994.410971189185,14400.0,9.094947017729282e-13,130.18378752125201,733.0585004776931,6.085540726959053,2.0002772372276033e-05,0.8300874074632483,0.2,False,0.6804457670996753,0.0,False,0.0,0.0,0.0,130.18378752125292,130.18378752125292,0.0,0.0,0.0,True,25805.662212943753,19763.51350697835,False,False,True,False,1e-09,18289.435720830592,18614.435720830592,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,733.0585004776949,733.058500477694,False,False,25245.000000000025,0.0
796.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,128.13536220991443,128.13536220991443,722.2998769220391,0.0,4994.410971189185,14400.0,3.410605131648481e-13,128.1353622099141,722.2998769220376,3.6796321386330018,1.9688031297335304e-05,0.8180458148788121,0.2,False,0.6544494713404707,0.0,False,0.0,0.0,0.0,128.13536220991443,128.13536220991443,0.0,0.0,0.0,True,27272.019256468746,21229.870550503343,False,False,True,False,1e-09,17940.023669270147,18265.023669270147,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,722.2998769220394,722.2998769220391,False,False,25245.000000000025,0.0
797.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,124.47974682090896,124.47974682090896,705.2268685511434,0.0,4994.410971189185,14400.0,1.0231815394945443e-12,124.47974682090793,705.2268685511426,2.22489558169866,1.9126345054377042e-05,0.8060162638869605,0.2,False,0.6292184646003338,0.0,False,0.0,0.0,0.0,124.47974682090896,124.47974682090896,0.0,0.0,0.0,True,30015.884330337496,23973.735624372093,False,False,True,False,1e-09,17590.961029761256,17915.961029761256,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,705.2268685511444,705.2268685511434,False,False,25245.000000000025,0.0
798.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,121.46447025979377,121.46447025979377,690.690648247335,0.0,4994.410971189185,14400.0,0.0,121.46447025979377,690.6906482473332,1.3452867468701284,1.86630470367067e-05,0.7939987424461005,0.2,False,0.6046444677204046,0.0,False,0.0,0.0,0.0,121.46447025979377,121.46447025979377,0.0,0.0,0.0,True,32415.377674287498,26373.228968322095,False,False,True,False,1e-09,17242.247452891876,17567.247452891876,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,690.690648247335,690.690648247335,False,False,25245.000000000025,0.0
799.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,917.081679026604,325.0,0.0,0.0,0.0,1229.9083440555119,2710.112541622022,0.0,1480.2041975665102,4994.410971189185,14400.0,679.1250337395177,550.7833103159942,679.1250337395159,0.8134298284333712,1.8094036042898748e-05,0.8124226314425784,0.2,False,0.6510176525705107,0.0,False,0.0,0.0,0.0,1229.9083440555119,1229.9083440555119,0.0,0.0,0.0,True,33637.341877225,27595.193171259598,False,False,True,False,1e-09,17810.964268625965,17218.88258959936,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,25354.28571428574,0.0
800.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3201.1397707812766,1583.7551594197814,297.55450635594116,961.2006530638403,1258.7551594197814,1238.2617735744648,5238.261773574463,0.0,3999.9999999999986,5238.261773574463,14400.0,685.0566951481687,553.205078426296,685.0566951481687,0.4918416741443007,1.788501575535747e-05,0.8641075533378397,0.2,False,0.779431411157111,0.0,False,0.0,0.0,0.0,1238.2617735744648,1238.2617735744648,0.0,-6.821210263296962e-13,0.0,True,31104.5433475,24767.388319752066,False,False,True,False,0.024412369573557652,20629.095513747547,17752.95574296627,False,250.0,0.0,True,1800.2366540906219,0.0,0.024412369573557652,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,25572.857142857167,0.0
801.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5702.892804664908,1596.5852167767623,310.38456371292204,961.2006530638403,1271.5852167767623,1291.6535698288048,5291.6535698288035,0.0,3999.9999999999986,5291.6535698288035,14400.0,714.8196402084141,576.8339296203908,714.8196402084141,0.29739287147946003,1.8599715511129698e-05,0.9465591190467973,0.2,False,0.907320831113953,0.0,False,0.0,0.0,0.0,1291.6535698288048,1291.6535698288048,1539.444653495073,0.0,0.0,True,24405.95776230625,18004.210298231334,False,False,True,False,0.029757524054148075,24629.09515687863,19251.20235221372,False,250.0,0.0,True,1800.2366540906219,0.0,0.029757524054148075,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,25791.428571428598,0.0
802.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7720.983930686299,1607.5083328530686,321.30767978922836,961.2006530638403,1282.5083328530686,1337.1097023917148,5337.109702391715,0.0,2935.263334958072,5337.109702391715,14400.0,739.729385768529,597.3803166231858,739.729385768529,0.1798190854007384,1.9316262389509557e-05,0.9489502144523572,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1337.1097023917148,1337.1097023917148,6010.646185892332,-2.2737367544323206e-13,0.0,True,18573.85588465,12117.116407677555,False,False,True,False,0.03430822411828389,29037.29879967862,21641.314868992322,False,250.0,0.0,True,1800.2366540906219,0.0,0.03430822411828389,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,26010.00000000003,0.0
803.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4453.571428571428,8963.528585873486,2035.6616010489204,1510.6616010489204,0.0,1510.6616010489204,5981.951798890198,5981.951798890198,0.0,0.0,5981.951798890198,14400.0,3527.180008729576,2454.771790160622,3527.180008729574,2524.7106506419086,3.161806737785367e-05,0.9490195562191185,0.2,False,0.9957792350523701,0.0,False,0.0,0.0,0.0,5981.951798890198,5981.951798890198,6896.494545034782,-2.2737367544323206e-13,0.0,True,17774.02477,10473.265393394095,False,False,True,False,0.10609210434722043,30149.15671785239,21710.628131978905,False,250.0,0.0,True,1869.346577294488,0.0,0.10609210434722043,1.0,0.9837055316088783,1.0,NONE,True,0.0,0.0,False,False,26010.00000000003,0.0
804.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9452.804726219289,2777.8261247094233,2252.8261247094233,0.0,2252.8261247094233,8523.281552511049,8523.281552511049,0.0,0.0,8523.28155251105,14400.0,5068.120902376371,3455.160650134678,5068.1209023763695,4033.586707418559,3.436190842165991e-05,0.9490215671303545,0.2,False,0.9913944192756229,0.0,False,0.0,0.0,0.0,8523.281552511049,8523.281552511049,6645.678413912467,-2.2737367544323206e-13,0.0,True,17774.02477,7284.026010617623,False,False,True,False,0.3735950480801279,30640.44294282481,21712.638216605523,False,250.0,0.0,True,1934.0993258206881,0.0,0.3735950480801279,1.0,0.9868002453058912,1.0,NONE,True,0.0,0.0,False,False,26010.00000000003,0.0
805.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9134.904676665943,3284.5053994047626,2759.5053994047626,0.0,2759.5053994047626,10074.087831396298,10074.087831396298,0.0,0.0,10074.087831396298,14400.0,6005.448585934611,4068.639245461687,6005.44858593461,4944.709769199887,3.679294654104436e-05,0.9490216254467801,0.2,False,0.9868889703689626,0.0,False,0.0,0.0,0.0,10074.087831396298,10074.087831396298,5821.159184977358,9.094947017729282e-13,0.0,True,17774.02477,5290.888724923343,False,False,True,False,0.5422876390318824,30322.60118572563,21712.696509059686,False,250.0,0.0,True,1985.660169083387,0.0,0.5422876390318824,1.0,0.9893692443267093,1.0,NONE,True,0.0,0.0,False,False,26010.00000000003,0.0
806.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7794.893713330532,3031.860319109608,2506.860319109608,0.0,2506.860319109608,8937.09237219448,8937.09237219448,0.0,0.0,8937.092372194482,14400.0,5304.899405757285,3632.1929664371946,5304.899405757284,4233.236035923391,3.836575090284852e-05,0.9490216271379566,0.2,False,0.9823188828955082,0.0,False,0.0,0.0,0.0,8937.09237219448,8937.09237219448,4733.79504470119,-9.094947017729282e-13,0.0,True,17774.02477,6648.443339222831,False,False,True,False,0.43061062035355857,28982.591912871387,21712.698199540853,False,250.0,0.0,True,2020.3350340208874,0.0,0.43061062035355857,1.0,0.9911509686215583,1.0,NONE,True,0.0,0.0,False,False,26010.00000000003,0.0
807.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5892.180696215686,1938.4726229476769,1613.4726229476769,0.0,1613.4726229476769,5713.571276205057,5713.571276205057,0.0,0.0,5713.571276205057,14400.0,3390.009231310145,2323.562044894912,3390.009231310143,2549.5282458385273,2.4896293844687352e-05,0.9490216271870008,0.2,False,0.9777664605268586,0.0,False,0.0,1.8189894035458565e-12,0.0,5713.571276205059,5713.571276205057,3924.4697742884364,4.547473508864641e-13,0.0,True,17774.024770000007,10651.891893961627,False,False,True,False,0.09604804295850201,27279.878944780496,21712.69824856481,False,250.0,0.0,True,2030.2129694183182,0.0,0.09604804295850201,1.0,0.9916666691516294,1.0,NONE,True,0.0,0.0,False,False,26010.00000000003,0.0
808.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3550.1509842107766,1774.7786217297532,1131.795700328878,317.9829214008753,1449.7786217297532,4047.855922708586,5185.118638354786,0.0,817.7164022482415,5185.118638354786,14400.0,2373.6914663836833,1674.1644563249029,2373.6914663836815,1540.874643503095,2.4684960934896043e-05,0.9490216271884231,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4047.855922708586,4047.855922708586,1746.1340649671183,0.0,0.0,True,17774.02477,11323.24939487514,False,False,True,False,0.039448903746059,24937.849234197285,21712.698249986508,False,250.0,0.0,True,2015.6384761311297,0.0,0.039448903746059,1.0,0.9909070480948411,1.0,NONE,True,0.0,0.0,False,False,26010.00000000003,0.0
809.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1166.8670994306428,325.0,0.0,0.0,0.0,3022.7413594580044,3022.7413594580044,0.0,0.0,4847.240047113995,14400.0,1750.298333782397,1272.4430256756073,1750.2983337823953,931.6436318311548,2.4034259932130372e-05,0.9490216271884642,0.2,False,0.9954536821403066,0.0,False,0.0,0.0,0.0,3022.7413594580044,3022.7413594580044,812.6288019592429,2.2737367544323206e-13,0.0,True,17774.02477,11780.67639217365,False,False,True,False,1e-09,22554.56534945838,21712.698250027737,False,250.0,0.0,True,1969.258296254533,0.0,1e-09,1.0,0.988541723538425,1.0,NONE,True,0.0,0.0,False,False,26010.00000000003,0.0
810.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,67.11444517259474,325.0,0.0,0.0,0.0,150.19464013680198,150.19464013680198,1362.1748582718938,0.0,4911.206060736019,14400.0,0.0,150.19464013680198,1362.174858271892,563.3164586202528,2.3077445013665274e-05,0.939176343305848,0.2,False,0.9467376959284478,0.0,False,0.0,0.0,0.0,150.19464013680198,150.19464013680198,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11759.044961141979,False,False,True,False,1e-09,21454.812695201526,21712.69825002893,False,250.0,0.0,True,1896.5184637705381,0.0,1e-09,1.0,0.9849866705217618,1.0,NONE,False,1362.1748582718938,1362.1748582718938,False,False,26010.00000000003,0.0
811.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,145.64914711483556,145.64914711483556,1124.3401112932731,0.0,4960.634726677375,14400.0,2.2737367544323206e-13,145.64914711483533,1124.3401112932715,340.60998156456645,2.2379028843961125e-05,0.9270256617855692,0.2,False,0.906504499594865,0.0,False,0.0,0.0,0.0,145.64914711483556,145.64914711483556,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11742.77206767855,False,False,True,False,1e-09,21102.302381111876,21427.302381111876,False,250.0,0.0,True,1839.549782650927,0.0,1e-09,1.0,0.9823290827960592,1.0,NONE,False,1124.3401112932734,1124.3401112932731,False,False,26010.00000000003,0.0
812.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,141.12330610083475,141.12330610083475,974.1287577220537,0.0,4994.410971189185,14400.0,0.0,141.12330610083475,974.1287577220519,205.9503652653412,2.1683632210325902e-05,0.9148871309468105,0.2,False,0.8716024752435034,0.0,False,0.0,0.0,0.0,141.12330610083475,141.12330610083475,0.0,0.0,0.0,True,18696.052304943747,12653.903598978344,False,False,True,False,1e-09,20750.077462891146,21075.077462891146,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,974.1287577220537,974.1287577220537,False,False,26010.00000000003,0.0
813.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,135.26736785976567,135.26736785976567,871.5410067390621,0.0,4994.410971189185,14400.0,0.0,135.26736785976567,871.5410067390603,124.52822355402476,2.078386579630073e-05,0.9027607386388908,0.2,False,0.840326638801628,0.0,False,0.0,0.0,0.0,135.26736785976567,135.26736785976567,0.0,0.0,0.0,True,22361.94491375625,16319.796207790849,False,False,True,False,1e-09,20398.20476958863,20723.20476958863,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,871.5410067390621,871.5410067390621,False,False,26010.00000000003,0.0
814.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,131.45847881524773,131.45847881524773,807.5857162239336,0.0,4994.410971189185,14400.0,0.0,131.45847881524773,807.5857162239317,75.29619365576399,2.0198629016826085e-05,0.8906464727232789,0.2,False,0.811333641792764,0.0,False,0.0,0.0,0.0,131.45847881524773,131.45847881524773,0.0,0.0,0.0,True,24916.96097444375,18874.81226847835,False,False,True,False,1e-09,20046.683948979415,20371.683948979415,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,807.5857162239336,807.5857162239336,False,False,26010.00000000003,0.0
815.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,129.39991250962638,129.39991250962638,769.4884390606749,0.0,4994.410971189185,14400.0,0.0,129.39991250962638,769.488439060673,45.52796645199567,1.988232977551035e-05,0.8785443210735827,0.2,False,0.7836973921684727,0.0,False,0.0,0.0,0.0,129.39991250962638,129.39991250962638,0.0,0.0,0.0,True,26361.100487006246,20318.951781040843,False,False,True,False,1e-09,19695.514649190816,20020.514649190816,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,769.4884390606749,769.4884390606749,False,False,26010.00000000003,0.0
816.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,127.69431790187666,127.69431790187666,744.4051916436617,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,127.69431790187643,744.4051916436601,27.528559264904196,1.9620264726184318e-05,0.8664542715755362,0.2,False,0.7569773083765636,0.0,False,0.0,0.0,0.0,127.69431790187666,127.69431790187666,0.0,0.0,0.0,True,27594.173455425003,21552.0247494596,False,False,True,False,1e-09,19344.69651870201,19669.69651870201,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,744.405191643662,744.4051916436617,False,False,26010.00000000003,0.0
817.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,127.15125583079237,127.15125583079237,731.2054334358872,0.0,4994.410971189185,14400.0,0.0,127.15125583079237,731.2054334358854,16.645188315397945,1.9536823099552157e-05,0.8543763121269877,0.2,False,0.730724125496591,0.0,False,0.0,0.0,0.0,127.15125583079237,127.15125583079237,0.0,0.0,0.0,True,27994.089012750002,21951.9403067846,False,False,True,False,1e-09,18994.229206343687,19319.229206343687,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,731.2054334358872,731.2054334358872,False,False,26010.00000000003,0.0
818.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,126.77700499600404,126.77700499600404,723.0198541939353,0.0,4994.410971189185,14400.0,0.0,126.77700499600404,723.0198541939335,10.064540297561624,1.9479319362712553e-05,0.8423104306378877,0.2,False,0.7047651036346285,0.0,False,0.0,0.0,0.0,126.77700499600404,126.77700499600404,0.0,0.0,0.0,True,28271.808149781253,22229.65944381585,False,False,True,False,1e-09,18644.112361297724,18969.112361297724,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,723.0198541939353,723.0198541939353,False,False,26010.00000000003,0.0
819.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,125.47819172031036,125.47819172031036,713.4634687057405,0.0,4994.410971189185,14400.0,0.0,125.47819172031036,713.4634687057387,6.085540726959053,1.927975636948231e-05,0.8302566150302768,0.2,False,0.679196310649017,0.0,False,0.0,0.0,0.0,125.47819172031036,125.47819172031036,0.0,0.0,0.0,True,29249.379512131247,23207.230806165844,False,False,True,False,1e-09,18294.345633096804,18619.345633096804,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,713.4634687057405,713.4634687057405,False,False,26010.00000000003,0.0
820.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,124.32217473618215,124.32217473618215,705.9917537053839,0.0,4994.410971189185,14400.0,4.547473508864641e-13,124.3221747361817,705.9917537053825,3.6796321386330018,1.9102134063108394e-05,0.8182148532382735,0.2,False,0.6539430837465712,0.0,False,0.0,0.0,0.0,124.32217473618215,124.32217473618215,0.0,0.0,0.0,True,30138.080750631245,24095.932044665842,False,False,True,False,1e-09,17944.928671624086,18269.928671624086,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,705.9917537053843,705.9917537053839,False,False,26010.00000000003,0.0
821.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,123.4703586835837,123.4703586835837,700.7389741775688,0.0,4994.410971189185,14400.0,7.958078640513122e-13,123.4703586835829,700.7389741775678,2.22489558169866,1.8971252307955838e-05,0.8061851332080623,0.2,False,0.6289166058802806,0.0,False,0.0,0.0,0.0,123.4703586835837,123.4703586835837,0.0,0.0,0.0,True,30804.606679506247,24762.457973540844,False,False,True,False,1e-09,17595.861127112836,17920.861127112836,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,700.7389741775696,700.7389741775688,False,False,26010.00000000003,0.0
822.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,122.70080792077351,122.70080792077351,696.3795284391927,0.0,4994.410971189185,14400.0,0.0,122.70080792077351,696.3795284391908,1.3452867468701284,1.8853010635697957e-05,0.7941674428978812,0.2,False,0.6040835847082282,0.0,False,0.0,0.0,0.0,122.70080792077351,122.70080792077351,0.0,0.0,0.0,True,31415.588780975,25373.440075009596,False,False,True,False,1e-09,17247.142650146106,17572.142650146106,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,696.3795284391927,696.3795284391927,False,False,26010.00000000003,0.0
823.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,777.0789438095039,325.0,0.0,0.0,0.0,1239.3736909409045,2369.571050464664,0.0,1130.1973595237603,4994.410971189185,14400.0,684.245025912187,555.1286650287175,684.2450259121852,0.8134298284333712,1.8260094662990213e-05,0.8080469306262525,0.2,False,0.6389676887453732,0.0,False,0.0,0.0,0.0,1239.3736909409045,1239.3736909409045,0.0,0.0,0.0,True,32737.531873243748,26695.383167278345,False,False,True,False,1e-09,17675.85183546584,17223.772891656336,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,26119.285714285743,0.0
824.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2674.025319534319,1583.8963547776214,297.695701713781,961.2006530638404,1258.8963547776214,1238.849352691852,5238.849352691851,0.0,3999.9999999999986,5238.849352691851,14400.0,685.372744047716,553.4766086441359,685.372744047716,0.4918416741443007,1.7895773094451958e-05,0.8426224748583967,0.2,False,0.7673804021865637,0.0,False,0.0,0.0,0.0,1238.849352691852,1238.849352691852,0.0,2.2737367544323206e-13,0.0,True,31048.999520093752,24711.133649681036,False,False,True,False,0.024471193238845935,19975.13790068974,17626.112581155423,False,250.0,0.0,True,1800.2366540906219,0.0,0.024471193238845935,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,26337.85714285717,0.0
825.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4848.769002570503,1595.0896615822328,308.88900851839253,961.2006530638403,1270.0896615822328,1285.429873705576,5285.429873705576,0.0,4000.0,5285.429873705576,14400.0,711.5327316531184,573.8971420524576,711.5327316531184,0.29739287147946003,1.847049617265792e-05,0.9459360517708935,0.2,False,0.8953152848200545,0.0,False,0.0,0.0,0.0,1285.429873705576,1285.429873705576,44.74304933799249,-4.547473508864641e-13,0.0,True,24983.613567331246,18589.39541906438,False,False,True,False,0.029134457973725592,23152.160198244725,18628.391195674223,False,250.0,0.0,True,1800.2366540906219,0.0,0.029134457973725592,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,26556.4285714286,0.0
826.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7066.905513790658,1604.6981071782247,318.4974541143847,961.20065306384,1279.6981071782247,1325.4150550113322,5325.415055011331,0.0,3300.622807015663,5325.415055011331,14400.0,733.6612468972144,591.7538081141179,733.6612468972144,0.1798190854007384,1.9046244205467887e-05,0.948932145501356,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1325.4150550113322,1325.4150550113322,5340.757867311075,2.2737367544323206e-13,0.0,True,19640.29737085,13197.705868272078,False,False,True,False,0.033137450680611864,28365.158859243336,21623.25334545268,False,250.0,0.0,True,1800.2366540906219,0.0,0.033137450680611864,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,26775.000000000033,0.0
827.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8700.399714073359,2004.0282390521572,1479.0282390521572,0.0,1479.0282390521572,5965.312493601972,5965.312493601972,0.0,0.0,5965.312493601972,14400.0,3520.116399102646,2445.196094499326,3520.116399102644,2524.7106506419086,3.08387819633516e-05,0.9490190322195393,0.2,False,0.995862459105078,0.0,False,0.0,0.0,0.0,5965.312493601972,5965.312493601972,6664.459051537966,0.0,0.0,True,17774.02477,10517.520623705495,False,False,True,False,0.1016886325912063,29885.50406186962,21710.10434779626,False,250.0,0.0,True,1843.5967030189324,0.0,0.1016886325912063,1.0,0.9825143020108916,1.0,NONE,True,0.0,0.0,False,False,26775.000000000033,0.0
828.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4672.142857142857,8685.228037620462,2742.6005420729325,2217.6005420729325,0.0,2217.6005420729325,8509.799970193355,8509.799970193355,0.0,0.0,8509.799970193359,14400.0,5062.511565319694,3447.2884048736614,5062.511565319692,4033.586707418559,3.370188334038708e-05,0.9490215519343667,0.2,False,0.9915428169876638,0.0,False,0.0,0.0,0.0,8509.799970193355,8509.799970193355,5913.311648423017,-1.1368683772161603e-12,0.0,True,17774.02477,7328.259526576972,False,False,True,False,0.36904362611835667,29872.851064484683,21712.62302686422,False,250.0,0.0,True,1913.8284391814695,0.0,0.36904362611835667,1.0,0.985815947220897,1.0,NONE,True,0.0,0.0,False,False,26775.000000000033,0.0
829.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7934.650314549513,3200.859113334264,2675.859113334264,0.0,2675.859113334264,10046.60936924807,10046.60936924807,0.0,0.0,10046.609369248072,14400.0,5994.16066074648,4052.44870850159,5994.160660746478,4944.709769199887,3.541114576488496e-05,0.9490216250060967,0.2,False,0.9871687299986248,0.0,False,0.0,0.0,0.0,10046.60936924807,10046.60936924807,4704.550654805139,-4.547473508864641e-13,0.0,True,17774.02477,5391.3903948111165,False,False,True,False,0.5317754510880307,29122.3463831067,21712.696068557187,False,250.0,0.0,True,1945.0882775747205,0.0,0.5317754510880307,1.0,0.9873398432599602,1.0,NONE,True,0.0,0.0,False,False,26775.000000000033,0.0
830.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6935.713877940011,2911.7426107940296,2386.7426107940296,0.0,2386.7426107940296,8893.11413591878,8893.11413591878,0.0,0.0,8893.11413591878,14400.0,5286.963377390868,3606.1507585279123,5286.963377390866,4233.236035923391,3.6121553821765346e-05,0.9490216271251768,0.2,False,0.9828068870900865,0.0,False,0.0,0.0,0.0,8893.11413591878,8893.11413591878,3994.7329044565904,0.0,0.0,True,17774.02477,6797.284334858032,False,False,True,False,0.41513328119553405,28123.4120647063,21712.698186766287,False,250.0,0.0,True,1956.0614774680514,0.0,0.41513328119553405,1.0,0.9878829210990282,1.0,NONE,True,0.0,0.0,False,False,26775.000000000033,0.0
831.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5141.821963750295,1856.0151278058293,1531.0151278058293,0.0,1531.0151278058293,5679.1056213671345,5679.1056213671345,0.0,0.0,5679.1056213671345,14400.0,3372.7529613948427,2306.352659972292,3372.752961394841,2549.5282458385273,2.394266626603346e-05,0.9490216271866301,0.2,False,0.978471840091576,0.0,False,0.0,0.0,0.0,5679.1056213671345,5679.1056213671345,3256.5685365829745,-4.547473508864641e-13,0.0,True,17774.02477,10758.342942058378,False,False,True,False,0.08508992165026345,26529.520211944644,21712.69824819435,False,250.0,0.0,True,1962.5382413282161,0.0,0.08508992165026345,1.0,0.9882054721724547,1.0,NONE,True,0.0,0.0,False,False,26775.000000000033,0.0
832.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3015.393241894454,1682.8942001165178,1069.256880421724,288.6373196947938,1357.8942001165178,4012.474734123279,5095.610109547415,0.0,789.316334296329,5095.610109547415,14400.0,2355.929518229106,1656.545215894173,2355.9295182291044,1540.874643503095,2.3717900309937028e-05,0.9490216271884123,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4012.474734123279,4012.474734123279,1303.260744252953,2.2737367544323206e-13,0.0,True,17774.02477,11492.973023750865,False,False,True,False,0.02338437184887288,24403.09149187022,21712.698249975765,False,250.0,0.0,True,1945.8369505565922,0.0,0.02338437184887288,1.0,0.9873767605908819,1.0,NONE,True,0.0,0.0,False,False,26775.000000000033,0.0
833.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1037.0648003625,325.0,0.0,0.0,0.0,2991.611558992349,2991.611558992349,0.0,0.0,4901.996327244612,14400.0,1734.5590985849267,1257.0524604074221,1734.5590985849249,931.6436318311548,2.3211470387100634e-05,0.949021627188464,0.2,False,0.9956568467395642,0.0,False,0.0,0.0,0.0,2991.611558992349,2991.611558992349,682.8265028907781,0.0,0.0,True,17774.02477,11762.119756321816,False,False,True,False,1e-09,22424.763050389927,21712.698250027428,False,250.0,0.0,True,1907.0595948689945,0.0,1e-09,1.0,0.9854904429965151,1.0,NONE,True,0.0,0.0,False,False,26775.000000000033,0.0
834.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,69.35762726011876,325.0,0.0,0.0,0.0,146.49503962025642,146.49503962025642,1350.607468548449,0.0,4951.246754583172,14400.0,0.0,146.49503962025642,1350.6074685484473,563.3164586202528,2.2509000444569173e-05,0.9392537262215007,0.2,False,0.9474654616292848,0.0,False,0.0,0.0,0.0,146.49503962025642,146.49503962025642,0.0,6.821210263296962e-13,0.0,True,17774.02477,11745.832915982712,False,False,True,False,1e-09,21457.055877289047,21712.698250028927,False,250.0,0.0,True,1850.4211293474639,0.0,1e-09,1.0,0.9828278659104692,1.0,NONE,False,1350.607468548449,1350.607468548449,False,False,26775.000000000033,0.0
835.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,142.03382786782467,142.03382786782467,1112.3934628903735,0.0,4994.410971189185,14400.0,0.0,142.03382786782467,1112.3934628903717,340.60998156456645,2.1823534113565033e-05,0.9271029673183063,0.2,False,0.9077683655775005,0.0,False,0.0,0.0,0.0,142.03382786782467,142.03382786782467,0.0,0.0,0.0,True,18151.722796362505,12109.574090397102,False,False,True,False,1e-09,21104.545563199397,21429.545563199397,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1112.3934628903735,1112.3934628903735,False,False,26775.000000000033,0.0
836.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,138.75973085078013,138.75973085078013,965.9114863338182,0.0,4994.410971189185,14400.0,0.0,138.75973085078013,965.9114863338164,205.9503652653412,2.132046826639878e-05,0.9149643591740151,0.2,False,0.8732402789542686,0.0,False,0.0,0.0,0.0,138.75973085078013,138.75973085078013,0.0,0.0,0.0,True,20140.191817506253,14098.04311154085,False,False,True,False,1e-09,20752.318401796572,21077.318401796572,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,965.9114863338182,965.9114863338182,False,False,26775.000000000033,0.0
837.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,136.62637343258217,136.62637343258217,876.5345793519155,0.0,4994.410971189185,14400.0,0.0,136.62637343258217,876.5345793519136,124.52822355402476,2.099267735143593e-05,0.9028378896378682,0.2,False,0.841736597582867,0.0,False,0.0,0.0,0.0,136.62637343258217,136.62637343258217,0.0,0.0,0.0,True,21484.352440737504,15442.203734772102,False,False,True,False,1e-09,20400.44346755516,20725.44346755516,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,876.5345793519155,876.5345793519155,False,False,26775.000000000033,0.0
838.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,134.74127429528443,134.74127429528443,820.1644624259276,0.0,4994.410971189185,14400.0,3.410605131648481e-13,134.7412742952841,820.1644624259261,75.29619365576399,2.0703031385063993e-05,0.8907235465712573,0.2,False,0.8121703459448476,0.0,False,0.0,0.0,0.0,134.74127429528443,134.74127429528443,0.0,0.0,0.0,True,22706.316643674996,16664.167937709593,False,False,True,False,1e-09,20048.920408247992,20373.920408247992,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,820.1644624259279,820.1644624259276,False,False,26775.000000000033,0.0
839.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,132.89022624440602,132.89022624440602,783.268171080952,0.0,4994.410971189185,14400.0,0.0,132.89022624440602,783.2681710809502,45.52796645199567,2.0418617376861853e-05,0.8786213178477131,0.2,False,0.7839062870966769,0.0,False,0.0,0.0,0.0,132.89022624440602,132.89022624440602,0.0,0.0,0.0,True,23939.389612093746,17897.240906128343,False,False,True,False,1e-09,19697.74887200012,20022.74887200012,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,783.268171080952,783.268171080952,False,False,26775.000000000033,0.0
840.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,131.05740818778798,131.05740818778798,758.0585041041195,0.0,4994.410971189185,14400.0,0.0,131.05740818778798,758.0585041041177,27.528559264904196,2.013700441195758e-05,0.8665311913528927,0.2,False,0.75656430996266,0.0,False,0.0,0.0,0.0,131.05740818778798,131.05740818778798,0.0,0.0,0.0,True,25194.68011147501,19152.531405509606,False,False,True,False,1e-09,19346.9285072885,19671.9285072885,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,758.0585041041195,758.0585041041195,False,False,26775.000000000033,0.0
841.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,129.29094846996685,129.29094846996685,740.0548026232204,0.0,4994.410971189185,14400.0,4.547473508864641e-13,129.2909484699664,740.0548026232191,16.645188315397945,1.9865587422844258e-05,0.8544531549845669,0.2,False,0.7299081861630119,0.0,False,0.0,0.0,0.0,129.29094846996685,129.29094846996685,0.0,0.0,0.0,True,26438.861845374995,20396.713139409592,False,False,True,False,1e-09,18996.458962941597,19321.458962941597,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,740.0548026232209,740.0548026232204,False,False,26775.000000000033,0.0
842.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,127.80048367980325,127.80048367980325,727.3181192277804,0.0,4994.410971189185,14400.0,3.410605131648481e-13,127.80048367980291,727.3181192277789,10.064540297561624,1.9636577125216655e-05,0.8423871966526095,0.2,False,0.7037536050972114,0.0,False,0.0,0.0,0.0,127.80048367980325,127.80048367980325,0.0,0.0,0.0,True,27516.412097056247,21474.263391090844,False,False,True,False,1e-09,18646.339888139035,18971.339888139035,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,727.3181192277807,727.3181192277804,False,False,26775.000000000033,0.0
843.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,126.73225255724465,126.73225255724465,718.8362999980486,0.0,4994.410971189185,14400.0,4.547473508864641e-13,126.7322525572442,718.8362999980473,6.085540726959053,1.9472443139008608e-05,0.830333304278984,0.2,False,0.6779403609850301,0.0,False,0.0,0.0,0.0,126.73225255724465,126.73225255724465,0.0,0.0,0.0,True,28305.134446225005,22262.985740259603,False,False,True,False,1e-09,18296.570932411283,18621.570932411283,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,718.8362999980491,718.8362999980486,False,False,26775.000000000033,0.0
844.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,126.58332109019904,126.58332109019904,715.7892695913608,0.0,4994.410971189185,14400.0,6.821210263296962e-13,126.58332109019835,715.7892695913597,3.6796321386330018,1.9449559780864616e-05,0.818291465797732,0.2,False,0.6522412220533649,0.0,False,0.0,0.0,0.0,126.58332109019904,126.58332109019904,0.0,0.0,0.0,True,28416.2221010375,22374.073395072097,False,False,True,False,1e-09,17947.151745639254,18272.151745639254,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,715.7892695913615,715.7892695913608,False,False,26775.000000000033,0.0
845.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,127.25646756187304,127.25646756187304,717.1735169540443,0.0,4994.410971189185,14400.0,0.0,127.25646756187304,717.1735169540425,2.22489558169866,1.9552988909041733e-05,0.8062616691549613,0.2,False,0.6264666607572074,0.0,False,0.0,0.0,0.0,127.25646756187304,127.25646756187304,0.0,0.0,0.0,True,27916.327654381246,21874.178948415843,False,False,True,False,1e-09,17598.081978053993,17923.081978053993,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,717.1735169540443,717.1735169540443,False,False,26775.000000000033,0.0
846.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,129.35319031211822,129.35319031211822,724.9503489582967,0.0,4994.410971189185,14400.0,0.0,129.35319031211822,724.9503489582949,1.3452867468701284,1.987515089786911e-05,0.7942439023088335,0.2,False,0.6003329972181666,0.0,False,0.0,0.0,0.0,129.35319031211822,129.35319031211822,0.0,0.0,0.0,True,26394.426783450006,20352.278077484603,False,False,True,False,1e-09,17249.36128023632,17574.36128023632,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,724.9503489582967,724.9503489582967,False,False,26775.000000000033,0.0
847.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,543.5122164086441,325.0,0.0,0.0,0.0,1319.2861516875973,1865.5666927092077,0.0,546.2805410216113,4994.410971189185,14400.0,726.974837131027,592.3113145565703,726.9748371310252,0.8134298284333712,1.978697357993171e-05,0.8005421650543046,0.2,False,0.61560925728252,5.684341886080802e-14,False,0.0,0.0,0.0,1319.2861516875973,1319.2861516875973,0.0,0.0,0.0,True,25228.00640791875,19185.857701953348,False,False,True,False,1e-09,17444.501519525107,17225.989303116465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,26884.285714285747,0.0
848.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1589.1685939584,325.0,0.0,0.0,0.0,1302.1337419843858,4462.555226880386,0.0,3160.4214848960005,4994.410971189185,14400.0,719.1267665194009,583.0069754649849,719.1267665194009,0.4918416741443007,1.912623590874977e-05,0.8407742219078643,0.2,False,0.7161909244188414,0.0,False,0.0,0.0,0.0,1302.1337419843858,1302.1337419843858,0.0,0.0,0.0,True,25116.91875310625,19074.770047140846,False,False,True,False,1e-09,18672.73243635102,17408.56384239262,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,27102.857142857174,0.0
849.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3308.165762813445,1599.5842312867999,313.3835782229595,961.2006530638404,1274.5842312867999,1304.133854774422,5304.133854774422,0.0,3999.999999999999,5304.133854774422,14400.0,721.3934573190036,582.7403974554184,721.3934573190036,0.29739287147946003,1.8863208159743564e-05,0.8953908773427235,0.2,False,0.8440114139245123,0.0,False,0.0,0.0,0.0,1304.133854774422,1304.133854774422,0.0,0.0,0.0,True,23250.64615225625,16833.800263568453,False,False,True,False,0.031006949165795057,21557.97965557952,18574.813892766073,False,250.0,0.0,True,1800.2366540906219,0.0,0.031006949165795057,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,27321.428571428605,0.0
850.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5519.657412245778,1603.0925086076697,316.8918555438295,961.2006530638403,1278.0925086076697,1318.7334175595165,5318.733417559517,0.0,4000.0,5318.733417559517,14400.0,730.1847090021911,588.5487085573254,730.1847090021911,0.1798190854007384,1.8894376670177964e-05,0.9474663354429389,0.2,False,0.9715794162539971,0.0,False,0.0,0.0,0.0,1318.7334175595165,1318.7334175595165,2284.5921484547193,0.0,0.0,True,20251.279472318754,13816.771294744742,False,False,True,False,0.03246853922101013,25352.703238292892,20158.045826047113,False,250.0,0.0,True,1800.2366540906219,0.0,0.03246853922101013,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,27540.000000000036,0.0
851.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7242.440129696804,2338.0811289372004,1425.7110412959405,387.3700876412597,1813.0811289372002,5933.042333050718,7545.068235890098,0.0,983.0019750786581,7545.068235890099,14400.0,3506.2661841478857,2426.7761489028326,3506.266184147884,2524.7106506419086,2.9365459813538473e-05,0.9489765237278451,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5933.042333050718,5933.042333050718,4828.641404015784,6.821210263296962e-13,0.0,True,18096.17896895625,8968.290907503975,False,False,True,False,0.25535116097822147,28385.053459430295,21667.613329733493,False,250.0,0.0,True,1800.2366540906219,0.0,0.25535116097822147,1.0,0.9983302235556415,1.0,NONE,True,0.0,0.0,False,False,27540.000000000036,0.0
852.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7657.633471581473,2618.0811387292065,2093.0811387292065,0.0,2093.0811387292065,8461.874098837123,8461.874098837123,0.0,0.0,8461.874098837123,14400.0,5042.29025148574,3419.583847351383,5042.290251485738,4033.586707418559,3.142615550577275e-05,0.9490203191881075,0.2,False,0.9958730660921878,0.0,False,0.0,0.0,0.0,8461.874098837123,8461.874098837123,5008.966135703195,1.3642420526593924e-12,0.0,True,17774.02477,7484.890837052279,False,False,True,False,0.35301494256640387,28844.024258921872,21711.3907873404,False,250.0,0.0,True,1840.3087398726325,0.0,0.35301494256640387,1.0,0.9823637776292274,1.0,NONE,True,0.0,0.0,False,False,27540.000000000036,0.0
