t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
853.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7306.527846672903,3073.2557886570767,2548.2557886570767,0.0,2548.2557886570767,10004.468354974875,10004.468354974875,0.0,0.0,10004.468354974875,14400.0,5976.570887753935,4027.8974672209406,5976.570887753933,4944.709769199887,3.3362113408546e-05,0.9490215892564552,0.2,False,0.9916585611749184,0.0,False,0.0,0.0,0.0,10004.468354974875,10004.468354974875,4203.994671455004,1.3642420526593924e-12,0.0,True,17774.02477,5544.9291115274955,False,False,True,False,0.515816179461059,28494.188180283905,21712.660333611002,False,250.0,0.0,True,1881.434732125245,0.0,0.515816179461059,1.0,0.9842723964628709,1.0,NONE,True,0.0,0.0,False,False,27540.000000000036,0.0
854.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6764.480528674182,2821.6777916326955,2296.6777916326955,0.0,2296.6777916326955,8859.918707232982,8859.918707232982,0.0,0.0,8859.918707232982,14400.0,5273.18241351088,3586.7362937221023,5273.182413510878,4233.236035923391,3.448863900403799e-05,0.9490216260884372,0.2,False,0.9874096681372728,0.0,False,0.0,0.0,0.0,8859.918707232982,8859.918707232982,3913.5633059877264,0.0,0.0,True,17774.02477,6909.106350671675,False,False,True,False,0.40358385220059156,27952.177679127028,21712.697150452845,False,250.0,0.0,True,1906.307134118785,0.0,0.40358385220059156,1.0,0.9854543556881544,1.0,NONE,True,0.0,0.0,False,False,27540.000000000036,0.0
855.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5326.993182846174,1802.0861037641637,1477.0861037641637,0.0,1477.0861037641637,5656.221687990505,5656.221687990505,0.0,0.0,5656.221687990505,14400.0,3361.1855716714017,2295.0361163191037,3361.1855716714,2549.5282458385273,2.3337134986719614e-05,0.9490216271565647,0.2,False,0.9831732730409002,0.0,False,0.0,0.0,0.0,5656.221687990505,5656.221687990505,3495.668748737953,4.547473508864641e-13,0.0,True,17774.024770000007,10828.306913423387,False,False,True,False,0.07793948446774446,26714.691400987434,21712.69821814126,False,250.0,0.0,True,1916.834906760815,0.0,0.07793948446774446,1.0,0.9859610313966601,1.0,NONE,True,0.0,0.0,False,False,27540.000000000036,0.0
856.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3025.6523181566718,325.0,0.0,0.0,0.0,3992.636651255607,3992.636651255607,0.0,0.0,4902.873769275528,14400.0,2345.8791632234934,1646.7574880321135,2345.8791632234916,1540.874643503095,2.3198647896203065e-05,0.9490216271875404,0.2,False,0.9790185917008556,0.0,False,0.0,0.0,0.0,3992.636651255607,3992.636651255607,2671.4140197331953,-2.2737367544323206e-13,0.0,True,17774.02477,11761.826233327167,False,False,True,False,1e-09,24413.350567260895,21712.698249104225,False,250.0,0.0,True,1906.0562975578282,0.0,1e-09,1.0,0.9854423301299386,1.0,NONE,True,0.0,0.0,False,False,27540.000000000036,0.0
857.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,897.2665660532228,325.0,0.0,0.0,0.0,2975.2356791172165,4016.4160393229804,0.0,765.5731582592838,4930.915919124046,14400.0,1726.2154076368715,1249.020271480345,1726.2154076368697,931.6436318311548,2.2794754899053152e-05,0.9490216271884386,0.2,False,1.0,0.0,True,0.0,0.0,0.0,2975.2356791172165,2975.2356791172165,543.0282685554425,-2.2737367544323206e-13,0.0,True,17774.02477,11752.509616935713,False,False,True,False,1e-09,22284.96481605537,21712.698250002148,False,250.0,0.0,True,1873.8818415103824,0.0,1e-09,1.0,0.9839176327851104,1.0,NONE,True,0.0,0.0,False,False,27540.000000000036,0.0
858.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,62.71933453681876,325.0,0.0,0.0,0.0,144.2523132035615,144.2523132035615,1343.3383438588532,0.0,4976.336787085468,14400.0,2.2737367544323206e-13,144.25231320356127,1343.3383438588517,563.3164586202528,2.216440495491096e-05,0.9390247254422951,0.2,False,0.9520918833333254,0.0,False,0.0,0.0,0.0,144.2523132035615,144.2523132035615,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11737.683992939146,False,False,True,False,1e-09,21450.417584565006,21712.69825002819,False,250.0,0.0,True,1821.3126939095835,0.0,1e-09,1.0,0.9815010705985123,1.0,NONE,False,1343.3383438588535,1343.3383438588532,False,False,27540.000000000036,0.0
859.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,139.96850509318836,139.96850509318836,1105.3139675405068,0.0,4994.410971189185,14400.0,4.547473508864641e-13,139.9685050931879,1105.3139675405055,340.60998156456645,2.150619673905057e-05,0.9268741955398799,0.2,False,0.9126663011722673,0.0,False,0.0,0.0,0.0,139.96850509318836,139.96850509318836,0.0,0.0,0.0,True,19395.904530262495,13353.755824297092,False,False,True,False,1e-09,21097.907270475353,21422.907270475353,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1105.3139675405073,1105.3139675405068,False,False,27540.000000000036,0.0
860.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,136.5395748001169,136.5395748001169,957.9470540652179,0.0,4994.410971189185,14400.0,3.410605131648481e-13,136.53957480011655,957.9470540652164,205.9503652653412,2.0979340719275375e-05,0.914735816167367,0.2,False,0.8784997215635372,0.0,False,0.0,0.0,0.0,136.5395748001169,136.5395748001169,0.0,0.0,0.0,True,21539.89626814375,15497.747562178349,False,False,True,False,1e-09,20745.68674736526,21070.68674736526,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,957.9470540652183,957.9470540652179,False,False,27540.000000000036,0.0
861.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,132.72594901082127,132.72594901082127,861.9331201928144,0.0,4994.410971189185,14400.0,0.0,132.72594901082127,861.9331201928126,124.52822355402476,2.039337613774975e-05,0.9026095751742267,0.2,False,0.8476597398624581,1.1368683772161603e-13,False,0.0,0.0,0.0,132.72594901082127,132.72594901082127,0.0,0.0,0.0,True,24050.477266906248,18008.328560940845,False,False,True,False,1e-09,20393.818444778273,20718.818444778273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,861.9331201928144,861.9331201928144,False,False,27540.000000000036,0.0
862.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,129.63404910316945,129.63404910316945,800.3165915343379,0.0,4994.410971189185,14400.0,0.0,129.63404910316945,800.3165915343361,75.29619365576399,1.9918304923213725e-05,0.8904954604220796,0.2,False,0.8189959688206803,0.0,False,0.0,0.0,0.0,129.63404910316945,129.63404910316945,0.0,0.0,0.0,True,26194.469004787497,20152.320298822095,False,False,True,False,1e-09,20042.302010493877,20367.302010493877,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,800.3165915343379,800.3165915343379,False,False,27540.000000000036,0.0
863.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,128.2728906053441,128.2728906053441,764.8741251272803,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,128.27289060534397,764.8741251272786,45.52796645199567,1.9709162570598202e-05,0.8783934597846846,0.2,False,0.7915679487798895,0.0,False,0.0,0.0,0.0,128.2728906053441,128.2728906053441,0.0,0.0,0.0,True,27172.04036713749,21129.89166117209,False,False,True,False,1e-09,19691.137092643767,20016.137092643767,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,764.8741251272804,764.8741251272803,False,False,27540.000000000036,0.0
864.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,126.76208376964075,126.76208376964075,740.4861852892718,0.0,4994.410971189185,14400.0,0.0,126.76208376964075,740.48618528927,27.528559264904196,1.947702671245139e-05,0.866303561147927,0.2,False,0.7650243743190293,0.0,False,0.0,0.0,0.0,126.76208376964075,126.76208376964075,0.0,0.0,0.0,True,28282.916915262493,22240.76820929709,False,False,True,False,1e-09,19340.323339711504,19665.323339711504,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,740.4861852892718,740.4861852892718,False,False,27540.000000000036,0.0
865.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,125.5366068507836,125.5366068507836,724.3155674257468,0.0,4994.410971189185,14400.0,0.0,125.5366068507836,724.315567425745,16.645188315397945,1.928873186927534e-05,0.854225752409806,0.2,False,0.7390829642591334,0.0,False,0.0,0.0,0.0,125.5366068507836,125.5366068507836,0.0,0.0,0.0,True,29204.94445020625,23162.795744240848,False,False,True,False,1e-09,18989.86040053217,19314.86040053217,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,724.3155674257468,724.3155674257468,False,False,27540.000000000036,0.0
866.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,124.96956302513495,124.96956302513495,715.2450512650612,0.0,4994.410971189185,14400.0,0.0,124.96956302513495,715.2450512650594,10.064540297561624,1.9201605439897928e-05,0.8421600214804233,0.2,False,0.7134759411977417,0.0,False,0.0,0.0,0.0,124.96956302513495,124.96956302513495,0.0,0.0,0.0,True,29638.186303975,23596.037598009596,False,False,True,False,1e-09,18639.74792429202,18964.74792429202,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,715.2450512650612,715.2450512650612,False,False,27540.000000000036,0.0
867.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,124.30787169457746,124.30787169457746,708.3434765330712,0.0,4994.410971189185,14400.0,0.0,124.30787169457746,708.3434765330694,6.085540726959053,1.9099936397094197e-05,0.83010635628197,0.2,False,0.6881381448943786,0.0,False,0.0,0.0,0.0,124.30787169457746,124.30787169457746,0.0,0.0,0.0,True,30149.1895161125,24107.040810147097,False,False,True,False,1e-09,18289.985560528105,18614.985560528105,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,708.3434765330712,708.3434765330712,False,False,27540.000000000036,0.0
868.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,124.19357733191896,124.19357733191896,705.422865686199,0.0,4994.410971189185,14400.0,6.821210263296962e-13,124.19357733191828,705.4228656861978,3.6796321386330018,1.9082375038930905e-05,0.8180647447487152,0.2,False,0.662908576257957,0.0,False,0.0,0.0,0.0,124.19357733191896,124.19357733191896,0.0,0.0,0.0,True,30238.0596399625,24195.910933997096,False,False,True,False,1e-09,17940.572959127963,18265.572959127963,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,705.4228656861997,705.422865686199,False,False,27540.000000000036,0.0
869.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,124.25069564153874,124.25069564153874,704.2155120725911,0.0,4994.410971189185,14400.0,0.0,124.25069564153874,704.2155120725893,2.22489558169866,1.9091151281867063e-05,0.8060351748269936,0.2,False,0.6377215015925921,1.1368683772161603e-13,False,0.0,0.0,0.0,124.25069564153874,124.25069564153874,0.0,0.0,0.0,True,30193.6245780375,24151.475872072097,False,False,True,False,1e-09,17591.509770329212,17916.509770329212,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,704.2155120725911,704.2155120725911,False,False,27540.000000000036,0.0
870.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,124.98403308280024,124.98403308280024,706.5563030046245,0.0,4994.410971189185,14400.0,5.684341886080801e-13,124.98403308279967,706.5563030046233,1.3452867468701284,1.920382876797268e-05,0.7940176344751937,0.2,False,0.6124227614794124,0.0,False,0.0,0.0,0.0,124.98403308280024,124.98403308280024,0.0,0.0,0.0,True,29627.07753849375,23584.92883252835,False,False,True,False,1e-09,17242.79564471927,17567.79564471927,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,706.5563030046251,706.5563030046245,False,False,27540.000000000036,0.0
871.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,361.166473854375,325.0,0.0,0.0,0.0,1294.041325607405,1384.4575102433425,0.0,90.41618463593707,4994.410971189185,14400.0,713.5743637902051,580.4669618172,713.5743637902033,0.8134298284333712,1.9279931720804282e-05,0.7943975143941587,0.2,False,0.6129909606857988,-7.105427357601002e-15,False,0.0,0.0,0.0,1294.041325607405,1294.041325607405,0.0,0.0,0.0,True,27583.06468994375,21540.915983978346,False,False,True,False,1e-09,17255.59670708931,17219.430233234933,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,27649.28571428575,0.0
872.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1532.810068898416,325.0,0.0,0.0,0.0,1289.842688856355,4309.367861102395,0.0,3019.5251722460393,4994.410971189185,14400.0,712.6161591887212,577.2265296676337,712.6161591887212,0.4918416741443007,1.8875913908859873e-05,0.8328064213160588,0.2,False,0.7090589106161895,0.0,False,0.0,0.0,0.0,1289.842688856355,1289.842688856355,0.0,0.0,0.0,True,26261.121597675,20218.972891709596,False,False,True,False,1e-09,18438.252291310073,17230.442222411657,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,27867.857142857178,0.0
873.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3186.0687170521524,1595.6358119476245,309.4351588837841,961.2006530638404,1270.6358119476245,1287.7026577019278,5287.702657701928,0.0,4000.0,5287.702657701928,14400.0,712.7337174713994,574.9689402305285,712.7337174713994,0.29739287147946003,1.8517517513251486e-05,0.8835961563603715,0.2,False,0.8369929774567975,0.0,False,0.0,0.0,0.0,1287.7026577019278,1287.7026577019278,0.0,4.547473508864641e-13,0.0,True,24772.547023187497,18375.579301655293,False,False,True,False,0.029361990711220382,21204.911375228297,18343.842658176145,False,250.0,0.0,True,1800.2366540906219,0.0,0.029361990711220382,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,28086.42857142861,0.0
874.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,4363.411021030903,1598.5846222694888,312.3839692056483,961.2006530638405,1273.5846222694888,1299.974019825809,5299.974019825809,0.0,4000.0,5299.97401982581,14400.0,720.3871931162157,579.5868267095932,720.3871931162157,0.1798190854007384,1.8477245029684113e-05,0.9471242885344507,0.2,False,0.9646892151173052,0.0,False,0.0,0.0,0.0,1299.974019825809,1299.974019825809,780.3729157884247,-6.821210263296962e-13,0.0,True,21973.1381219125,15561.324726845427,False,False,True,False,0.03059050016100458,23854.550541122095,19816.139520091194,False,250.0,0.0,True,1800.2366540906219,0.0,0.03059050016100458,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,28305.00000000004,0.0
875.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,4863.435482470656,2458.2852579120126,1418.8636755569714,514.4215823550413,1933.2852579120126,5904.547280671621,8045.293151849778,0.0,1187.320261510407,8045.293151849779,14400.0,3493.870241763374,2410.6770389082467,3493.870241763372,2524.7106506419086,2.810625939167501e-05,0.948966604367499,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5904.547280671621,5904.547280671621,2319.2106867089274,0.0,0.0,True,20084.6479901,10351.596808093032,False,False,True,False,0.3054296306762232,25996.133529331426,21657.69804686077,False,250.0,0.0,True,1800.2366540906219,0.0,0.3054296306762232,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,28305.00000000004,0.0
876.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,5760.205929090143,2547.995195908765,2022.9951959087648,0.0,2022.9951959087648,8418.617650582903,8418.617650582903,0.0,0.0,8418.617650582903,14400.0,5023.661712371586,3394.9559382113166,5023.661712371584,4033.586707418559,2.9467111154630504e-05,0.9490200315266575,0.2,False,0.9960925491331529,0.0,False,0.0,0.0,0.0,8418.617650582903,8418.617650582903,3181.3280997402367,-4.547473508864641e-13,0.0,True,19007.09773841875,8822.405281807496,False,False,True,False,0.3428038577505807,26946.30917322723,21711.103244137084,False,250.0,0.0,True,1800.2366540906219,0.0,0.3428038577505807,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,28305.00000000004,0.0
877.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6508.901866099863,2916.008107652581,2391.008107652581,0.0,2391.008107652581,9950.089401338666,9950.089401338666,0.0,0.0,9950.089401338666,14400.0,5953.371777704708,3996.7176236339583,5953.371777704706,4944.709769199887,3.084414203017932e-05,0.9490215809142729,0.2,False,0.992148962310977,0.0,False,0.0,0.0,0.0,9950.089401338666,9950.089401338666,3563.6077752339897,4.547473508864641e-13,0.0,True,17929.5474867375,5892.108007418132,False,False,True,False,0.49612241349751185,27696.55386095797,21712.651994858108,False,250.0,0.0,True,1800.2366540906219,0.0,0.49612241349751185,1.0,0.9891374958985915,1.0,NONE,True,0.0,0.0,False,False,28305.00000000004,0.0
878.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5616.9634902359585,2677.240144609224,2152.240144609224,0.0,2152.240144609224,8806.274456707042,8806.274456707042,0.0,0.0,8806.274456707042,14400.0,5250.468060985073,3555.8063957219692,5250.468060985071,4233.236035923391,3.1961580076565044e-05,0.9490216258465138,0.2,False,0.9881622939755371,0.0,False,0.0,0.0,0.0,8806.274456707042,8806.274456707042,2910.4836652700455,4.547473508864641e-13,0.0,True,17774.02477,7088.844667049105,False,False,True,False,0.3851638744971368,26804.660398864966,21712.69690862901,False,250.0,0.0,True,1823.594652881577,0.0,0.3851638744971368,1.0,0.981604083365044,1.0,NONE,True,0.0,0.0,False,False,28305.00000000004,0.0
879.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3984.49723543895,1705.4679701261311,1380.4679701261311,0.0,1380.4679701261311,5614.517051030772,5614.517051030772,0.0,0.0,5614.517051030772,14400.0,3339.8838758418933,2274.6331751888783,3339.8838758418915,2549.5282458385273,2.2289147538788505e-05,0.9490216271495489,0.2,False,0.9841925806281887,0.0,False,0.0,1.8189894035458565e-12,0.0,5614.5170510307735,5614.517051030772,2249.790927738974,6.821210263296962e-13,0.0,True,17774.02477,10954.359181049116,False,False,True,False,0.06516143891320593,25372.19544656732,21712.69821112837,False,250.0,0.0,True,1831.9561567851435,0.0,0.06516143891320593,1.0,0.9819829905410836,1.0,NONE,True,0.0,0.0,False,False,28305.00000000004,0.0
880.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2311.8523017613184,325.0,0.0,0.0,0.0,3949.161651807095,3949.161651807095,0.0,0.0,4979.82319564942,14400.0,2323.6293206953414,1625.5323311117536,2323.6293206953396,1540.874643503095,2.211721682679002e-05,0.949021627187337,0.2,False,0.9803138845587254,0.0,False,0.0,0.0,0.0,3949.161651807095,3949.161651807095,1957.6140031281766,-2.2737367544323206e-13,0.0,True,17774.02477,11736.559605411105,False,False,True,False,1e-09,23699.55055066217,21712.69824890085,False,250.0,0.0,True,1817.2542385295396,0.0,1e-09,1.0,0.9813182807136094,1.0,NONE,True,0.0,0.0,False,False,28305.00000000004,0.0
881.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,731.903317012196,325.0,0.0,0.0,0.0,2931.2424765320457,2931.2424765320457,0.0,0.0,4994.410971189185,14400.0,1703.5863064292607,1227.656170102785,1703.586306429259,931.6436318311548,2.1729130996420693e-05,0.9490216271884326,0.2,False,0.9765872140376686,0.0,False,0.0,0.0,0.0,2931.2424765320457,2931.2424765320457,377.6650195083374,0.0,0.0,True,18518.31205724375,12476.163351278348,False,False,True,False,1e-09,22119.60156700845,21712.698249996254,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,28305.00000000004,0.0
882.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,59.320267726251,325.0,0.0,0.0,0.0,138.31374967910907,138.31374967910907,1323.0480045078982,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,138.31374967910884,1323.0480045078966,563.3164586202528,2.1251943144883105e-05,0.9389074680418474,0.2,False,0.9298609213936337,0.0,False,0.0,0.0,0.0,138.31374967910907,138.31374967910907,0.0,0.0,0.0,True,20417.910954537496,14375.762248572093,False,False,True,False,1e-09,21447.018517754266,21712.698250028014,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1323.0480045078984,1323.0480045078982,False,False,28305.00000000004,0.0
883.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,135.9177670206412,135.9177670206412,1090.8389279412254,0.0,4994.410971189185,14400.0,4.547473508864641e-13,135.91776702064075,1090.838927941224,340.60998156456645,2.0883799794333887e-05,0.9267570553968327,0.2,False,0.8913392970757716,0.0,False,0.0,0.0,0.0,135.9177670206412,135.9177670206412,0.0,0.0,0.0,True,21939.81182546875,15897.663119503348,False,False,True,False,1e-09,21094.508203664616,21419.508203664616,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1090.8389279412258,1090.8389279412254,False,False,28305.00000000004,0.0
884.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,133.86778788076464,133.86778788076464,948.0231186194212,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,133.8677878807644,948.0231186194196,205.9503652653412,2.0568819973239315e-05,0.914618793164463,0.2,False,0.8576300742011069,0.0,False,0.0,0.0,0.0,133.86778788076464,133.86778788076464,0.0,0.0,0.0,True,23283.972448700002,17241.8237427346,False,False,True,False,1e-09,20742.291079621336,21067.291079621336,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,948.0231186194214,948.0231186194212,False,False,28305.00000000004,0.0
885.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,131.58734880275082,131.58734880275082,857.5084355991494,0.0,4994.410971189185,14400.0,0.0,131.58734880275082,857.5084355991476,124.52822355402476,2.0218429923488308e-05,0.9024926691943258,0.2,False,0.8269968704305259,0.0,False,0.0,0.0,0.0,131.58734880275082,131.58734880275082,0.0,0.0,0.0,True,24828.09085059375,18785.94214462835,False,False,True,False,1e-09,20390.426172702097,20715.426172702097,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,857.5084355991494,857.5084355991494,False,False,28305.00000000004,0.0
886.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,129.5090671603867,129.5090671603867,799.8109132950626,0.0,4994.410971189185,14400.0,4.547473508864641e-13,129.50906716038625,799.8109132950613,75.29619365576399,1.989910141562078e-05,0.8903786713481585,0.2,False,0.7983613339249044,0.0,False,0.0,0.0,0.0,129.5090671603867,129.5090671603867,0.0,0.0,0.0,True,26283.339128637497,20241.190422672094,False,False,True,False,1e-09,20038.913130689776,20363.913130689776,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,799.8109132950631,799.8109132950626,False,False,28305.00000000004,0.0
887.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,128.05909134524094,128.05909134524094,763.9891882085464,0.0,4994.410971189185,14400.0,3.410605131648481e-13,128.0590913452406,763.9891882085449,45.52796645199567,1.9676312259398635e-05,0.8782767874998373,0.2,False,0.7709788146639656,0.0,False,0.0,0.0,0.0,128.05909134524094,128.05909134524094,0.0,0.0,0.0,True,27327.563083874993,21285.41437790959,False,False,True,False,1e-09,19687.75160171947,20012.75160171947,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,763.9891882085467,763.9891882085464,False,False,28305.00000000004,0.0
888.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,126.0649987407048,126.0649987407048,737.5153256335252,0.0,4994.410971189185,14400.0,0.0,126.0649987407048,737.5153256335234,27.528559264904196,1.9369919418805847e-05,0.8661870055353644,0.2,False,0.7445757329707858,0.0,False,0.0,0.0,0.0,126.0649987407048,126.0649987407048,0.0,0.0,0.0,True,28805.028892881248,22762.880186915845,False,False,True,False,1e-09,19336.941234278125,19661.941234278125,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,737.5153256335252,737.5153256335252,False,False,28305.00000000004,0.0
889.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,124.37942303972795,124.37942303972795,719.2587850329874,0.0,4994.410971189185,14400.0,0.0,124.37942303972795,719.2587850329855,16.645188315397945,1.9110930279644603e-05,0.8541093133528561,0.2,False,0.7188697837451766,0.0,False,0.0,0.0,0.0,124.37942303972795,124.37942303972795,0.0,0.0,0.0,True,30093.645688706252,24051.49698274085,False,False,True,False,1e-09,18986.48167720423,19311.48167720423,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,719.2587850329874,719.2587850329874,False,False,28305.00000000004,0.0
890.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,123.88045653228708,123.88045653228708,710.4411079919373,0.0,4994.410971189185,14400.0,0.0,123.88045653228708,710.4411079919355,10.064540297561624,1.9034263947686022e-05,0.8420436988625303,0.2,False,0.6934866466542695,0.0,False,0.0,0.0,0.0,123.88045653228708,123.88045653228708,0.0,0.0,0.0,True,30482.452480549997,24440.303774584594,False,False,True,False,1e-09,18636.372579687402,18961.372579687402,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,710.4411079919373,710.4411079919373,False,False,28305.00000000004,0.0
891.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,122.71470424651635,122.71470424651635,701.2007714032952,0.0,4994.410971189185,14400.0,0.0,122.71470424651635,701.2007714032934,6.085540726959053,1.8855145809715686e-05,0.8299901499866948,0.2,False,0.6684791989568343,0.0,False,0.0,0.0,0.0,122.71470424651635,122.71470424651635,0.0,0.0,0.0,True,31404.48001549375,25362.33130952835,False,False,True,False,1e-09,18286.61359126809,18611.61359126809,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,701.2007714032952,701.2007714032952,False,False,28305.00000000004,0.0
892.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,120.07061628188302,120.07061628188302,686.4599317133388,0.0,4994.410971189185,14400.0,9.094947017729282e-13,120.07061628188211,686.4599317133379,3.6796321386330018,1.8448881015182564e-05,0.8179486546597351,0.2,False,0.6441182485974258,0.0,False,0.0,0.0,0.0,120.07061628188302,120.07061628188302,0.0,0.0,0.0,True,33570.689284337495,27528.540578372093,False,False,True,False,1e-09,17937.204361837204,18262.204361837204,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,686.4599317133398,686.4599317133388,False,False,28305.00000000004,0.0
893.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,117.17886235703268,117.17886235703268,670.7775385004534,0.0,4994.410971189185,14400.0,0.0,117.17886235703268,670.7775385004516,2.22489558169866,1.800456228228393e-05,0.8059192008281024,0.2,False,0.6204588398078885,0.0,False,0.0,0.0,0.0,117.17886235703268,117.17886235703268,0.0,0.0,0.0,True,36070.16151761875,30028.012811653345,False,False,True,False,1e-09,17588.144541635742,17913.144541635742,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,670.7775385004534,670.7775385004534,False,False,28305.00000000004,0.0
894.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,115.22183162843679,115.22183162843679,659.7810658715786,0.0,4994.410971189185,14400.0,3.410605131648481e-13,115.22183162843645,659.7810658715771,1.3452867468701284,1.7703864008443387e-05,0.7939017764503015,0.2,False,0.5972948271441725,0.0,False,0.0,0.0,0.0,115.22183162843679,115.22183162843679,0.0,0.0,0.0,True,37847.56399461875,31805.41528865335,False,False,True,False,1e-09,17239.43378125449,17564.43378125449,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,659.7810658715789,659.7810658715786,False,False,28305.00000000004,0.0
895.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,872.6688340418792,325.0,0.0,0.0,0.0,1173.6821077700733,2542.8541928747713,0.0,1369.1720851046973,4994.410971189185,14400.0,648.4682904833971,525.2138172866762,648.4682904833953,0.8134298284333712,1.716872168737208e-05,0.8108842027440386,0.2,False,0.6404418429087537,0.0,False,0.0,0.0,0.0,1173.6821077700733,1173.6821077700733,0.0,0.0,0.0,True,39025.09313563124,32982.94442966584,False,False,True,False,1e-09,17763.740565675496,17216.071731633616,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,28414.285714285754,0.0
896.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3127.8100709174946,1570.7697093657264,284.56905630188567,961.2006530638407,1245.7697093657264,1184.2233165148932,5184.223316514894,0.0,4000.0000000000005,5184.223316514895,14400.0,655.7905670500586,528.4327494648346,655.7905670500586,0.4918416741443007,1.694594712973932e-05,0.8606119991545337,0.2,False,0.7692360366591211,0.0,False,0.0,0.0,0.0,1184.2233165148932,1184.2233165148932,0.0,2.2737367544323206e-13,0.0,True,36247.90176531875,29976.121492527574,False,False,True,False,0.019002476647307247,20511.16972092986,17708.359650012368,False,250.0,0.0,True,1800.2366540906219,0.0,0.019002476647307247,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,28632.85714285718,0.0
897.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5612.651198176079,1587.4508240649793,301.25017100113894,961.2006530638404,1262.4508240649793,1253.641141590571,5253.641141590571,0.0,4000.0000000000005,5253.641141590571,14400.0,694.655720417275,558.9854211732959,694.655720417275,0.29739287147946003,1.783274924581981e-05,0.9464577479754815,0.2,False,0.8973883031968921,0.0,False,0.0,0.0,0.0,1253.641141590571,1253.641141590571,1353.8741391954231,-4.547473508864641e-13,0.0,True,27949.653950824995,21593.8932398257,False,False,True,False,0.025952027416653003,24437.524148882865,19149.872950706787,False,250.0,0.0,True,1800.2366540906219,0.0,0.025952027416653003,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,28851.428571428612,0.0
898.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7422.623409088666,1601.1990781542165,314.99842509037626,961.2006530638403,1276.1990781542165,1310.8539786622673,5310.853978662267,0.0,3234.1211449364523,5310.853978662267,14400.0,726.0760733080715,584.7779053541958,726.0760733080715,0.1798190854007384,1.87175153215689e-05,0.9489472746912889,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1310.8539786622673,1310.8539786622673,5715.5654832783985,4.547473508864641e-13,0.0,True,20973.349228599996,14548.373454709097,False,False,True,False,0.03167971357585783,28735.999725437294,21638.376316348626,False,250.0,0.0,True,1800.2366540906219,0.0,0.03167971357585783,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,29070.000000000044,0.0
899.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7996.618804596761,1953.9452577990269,1428.9452577990269,0.0,1428.9452577990269,5938.816803268031,5938.816803268031,0.0,0.0,5938.816803268031,14400.0,3508.7592228397425,2430.057580428289,3508.7592228397407,2524.7106506419086,2.9625409310260068e-05,0.9490194709660473,0.2,False,0.995996270327079,0.0,False,0.0,0.0,0.0,5938.816803268031,5938.816803268031,6011.213253372209,2.2737367544323206e-13,0.0,True,17774.02477,10587.738756673418,False,False,True,False,0.09472765225475642,29182.161718548996,21710.542913952235,False,250.0,0.0,True,1802.0163335035156,0.0,0.09472765225475642,1.0,0.9806367297356089,1.0,NONE,True,0.0,0.0,False,False,29070.000000000044,0.0
900.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7173.658935855916,2631.5428024654,2106.5428024654,0.0,2106.5428024654,8467.07591674879,8467.07591674879,0.0,0.0,8467.07591674879,14400.0,5044.506285878504,3422.5696308702863,5044.506285878502,4033.586707418559,3.166781675478528e-05,0.9490215646580153,0.2,False,0.9918872951199843,0.0,False,0.0,1.8189894035458565e-12,0.0,8467.075916748792,8467.07591674879,4512.813398037675,6.821210263296962e-13,0.0,True,17774.02477,7467.936986698915,False,False,True,False,0.35474321523272806,28361.294681138657,21712.635745282743,False,250.0,0.0,True,1848.3996991059773,0.0,0.35474321523272806,1.0,0.9827348261837924,1.0,NONE,True,0.0,0.0,False,False,29070.000000000044,0.0
901.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6092.946949915477,3045.5584247328798,2520.5584247328798,0.0,2520.5584247328798,9995.285072238152,9995.285072238152,0.0,0.0,9995.285072238152,14400.0,5972.692827566601,4022.5922446715504,5972.6928275666,4944.709769199887,3.292689862343662e-05,0.9490216253750825,0.2,False,0.9877623523793166,0.0,False,0.0,1.8189894035458565e-12,0.0,9995.285072238154,9995.285072238152,3018.148359013865,0.0,0.0,True,17774.02477,5578.292192970044,False,False,True,False,0.5123645866478943,27280.643387306805,21712.69643739133,False,250.0,0.0,True,1867.3300542931352,0.0,0.5123645866478943,1.0,0.9836114463644922,1.0,NONE,True,0.0,0.0,False,False,29070.000000000044,0.0
902.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5069.418271437318,2763.404739763817,2238.404739763817,0.0,2238.404739763817,8838.3375631801,8838.3375631801,0.0,0.0,8838.3375631801,14400.0,5264.110522715513,3574.227040464586,5264.110522715511,4233.236035923391,3.345536325865504e-05,0.9490216271358773,0.2,False,0.9836632298827017,0.0,False,0.0,0.0,0.0,8838.3375631801,8838.3375631801,2276.775180011111,-2.2737367544323206e-13,0.0,True,17774.02477,6981.559869006089,False,False,True,False,0.396137088411064,26257.116468899796,21712.69819746248,False,250.0,0.0,True,1873.3780540202174,0.0,0.396137088411064,1.0,0.9838940379762598,1.0,NONE,True,0.0,0.0,False,False,29070.000000000044,0.0
903.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4064.688704227615,1746.049105750009,1421.049105750009,0.0,1421.049105750009,5632.146284317825,5632.146284317825,0.0,0.0,5632.146284317825,14400.0,3348.9228743689528,2283.2234099488724,3348.922874368951,2549.5282458385273,2.272348754544096e-05,0.9490216271869404,0.2,False,0.979626359926005,0.0,False,0.0,9.094947017729282e-13,0.0,5632.146284317826,5632.146284317825,2289.4012994358964,-2.2737367544323206e-13,0.0,True,17774.02477,10901.302616362416,False,False,True,False,0.07052333322241659,25452.386952732155,21712.69824850454,False,250.0,0.0,True,1868.0863117249814,0.0,0.07052333322241659,1.0,0.9836467152190491,1.0,NONE,True,0.0,0.0,False,False,29070.000000000044,0.0
904.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2908.6867290643627,1560.241032906885,987.537905428554,247.70312747833094,1235.241032906885,3965.0251886537876,4959.56842022087,0.0,744.780999949933,4959.56842022087,14400.0,2331.783382303671,1633.2418063501168,2331.783382303669,1540.874643503095,2.2502925282871006e-05,0.9490216271884214,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3965.0251886537876,3965.0251886537876,1319.2073986417677,-6.821210263296962e-13,0.0,True,17774.02477,11736.09092805142,False,False,True,False,0.0007961790586630451,24296.384979049126,21712.69824998476,False,250.0,0.0,True,1849.9158208865686,0.0,0.0007961790586630451,1.0,0.9828045955576333,1.0,NONE,True,0.0,0.0,False,False,29070.000000000044,0.0
905.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1126.076966047404,325.0,0.0,0.0,0.0,2949.2341674438517,2949.2341674438517,0.0,0.0,4976.990569925087,14400.0,1712.8781440759594,1236.3560233678922,1712.8781440759576,931.6436318311548,2.2155543235659005e-05,0.9490216271884642,0.2,False,0.9959367080148469,0.0,False,0.0,0.0,0.0,2949.2341674438517,2949.2341674438517,771.8386685759543,0.0,0.0,True,17774.02477,11737.47299600879,False,False,True,False,1e-09,22513.77521607509,21712.698250027686,False,250.0,0.0,True,1820.5518933797266,0.0,1e-09,1.0,0.981466763974335,1.0,NONE,True,0.0,0.0,False,False,29070.000000000044,0.0
906.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,69.05746704705275,325.0,0.0,0.0,0.0,140.49787529572905,140.49787529572905,1330.6963878769493,0.0,4994.410971189185,14400.0,0.0,140.49787529572905,1330.6963878769475,563.3164586202528,2.1587534606566317e-05,0.9392433716129387,0.2,False,0.9486490936060126,0.0,False,0.0,0.0,0.0,140.49787529572905,140.49787529572905,0.0,0.0,0.0,True,19073.75033130625,13031.601625340849,False,False,True,False,1e-09,21456.755717075983,21712.69825002893,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1330.6963878769493,1330.6963878769493,False,False,29070.000000000044,0.0
907.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,136.24525675252943,136.24525675252943,1092.0399137595084,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,136.2452567525292,1092.0399137595068,340.60998156456645,2.0934118675708854e-05,0.9270926230643528,0.2,False,0.9098659728884406,0.0,False,0.0,0.0,0.0,136.24525675252943,136.24525675252943,0.0,0.0,0.0,True,21728.745281325002,15686.5965753596,False,False,True,False,1e-09,21104.245402986337,21429.245402986337,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1092.0399137595086,1092.0399137595084,False,False,29070.000000000044,0.0
908.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,134.9614043555876,134.9614043555876,952.1317543135408,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,134.96140435558738,952.1317543135392,205.9503652653412,2.0736854425339457e-05,0.9149540252643155,0.2,False,0.8759649565602736,0.0,False,0.0,0.0,0.0,134.9614043555876,134.9614043555876,0.0,0.0,0.0,True,22561.902692418753,16519.75398645335,False,False,True,False,1e-09,20752.018541743728,21077.018541743728,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,952.131754313541,952.1317543135408,False,False,29070.000000000044,0.0
909.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,134.9953332453652,134.9953332453652,870.5296502605123,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,134.9953332453651,870.5296502605106,124.52822355402476,2.0742067607963738e-05,0.9028275660620781,0.2,False,0.8447340838195869,0.0,False,0.0,0.0,0.0,134.9953332453652,134.9953332453652,0.0,0.0,0.0,True,22539.685161456247,16497.536455490845,False,False,True,False,1e-09,20400.143907362362,20725.143907362362,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,870.5296502605124,870.5296502605123,False,False,29070.000000000044,0.0
910.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,132.2844297220451,132.2844297220451,810.8094149993194,0.0,4994.410971189185,14400.0,0.0,132.2844297220451,810.8094149993176,75.29619365576399,2.0325536585686348e-05,0.8907132333190433,0.2,False,0.8155931534046934,1.1368683772161603e-13,False,0.0,0.0,0.0,132.2844297220451,132.2844297220451,0.0,0.0,0.0,True,24350.413934900003,18308.2652289346,False,False,True,False,1e-09,20048.62114761538,20373.62114761538,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,810.8094149993194,810.8094149993194,False,False,29070.000000000044,0.0
911.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,128.21172861804772,128.21172861804772,764.6212860076412,0.0,4994.410971189185,14400.0,0.0,128.21172861804772,764.6212860076394,45.52796645199567,1.969976501554918e-05,0.8786110149087513,0.2,False,0.7881775058422711,0.0,False,0.0,0.0,0.0,128.21172861804772,128.21172861804772,0.0,0.0,0.0,True,27216.4754290625,21174.326723097096,False,False,True,False,1e-09,19697.44991062815,20022.44991062815,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,764.6212860076412,764.6212860076412,False,False,29070.000000000044,0.0
912.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,124.73853778228968,124.73853778228968,731.7632356617573,0.0,4994.410971189185,14400.0,4.547473508864641e-13,124.73853778228923,731.763235661756,27.528559264904196,1.9166108352027873e-05,0.8665208987168697,0.2,False,0.7620320723126943,0.0,False,0.0,0.0,0.0,124.73853778228968,124.73853778228968,0.0,0.0,0.0,True,29815.926551675002,23773.7778457096,False,False,True,False,1e-09,19346.629844877898,19671.629844877898,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,731.7632356617578,731.7632356617573,False,False,29070.000000000044,0.0
913.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,122.42362014982598,122.42362014982598,710.4726256255635,0.0,4994.410971189185,14400.0,0.0,122.42362014982598,710.4726256255617,16.645188315397945,1.8810420663534664e-05,0.8544428726411798,0.2,False,0.7367218931993473,0.0,False,0.0,0.0,0.0,122.42362014982598,122.42362014982598,0.0,0.0,0.0,True,31637.764090599998,25595.615384634595,False,False,True,False,1e-09,18996.160599193405,19321.160599193405,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,710.4726256255635,710.4726256255635,False,False,29070.000000000044,0.0
914.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,121.04512578944383,121.04512578944383,697.4831031104873,0.0,4994.410971189185,14400.0,4.547473508864641e-13,121.04512578944338,697.4831031104859,10.064540297561624,1.85986146511869e-05,0.8423769245915657,0.2,False,0.7119244334484516,0.0,False,0.0,0.0,0.0,121.04512578944383,121.04512578944383,0.0,0.0,0.0,True,32759.749404206254,26717.60069824085,False,False,True,False,1e-09,18646.04182275459,18971.04182275459,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,697.4831031104877,697.4831031104873,False,False,29070.000000000044,0.0
915.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,120.2163022549861,120.2163022549861,689.5701718999408,0.0,4994.410971189185,14400.0,0.0,120.2163022549861,689.5701718999389,6.085540726959053,1.8471265702349303e-05,0.8303230424900011,0.2,False,0.687442058865302,0.0,False,0.0,0.0,0.0,120.2163022549861,120.2163022549861,0.0,0.0,0.0,True,33448.49286404375,27406.344158078347,False,False,True,False,1e-09,18296.273165092214,18621.273165092214,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,689.5701718999408,689.5701718999408,False,False,29070.000000000044,0.0
916.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,119.27010450092662,119.27010450092662,682.6041351388585,0.0,4994.410971189185,14400.0,9.094947017729282e-13,119.27010450092571,682.6041351388576,3.6796321386330018,1.8325882174538275e-05,0.8182812142705381,0.2,False,0.663251945641124,0.0,False,0.0,0.0,0.0,119.27010450092662,119.27010450092662,0.0,0.0,0.0,True,34248.32397869375,28206.175272728346,False,False,True,False,1e-09,17946.8542760875,18271.8542760875,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,682.6041351388594,682.6041351388585,False,False,29070.000000000044,0.0
917.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,118.34116459895606,118.34116459895606,676.5928382521297,0.0,4994.410971189185,14400.0,9.094947017729282e-13,118.34116459895515,676.5928382521288,2.22489558169866,1.8183150320131226e-05,0.8062514278792947,0.2,False,0.6393228604436455,0.0,False,0.0,0.0,0.0,118.34116459895606,118.34116459895606,0.0,0.0,0.0,True,35048.155093343754,29006.00638737835,False,False,True,False,1e-09,17597.78480597179,17922.78480597179,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,676.5928382521306,676.5928382521297,False,False,29070.000000000044,0.0
918.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,117.99720505365961,117.99720505365961,674.0032663512211,0.0,4994.410971189185,14400.0,0.0,117.99720505365961,674.0032663512193,1.3452867468701284,1.813030084769839e-05,0.7942336712744426,0.2,False,0.6155063466065729,0.0,False,0.0,0.0,0.0,117.99720505365961,117.99720505365961,0.0,0.0,0.0,True,35348.0917613375,29305.943055372096,False,False,True,False,1e-09,17249.064405326208,17574.064405326208,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,674.0032663512211,674.0032663512211,False,False,29070.000000000044,0.0
919.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,666.1447220174825,325.0,0.0,0.0,0.0,1208.9528274932568,2061.814632536963,0.0,852.8618050437062,4994.410971189185,14400.0,667.7472733558025,541.2055541374543,667.7472733558006,0.8134298284333712,1.7737091896282047e-05,0.8045123709545883,0.2,False,0.6415491616288489,0.0,False,0.0,0.0,0.0,1208.9528274932568,1208.9528274932568,0.0,0.0,0.0,True,35636.91966385,29594.770957884597,False,False,True,False,1e-09,17566.83744709874,17225.69272508126,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,29179.285714285757,0.0
920.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2343.681252274875,1575.6295079504387,289.42885488659806,961.2006530638406,1250.6295079504387,1204.4471836927673,5204.447183692768,0.0,4000.0000000000005,5204.447183692768,14400.0,666.7890687543168,537.6581149384506,666.7890687543168,0.4918416741443007,1.728590237237959e-05,0.8286374126012115,0.2,False,0.7702011060873983,0.0,False,0.0,0.0,0.0,1204.4471836927673,1204.4471836927673,0.0,4.547473508864641e-13,0.0,True,34314.976571581254,28018.72982744775,False,False,True,False,0.021027126534449644,19542.33373773769,17523.65248546281,False,250.0,0.0,True,1800.2366540906219,0.0,0.021027126534449644,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,29397.857142857185,0.0
921.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4434.780203232727,1581.1487936270853,294.9481405632449,961.2006530638404,1256.1487936270853,1227.4154813486384,5227.4154813486375,0.0,3999.999999999999,5227.4154813486375,14400.0,680.6231492773604,546.792332071278,680.6231492773604,0.29739287147946003,1.7334050652209803e-05,0.9204324283444197,0.2,False,0.8985342643008845,0.0,False,0.0,0.0,0.0,1227.4154813486384,1227.4154813486384,0.0,2.2737367544323206e-13,0.0,True,30415.799887662502,24091.76650947742,False,False,True,False,0.023326526587258915,22332.771306605315,18222.991103372588,False,250.0,0.0,True,1800.2366540906219,0.0,0.023326526587258915,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,29616.428571428616,0.0
922.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6010.884074123561,1587.6061702693041,301.40551720546364,961.2006530638405,1262.6061702693041,1254.2876089179897,5254.287608917989,0.0,3187.2425319657573,5254.287608917989,14400.0,696.3042669706865,557.9833419473032,696.3042669706865,0.1798190854007384,1.7517271212010297e-05,0.9481925404219881,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1254.2876089179897,1254.2876089179897,3539.6623277228587,6.821210263296962e-13,0.0,True,26205.577770268756,19849.034974705664,False,False,True,False,0.02601674649288048,26569.8363638511,20883.95228972754,False,250.0,0.0,True,1800.2366540906219,0.0,0.02601674649288048,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,29835.000000000047,0.0
923.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6243.245704028706,1934.7400081178744,1409.7400081178744,0.0,1409.7400081178744,5866.579485248199,5866.579485248199,0.0,0.0,5866.579485248199,14400.0,3477.111481668113,2389.4680035800857,3477.111481668111,2524.7106506419086,2.6489343404736603e-05,0.9489975836722376,0.2,False,0.9963691467200941,0.0,False,0.0,9.094947017729282e-13,0.0,5866.5794852481995,5866.579485248199,4254.4904573595195,2.2737367544323206e-13,0.0,True,22772.9692365625,15675.686724227398,False,False,True,False,0.08731445317809994,27406.910321208925,21688.66461718022,False,250.0,0.0,True,1800.2366540906219,0.0,0.08731445317809994,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,29835.000000000047,0.0
