t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
924.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6644.130987867086,2543.383702983717,2018.3837029837168,0.0,2018.3837029837168,8399.427097974145,8399.427097974145,0.0,0.0,8399.427097974145,14400.0,5015.282332323955,3384.1447656501896,5015.282332323954,4033.586707418559,2.8626900583179713e-05,0.9490209299264948,0.2,False,0.9926003864612709,0.0,False,0.0,0.0,0.0,8399.427097974145,8399.427097974145,4070.790456121882,-4.547473508864641e-13,0.0,True,20351.258361649994,10189.782290971065,False,False,True,False,0.34088265495431086,27831.13226254344,21712.001274676353,False,250.0,0.0,True,1800.2366540906219,0.0,0.34088265495431086,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,29835.000000000047,0.0
925.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7310.448286761621,2916.046645374098,2391.046645374098,0.0,2391.046645374098,9950.249774602642,9950.249774602642,0.0,0.0,9950.249774602644,14400.0,5953.4410287794835,3996.8087458231585,5953.441028779482,4944.709769199887,3.085135844184344e-05,0.9490216069678683,0.2,False,0.9886944212144541,0.0,False,0.0,0.0,0.0,9950.249774602642,9950.249774602642,4365.142506509938,-9.094947017729282e-13,0.0,True,17918.438721256243,5880.805225242013,False,False,True,False,0.49613846877061835,28498.126324505356,21712.678037743735,False,250.0,0.0,True,1800.2366540906219,0.0,0.49613846877061835,1.0,0.988524647388121,1.0,NONE,True,0.0,0.0,False,False,29835.000000000047,0.0
926.0,4.0,95.00000000000003,20.43481588124427,4.00009426085547,5000.0,6352.914202085538,2716.3893224237713,2191.3893224237713,0.0,2191.3893224237713,8820.865250946788,8820.865250946788,0.0,0.0,8820.86525094679,14400.0,5256.700657714715,3564.1645932320735,5256.700657714713,4233.236035923391,3.263521102077332e-05,0.9490216266020682,0.2,False,0.9846723432960359,0.0,False,0.0,0.0,0.0,8820.865250946788,8820.865250946788,3607.2859779068167,0.0,0.0,True,17774.02477,7040.076640577257,False,False,True,False,0.39014395682532876,27540.611865958235,21712.697663872696,False,250.0,0.0,True,1846.3777451003211,0.0,0.39014395682532876,1.0,0.9826418975705176,1.0,NONE,True,0.0,0.0,False,False,29835.000000000047,0.0
927.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4896.199206390406,1732.6443679532435,1407.6443679532435,0.0,1407.6443679532435,5626.341279686564,5626.341279686564,0.0,0.0,5626.341279686564,14400.0,3345.952014713206,2280.389264973358,3345.9520147132043,2549.5282458385273,2.257907591906203e-05,0.9490216271714599,0.2,False,0.9806627145790029,0.0,False,0.0,0.0,0.0,5626.341279686564,5626.341279686564,3134.316523442772,2.2737367544323206e-13,0.0,True,17774.02477,10918.809957090254,False,False,True,False,0.06875138095937834,26283.897439420845,21712.698233030438,False,250.0,0.0,True,1856.2298243287,0.0,0.06875138095937834,1.0,0.9830959747710526,1.0,NONE,True,0.0,0.0,False,False,29835.000000000047,0.0
928.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3166.9204864224844,325.0,0.0,0.0,0.0,3959.4824878173936,3959.4824878173936,0.0,0.0,4961.507632152858,14400.0,2328.93894220774,1630.5435456096534,2328.9389422077384,1540.874643503095,2.2367006964658567e-05,0.9490216271879723,0.2,False,0.9767543335449288,0.0,False,0.0,0.0,0.0,3959.4824878173936,3959.4824878173936,2812.6821884441456,0.0,0.0,True,17774.02477,11742.488179725186,False,False,True,False,1e-09,24554.61873595849,21712.698249536006,False,250.0,0.0,True,1838.5377250548086,0.0,1e-09,1.0,0.9822828472491681,1.0,NONE,True,0.0,0.0,False,False,29835.000000000047,0.0
929.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1020.033166929219,325.0,0.0,0.0,0.0,2937.1064342951877,4152.034770323795,0.0,826.4368158763741,4994.410971189185,14400.0,1706.6203758649172,1230.4860584302705,1706.6203758649153,931.6436318311548,2.1866695918020832e-05,0.9490216271884512,0.2,False,1.0,0.0,True,0.0,0.0,0.0,2937.1064342951877,2937.1064342951877,665.7948694443485,0.0,0.0,True,17985.09131414375,11942.942608178346,False,False,True,False,1e-09,22407.73141694389,21712.698250014673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9922017384509413,1.0,NONE,True,0.0,0.0,False,False,29835.000000000047,0.0
930.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,67.24218331385273,325.0,0.0,0.0,0.0,137.02702438952664,137.02702438952664,1318.433690574504,0.0,4994.410971189185,14400.0,0.0,137.02702438952664,1318.4336905745022,563.3164586202528,2.1054237473822032e-05,0.9391807498807028,0.2,False,0.9532261669006914,0.0,False,0.0,0.0,0.0,137.02702438952664,137.02702438952664,0.0,0.0,0.0,True,21228.85083466875,15186.702128703346,False,False,True,False,1e-09,21454.940433342403,21712.69825002855,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1318.433690574504,1318.433690574504,False,False,29835.000000000047,0.0
931.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,132.02418091714733,132.02418091714733,1076.1110492223088,0.0,4994.410971189185,14400.0,0.0,132.02418091714733,1076.111049222307,340.60998156456645,2.028554929000502e-05,0.9270300639538491,0.2,False,0.9151181481637861,0.0,False,0.0,0.0,0.0,132.02418091714733,132.02418091714733,0.0,0.0,0.0,True,24528.1541826,18486.005476634597,False,False,True,False,1e-09,21102.430119252756,21427.430119252756,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1076.1110492223088,1076.1110492223088,False,False,29835.000000000047,0.0
932.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,128.50279414994358,128.50279414994358,926.8478423497327,0.0,4994.410971189185,14400.0,0.0,128.50279414994358,926.8478423497309,205.9503652653412,1.9744487309244758e-05,0.9148915287129222,0.2,False,0.8823673661352276,0.0,False,0.0,0.0,0.0,128.50279414994358,128.50279414994358,0.0,0.0,0.0,True,27005.408884918754,20963.26017895335,False,False,True,False,1e-09,20750.205073293888,21075.205073293888,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,926.8478423497327,926.8478423497327,False,False,29835.000000000047,0.0
933.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,126.03551788003493,126.03551788003493,834.7529148317225,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,126.03551788003482,834.7529148317208,124.52822355402476,1.9365389676995826e-05,0.9027651320072364,0.2,False,0.8527643341603227,0.0,False,0.0,0.0,0.0,126.03551788003493,126.03551788003493,0.0,0.0,0.0,True,28827.246423843753,22785.09771787835,False,False,True,False,1e-09,20398.332252380973,20723.332252380973,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,834.7529148317226,834.7529148317225,False,False,29835.000000000047,0.0
934.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,124.45106478712626,124.45106478712626,778.4460076856443,0.0,4994.410971189185,14400.0,5.684341886080801e-13,124.45106478712569,778.446007685643,75.29619365576399,1.9121938052523447e-05,0.8906508616982562,0.2,False,0.8250953743981635,0.0,False,0.0,0.0,0.0,124.45106478712626,124.45106478712626,0.0,0.0,0.0,True,30038.101861299998,23995.953155334595,False,False,True,False,1e-09,20046.811304288967,20371.811304288967,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,778.4460076856449,778.4460076856443,False,False,29835.000000000047,0.0
935.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,123.41402922766557,123.41402922766557,743.9516879772273,0.0,4994.410971189185,14400.0,0.0,123.41402922766557,743.9516879772254,45.52796645199567,1.8962597272593816e-05,0.878548705659585,0.2,False,0.7986187317355101,0.0,False,0.0,0.0,0.0,123.41402922766557,123.41402922766557,0.0,0.0,0.0,True,30849.041741431247,24806.893035465844,False,False,True,False,1e-09,19695.641877145063,20020.641877145063,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,743.9516879772273,743.9516879772273,False,False,29835.000000000047,0.0
936.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,122.24420078935096,122.24420078935096,720.575104617772,0.0,4994.410971189185,14400.0,0.0,122.24420078935096,720.5751046177702,27.528559264904196,1.878285283273872e-05,0.8664586517769524,0.2,False,0.7729802327966838,0.0,False,0.0,0.0,0.0,122.24420078935096,122.24420078935096,0.0,0.0,0.0,True,31782.17804185625,25740.029335890846,False,False,True,False,1e-09,19344.82361942829,19669.82361942829,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,720.575104617772,720.575104617772,False,False,29835.000000000047,0.0
937.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,121.50522774224258,121.50522774224258,706.2375703716243,0.0,4994.410971189185,14400.0,0.0,121.50522774224258,706.2375703716225,16.645188315397945,1.8669309434347862e-05,0.8543806879482023,0.2,False,0.7478601824626787,0.0,False,0.0,0.0,0.0,121.50522774224258,121.50522774224258,0.0,0.0,0.0,True,32382.05137784375,26339.902671878346,False,False,True,False,1e-09,18994.356179969243,19319.356179969243,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,706.2375703716243,706.2375703716243,False,False,29835.000000000047,0.0
938.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,120.78973879166794,120.78973879166794,696.2821172922049,0.0,4994.410971189185,14400.0,0.0,120.78973879166794,696.2821172922031,10.064540297561624,1.8559374373418045e-05,0.8423148020832811,0.2,False,0.7231146167816731,0.0,False,0.0,0.0,0.0,120.78973879166794,120.78973879166794,0.0,0.0,0.0,True,32970.81594835,26928.667242384596,False,False,True,False,1e-09,18644.23920794965,18969.23920794965,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,696.2821172922049,696.2821172922049,False,False,29835.000000000047,0.0
939.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,119.63600431447753,119.63600431447753,686.7889415839236,0.0,4994.410971189185,14400.0,0.0,119.63600431447753,686.7889415839218,6.085540726959053,1.8382102774821183e-05,0.8302609821042249,0.2,False,0.6987560955078371,0.0,False,0.0,0.0,0.0,119.63600431447753,119.63600431447753,0.0,0.0,0.0,True,33937.278545218745,27895.129839253343,False,False,True,False,1e-09,18294.47235290208,18619.47235290208,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,686.7889415839236,686.7889415839236,False,False,29835.000000000047,0.0
940.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,118.85512818868483,118.85512818868483,680.5814221817564,0.0,4994.410971189185,14400.0,0.0,118.85512818868483,680.5814221817545,3.6796321386330018,1.826212095763349e-05,0.8182192159451478,0.2,False,0.6746552576961536,0.0,False,0.0,0.0,0.0,118.85512818868483,118.85512818868483,0.0,0.0,0.0,True,34603.80447409375,28561.655768128345,False,False,True,False,1e-09,17945.055264709557,18270.055264709557,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,680.5814221817564,680.5814221817564,False,False,29835.000000000047,0.0
941.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,118.07343486944208,118.07343486944208,675.2654328740315,0.0,4994.410971189185,14400.0,3.410605131648481e-13,118.07343486944174,675.26543287403,2.22489558169866,1.814201357846233e-05,0.8061894915522296,0.2,False,0.6507837576141833,0.0,False,0.0,0.0,0.0,118.07343486944208,118.07343486944208,0.0,0.0,0.0,True,35281.43916845,29239.290462484598,False,False,True,False,1e-09,17595.98759360523,17920.98759360523,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,675.2654328740318,675.2654328740315,False,False,29835.000000000047,0.0
942.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,117.09154530243828,117.09154530243828,669.4521621977356,0.0,4994.410971189185,14400.0,9.094947017729282e-13,117.09154530243737,669.4521621977347,1.3452867468701284,1.7991145994430007e-05,0.7941717968837045,0.2,False,0.6271716378987797,0.0,False,0.0,0.0,0.0,117.09154530243828,117.09154530243828,0.0,0.0,0.0,True,36147.9228759875,30105.774170022094,False,False,True,False,1e-09,17247.268990172004,17572.268990172004,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,669.4521621977365,669.4521621977356,False,False,29835.000000000047,0.0
943.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,709.9665065103748,325.0,0.0,0.0,0.0,1199.789054501842,2162.205320777779,0.0,962.4162662759362,4994.410971189185,14400.0,662.7537007429491,537.0353537588928,662.7537007429473,0.8134298284333712,1.7585560445166318e-05,0.8058729333651062,0.2,False,0.6568514893492139,0.0,False,0.0,0.0,0.0,1199.789054501842,1199.789054501842,0.0,0.0,0.0,True,36514.512136868754,30472.36343090335,False,False,True,False,1e-09,17608.86561185259,17223.899105342214,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,29944.28571428576,0.0
944.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2332.1755541986945,1573.7833392729794,287.58268620913907,961.2006530638404,1248.7833392729794,1196.7644228807594,5196.7644228807585,0.0,3999.999999999999,5196.7644228807585,14400.0,662.6172232802874,534.147199600472,662.6172232802874,0.4918416741443007,1.7155165530683457e-05,0.829683083802837,0.2,False,0.7855534311784643,0.0,False,0.0,0.0,0.0,1196.7644228807594,1196.7644228807594,0.0,4.547473508864641e-13,0.0,True,35048.155093343754,28761.202815277684,False,False,True,False,0.020257990707252725,19570.268130571556,17563.092576372863,False,250.0,0.0,True,1800.2366540906219,0.0,0.020257990707252725,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,30162.85714285719,0.0
945.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4670.420217561585,1578.3522733368263,292.1516202729857,961.2006530638406,1253.3522733368263,1215.777868405513,5215.777868405513,0.0,3999.9999999999995,5215.777868405513,14400.0,674.3653810663182,541.4124873391947,674.3653810663182,0.29739287147946003,1.7120510429971946e-05,0.929216267428456,0.2,False,0.9139634996009521,0.0,False,0.0,0.0,0.0,1215.777868405513,1215.777868405513,0.0,-6.821210263296962e-13,0.0,True,31515.567670306253,25205.61326727769,False,False,True,False,0.022161462975800666,22598.723320542056,18253.30310298047,False,250.0,0.0,True,1800.2366540906219,0.0,0.022161462975800666,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,30381.42857142862,0.0
946.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6593.835321083958,1585.7756811139498,299.5750280501095,961.2006530638403,1260.7756811139498,1246.670097841527,5246.670097841526,0.0,2713.0070275665103,5246.670097841526,14400.0,692.2588410564767,554.4112567850502,692.2588410564767,0.1798190854007384,1.7364750271678767e-05,0.9484472717554252,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1246.670097841527,1246.670097841527,4386.945737066866,2.2737367544323206e-13,0.0,True,26916.538761068754,20569.211493614748,False,False,True,False,0.025254142941066173,27407.41423384291,21138.57891275895,False,250.0,0.0,True,1800.2366540906219,0.0,0.025254142941066173,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,30600.00000000005,0.0
947.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6894.416500320156,1934.366204446198,1409.366204446198,0.0,1409.366204446198,5865.023915469985,5865.023915469985,0.0,0.0,5865.023915469985,14400.0,3476.418970920373,2388.604944549612,3476.418970920371,2524.7106506419086,2.6424579524132214e-05,0.9490049708809072,0.2,False,0.9963773059409479,0.0,False,0.0,9.094947017729282e-13,0.0,5865.023915469986,5865.023915469985,4913.647605846268,4.547473508864641e-13,0.0,True,22884.056891374992,15788.656279423476,False,False,True,False,0.0871587221228966,28065.465289568292,21696.048789248136,False,250.0,0.0,True,1800.2366540906219,0.0,0.0871587221228966,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,30600.00000000005,0.0
948.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7006.929808086834,2543.080174558363,2018.0801745583628,0.0,2018.0801745583628,8398.16397596362,8398.16397596362,0.0,0.0,8398.16397596362,14400.0,5014.728323725767,3383.435652237853,5014.728323725765,4033.586707418559,2.8572221414124367e-05,0.9490211441555463,0.2,False,0.9926149832519858,0.0,False,0.0,0.0,0.0,8398.16397596362,8398.16397596362,4434.1135686741645,9.094947017729282e-13,0.0,True,20440.128485499998,10280.180517146926,False,False,True,False,0.34075620140249685,28194.145223753156,21712.215415666324,False,250.0,0.0,True,1800.2366540906219,0.0,0.34075620140249685,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,30600.00000000005,0.0
949.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7380.822517543321,2911.8620660339466,2386.8620660339466,0.0,2386.8620660339466,9932.835806658224,9932.835806658224,0.0,0.0,9932.835806658226,14400.0,5945.892661629137,3986.9431450290867,5945.892661629136,4944.709769199887,3.0075020781957616e-05,0.9490216131805108,0.2,False,0.9887977928486801,0.0,False,0.0,0.0,0.0,9932.835806658224,9932.835806658224,4439.7077187851,0.0,0.0,True,19129.2941587125,7112.727768406638,False,False,True,False,0.4943951232510265,28568.506765375772,21712.68424783245,False,250.0,0.0,True,1800.2366540906219,0.0,0.4943951232510265,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,30600.00000000005,0.0
950.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6607.419984454769,2636.663580633595,2111.663580633595,0.0,2111.663580633595,8787.607764945384,8787.607764945384,0.0,0.0,8787.607764945385,14400.0,5242.434936311311,3545.172828634073,5242.434936311309,4233.236035923391,3.111473595117681e-05,0.9490216267822347,0.2,False,0.9849426570900891,0.0,False,0.0,0.0,0.0,8787.607764945384,8787.607764945384,3941.517687728671,4.547473508864641e-13,0.0,True,18040.635141549996,7409.5450707114815,False,False,True,False,0.3797441613448405,27795.117828420036,21712.697843965267,False,250.0,0.0,True,1800.2366540906219,0.0,0.3797441613448405,1.0,0.9952659810032912,1.0,NONE,True,0.0,0.0,False,False,30600.00000000005,0.0
951.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4572.7684712836,1679.955869852297,1354.955869852297,0.0,1354.955869852297,5603.348681074509,5603.348681074509,0.0,0.0,5603.348681074509,14400.0,3334.131785870126,2269.216895204383,3334.131785870124,2549.5282458385273,2.202046767293367e-05,0.9490216271766847,0.2,False,0.9810826305161442,0.0,False,0.0,0.0,0.0,5603.348681074509,5603.348681074509,2863.5742918211176,0.0,0.0,True,17774.02477,10987.799614544436,False,False,True,False,0.06179434925716895,25960.46670953672,21712.698238253117,False,250.0,0.0,True,1808.877045012846,0.0,0.06179434925716895,1.0,0.980942664549973,1.0,NONE,True,0.0,0.0,False,False,30600.00000000005,0.0
952.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2562.471372063211,325.0,0.0,0.0,0.0,3942.176928496731,3942.176928496731,0.0,0.0,4992.23487405905,14400.0,2320.0263632404967,1622.1505652562341,2320.026363240495,1540.874643503095,2.195058980878132e-05,0.9490216271881238,0.2,False,0.9772846725700184,0.0,False,0.0,0.0,0.0,3942.176928496731,3942.176928496731,2208.233074241014,4.547473508864641e-13,0.0,True,17774.02477,11732.57255649053,False,False,True,False,1e-09,23950.169621750676,21712.698249687466,False,250.0,0.0,True,1802.778930158052,0.0,1e-09,1.0,0.9806706609272424,1.0,NONE,True,0.0,0.0,False,False,30600.00000000005,0.0
953.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,968.4383072373239,325.0,0.0,0.0,0.0,2930.1441463650094,4104.37688773804,0.0,808.940989237975,4994.410971189185,14400.0,1703.017418410076,1227.1267279549334,1703.0174184100742,931.6436318311548,2.17035161019362e-05,0.9490216271884555,0.2,False,1.0,0.0,True,0.0,0.0,0.0,2930.1441463650094,2930.1441463650094,614.200009756979,0.0,0.0,True,18618.290946574998,12576.142240609595,False,False,True,False,1e-09,22356.136557256385,21712.69825001906,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,30600.00000000005,0.0
954.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,75.68714355675901,325.0,0.0,0.0,0.0,138.1538641230659,138.1538641230659,1322.4791164887138,0.0,4994.410971189185,14400.0,0.0,138.1538641230659,1322.479116488712,563.3164586202528,2.1227376688152715e-05,0.9394720751591152,0.2,False,0.953041917793302,0.0,False,0.0,0.0,0.0,138.1538641230659,138.1538641230659,0.0,0.0,0.0,True,20517.88984386875,14475.741137903347,False,False,True,False,1e-09,21463.385393585435,21712.698250028676,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1322.4791164887138,1322.4791164887138,False,False,30600.00000000005,0.0
955.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,134.28633256055252,134.28633256055252,1084.770789069913,0.0,4994.410971189185,14400.0,0.0,134.28633256055252,1084.7707890699112,340.60998156456645,2.0633129470733885e-05,0.9273210979069831,0.2,False,0.914541518801927,0.0,False,0.0,0.0,0.0,134.28633256055252,134.28633256055252,0.0,0.0,0.0,True,23006.253311668752,16964.10460570335,False,False,True,False,1e-09,21110.875079495785,21435.875079495785,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1084.770789069913,1084.770789069913,False,False,30600.00000000005,0.0
956.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,130.64293251567463,130.64293251567463,935.5075821973369,0.0,4994.410971189185,14400.0,0.0,130.64293251567463,935.5075821973351,205.9503652653412,2.0073320118536814e-05,0.9151822716321032,0.2,False,0.8813964737367327,0.0,False,0.0,0.0,0.0,130.64293251567463,130.64293251567463,0.0,0.0,0.0,True,25483.5080139875,19441.359308022096,False,False,True,False,1e-09,20758.64158857667,21083.64158857667,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,935.5075821973369,935.5075821973369,False,False,30600.00000000005,0.0
957.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,127.72463197987437,127.72463197987437,841.8956199614986,0.0,4994.410971189185,14400.0,0.0,127.72463197987437,841.8956199614968,124.52822355402476,1.9624922492050685e-05,0.9030555841834981,0.2,False,0.851468371425192,1.1368683772161603e-13,False,0.0,0.0,0.0,127.72463197987437,127.72463197987437,0.0,0.0,0.0,True,27571.9559244625,21529.8072184971,False,False,True,False,1e-09,20406.76033114847,20731.76033114847,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,841.8956199614986,841.8956199614986,False,False,30600.00000000005,0.0
958.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,125.31785328495603,125.31785328495603,782.238594480215,0.0,4994.410971189185,14400.0,3.410605131648481e-13,125.31785328495569,782.2385944802136,75.29619365576399,1.9255120327729363e-05,0.8909410234223417,0.2,False,0.8236270044788295,0.0,False,0.0,0.0,0.0,125.31785328495603,125.31785328495603,0.0,0.0,0.0,True,29371.575932424996,23329.427226459593,False,False,True,False,1e-09,20055.230954977702,20380.230954977702,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,782.2385944802154,782.238594480215,False,False,30600.00000000005,0.0
959.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,122.90962312992811,122.90962312992811,741.676135900485,0.0,4994.410971189185,14400.0,0.0,122.90962312992811,741.6761359004831,45.52796645199567,1.888509514618976e-05,0.8788385772219465,0.2,False,0.7972543717092511,0.0,False,0.0,0.0,0.0,122.90962312992811,122.90962312992811,0.0,0.0,0.0,True,31248.957298756253,25206.80859279085,False,False,True,False,1e-09,19704.053108183103,20029.053108183103,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,741.676135900485,741.676135900485,False,False,30600.00000000005,0.0
960.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,120.84340184117094,120.84340184117094,714.0644972870905,0.0,4994.410971189185,14400.0,0.0,120.84340184117094,714.0644972870887,27.528559264904196,1.8567619714750088e-05,0.8667482334677515,0.2,False,0.7719127422556544,0.0,False,0.0,0.0,0.0,120.84340184117094,120.84340184117094,0.0,0.0,0.0,True,32926.380886425,26884.2321804596,False,False,True,False,1e-09,19353.226439235306,19678.226439235306,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,714.0644972870905,714.0644972870905,False,False,30600.00000000005,0.0
961.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,119.96491937200615,119.96491937200615,698.9684456820285,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,119.96491937200592,698.9684456820269,16.645188315397945,1.8432640657846576e-05,0.8546699800573109,0.2,False,0.7471240333557783,0.0,False,0.0,0.0,0.0,119.96491937200615,119.96491937200615,0.0,0.0,0.0,True,33659.5594081875,27617.4107022221,False,False,True,False,1e-09,19002.750596956448,19327.750596956448,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,698.9684456820287,698.9684456820285,False,False,30600.00000000005,0.0
962.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,119.53119423743902,119.53119423743902,690.2771882008019,0.0,4994.410971189185,14400.0,0.0,119.53119423743902,690.2771882008001,10.064540297561624,1.8365998679578296e-05,0.8426038049002806,0.2,False,0.7226521478232566,0.0,False,0.0,0.0,0.0,119.53119423743902,119.53119423743902,0.0,0.0,0.0,True,34026.14866906875,27983.99996310335,False,False,True,False,1e-09,18652.625230519872,18977.625230519872,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,690.2771882008019,690.2771882008019,False,False,30600.00000000005,0.0
963.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,119.0103463682505,119.0103463682505,683.7548721482635,0.0,4994.410971189185,14400.0,0.0,119.0103463682505,683.7548721482617,6.085540726959053,1.8285970270769998e-05,0.8305496959184073,0.2,False,0.698431929840551,0.0,False,0.0,0.0,0.0,119.0103463682505,119.0103463682505,0.0,0.0,0.0,True,34470.49928831875,28428.35058235335,False,False,True,False,1e-09,18302.849989449733,18627.849989449733,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,683.7548721482635,683.7548721482635,False,False,30600.00000000005,0.0
964.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,118.54611843982214,118.54611843982214,679.0643874639281,0.0,4994.410971189185,14400.0,0.0,118.54611843982214,679.0643874639263,3.6796321386330018,1.8214641530394477e-05,0.818507641045516,0.2,False,0.6744002670766971,0.0,False,0.0,0.0,0.0,118.54611843982214,118.54611843982214,0.0,0.0,0.0,True,34870.414845643754,28828.26613967835,False,False,True,False,1e-09,17953.424523620663,18278.424523620663,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,679.0643874639281,679.0643874639281,False,False,30600.00000000005,0.0
965.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,117.85775471942392,117.85775471942392,674.1908666155687,0.0,4994.410971189185,14400.0,0.0,117.85775471942392,674.1908666155668,2.22489558169866,1.8108874268044617e-05,0.8064776282274976,0.2,False,0.6505777723765274,0.0,False,0.0,0.0,0.0,117.85775471942392,117.85775471942392,0.0,0.0,0.0,True,35470.28818163125,29428.13947566585,False,False,True,False,1e-09,17604.34848325742,17929.34848325742,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,674.1908666155687,674.1908666155687,False,False,30600.00000000005,0.0
966.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,117.45431216195436,117.45431216195436,671.2852458151137,0.0,4994.410971189185,14400.0,0.0,117.45431216195436,671.2852458151119,1.3452867468701284,1.8046885215521198e-05,0.7944596454222972,0.2,False,0.6268822166562777,0.0,False,0.0,0.0,0.0,117.45431216195436,117.45431216195436,0.0,0.0,0.0,True,35825.76867703125,29783.619971065847,False,False,True,False,1e-09,17255.621518934546,17580.621518934546,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,671.2852458151137,671.2852458151137,False,False,30600.00000000005,0.0
967.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,706.4330749786241,325.0,0.0,0.0,0.0,1203.8464842136673,2157.4291716602274,0.0,953.5826874465598,4994.410971189185,14400.0,664.9660430397817,538.8804411738856,664.9660430397798,0.8134298284333712,1.7652315160064356e-05,0.8060458053341345,0.2,False,0.6562452832344263,0.0,False,0.0,0.0,0.0,1203.8464842136673,1203.8464842136673,0.0,0.0,0.0,True,36125.705345024995,30083.556639059592,False,False,True,False,1e-09,17613.67635655462,17232.243281575997,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,30709.285714285765,0.0
968.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2687.2006624491005,1574.8738394148436,288.67318635100344,961.2006530638402,1249.8738394148436,1201.302497791085,5201.3024977910845,0.0,3999.999999999999,5201.3024977910845,14400.0,665.0824046967591,536.2200930943259,665.0824046967591,0.4918416741443007,1.7232152029213546e-05,0.8413438525471998,0.2,False,0.7849155567593408,0.0,False,0.0,0.0,0.0,1201.302497791085,1201.302497791085,0.0,-4.547473508864641e-13,0.0,True,34614.913239575,28322.470879974757,False,False,True,False,0.02071230603548459,19930.304465151283,17568.103802702182,False,250.0,0.0,True,1800.2366540906219,0.0,0.02071230603548459,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,30927.857142857192,0.0
969.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5008.540509611494,1581.8280054149564,295.6273523511161,961.2006530638403,1256.8280054149564,1230.2419953993985,5230.241995399398,0.0,3999.999999999999,5230.241995399398,14400.0,682.1401839951905,548.1018114042081,682.1401839951905,0.29739287147946003,1.7386628414681267e-05,0.9458989717238688,0.2,False,0.913225427397147,0.0,False,0.0,0.0,0.0,1230.2419953993985,1230.2419953993985,179.5650735550912,2.2737367544323206e-13,0.0,True,30149.1895161125,23821.736671985844,False,False,True,False,0.023609494295835382,23274.866900464287,18591.32639085279,False,250.0,0.0,True,1800.2366540906219,0.0,0.023609494295835382,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,31146.428571428623,0.0
970.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6346.409112205427,1589.842276638188,303.6416235743477,961.2006530638403,1264.842276638188,1263.5930806184358,5263.593080618435,0.0,2739.165998234485,5263.593080618435,14400.0,701.23462980363,562.3584508148058,701.23462980363,0.1798190854007384,1.7706479574770422e-05,0.9489310701799922,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1263.5930806184358,1263.5930806184358,4634.009173235139,-4.547473508864641e-13,0.0,True,25339.094062731252,18971.29367460768,False,False,True,False,0.02694833499978717,27643.58757831829,21622.178466112862,False,250.0,0.0,True,1800.2366540906219,0.0,0.02694833499978717,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,31365.000000000055,0.0
971.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6508.519184389921,1936.7253608266808,1411.7253608266808,0.0,1411.7253608266808,5874.841455118811,5874.841455118811,0.0,0.0,5874.841455118811,14400.0,3480.7817886311223,2394.0596664876884,3480.7817886311204,2524.7106506419086,2.6835273176002188e-05,0.9490190010352197,0.2,False,0.9963259028495693,0.0,False,0.0,0.0,0.0,5874.841455118811,5874.841455118811,4539.849264512111,-6.821210263296962e-13,0.0,True,22184.20466605625,15076.926970935747,False,False,True,False,0.088141574728048,27693.592360685325,21710.073176295402,False,250.0,0.0,True,1800.2366540906219,0.0,0.088141574728048,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,31365.000000000055,0.0
972.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6344.5238224116,2543.3078051567636,2018.3078051567638,0.0,2018.3078051567638,8399.111252050774,8399.111252050774,0.0,0.0,8399.111252050774,14400.0,5015.143830174407,3383.9674218763666,5015.143830174406,4033.586707418559,2.8613220739002518e-05,0.9490215510300214,0.2,False,0.9925592504110724,0.0,False,0.0,0.0,0.0,8399.111252050774,8399.111252050774,3771.899238198854,-4.547473508864641e-13,0.0,True,20373.475892612503,10212.381926659875,False,False,True,False,0.3408510350169624,27532.145945302298,21712.622122890698,False,250.0,0.0,True,1800.2366540906219,0.0,0.3408510350169624,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,31365.000000000055,0.0
973.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6158.517081069494,2912.2829047541563,2387.2829047541563,0.0,2387.2829047541563,9934.587111003968,9934.587111003968,0.0,0.0,9934.587111003968,14400.0,5946.65442345165,3987.9326875523184,5946.654423451648,4944.709769199887,3.015243434759567e-05,0.9490216249798706,0.2,False,0.988733698304444,0.0,False,0.0,0.0,0.0,9934.587111003968,9934.587111003968,3216.9936028792167,-4.547473508864641e-13,0.0,True,19007.09773841875,6988.412651564404,False,False,True,False,0.49457044966682895,27346.21312341145,21712.696042341955,False,250.0,0.0,True,1800.2366540906219,0.0,0.49457044966682895,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,31365.000000000055,0.0
974.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5312.8442939844535,2636.8176382962215,2111.8176382962215,0.0,2111.8176382962215,8788.24887005548,8788.24887005548,0.0,0.0,8788.24887005548,14400.0,5242.711940610407,3545.536929445074,5242.711940610405,4233.236035923391,3.1143541989862004e-05,0.9490216271244162,0.2,False,0.9848760043326317,0.0,False,0.0,0.0,0.0,8788.24887005548,8788.24887005548,2646.788292215086,-6.821210263296962e-13,0.0,True,17996.200079625003,7364.334411336922,False,False,True,False,0.37980834359927224,26500.542479990498,21712.698186006044,False,250.0,0.0,True,1800.2366540906219,0.0,0.37980834359927224,1.0,0.9928145869614116,1.0,NONE,True,0.0,0.0,False,False,31365.000000000055,0.0
975.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3968.563254150245,1671.5977145668264,1346.5977145668264,0.0,1346.5977145668264,5599.675209633465,5599.675209633465,0.0,0.0,5599.675209633465,14400.0,3332.235492472839,2267.439717160626,3332.235492472837,2549.5282458385273,2.1933183901778017e-05,0.9490216271866081,0.2,False,0.981041189054081,0.0,False,0.0,0.0,0.0,5599.675209633465,5599.675209633465,2267.727240199197,-4.547473508864641e-13,0.0,True,17774.02477,10998.769755549696,False,False,True,False,0.060691870708723776,25356.261502322544,21712.6982481723,False,250.0,0.0,True,1801.2536629941294,0.0,0.060691870708723776,1.0,0.9806028139220818,1.0,NONE,True,0.0,0.0,False,False,31365.000000000055,0.0
976.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2468.3487657254946,325.0,0.0,0.0,0.0,3937.650979283412,3937.650979283412,0.0,0.0,4994.410971189185,14400.0,2317.6876013838446,1619.9633778995676,2317.687601383843,1540.874643503095,2.1843656689456916e-05,0.9490216271884115,0.2,False,0.9772738763625399,0.0,False,0.0,0.0,0.0,3937.650979283412,3937.650979283412,2114.110468199854,0.0,0.0,True,18073.961437993745,12031.812732028342,False,False,True,False,1e-09,23856.047015700624,21712.69824997513,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9971045265347012,1.0,NONE,True,0.0,0.0,False,False,31365.000000000055,0.0
977.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,870.2629724298507,325.0,0.0,0.0,0.0,2926.4856798267747,4101.546868782536,0.0,808.5181459632606,4994.410971189185,14400.0,1701.121125012789,1225.3645548139857,1701.1211250127872,931.6436318311548,2.1618537837948943e-05,0.949021627188464,0.2,False,1.0,0.0,True,0.0,0.0,0.0,2926.4856798267747,2926.4856798267747,516.0246749581057,0.0,0.0,True,18951.553911012503,12909.4052050471,False,False,True,False,1e-09,22257.961222457256,21712.698250027406,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,31365.000000000055,0.0
978.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,63.101311427568746,325.0,0.0,0.0,0.0,137.7821671489422,137.7821671489422,1321.1517111106114,0.0,4994.410971189185,14400.0,0.0,137.7821671489422,1321.1517111106095,563.3164586202528,2.1170265352659837e-05,0.9390379024758224,0.2,False,0.9531023745316642,0.0,False,0.0,0.0,0.0,137.7821671489422,137.7821671489422,0.0,0.0,0.0,True,20751.173918975,14709.025213009598,False,False,True,False,1e-09,21450.799561456497,21712.698250028927,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1321.1517111106114,1321.1517111106114,False,False,31365.000000000055,0.0
979.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,134.57242353510915,134.57242353510915,1085.8453553283725,0.0,4994.410971189185,14400.0,0.0,134.57242353510915,1085.8453553283707,340.60998156456645,2.0677087422417265e-05,0.9268873593963737,0.2,False,0.9145523689365804,0.0,False,0.0,0.0,0.0,134.57242353510915,134.57242353510915,0.0,0.0,0.0,True,22817.404298487498,16775.255592522095,False,False,True,False,1e-09,21098.289247366843,21423.289247366843,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1085.8453553283725,1085.8453553283725,False,False,31365.000000000055,0.0
980.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,132.00794966081645,132.00794966081645,940.8804134896452,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,132.00794966081622,940.8804134896436,205.9503652653412,2.028305535330298e-05,0.9147489668600043,0.2,False,0.8811626152933147,0.0,False,0.0,0.0,0.0,132.00794966081645,132.00794966081645,0.0,0.0,0.0,True,24539.262948081254,18497.11424211585,False,False,True,False,1e-09,20746.068342279857,21071.068342279857,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,940.8804134896454,940.8804134896452,False,False,31365.000000000055,0.0
981.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,129.60278021859386,129.60278021859386,849.6072131104593,0.0,4994.410971189185,14400.0,0.0,129.60278021859386,849.6072131104575,124.52822355402476,1.9913500451071616e-05,0.9026227127161714,0.2,False,0.8508833470118833,0.0,False,0.0,0.0,0.0,129.60278021859386,129.60278021859386,0.0,0.0,0.0,True,26216.686535750003,20174.5378297846,False,False,True,False,1e-09,20394.19965809795,20719.19965809795,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,849.6072131104593,849.6072131104593,False,False,31365.000000000055,0.0
982.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,127.78530573595935,127.78530573595935,792.7314179451967,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,127.78530573595913,792.7314179451951,75.29619365576399,1.9634245030248718e-05,0.8905085848264824,0.2,False,0.822564231266171,0.0,False,0.0,0.0,0.0,127.78530573595935,127.78530573595935,0.0,0.0,0.0,True,27527.5208625375,21485.3721565721,False,False,True,False,1e-09,20042.682842600243,20367.682842600243,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,792.7314179451969,792.7314179451967,False,False,31365.000000000055,0.0
983.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,126.1387658125673,126.1387658125673,755.8983363801271,0.0,4994.410971189185,14400.0,0.0,126.1387658125673,755.8983363801253,45.52796645199567,1.9381253748334352e-05,0.8784065710646829,0.2,False,0.7955441153597806,0.0,False,0.0,0.0,0.0,126.1387658125673,126.1387658125673,0.0,0.0,0.0,True,28749.485065474993,22707.33635950959,False,False,True,False,1e-09,19691.517543918028,20016.517543918028,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,755.8983363801271,755.8983363801271,False,False,31365.000000000055,0.0
984.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,124.76736496757087,124.76736496757087,731.8896552215774,0.0,4994.410971189185,14400.0,0.0,124.76736496757087,731.8896552215756,27.528559264904196,1.9170537656446702e-05,0.8663166593166453,0.2,False,0.7693910689596242,0.0,False,0.0,0.0,0.0,124.76736496757087,124.76736496757087,0.0,0.0,0.0,True,29793.7090207125,23751.560314747097,False,False,True,False,1e-09,19340.703410534483,19665.703410534483,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,731.8896552215774,731.8896552215774,False,False,31365.000000000055,0.0
985.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,123.99411724715844,123.99411724715844,717.5521209754297,0.0,4994.410971189185,14400.0,0.0,123.99411724715844,717.5521209754279,16.645188315397945,1.9051727945703984e-05,0.8542388374803557,0.2,False,0.7437566007394723,0.0,False,0.0,0.0,0.0,123.99411724715844,123.99411724715844,0.0,0.0,0.0,True,30393.5823567,24351.433650734598,False,False,True,False,1e-09,18990.240091284322,19315.240091284322,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,717.5521209754297,717.5521209754297,False,False,31365.000000000055,0.0
986.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,122.85386142565594,122.85386142565594,705.8267940585429,0.0,4994.410971189185,14400.0,0.0,122.85386142565594,705.826794058541,10.064540297561624,1.887652734601369e-05,0.8421730934659024,0.2,False,0.718577355699356,0.0,False,0.0,0.0,0.0,122.85386142565594,122.85386142565594,0.0,0.0,0.0,True,31293.39236068125,25251.243654715847,False,False,True,False,1e-09,18640.12723535342,18965.12723535342,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,705.8267940585429,705.8267940585429,False,False,31365.000000000055,0.0
987.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,121.77774009770727,121.77774009770727,696.9025063694453,0.0,4994.410971189185,14400.0,9.094947017729282e-13,121.77774009770636,696.9025063694444,6.085540726959053,1.8711181027721755e-05,0.8301194151954636,0.2,False,0.6937593542463711,0.0,False,0.0,0.0,0.0,121.77774009770727,121.77774009770727,0.0,0.0,0.0,True,32159.87606821875,26117.727362253347,False,False,True,False,1e-09,18290.36449227845,18615.36449227845,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,696.9025063694462,696.9025063694453,False,False,31365.000000000055,0.0
988.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,120.82998095315466,120.82998095315466,690.0628891681845,0.0,4994.410971189185,14400.0,0.0,120.82998095315466,690.0628891681827,3.6796321386330018,1.8565557591861093e-05,0.8180777906032952,0.2,False,0.6692279408865114,0.0,False,0.0,0.0,0.0,120.82998095315466,120.82998095315466,0.0,0.0,0.0,True,32937.489651906246,26895.340945940843,False,False,True,False,1e-09,17940.951511946554,18265.951511946554,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,690.0628891681845,690.0628891681845,False,False,31365.000000000055,0.0
989.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,119.68848972585587,119.68848972585587,683.1666553627219,0.0,4994.410971189185,14400.0,0.0,119.68848972585587,683.1666553627201,2.22489558169866,1.8390167171753056e-05,0.806048207635719,0.2,False,0.6449979459930143,0.0,False,0.0,0.0,0.0,119.68848972585587,119.68848972585587,0.0,0.0,0.0,True,33892.84348329375,27850.694777328346,False,False,True,False,1e-09,17591.88794459499,17916.88794459499,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,683.1666553627219,683.1666553627219,False,False,31365.000000000055,0.0
990.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,119.23105603654778,119.23105603654778,680.0714052225376,0.0,4994.410971189185,14400.0,0.0,119.23105603654778,680.0714052225358,1.3452867468701284,1.8319882367962518e-05,0.7940306542511104,0.2,False,0.6209036293745034,0.0,False,0.0,0.0,0.0,119.23105603654778,119.23105603654778,0.0,0.0,0.0,True,34281.6502751375,28239.5015691721,False,False,True,False,1e-09,17243.173440810777,17568.173440810777,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,680.0714052225376,680.0714052225376,False,False,31365.000000000055,0.0
991.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,558.1954653547248,325.0,0.0,0.0,0.0,1225.4754551219226,1808.4641185087344,0.0,582.9886633868119,4994.410971189185,14400.0,676.7230621029557,548.7523930189668,676.7230621029539,0.8134298284333712,1.8017306528070488e-05,0.8008057216337738,0.2,False,0.6380214060365285,0.0,False,0.0,0.0,0.0,1225.4754551219226,1225.4754551219226,0.0,0.0,0.0,True,34059.4749655125,28017.326259547095,False,False,True,False,1e-09,17453.003116885073,17219.807651530347,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,31474.28571428577,0.0
992.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2153.1170567360164,1580.7667917277213,294.5661386638809,961.2006530638404,1255.7667917277213,1225.825794957368,5225.825794957367,0.0,3999.999999999999,5225.825794957367,14400.0,678.3564584777596,547.4693364796085,678.3564584777596,0.4918416741443007,1.7660140522746966e-05,0.8185823580622775,0.2,False,0.7665249251254938,0.0,False,0.0,0.0,0.0,1225.825794957368,1225.825794957368,0.0,2.2737367544323206e-13,0.0,True,32282.0724885125,25959.96228437683,False,False,True,False,0.02316738005290081,19244.320898127477,17416.20384139146,False,250.0,0.0,True,1800.2366540906219,0.0,0.02316738005290081,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,31692.857142857196,0.0
993.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4108.585519269414,1585.061134183763,298.8604811199225,961.2006530638405,1260.061134183763,1243.6965379384658,5243.696537938466,0.0,4000.0,5243.696537938466,14400.0,689.3460989048745,554.3504390335913,689.3460989048745,0.29739287147946003,1.7640767306371233e-05,0.8996727589694022,0.2,False,0.8947464118402454,0.0,False,0.0,0.0,0.0,1243.6965379384658,1243.6965379384658,0.0,0.0,0.0,True,28882.79025125,22539.06034316911,False,False,True,False,0.02495645419196629,21715.099905326166,17931.51438605675,False,250.0,0.0,True,1800.2366540906219,0.0,0.02495645419196629,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,31911.428571428627,0.0
994.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6052.709718693123,1589.1823132231941,302.98166015935385,961.2006530638403,1264.1823132231941,1260.846667940125,5260.846667940124,0.0,3304.6487884413255,5260.846667940124,14400.0,699.7808048657098,561.0658630744151,699.7808048657098,0.1798190854007384,1.765030454011256e-05,0.9475905100101125,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1260.846667940125,1260.846667940125,2959.5170458649454,0.0,0.0,True,25594.5956688,19230.117841416028,False,False,True,False,0.02667338639226895,26009.879068451286,20282.169349758162,False,250.0,0.0,True,1800.2366540906219,0.0,0.02667338639226895,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,32130.00000000006,0.0
