t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
995.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6744.668668734979,1935.713070886334,1410.713070886334,0.0,1410.713070886334,5870.628848990756,5870.628848990756,0.0,0.0,5870.628848990756,14400.0,3478.9120096122297,2391.716839378526,3478.912009612228,2524.7106506419086,2.665847966390828e-05,0.9489801247902933,0.2,False,0.9963479327458744,0.0,False,0.0,9.094947017729282e-13,0.0,5870.6288489907565,5870.628848990756,4736.948910576598,-4.547473508864641e-13,0.0,True,22484.141334049993,15381.959974175468,False,False,True,False,0.08771984269990891,27890.88158065609,21671.21291192111,False,250.0,0.0,True,1800.2366540906219,0.0,0.08771984269990891,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,32130.00000000006,0.0
996.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7079.707727554624,2543.459611298416,2018.459611298416,0.0,2018.459611298416,8399.742987541873,8399.742987541873,0.0,0.0,8399.742987541873,14400.0,5015.420834473503,3384.3221530683695,5015.420834473502,4033.586707418559,2.8640587133323168e-05,0.9490204236189185,0.2,False,0.9925777741406171,0.0,False,0.0,0.0,0.0,8399.742987541873,8399.742987541873,4505.769535481821,2.2737367544323206e-13,0.0,True,20329.040830687496,10167.182602482106,False,False,True,False,0.34091427926097906,28266.202902778463,21711.495175223838,False,250.0,0.0,True,1800.2366540906219,0.0,0.34091427926097906,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,32130.00000000006,0.0
997.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7101.832787832263,2910.8686455173747,2385.8686455173747,0.0,2385.8686455173747,9928.701724920327,9928.701724920327,0.0,0.0,9928.701724920327,14400.0,5944.092133685017,3984.6095912353103,5944.092133685015,4944.709769199887,2.9892867581054945e-05,0.9490215922849486,0.2,False,0.9887822072643663,0.0,False,0.0,0.0,0.0,9928.701724920327,9928.701724920327,4161.689876628931,0.0,0.0,True,19418.122061225004,7406.557008768008,False,False,True,False,0.49398125244924296,28289.49614869188,21712.663360859617,False,250.0,0.0,True,1800.2366540906219,0.0,0.49398125244924296,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,32130.00000000006,0.0
998.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6139.159540666945,2634.4730021236837,2109.4730021236837,0.0,2109.4730021236837,8778.49175570037,8778.49175570037,0.0,0.0,8778.49175570037,14400.0,5238.487625049202,3540.0041306511685,5238.4876250492,4233.236035923391,3.070728273685402e-05,0.9490216261762634,0.2,False,0.9849737506118783,0.0,False,0.0,0.0,0.0,8778.49175570037,8778.49175570037,3475.44719799487,9.094947017729282e-13,0.0,True,18673.834773981253,8053.7730874269055,False,False,True,False,0.37883154028543714,27326.856778909998,21712.697238243054,False,250.0,0.0,True,1800.2366540906219,0.0,0.37883154028543714,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,32130.00000000006,0.0
999.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4826.571063528703,1670.0149278322815,1345.0149278322815,0.0,1345.0149278322815,5597.22852266081,5597.22852266081,0.0,0.0,5597.22852266081,14400.0,3330.97129687465,2266.2572257861602,3330.971296874648,2549.5282458385273,2.1875347192858454e-05,0.9490216271591116,0.2,False,0.9811541779023707,0.0,False,0.0,1.8189894035458565e-12,0.0,5597.228522660812,5597.22852266081,3127.3178079770164,2.2737367544323206e-13,0.0,True,17951.765017699996,11180.338463041604,False,False,True,False,0.06034921496684034,26214.26928421588,21712.698220687176,False,250.0,0.0,True,1800.2366540906219,0.0,0.06034921496684034,1.0,0.9903631929195311,1.0,NONE,True,0.0,0.0,False,False,32130.00000000006,0.0
1000.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3098.8739759551,325.0,0.0,0.0,0.0,3939.240464551857,3939.240464551857,0.0,0.0,4994.410971189185,14400.0,2318.5093285226685,1620.7311360291883,2318.5093285226667,1540.874643503095,2.1881118216853413e-05,0.9490216271876142,0.2,False,0.977375014579315,0.0,False,0.0,0.0,0.0,3939.240464551857,3939.240464551857,2744.6356776077387,0.0,0.0,True,17929.5474867375,11887.398780772099,False,False,True,False,1e-09,24486.572225133157,21712.698249178058,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9891374958985915,1.0,NONE,True,0.0,0.0,False,False,32130.00000000006,0.0
1001.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1283.153587684864,325.0,0.0,0.0,0.0,2928.19246079602,4095.4928030492974,0.0,805.8033616056813,4994.410971189185,14400.0,1702.0060619315227,1226.1863988644973,1702.006061931521,931.6436318311548,2.1658117011258442e-05,0.9490216271884409,0.2,False,1.0,0.0,True,0.0,0.0,0.0,2928.19246079602,2928.19246079602,928.9152901892902,0.0,0.0,True,18796.031194275,12753.882488309599,False,False,True,False,1e-09,22670.85183768916,21712.698250004294,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,32130.00000000006,0.0
1002.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,99.86013612304275,325.0,0.0,0.0,0.0,138.3137496791087,138.3137496791087,1323.0480045078984,0.0,4994.410971189185,14400.0,0.0,138.3137496791087,1323.0480045078966,563.3164586202528,2.1251943144883105e-05,0.9403059694092539,0.2,False,0.9530160077625754,0.0,False,0.0,0.0,0.0,138.3137496791087,138.3137496791087,0.0,0.0,0.0,True,20417.910954537496,14375.762248572093,False,False,True,False,1e-09,21487.558386151297,21712.698250028254,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1323.0480045078984,1323.0480045078984,False,False,32130.00000000006,0.0
1003.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,134.2359705312963,134.2359705312963,1084.5811597301836,0.0,4994.410971189185,14400.0,0.0,134.2359705312963,1084.5811597301818,340.60998156456645,2.0625391332010165e-05,0.9281541582628717,0.2,False,0.9145245306343488,0.0,False,0.0,0.0,0.0,134.2359705312963,134.2359705312963,0.0,0.0,0.0,True,23039.579608112494,16997.43090214709,False,False,True,False,1e-09,21135.048072061647,21460.048072061647,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1084.5811597301836,1084.5811597301836,False,False,32130.00000000006,0.0
1004.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,129.5402892539221,129.5402892539221,931.0828976036681,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,129.540289253922,931.0828976036664,205.9503652653412,1.990389869830764e-05,0.9160144989276359,0.2,False,0.8815810123083828,0.0,False,0.0,0.0,0.0,129.5402892539221,129.5402892539221,0.0,0.0,0.0,True,26261.121597675,20218.972891709596,False,False,True,False,1e-09,20782.790408149966,21107.790408149966,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,931.0828976036682,931.0828976036681,False,False,32130.00000000006,0.0
1005.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,125.99132439176636,125.99132439176636,834.5632854919932,0.0,4994.410971189185,14400.0,0.0,125.99132439176636,834.5632854919913,124.52822355402476,1.9358599336178424e-05,0.9038869792517353,0.2,False,0.8519868150328219,0.0,False,0.0,0.0,0.0,125.99132439176636,125.99132439176636,0.0,0.0,0.0,True,28860.572720287506,22818.424014322103,False,False,True,False,1e-09,20430.885001902192,20755.885001902192,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,834.5632854919932,834.5632854919932,False,False,32130.00000000006,0.0
1006.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,124.00834100458489,124.00834100458489,776.486504508448,0.0,4994.410971189185,14400.0,0.0,124.00834100458489,776.4865045084462,75.29619365576399,1.9053913429683957e-05,0.8917715870955106,0.2,False,0.824407296729704,0.0,False,0.0,0.0,0.0,124.00834100458489,124.00834100458489,0.0,0.0,0.0,True,30382.47359121875,24340.324885253347,False,False,True,False,1e-09,20079.331501060675,20404.331501060675,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,776.486504508448,776.486504508448,False,False,32130.00000000006,0.0
1007.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,122.34073766507768,122.34073766507768,739.0845349241931,0.0,4994.410971189185,14400.0,4.547473508864641e-13,122.34073766507723,739.0845349241918,45.52796645199567,1.8797685748476114e-05,0.8796683103314421,0.2,False,0.7981525020485596,0.0,False,0.0,0.0,0.0,122.34073766507768,122.34073766507768,0.0,0.0,0.0,True,31704.4166834875,25662.267977522097,False,False,True,False,1e-09,19728.12955371999,20053.12955371999,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,739.0845349241936,739.0845349241931,False,False,32130.00000000006,0.0
1008.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,120.68257657974378,120.68257657974378,713.3059799281763,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,120.68257657974367,713.3059799281746,27.528559264904196,1.8542908872046132e-05,0.8675771368441376,0.2,False,0.772845193132202,0.0,False,0.0,0.0,0.0,120.68257657974378,120.68257657974378,0.0,0.0,0.0,True,33059.6860722,27017.537366234596,False,False,True,False,1e-09,19377.278808326646,19702.278808326646,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,713.3059799281764,713.3059799281763,False,False,32130.00000000006,0.0
1009.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,119.60978171096204,119.60978171096204,697.261781624471,0.0,4994.410971189185,14400.0,0.0,119.60978171096204,697.2617816244692,16.645188315397945,1.8378073665059393e-05,0.8554980545303207,0.2,False,0.7481339795113888,0.0,False,0.0,0.0,0.0,119.60978171096204,119.60978171096204,0.0,0.0,0.0,True,33959.49607618125,27917.347370215844,False,False,True,False,1e-09,19026.778913678703,19351.778913678703,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,697.261781624471,697.261781624471,False,False,32130.00000000006,0.0
1010.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,118.8809647978707,118.8809647978707,687.1166992053259,0.0,4994.410971189185,14400.0,0.0,118.8809647978707,687.116699205324,10.064540297561624,1.8266090759267446e-05,0.8434310512988175,0.2,False,0.7238057842657597,0.0,False,0.0,0.0,0.0,118.8809647978707,118.8809647978707,0.0,0.0,0.0,True,34581.58694313125,28539.43823716585,False,False,True,False,1e-09,18676.629518925405,19001.629518925405,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,687.1166992053259,687.1166992053259,False,False,32130.00000000006,0.0
1011.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,117.93376975557764,117.93376975557764,678.4452506358648,0.0,4994.410971189185,14400.0,0.0,117.93376975557764,678.445250635863,6.085540726959053,1.8120553997863547e-05,0.8313761150705457,0.2,False,0.6998271027236449,0.0,False,0.0,0.0,0.0,117.93376975557764,117.93376975557764,0.0,0.0,0.0,True,35403.63558874375,29361.48688277835,False,False,True,False,1e-09,18326.830273566862,18651.830273566862,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,678.4452506358648,678.4452506358648,False,False,32130.00000000006,0.0
1012.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,117.05417177899793,117.05417177899793,671.6056334346026,0.0,4994.410971189185,14400.0,4.547473508864641e-13,117.05417177899747,671.6056334346013,3.6796321386330018,1.798540354295931e-05,0.8193332337785022,0.2,False,0.6761347979141116,0.0,False,0.0,0.0,0.0,117.05417177899793,117.05417177899793,0.0,0.0,0.0,True,36181.24917243125,30139.100466465847,False,False,True,False,1e-09,17977.380827453675,18302.380827453675,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,671.6056334346031,671.6056334346026,False,False,32130.00000000006,0.0
1013.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,116.52164153616866,116.52164153616866,667.4274201652473,0.0,4994.410971189185,14400.0,5.684341886080801e-13,116.52164153616809,667.4274201652461,2.22489558169866,1.7903580134442087e-05,0.8073023953677507,0.2,False,0.6526199078945953,0.0,False,0.0,0.0,0.0,116.52164153616866,116.52164153616866,0.0,0.0,0.0,True,36658.926088125,30616.7773821596,False,False,True,False,1e-09,17628.280830786603,17953.280830786603,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,667.4274201652479,667.4274201652473,False,False,32130.00000000006,0.0
1014.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,115.72776499039615,115.72776499039615,662.4358766277796,0.0,4994.410971189185,14400.0,4.547473508864641e-13,115.7277649903957,662.4358766277783,1.3452867468701284,1.7781600799387174e-05,0.7952835877954101,0.2,False,0.6293268828388852,0.0,False,0.0,0.0,0.0,115.72776499039615,115.72776499039615,0.0,0.0,0.0,True,37380.99584440625,31338.847138440848,False,False,True,False,1e-09,17279.529934116195,17604.529934116195,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,662.4358766277801,662.4358766277796,False,False,32130.00000000006,0.0
1015.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,951.0524876029241,325.0,0.0,0.0,0.0,1183.0208618138633,2748.1520808211735,0.0,1565.1312190073106,4994.410971189185,14400.0,653.5882826560701,529.4325791577933,653.5882826560683,0.8134298284333712,1.7315329284852616e-05,0.8148088222233169,0.2,False,0.6787952378949053,0.0,False,0.0,0.0,0.0,1183.0208618138633,1183.0208618138633,0.0,0.0,0.0,True,38125.28313165,32083.1344256846,False,False,True,False,1e-09,17882.180275945386,17256.127788342463,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,32239.285714285772,0.0
1016.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3371.4940379626596,1574.062840134048,287.8621870702075,961.2006530638405,1249.062840134048,1197.9275550953596,5197.92755509536,0.0,4000.0,5197.927555095361,14400.0,663.2493210793837,534.6782340159759,663.2493210793837,0.4918416741443007,1.7174832407785064e-05,0.8723353406232087,0.2,False,0.8074834945500068,0.0,False,0.0,0.0,0.0,1197.9275550953596,1197.9275550953596,0.0,-4.547473508864641e-13,0.0,True,34937.06743853125,28648.708023998868,False,False,True,False,0.020374434090029626,20868.620868262748,17822.126830300087,False,250.0,0.0,True,1800.2366540906219,0.0,0.020374434090029626,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,32457.8571428572,0.0
1017.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6100.261784512961,1587.935226082373,301.7345730185327,961.2006530638403,1262.935226082373,1255.6569621826602,5255.656962182659,0.0,3999.999999999999,5255.656962182659,14400.0,695.7302866757364,559.9266755069239,695.7302866757364,0.29739287147946003,1.787209783063534e-05,0.9467977248780729,0.2,False,0.9356122588005931,0.0,False,0.0,0.0,0.0,1255.6569621826602,1255.6569621826602,2191.347901824522,4.547473508864641e-13,0.0,True,27760.804937643752,21402.60552309118,False,False,True,False,0.026153835058009407,25264.97188618007,19489.710101667108,False,250.0,0.0,True,1800.2366540906219,0.0,0.026153835058009407,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,32676.42857142863,0.0
1018.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8075.258390303304,1599.9489115792542,313.7482585154137,961.2006530638405,1274.9489115792542,1305.651457956616,5305.651457956615,0.0,2065.362249005719,5305.651457956615,14400.0,723.3580527719623,582.2934051846537,723.3580527719623,0.1798190854007384,1.8602056030520392e-05,0.9489571340214641,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1305.651457956616,1305.651457956616,6379.610710838971,4.547473508864641e-13,0.0,True,21451.02614429375,15032.344286528449,False,False,True,False,0.03115887931271163,29398.489984029773,21648.23159372647,False,250.0,0.0,True,1800.2366540906219,0.0,0.03115887931271163,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,32895.00000000006,0.0
1019.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9161.624022502663,1971.8538382113181,1446.8538382113181,0.0,1446.8538382113181,5948.3127119406945,5948.3127119406945,0.0,0.0,5948.3127119406945,14400.0,3512.845036251396,2435.4676756892986,3512.845036251394,2524.7106506419086,3.0056384206136454e-05,0.9490197568866224,0.2,False,0.9959481309240421,0.0,False,0.0,0.0,0.0,5948.3127119406945,5948.3127119406945,7158.604533179178,4.547473508864641e-13,0.0,True,17774.02477,10562.608657300825,False,False,True,False,0.09721522887373549,30347.452739498854,21710.82871699619,False,250.0,0.0,True,1817.0005153835602,0.0,0.09721522887373549,1.0,0.9813068709514916,1.0,NONE,True,0.0,0.0,False,False,32895.00000000006,0.0
1020.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9179.751316818256,2700.8127969991456,2175.8127969991456,0.0,2175.8127969991456,8493.763683845216,8493.763683845216,0.0,0.0,8493.763683845216,14400.0,5055.794211066632,3437.9694727785845,5055.79421106663,4033.586707418559,3.2928127033256324e-05,0.9490215729497121,0.2,False,0.9917066902772802,0.0,False,0.0,0.0,0.0,8493.763683845216,8493.763683845216,6449.6443290933585,4.547473508864641e-13,0.0,True,17774.02477,7380.776514374529,False,False,True,False,0.3636540035680819,30367.39535038927,21712.644033571014,False,250.0,0.0,True,1889.4830464601898,0.0,0.3636540035680819,1.0,0.9846525535665301,1.0,NONE,True,0.0,0.0,False,False,32895.00000000006,0.0
1021.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8150.839106967077,3172.9492387218706,2647.9492387218706,0.0,2647.9492387218706,10037.415295095649,10037.415295095649,0.0,0.0,10037.415295095649,14400.0,5990.351851633923,4047.063443461726,5990.351851633921,4944.709769199887,3.495684789446723e-05,0.9490216256155415,0.2,False,0.9873756752842263,0.0,False,0.0,0.0,0.0,10037.415295095649,10037.415295095649,4948.649949870663,-4.547473508864641e-13,0.0,True,17774.02477,5424.949789500159,False,False,True,False,0.5282767567880216,29338.535784718762,21712.696677751686,False,250.0,0.0,True,1931.3496254110194,0.0,0.5282767567880216,1.0,0.9866658878998774,1.0,NONE,True,0.0,0.0,False,False,32895.00000000006,0.0
1022.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6673.304941760644,2893.031423678738,2368.031423678738,0.0,2368.031423678738,8886.233449695808,8886.233449695808,0.0,0.0,8886.23344969581,14400.0,5284.124083325143,3602.109366370665,5284.124083325141,4233.236035923391,3.5778758859370947e-05,0.9490216271428508,0.2,False,0.9830450073781093,0.0,False,0.0,0.0,0.0,8886.233449695808,8886.233449695808,3751.035173605541,-4.547473508864641e-13,0.0,True,17774.02477,6820.499887432652,False,False,True,False,0.41272990126486964,27861.00314619357,21712.698204432923,False,250.0,0.0,True,1945.8369505565922,0.0,0.41272990126486964,1.0,0.9873767605908819,1.0,NONE,True,0.0,0.0,False,False,32895.00000000006,0.0
1023.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5091.865394996476,1834.0804812595718,1509.0804812595718,0.0,1509.0804812595718,5669.831291175077,5669.831291175077,0.0,0.0,5669.831291175078,14400.0,3368.0754376815385,2301.755853493539,3368.0754376815366,2549.5282458385273,2.369462332952721e-05,0.9490216271871427,0.2,False,0.9787677176741656,0.0,False,0.0,0.0,0.0,5669.831291175077,5669.831291175077,3228.5466149035933,-2.2737367544323206e-13,0.0,True,17774.024770000007,10786.766218685323,False,False,True,False,0.0821800430726188,26479.56364370316,21712.698248706685,False,250.0,0.0,True,1944.0899330235218,0.0,0.0821800430726188,1.0,0.9872906453156737,1.0,NONE,True,0.0,0.0,False,False,32895.00000000006,0.0
1024.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3270.903519089005,1661.3595714249068,1056.6094677690078,279.75010365589895,1336.3595714249068,4005.223316836204,5065.654509465743,0.0,778.900376463631,5065.654509465743,14400.0,2352.2633509943553,1652.9599658418488,2352.2633509943535,1540.874643503095,2.3526200562568582e-05,0.9490216271884271,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4005.223316836204,4005.223316836204,1580.3056501544334,-4.547473508864641e-13,0.0,True,17774.02477,11541.728354680314,False,False,True,False,0.01894782041619337,24658.60176907963,21712.698249990623,False,250.0,0.0,True,1931.3496254110194,0.0,0.01894782041619337,1.0,0.9866658878998774,1.0,NONE,True,0.0,0.0,False,False,32895.00000000006,0.0
1025.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1216.061093534119,325.0,0.0,0.0,0.0,2987.633742038221,2987.633742038221,0.0,0.0,4909.013949838788,14400.0,1732.5363856278236,1255.0973564103974,1732.5363856278218,931.6436318311548,2.310923358698198e-05,0.9490216271884644,0.2,False,0.9956829562462962,0.0,False,0.0,0.0,0.0,2987.633742038221,2987.633742038221,861.8227960628385,2.2737367544323206e-13,0.0,True,17774.02477,11759.775612748736,False,False,True,False,1e-09,22603.759343561975,21712.698250027857,False,250.0,0.0,True,1899.0295622027588,0.0,1e-09,1.0,0.9851063333549156,1.0,NONE,True,0.0,0.0,False,False,32895.00000000006,0.0
1026.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,99.522764333811,325.0,0.0,0.0,0.0,145.62957956115596,145.62957956115596,1347.826238232432,0.0,4960.8529593306575,14400.0,0.0,145.62957956115596,1347.8262382324301,563.3164586202528,2.23760222843151e-05,0.9402943311152419,0.2,False,0.9476179550155172,0.0,False,0.0,0.0,0.0,145.62957956115596,145.62957956115596,0.0,0.0,0.0,True,17774.02477,11742.701082257412,False,False,True,False,1e-09,21487.221014362745,21712.698250028934,False,250.0,0.0,True,1839.2967805343465,0.0,1e-09,1.0,0.9823175213134977,1.0,NONE,False,1347.826238232432,1347.826238232432,False,False,32895.00000000006,0.0
1027.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,140.55285193983883,140.55285193983883,1107.3366804976104,0.0,4994.410971189185,14400.0,0.0,140.55285193983883,1107.3366804976085,340.60998156456645,2.159598178204691e-05,0.9281425316071535,0.2,False,0.908149491885454,0.0,False,0.0,0.0,0.0,140.55285193983883,140.55285193983883,0.0,0.0,0.0,True,19040.4240348625,12998.275328897096,False,False,True,False,1e-09,21134.710700273095,21459.710700273095,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1107.3366804976104,1107.3366804976104,False,False,32895.00000000006,0.0
1028.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,137.3070767078746,137.3070767078746,960.7282843812354,0.0,4994.410971189185,14400.0,0.0,137.3070767078746,960.7282843812336,205.9503652653412,2.109726758442876e-05,0.9160028838985734,0.2,False,0.8738573784544739,0.0,False,0.0,0.0,0.0,137.3070767078746,137.3070767078746,0.0,0.0,0.0,True,21051.110586968753,15008.96188100335,False,False,True,False,1e-09,20782.453373733195,21107.453373733195,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,960.7282843812354,960.7282843812354,False,False,32895.00000000006,0.0
1029.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,136.41823591398185,136.41823591398185,875.7760619930013,0.0,4994.410971189185,14400.0,0.0,136.41823591398185,875.7760619929995,124.52822355402476,2.0960696968271758e-05,0.9038753758377018,0.2,False,0.842388088390503,0.0,False,0.0,0.0,0.0,136.41823591398185,136.41823591398185,0.0,0.0,0.0,True,21617.6576265125,15575.508920547098,False,False,True,False,1e-09,20430.548304519845,20755.548304519845,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,875.7760619930013,875.7760619930013,False,False,32895.00000000006,0.0
1030.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,135.45501528849937,135.45501528849937,822.8192731821288,0.0,4994.410971189185,14400.0,3.410605131648481e-13,135.45501528849903,822.8192731821273,75.29619365576399,2.081269787189677e-05,0.8917599952848912,0.2,False,0.8127007592150125,0.0,False,0.0,0.0,0.0,135.45501528849937,135.45501528849937,0.0,0.0,0.0,True,22239.748493462495,16197.599787497093,False,False,True,False,1e-09,20078.995140375708,20403.995140375708,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,822.8192731821291,822.8192731821288,False,False,32895.00000000006,0.0
1031.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,132.9395888597231,132.9395888597231,783.4578004206811,0.0,4994.410971189185,14400.0,3.410605131648481e-13,132.93958885972276,783.4578004206796,45.52796645199567,2.0426201955377173e-05,0.8796567301126335,0.2,False,0.7844279301193648,0.0,False,0.0,0.0,0.0,132.9395888597231,132.9395888597231,0.0,0.0,0.0,True,23906.063315649997,17863.914609684594,False,False,True,False,1e-09,19727.793529395705,20052.793529395705,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,783.4578004206815,783.4578004206811,False,False,32895.00000000006,0.0
1032.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,129.27539772191273,129.27539772191273,750.9157989743435,0.0,4994.410971189185,14400.0,0.0,129.27539772191273,750.9157989743417,27.528559264904196,1.9863198046413805e-05,0.8675655682055478,0.2,False,0.7574111364535695,0.0,False,0.0,0.0,0.0,129.27539772191273,129.27539772191273,0.0,0.0,0.0,True,26449.970610856253,20407.82190489085,False,False,True,False,1e-09,19376.943120026695,19701.943120026695,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,750.9157989743435,750.9157989743435,False,False,32895.00000000006,0.0
1033.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,125.84425345886702,125.84425345886702,725.6429728038493,0.0,4994.410971189185,14400.0,0.0,125.84425345886702,725.6429728038474,16.645188315397945,1.9336001849583684e-05,0.8554864974603693,0.2,False,0.7314111868481185,0.0,False,0.0,0.0,0.0,125.84425345886702,125.84425345886702,0.0,0.0,0.0,True,28971.660375099997,22929.511669134594,False,False,True,False,1e-09,19026.443561067044,19351.443561067044,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,725.6429728038493,725.6429728038493,False,False,32895.00000000006,0.0
1034.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,123.23135189450738,123.23135189450738,707.5334581161001,0.0,4994.410971189185,14400.0,4.547473508864641e-13,123.23135189450693,707.5334581160987,10.064540297561624,1.893452885345863e-05,0.843419505785936,0.2,False,0.7061573205821325,0.0,False,0.0,0.0,0.0,123.23135189450738,123.23135189450738,0.0,0.0,0.0,True,30993.455692687498,24951.306986722095,False,False,True,False,1e-09,18676.29450166636,19001.29450166636,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,707.5334581161005,707.5334581161001,False,False,32895.00000000006,0.0
1035.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,120.29593979254673,120.29593979254673,689.9494305793991,0.0,4994.410971189185,14400.0,5.684341886080801e-13,120.29593979254616,689.9494305793978,6.085540726959053,1.8483502030439195e-05,0.8313645811031771,0.2,False,0.6816591249401676,0.0,False,0.0,0.0,0.0,120.29593979254673,120.29593979254673,0.0,0.0,0.0,True,33381.84027115625,27339.69156519085,False,False,True,False,1e-09,18326.495591325074,18651.495591325074,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,689.9494305793996,689.9494305793991,False,False,32895.00000000006,0.0
1036.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,117.99720505365961,117.99720505365961,676.3463669278171,0.0,4994.410971189185,14400.0,0.0,117.99720505365961,676.3463669278153,3.6796321386330018,1.813030084769839e-05,0.8193217113451009,0.2,False,0.6577554783331006,0.0,False,0.0,0.0,0.0,117.99720505365961,117.99720505365961,0.0,0.0,0.0,True,35348.0917613375,29305.943055372096,False,False,True,False,1e-09,17977.04647989413,18302.04647989413,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,676.3463669278171,676.3463669278171,False,False,32895.00000000006,0.0
1037.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,118.14978206132474,118.14978206132474,675.6446915534871,0.0,4994.410971189185,14400.0,0.0,118.14978206132474,675.6446915534852,2.22489558169866,1.8153744344094364e-05,0.8072908844567828,0.2,False,0.6338709606602358,0.0,False,0.0,0.0,0.0,118.14978206132474,118.14978206132474,0.0,0.0,0.0,True,35214.7865755625,29172.6378695971,False,False,True,False,1e-09,17627.946817574608,17952.946817574608,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,675.6446915534871,675.6446915534871,False,False,32895.00000000006,0.0
1038.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,120.33580428058617,120.33580428058617,685.3810267349363,0.0,4994.410971189185,14400.0,0.0,120.33580428058617,685.3810267349345,1.3452867468701284,1.8489627219260262e-05,0.7952720883953531,0.2,False,0.6095376191255462,0.0,False,0.0,0.0,0.0,120.33580428058617,120.33580428058617,0.0,0.0,0.0,True,33348.5139747125,27306.365268747097,False,False,True,False,1e-09,17279.196254917413,17604.196254917413,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,685.3810267349363,685.3810267349363,False,False,32895.00000000006,0.0
1039.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1116.1925101162358,325.0,0.0,0.0,0.0,1254.2598961345957,3232.2411714251853,0.0,1977.9812752905889,4994.410971189185,14400.0,692.2726679606967,561.987228173899,692.2726679606949,0.8134298284333712,1.8527445596947843e-05,0.8201574772324723,0.2,False,0.6719857524232782,0.0,False,0.0,0.0,0.0,1254.2598961345957,1254.2598961345957,0.0,0.0,0.0,True,31326.718657125002,25284.5699511596,False,False,True,False,1e-09,18046.98695293911,17255.794442822877,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,33004.28571428577,0.0
1040.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3644.681192602387,1587.9436570833618,301.7430040195212,961.2006530638406,1262.9436570833618,1255.6920474729652,5255.692047472965,0.0,3999.9999999999995,5255.692047472965,14400.0,694.4117425747772,561.280304898188,694.4117425747772,0.4918416741443007,1.8209261257753168e-05,0.8860952561450609,0.2,False,0.8002734742792939,0.0,False,0.0,0.0,0.0,1255.6920474729652,1255.6920474729652,0.0,-4.547473508864641e-13,0.0,True,29460.446056274995,23102.204196168255,False,False,True,False,0.026157347513289655,21296.85525791119,17977.1740653088,False,250.0,0.0,True,1800.2366540906219,0.0,0.026157347513289655,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,33222.857142857196,0.0
1041.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6272.137665261059,1592.822526203261,306.6218731394208,961.2006530638403,1267.822526203261,1275.995275958498,5275.995275958497,0.0,3999.9999999999986,5275.995275958497,14400.0,706.5391590402651,569.456116918233,706.5391590402651,0.29739287147946003,1.827735242831083e-05,0.9471967624282068,0.2,False,0.9282645315063907,0.0,False,0.0,0.0,0.0,1275.995275958498,1275.995275958498,2769.5462978193777,2.2737367544323206e-13,0.0,True,25861.20604035,19478.401699016056,False,False,True,False,0.0281899424121937,25835.721287834785,19888.583622573726,False,250.0,0.0,True,1800.2366540906219,0.0,0.0281899424121937,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,33441.42857142862,0.0
1042.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8169.2478516315605,1599.4261509366993,313.2254978728588,961.2006530638405,1274.4261509366993,1303.4760094032322,5303.476009403232,0.0,2287.5699188074136,5303.476009403232,14400.0,722.2202767335912,581.255732669641,722.2202767335912,0.1798190854007384,1.8554085437099858e-05,0.948968706110418,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1303.4760094032322,1303.4760094032322,6486.0480174554505,0.0,0.0,True,21650.983922956246,15234.933883785276,False,False,True,False,0.030941091011920604,29504.046777464326,21659.798925832765,False,250.0,0.0,True,1800.2366540906219,0.0,0.030941091011920604,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,33660.00000000005,0.0
1043.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9376.516533831102,1947.2957311941634,1422.2957311941634,0.0,1422.2957311941634,5918.829649815887,5918.829649815887,0.0,0.0,5918.829649815887,14400.0,3500.102838493016,2418.726811322871,3500.102838493014,2524.7106506419086,2.8732500740786423e-05,0.949020092477202,0.2,False,0.9960982605877505,0.0,False,0.0,0.0,0.0,5918.829649815887,5918.829649815887,7398.4009789794945,-4.547473508864641e-13,0.0,True,19084.8590967875,11924.365273639109,False,False,True,False,0.09254531673474344,30562.680703458376,21711.164169627275,False,250.0,0.0,True,1800.2366540906219,0.0,0.09254531673474344,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,33660.00000000005,0.0
1044.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,10021.24541990993,2575.882876583088,2050.882876583088,0.0,2050.882876583088,8445.534961315529,8445.534961315529,0.0,0.0,8445.534961315529,14400.0,5035.2958929335855,3410.239068381943,5035.295892933584,4033.586707418559,3.067556596415487e-05,0.9490215826818388,0.2,False,0.992096680432738,0.0,False,0.0,1.8189894035458565e-12,0.0,8445.53496131553,8445.534961315529,7416.078381597274,-4.547473508864641e-13,0.0,True,17774.02477,7538.069057427436,False,False,True,False,0.3476045929931306,31208.89918160724,21712.65376169731,False,250.0,0.0,True,1814.7166381031896,0.0,0.3476045929931306,1.0,0.9812042603584988,1.0,NONE,True,0.0,0.0,False,False,33660.00000000005,0.0
1045.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9817.161240913512,3036.1961119807997,2511.1961119807997,0.0,2511.1961119807997,9992.177955703646,9992.177955703646,0.0,0.0,9992.177955703648,14400.0,5971.377057145897,4020.800898557749,5971.377057145895,4944.709769199887,3.278056401906342e-05,0.9490216258977734,0.2,False,0.9879849355517495,0.0,False,0.0,0.0,0.0,9992.177955703646,9992.177955703646,6751.725501399053,-1.3642420526593924e-12,0.0,True,17774.02477,5589.572608537115,False,False,True,False,0.5111988913609993,31004.858200780858,21712.696959867346,False,250.0,0.0,True,1862.5387152577725,0.0,0.5111988913609993,1.0,0.9833884420503465,1.0,NONE,True,0.0,0.0,False,False,33660.00000000005,0.0
1046.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8647.221619277845,2805.5846842486717,2280.5846842486717,0.0,2280.5846842486717,8853.966902727334,8853.966902727334,0.0,0.0,8853.966902727334,14400.0,5270.689374819023,3583.2775279083107,5270.689374819021,4233.236035923391,3.4201442048390154e-05,0.9490216271510354,0.2,False,0.9838058505310255,0.0,False,0.0,0.0,0.0,8853.966902727334,8853.966902727334,5812.398598987201,-2.2737367544323206e-13,0.0,True,17774.02477,6929.107437923576,False,False,True,False,0.40152525430757774,29834.919831892126,21712.698212614283,False,250.0,0.0,True,1897.2718789782732,0.0,0.40152525430757774,1.0,0.9850225508219987,1.0,NONE,True,0.0,0.0,False,False,33660.00000000005,0.0
1047.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6653.2518374915635,1784.9222244182627,1459.9222244182627,0.0,1459.9222244182627,5648.880068899887,5648.880068899887,0.0,0.0,5648.880068899887,14400.0,3357.4561946567374,2291.42387424315,3357.4561946567355,2549.5282458385273,2.3147480577707892e-05,0.9490216271873798,0.2,False,0.9796572612974301,0.0,False,0.0,9.094947017729282e-13,0.0,5648.880068899888,5648.880068899887,4839.091314484585,4.547473508864641e-13,0.0,True,17774.02477,10850.632599182969,False,False,True,False,0.07566645822255896,28040.950086435507,21712.698248943943,False,250.0,0.0,True,1902.041803329074,0.0,0.07566645822255896,1.0,0.9852501620842955,1.0,NONE,True,0.0,0.0,False,False,33660.00000000005,0.0
1048.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4163.449278279107,1591.3338119203245,1013.6609626695777,252.6728492507468,1266.3338119203245,3980.3486639868097,4972.520677094891,0.0,746.9445978381341,4972.520677094892,14400.0,2339.621395012451,1640.7272689743586,2339.6213950124493,1540.874643503095,2.2885177491867356e-05,0.949021627188434,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3980.3486639868097,3980.3486639868097,2542.877168856204,-4.547473508864641e-13,0.0,True,17774.02477,11695.994675098666,False,False,True,False,0.004868646344469621,25551.147528276597,21712.69824999749,False,250.0,0.0,True,1881.183087555476,0.0,0.004868646344469621,1.0,0.9842605455618039,1.0,NONE,True,0.0,0.0,False,False,33660.00000000005,0.0
1049.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1529.745709013783,325.0,0.0,0.0,0.0,2956.4834557988797,2956.4834557988797,0.0,0.0,4964.125946526141,14400.0,1716.6075210906238,1239.875934708256,1716.607521090622,931.6436318311548,2.2331011003444846e-05,0.9490216271884646,0.2,False,0.99588856861181,0.0,False,0.0,0.0,0.0,2956.4834557988797,2956.4834557988797,1175.507411542708,-2.2737367544323206e-13,0.0,True,17774.02477,11741.637375448736,False,False,True,False,1e-09,22917.44395904184,21712.698250028057,False,250.0,0.0,True,1835.500766131614,0.0,1e-09,1.0,0.9821443066693843,1.0,NONE,True,0.0,0.0,False,False,33660.00000000005,0.0
1050.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,105.77789840316474,325.0,0.0,0.0,0.0,140.4063369585818,140.4063369585818,1330.3803389774039,0.0,4994.410971189185,14400.0,0.0,140.4063369585818,1330.380338977402,563.3164586202528,2.1573469717564728e-05,0.9405101140937075,0.2,False,0.9486158785247388,0.0,False,0.0,0.0,0.0,140.4063369585818,140.4063369585818,0.0,0.0,0.0,True,19129.2941587125,13087.145452747096,False,False,True,False,1e-09,21493.476148432106,21712.69825002894,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1330.3803389774039,1330.3803389774039,False,False,33660.00000000005,0.0
1051.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,134.72437045307814,134.72437045307814,1086.4142433475608,0.0,4994.410971189185,14400.0,0.0,134.72437045307814,1086.414243347559,340.60998156456645,2.0700434105369678e-05,0.9283580988026409,0.2,False,0.9100893448135193,2.2737367544323206e-13,False,0.0,0.0,0.0,134.72437045307814,134.72437045307814,0.0,0.0,0.0,True,22717.425409156254,16675.27670319085,False,False,True,False,1e-09,21140.96583434246,21465.96583434246,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1086.4142433475608,1086.4142433475608,False,False,33660.00000000005,0.0
1052.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,128.93426226288392,128.93426226288392,928.6177161871965,0.0,4994.410971189185,14400.0,0.0,128.93426226288392,928.6177161871947,205.9503652653412,1.9810782495560736e-05,0.9162182355268653,0.2,False,0.8772592201717356,0.0,False,0.0,0.0,0.0,128.93426226288392,128.93426226288392,0.0,0.0,0.0,True,26694.36345144375,20652.214745478348,False,False,True,False,1e-09,20788.702252668496,21113.702252668496,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,928.6177161871965,928.6177161871965,False,False,33660.00000000005,0.0
1053.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,125.5512198311773,125.5512198311773,832.6669920947061,0.0,4994.410971189185,14400.0,0.0,125.5512198311773,832.6669920947043,124.52822355402476,1.929097715746415e-05,0.9040905121143655,0.2,False,0.8477524779944271,0.0,False,0.0,0.0,0.0,125.5512198311773,125.5512198311773,0.0,0.0,0.0,True,29193.835684725,23151.686978759597,False,False,True,False,1e-09,20436.79093457621,20761.79093457621,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,832.6669920947061,832.6669920947061,False,False,33660.00000000005,0.0
1054.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,125.5512198311773,125.5512198311773,783.2499509587687,0.0,4994.410971189185,14400.0,0.0,125.5512198311773,783.2499509587669,75.29619365576399,1.929097715746415e-05,0.8919749164252783,0.2,False,0.8198659845208001,0.0,False,0.0,0.0,0.0,125.5512198311773,125.5512198311773,0.0,0.0,0.0,True,29193.835684725,23151.686978759597,False,False,True,False,1e-09,20085.23152780201,20410.23152780201,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,783.2499509587687,783.2499509587687,False,False,33660.00000000005,0.0
1055.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,125.2887485558704,125.2887485558704,752.2321691453758,0.0,4994.410971189185,14400.0,4.547473508864641e-13,125.28874855586994,752.2321691453744,45.52796645199567,1.9250648378633817e-05,0.8798714363318801,0.2,False,0.7930135238501337,0.0,False,0.0,0.0,0.0,125.2887485558704,125.2887485558704,0.0,0.0,0.0,True,29393.7934633875,23351.6447574221,False,False,True,False,1e-09,19734.02368043459,20059.02368043459,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,752.2321691453762,752.2321691453758,False,False,33660.00000000005,0.0
1056.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,123.93725815700435,123.93725815700435,728.2234879868224,0.0,4994.410971189185,14400.0,4.547473508864641e-13,123.9372581570039,728.223487986821,27.528559264904196,1.904299153190533e-05,0.8677800597185753,0.2,False,0.76702809046616,0.0,False,0.0,0.0,0.0,123.93725815700435,123.93725815700435,0.0,0.0,0.0,True,30438.017418625008,24395.868712659605,False,False,True,False,1e-09,19383.16704091454,19708.16704091454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,728.2234879868229,728.2234879868224,False,False,33660.00000000005,0.0
1057.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,123.10523475701146,123.10523475701146,713.5699048411295,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,123.10523475701123,713.5699048411279,16.645188315397945,1.891515092290676e-05,0.8557007744818839,0.2,False,0.7415755875147959,0.0,False,0.0,0.0,0.0,123.10523475701146,123.10523475701146,0.0,0.0,0.0,True,31093.434582018752,25051.28587605335,False,False,True,False,1e-09,19032.661258034,19357.661258034,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,713.5699048411298,713.5699048411295,False,False,33660.00000000005,0.0
1058.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,122.99337173404511,122.99337173404511,706.4588918576374,0.0,4994.410971189185,14400.0,0.0,122.99337173404511,706.4588918576355,10.064540297561624,1.8897963140711546e-05,0.843633568530429,0.2,False,0.7163681027822062,0.0,False,0.0,0.0,0.0,122.99337173404511,122.99337173404511,0.0,0.0,0.0,True,31182.30470586875,25140.15599990335,False,False,True,False,1e-09,18682.505980936356,19007.505980936356,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,706.4588918576374,706.4588918576374,False,False,33660.00000000005,0.0
1059.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,122.81207722873575,122.81207722873575,701.6432398626603,0.0,4994.410971189185,14400.0,0.0,122.81207722873575,701.6432398626584,6.085540726959053,1.8870107193430433e-05,0.8315784297849257,0.2,False,0.6913347407484757,0.0,False,0.0,0.0,0.0,122.81207722873575,122.81207722873575,0.0,0.0,0.0,True,31326.718657125,25284.569951159596,False,False,True,False,1e-09,18332.7008591158,18657.7008591158,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,701.6432398626603,701.6432398626603,False,False,33660.00000000005,0.0
1060.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,121.8871334498116,121.8871334498116,694.993252001128,0.0,4994.410971189185,14400.0,0.0,121.8871334498116,694.9932520011262,3.6796321386330018,1.8727989344355313e-05,0.8195353461781678,0.2,False,0.6665793843638338,0.0,False,0.0,0.0,0.0,121.8871334498116,121.8871334498116,0.0,0.0,0.0,True,32071.005944368746,26028.857238403343,False,False,True,False,1e-09,17983.245542417062,18308.245542417062,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,694.993252001128,694.993252001128,False,False,33660.00000000005,0.0
1061.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,118.88096479787144,118.88096479787144,679.2476490083313,0.0,4994.410971189185,14400.0,4.547473508864641e-13,118.88096479787099,679.24764900833,2.22489558169866,1.8266090759267446e-05,0.8075043056550167,0.2,False,0.642528547762103,-1.1368683772161603e-13,False,0.0,0.0,0.0,118.88096479787144,118.88096479787144,0.0,0.0,0.0,True,34581.586943131246,28539.438237165843,False,False,True,False,1e-09,17634.13968103503,17959.13968103503,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,679.2476490083318,679.2476490083313,False,False,33660.00000000005,0.0
1062.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,115.82475655010757,115.82475655010757,662.9415548670542,0.0,4994.410971189185,14400.0,7.958078640513122e-13,115.82475655010677,662.9415548670531,1.3452867468701284,1.7796503577435567e-05,0.7954852961723887,0.2,False,0.6192150328103947,0.0,False,0.0,0.0,0.0,115.82475655010757,115.82475655010757,0.0,0.0,0.0,True,37292.12572055625,31249.977014590848,False,False,True,False,1e-09,17285.38292551437,17610.38292551437,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,662.941554867055,662.9415548670542,False,False,33660.00000000005,0.0
1063.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1108.7520129845127,325.0,0.0,0.0,0.0,1179.6750561823144,3139.055088643596,0.0,1959.3800324612823,4994.410971189185,14400.0,651.7551990386928,527.9198571436216,651.755199038691,0.8134298284333712,1.7262486580815115e-05,0.8201289668816084,0.2,False,0.6815766485703086,0.0,False,0.0,0.0,0.0,1179.6750561823144,1179.6750561823144,0.0,0.0,0.0,True,38447.43733060625,32405.288624640845,False,False,True,False,1e-09,18045.72693973375,17261.974926749237,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,33769.28571428576,0.0
1064.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3659.4001289272164,1570.4911262163375,284.29047315249704,961.2006530638405,1245.4911262163375,1183.0640033225823,5183.064003322583,0.0,3999.9999999999995,5183.064003322583,14400.0,655.1584692509641,527.9055340716181,655.1584692509641,0.4918416741443007,1.6926867046392383e-05,0.8871110012529411,0.2,False,0.810368642827547,0.0,False,0.0,0.0,0.0,1183.0640033225823,1183.0640033225823,0.0,-2.2737367544323206e-13,0.0,True,36358.989420131256,30088.61166362181,False,False,True,False,0.018886415594130287,21310.747733927208,17976.34760499999,False,250.0,0.0,True,1800.2366540906219,0.0,0.018886415594130287,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,33987.85714285719,0.0
1065.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6281.180966093229,1584.663466120708,298.4628130568676,961.2006530638405,1259.663466120708,1242.0416574021806,5242.04165740218,0.0,3999.9999999999995,5242.04165740218,14400.0,688.4611619861425,553.580495416038,688.4611619861425,0.29739287147946003,1.7609162647909024e-05,0.9472262190363352,0.2,False,0.9385905115695858,0.0,False,0.0,0.0,0.0,1242.0416574021806,1242.0416574021806,2817.1038129942167,0.0,0.0,True,29038.312967987502,22696.585104661943,False,False,True,False,0.02479078094749947,25874.20908829927,19918.028122206044,False,250.0,0.0,True,1800.2366540906219,0.0,0.02479078094749947,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,34206.428571428616,0.0
