t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
1066.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8308.3012736113,1598.4106198493134,312.20996678547306,961.2006530638404,1273.4106198493134,1299.249915364911,5299.2499153649105,0.0,1973.7874622250379,5299.2499153649105,14400.0,720.0079344367568,579.2419809281541,720.0079344367568,0.1798190854007384,1.846141540513819e-05,0.9489695603520537,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1299.249915364911,1299.249915364911,6626.997269996114,2.2737367544323206e-13,0.0,True,22039.790714800005,15628.853328306643,False,False,True,False,0.03051800868337864,29643.954089933402,21660.6528163221,False,250.0,0.0,True,1800.2366540906219,0.0,0.03051800868337864,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,34425.000000000044,0.0
1067.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9605.859966553791,1951.4814942117991,1426.4814942117991,0.0,1426.4814942117991,5936.248543589185,5936.248543589185,0.0,0.0,5936.248543589185,14400.0,3507.651205643362,2428.597337945823,3507.6512056433603,2524.7106506419086,2.9509595255544025e-05,0.9490201172502094,0.2,False,0.996009325080445,0.0,False,0.0,0.0,0.0,5936.248543589185,5936.248543589185,7623.584177369283,-2.2737367544323206e-13,0.0,True,17874.003659331254,10692.436771295168,False,False,True,False,0.0942891553884524,30792.048899005258,21711.188932451467,False,250.0,0.0,True,1800.2366540906219,0.0,0.0942891553884524,1.0,0.9860732533462415,1.0,NONE,True,0.0,0.0,False,False,34425.000000000044,0.0
1068.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4672.142857142857,10003.829492672876,2670.0696410747405,2145.0696410747405,0.0,2145.0696410747405,8481.935517141861,8481.935517141861,0.0,0.0,8481.935517141863,14400.0,5050.808133682918,3431.127383458943,5050.808133682916,4033.586707418559,3.2365324851942166e-05,0.9490215834002561,0.2,False,0.9918259572726665,0.0,False,0.0,0.0,0.0,8481.935517141861,8481.935517141861,7304.476430200423,-1.1368683772161603e-12,0.0,True,17774.02477,7419.44345619989,False,False,True,False,0.35969563056466436,31191.48397249209,21712.65447981921,False,250.0,0.0,True,1871.362577182536,0.0,0.35969563056466436,1.0,0.9837997287862199,1.0,NONE,True,0.0,0.0,False,False,34425.000000000044,0.0
1069.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9541.43682512479,3125.608484255211,2600.608484255211,0.0,2600.608484255211,10021.79077594955,10021.79077594955,0.0,0.0,10021.79077594955,14400.0,5983.842250605185,4037.9485253443654,5983.842250605183,4944.709769199887,3.4194084779089746e-05,0.9490216259186073,0.2,False,0.9875703262089929,0.0,False,0.0,0.0,0.0,10021.79077594955,10021.79077594955,6386.5887348055485,4.547473508864641e-13,0.0,True,17774.024769999993,5481.902787295643,False,False,True,False,0.5223525071474576,30729.133805817677,21712.696980692886,False,250.0,0.0,True,1907.811982222768,0.0,0.5223525071474576,1.0,0.9855265462588421,1.0,NONE,True,0.0,0.0,False,False,34425.000000000044,0.0
1070.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8338.865930055106,2857.206337735094,2332.206337735094,0.0,2332.206337735094,8873.03648940962,8873.03648940962,0.0,0.0,8873.036489409622,14400.0,5278.65324841801,3594.3832409916104,5278.653248418008,4233.236035923391,3.5127616063276013e-05,0.9490216271516395,0.2,False,0.9833019736659759,0.0,False,0.0,0.0,0.0,8873.03648940962,8873.03648940962,5452.421256900652,-4.547473508864641e-13,0.0,True,17774.02477,6864.972147747641,False,False,True,False,0.4081340838699012,29526.564143273325,21712.69821321822,False,250.0,0.0,True,1926.0974611232664,0.0,0.4081340838699012,1.0,0.986409988114517,1.0,NONE,True,0.0,0.0,False,False,34425.000000000044,0.0
1071.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6543.688823008965,1830.8347661820549,1505.8347661820549,0.0,1505.8347661820549,5668.45509195439,5668.45509195439,0.0,0.0,5668.45509195439,14400.0,3367.380130102534,2301.0749618518557,3367.3801301025323,2549.5282458385273,2.36581235208692e-05,0.9490216271873975,0.2,False,0.9790308307312783,0.0,False,0.0,0.0,0.0,5668.45509195439,5668.45509195439,4683.615758256248,0.0,0.0,True,17774.024769999993,10790.975927168669,False,False,True,False,0.0817496449503475,27931.387071970417,21712.698248961453,False,250.0,0.0,True,1941.3438141985177,0.0,0.0817496449503475,1.0,0.9871554991724544,1.0,NONE,True,0.0,0.0,False,False,34425.000000000044,0.0
1072.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4125.583798014033,1657.8903193962153,1058.1312346943116,274.75908470190376,1332.8903193962153,4006.0975742081,5046.338771732077,0.0,771.1022797705438,5046.338771732077,14400.0,2352.7058194537203,1653.3917547543797,2352.7058194537185,1540.874643503095,2.354919635181006e-05,0.9490216271884344,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4006.0975742081,4006.0975742081,2438.4551811157676,-2.2737367544323206e-13,0.0,True,17774.024770000007,11564.072749435036,False,False,True,False,0.017132053644326253,25513.282048012043,21712.69824999801,False,250.0,0.0,True,1933.099548756098,0.0,0.017132053644326253,1.0,0.9867513630160593,1.0,NONE,True,0.0,0.0,False,False,34425.000000000044,0.0
1073.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1460.1586164717507,325.0,0.0,0.0,0.0,2983.661008739574,2983.661008739574,0.0,0.0,4916.027204995812,14400.0,1730.513672670717,1253.147336068857,1730.513672670715,931.6436318311548,2.3007777891833903e-05,0.9490216271884646,0.2,False,0.9957090657530281,0.0,False,0.0,0.0,0.0,2983.661008739574,2983.661008739574,1105.9203190006892,4.547473508864641e-13,0.0,True,17774.02477,11757.440699184328,False,False,True,False,1e-09,22847.85686649982,21712.69825002807,False,250.0,0.0,True,1890.9911746026542,0.0,1e-09,1.0,0.9847240336790429,1.0,NONE,True,0.0,0.0,False,False,34425.000000000044,0.0
1074.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,102.367373016979,325.0,0.0,0.0,0.0,144.1178043052813,144.1178043052813,1342.8958753994884,0.0,4977.8622220432035,14400.0,0.0,144.1178043052813,1342.8958753994866,563.3164586202528,2.2143737628160332e-05,0.9403924614074816,0.2,False,0.9478683307400502,0.0,False,0.0,0.0,0.0,144.1178043052813,144.1178043052813,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11737.1917918944,False,False,True,False,1e-09,21490.06562304592,21712.69825002894,False,250.0,0.0,True,1819.5373779114339,0.0,1e-09,1.0,0.9814210458812276,1.0,NONE,False,1342.8958753994884,1342.8958753994884,False,False,34425.000000000044,0.0
1075.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,138.61671959539456,138.61671959539456,1100.573234047293,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,138.61671959539433,1100.5732340472914,340.60998156456645,2.1298494550296143e-05,0.9282405637691011,0.2,False,0.9087051532536502,0.0,False,0.0,0.0,0.0,138.61671959539456,138.61671959539456,0.0,0.0,0.0,True,20229.061941356253,14186.91323539085,False,False,True,False,1e-09,21137.555308956267,21462.555308956267,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1100.5732340472932,1100.573234047293,False,False,34425.000000000044,0.0
1076.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,136.4875468348458,136.4875468348458,957.7574247254888,0.0,4994.410971189185,14400.0,0.0,136.4875468348458,957.757424725487,205.9503652653412,2.0971346609055395e-05,0.9161008180283592,0.2,False,0.8745482078322746,0.0,False,0.0,0.0,0.0,136.4875468348458,136.4875468348458,0.0,0.0,0.0,True,21573.2225645875,15531.073858622098,False,False,True,False,1e-09,20785.295137807698,21110.295137807698,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,957.7574247254888,957.7574247254888,False,False,34425.000000000044,0.0
1077.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,135.91776702064047,135.91776702064047,873.9429783756241,0.0,4994.410971189185,14400.0,0.0,135.91776702064047,873.9429783756223,124.52822355402476,2.0883799794333887e-05,0.9039732120333579,0.2,False,0.8431622316779634,0.0,False,0.0,0.0,0.0,135.91776702064047,135.91776702064047,0.0,0.0,0.0,True,21939.81182546875,15897.663119503348,False,False,True,False,1e-09,20433.38722683027,20758.38722683027,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,873.9429783756241,873.9429783756241,False,False,34425.000000000044,0.0
1078.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,133.38550711230587,133.38550711230587,815.0444702532586,0.0,4994.410971189185,14400.0,0.0,133.38550711230587,815.0444702532568,75.29619365576399,2.049471740935881e-05,0.8918577336443516,0.2,False,0.8138288113082035,0.0,False,0.0,0.0,0.0,133.38550711230587,133.38550711230587,0.0,0.0,0.0,True,23606.12664765625,17563.977941690846,False,False,True,False,1e-09,20081.831223763824,20406.831223763824,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,815.0444702532586,815.0444702532586,False,False,34425.000000000044,0.0
1079.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,130.61116074961427,130.61116074961427,774.3555921137081,0.0,4994.410971189185,14400.0,4.547473508864641e-13,130.61116074961382,774.3555921137067,45.52796645199567,2.006843837852536e-05,0.8797543707337344,0.2,False,0.7859702586340667,0.0,False,0.0,0.0,0.0,130.61116074961427,130.61116074961427,0.0,0.0,0.0,True,25505.72554495,19463.576838984598,False,False,True,False,1e-09,19730.62677670044,20055.62677670044,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,774.3555921137086,774.3555921137081,False,False,34425.000000000044,0.0
1080.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,127.84604033609021,127.84604033609021,745.0372894427564,0.0,4994.410971189185,14400.0,0.0,127.84604033609021,745.0372894427546,27.528559264904196,1.9643576917150132e-05,0.8676631111860278,0.2,False,0.75922081355776,0.0,False,0.0,0.0,0.0,127.84604033609021,127.84604033609021,0.0,0.0,0.0,True,27483.085800612494,21440.93709464709,False,False,True,False,1e-09,19379.773534084117,19704.773534084117,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,745.0372894427564,745.0372894427564,False,False,34425.000000000044,0.0
1081.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,125.30329908687288,125.30329908687288,723.3042109471971,0.0,4994.410971189185,14400.0,0.0,125.30329908687288,723.3042109471953,16.645188315397945,1.9252884071457745e-05,0.8555839428978689,0.2,False,0.7333269272481533,0.0,False,0.0,0.0,0.0,125.30329908687288,125.30329908687288,0.0,0.0,0.0,True,29382.684697906254,23340.53599194085,False,False,True,False,1e-09,19029.27114471042,19354.27114471042,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,723.3042109471971,723.3042109471971,False,False,34425.000000000044,0.0
1082.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,123.59730862642346,123.59730862642346,709.1769123937484,0.0,4994.410971189185,14400.0,0.0,123.59730862642346,709.1769123937465,10.064540297561624,1.8990758199262837e-05,0.843516853777998,0.2,False,0.7079977273536866,0.0,False,0.0,0.0,0.0,123.59730862642346,123.59730862642346,0.0,0.0,0.0,True,30704.627790175,24662.479084209597,False,False,True,False,1e-09,18679.119257726088,19004.119257726088,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,709.1769123937484,709.1769123937484,False,False,34425.000000000044,0.0
1083.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,121.2746792952432,121.2746792952432,694.5637445127938,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,121.27467929524298,694.5637445127923,6.085540726959053,1.8633885606281982e-05,0.831461831747247,0.2,False,0.6832889091157854,0.0,False,0.0,0.0,0.0,121.2746792952432,121.2746792952432,0.0,0.0,0.0,True,32570.900391025,26528.751685059597,False,False,True,False,1e-09,18329.317522628742,18654.317522628742,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,694.5637445127941,694.5637445127938,False,False,34425.000000000044,0.0
1084.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,118.2645232750752,118.2645232750752,677.6737723059159,0.0,4994.410971189185,14400.0,0.0,118.2645232750752,677.6737723059141,3.6796321386330018,1.8171374361042477e-05,0.8194188647385268,0.2,False,0.6593243953522723,0.0,False,0.0,0.0,0.0,118.2645232750752,118.2645232750752,0.0,0.0,0.0,True,35114.80768623125,29072.65898026585,False,False,True,False,1e-09,17979.865589266486,18304.865589266486,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,677.6737723059159,677.6737723059159,False,False,34425.000000000044,0.0
1085.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,116.25145487970558,116.25145487970558,666.0368050072393,0.0,4994.410971189185,14400.0,0.0,116.25145487970558,666.0368050072375,2.22489558169866,1.7862065885316736e-05,0.8073879406968153,0.2,False,0.6358770742191585,1.1368683772161603e-13,False,0.0,0.0,0.0,116.25145487970558,116.25145487970558,0.0,0.0,0.0,True,36903.3189287125,30861.170222747096,False,False,True,False,1e-09,17630.763107837607,17955.763107837607,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,666.0368050072393,666.0368050072393,False,False,34425.000000000044,0.0
1086.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,115.2457994844998,115.2457994844998,659.9074854313985,0.0,4994.410971189185,14400.0,0.0,115.2457994844998,659.9074854313967,1.3452867468701284,1.7707546675680373e-05,0.7953690475791454,0.2,False,0.6127034210958653,0.0,False,0.0,0.0,0.0,115.2457994844998,115.2457994844998,0.0,0.0,0.0,True,37825.34646365625,31783.197757690847,False,False,True,False,1e-09,17282.009728890145,17607.009728890145,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,659.9074854313985,659.9074854313985,False,False,34425.000000000044,0.0
1087.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1053.882457882884,325.0,0.0,0.0,0.0,1179.4444059327425,3001.6505506399526,0.0,1822.2061447072092,4994.410971189185,14400.0,651.6287794788732,527.8156264538693,651.6287794788714,0.8134298284333712,1.7258856848010116e-05,0.8182318691945389,0.2,False,0.6705913802951209,2.2737367544323206e-13,False,0.0,0.0,0.0,1179.4444059327425,1179.4444059327425,0.0,0.0,0.0,True,38469.65486156875,32427.506155603347,False,False,True,False,1e-09,17987.487561204514,17258.60510332163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,34534.285714285754,0.0
1088.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3446.2417225544,1572.1079810343074,285.907327970467,961.2006530638404,1247.1079810343074,1189.7924832203696,5189.792483220369,0.0,3999.999999999999,5189.792483220369,14400.0,658.8246364857168,530.9678467346528,658.8246364857168,0.4918416741443007,1.7038217329652442e-05,0.8782445887431892,0.2,False,0.7993388174209808,0.0,False,0.0,0.0,0.0,1189.7924832203696,1189.7924832203696,0.0,6.821210263296962e-13,0.0,True,35714.68102221875,29436.16327155543,False,False,True,False,0.01956001654027369,21042.596109555096,17921.354387000694,False,250.0,0.0,True,1800.2366540906219,0.0,0.01956001654027369,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,34752.85714285718,0.0
1089.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5921.088954112392,1588.505447453284,302.30479438944394,961.20065306384,1263.505447453284,1258.0299167539818,5258.029916753981,0.0,3999.999999999999,5258.029916753981,14400.0,696.9944822739271,561.0354344800546,696.9944822739271,0.29739287147946003,1.7918605537161788e-05,0.9469690930735525,0.2,False,0.9274533142516039,0.0,False,0.0,0.0,0.0,1258.0299167539818,1258.0299167539818,2188.2004711903805,2.2737367544323206e-13,0.0,True,27538.62962801875,21177.559455638053,False,False,True,False,0.026391396062676015,25257.096808282724,19661.007854170333,False,250.0,0.0,True,1800.2366540906219,0.0,0.026391396062676015,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,34971.42857142861,0.0
1090.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7868.466347752246,1603.8219298954436,317.6212768316034,961.2006530638403,1278.8219298954436,1321.7688765365738,5321.768876536574,0.0,2315.9271789297013,5321.768876536574,14400.0,731.7649534999291,590.0039230366447,731.7649534999291,0.1798190854007384,1.8963154005587855e-05,0.948962103699133,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1321.7688765365738,1321.7688765365738,6174.066922984711,0.0,0.0,True,19973.560335287504,13535.379913952209,False,False,True,False,0.03277242480437903,29196.66557630131,21653.199228549067,False,250.0,0.0,True,1800.2366540906219,0.0,0.03277242480437903,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,35190.00000000004,0.0
1091.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9155.317793855811,2007.4216131438782,1482.4216131438782,0.0,1482.4216131438782,5967.100944057933,5967.100944057933,0.0,0.0,5967.100944057933,14400.0,3520.878160925158,2446.2227831327746,3520.8781609251564,2524.7106506419086,3.092190303836039e-05,0.9490199010072748,0.2,False,0.9958534839621389,0.0,False,0.0,9.094947017729282e-13,0.0,5967.100944057934,5967.100944057933,7116.879046517144,-2.2737367544323206e-13,0.0,True,17774.02477,10512.769757667462,False,False,True,False,0.1021607511292328,30341.29057226186,21710.97277840605,False,250.0,0.0,True,1846.3777451003211,0.0,0.1021607511292328,1.0,0.9826418975705151,1.0,NONE,True,0.0,0.0,False,False,35190.00000000004,0.0
1092.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8434.245570610014,2753.006129662341,2228.006129662341,0.0,2228.006129662341,8513.785860046644,8513.785860046644,0.0,0.0,8513.785860046646,14400.0,5064.173591114266,3449.6122689323784,5064.173591114264,4033.586707418559,3.3896116783207496e-05,0.949021577129211,0.2,False,0.9915143585021797,0.0,False,0.0,0.0,0.0,8513.785860046644,8513.785860046644,5651.949557212525,4.547473508864641e-13,0.0,True,17774.02477,7315.189558758129,False,False,True,False,0.37038733569819565,29621.893781961917,21712.648211351905,False,250.0,0.0,True,1919.8402006921797,0.0,0.37038733569819565,1.0,0.9861063717411233,1.0,NONE,True,0.0,0.0,False,False,35190.00000000004,0.0
1093.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6894.282605160332,3223.8115243573016,2698.8115243573016,0.0,2698.8115243573016,10054.160761178444,10054.160761178444,0.0,0.0,10054.160761178444,14400.0,5997.276959111301,4056.883802067143,5997.276959111299,4944.709769199887,3.578729490533876e-05,0.9490216257367471,0.2,False,0.987103868255842,0.0,False,0.0,0.0,0.0,10054.160761178444,10054.160761178444,3641.231287331213,1.3642420526593924e-12,0.0,True,17774.02477,5363.8015480576305,False,False,True,False,0.5346560279933451,28081.979404067664,21712.69679890733,False,250.0,0.0,True,1956.3106853913725,0.0,0.5346560279933451,1.0,0.9878953043309426,1.0,NONE,True,0.0,0.0,False,False,35190.00000000004,0.0
1094.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6122.423261497684,2936.5115115742155,2411.5115115742155,0.0,2411.5115115742155,8902.209872107504,8902.209872107504,0.0,0.0,8902.209872107504,14400.0,5290.702935428653,3611.5069366788503,5290.7029354286515,4233.236035923391,3.6578167020330435e-05,0.9490216271463656,0.2,False,0.9826986794742062,0.0,False,0.0,0.0,0.0,8902.209872107504,8902.209872107504,3156.6734090692858,0.0,0.0,True,17774.02477,6766.565348288206,False,False,True,False,0.41831791725240963,27310.12146944412,21712.698207946436,False,250.0,0.0,True,1969.5070734240494,0.0,0.41831791725240963,1.0,0.9885542026639507,1.0,NONE,True,0.0,0.0,False,False,35190.00000000004,0.0
1095.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5103.984251850619,1878.125271375916,1553.125271375916,0.0,1553.125271375916,5688.408572032037,5688.408572032037,0.0,0.0,5688.408572032037,14400.0,3377.430485108147,2310.9780869238903,3377.430485108145,2549.5282458385273,2.4195106745539906e-05,0.9490216271872445,0.2,False,0.9783044452597669,0.0,False,0.0,9.094947017729282e-13,0.0,5688.408572032038,5688.408572032037,3196.620681746432,6.821210263296962e-13,0.0,True,17774.02477,10729.737836056787,False,False,True,False,0.08802525675024994,26491.682500659193,21712.698248808574,False,250.0,0.0,True,1980.9420431522,0.0,0.08802525675024994,1.0,0.9891302059737864,1.0,NONE,True,0.0,0.0,False,False,35190.00000000004,0.0
1096.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3490.4730252664153,1723.7906123156529,1099.7049048187341,299.0857074969188,1398.7906123156529,4029.7982188333485,5125.7786460082725,0.0,797.8388882569066,5125.7786460082725,14400.0,2364.65246785662,1665.1457509767283,2364.6524678566184,1540.874643503095,2.418478631237665e-05,0.9490216271884301,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4029.7982188333485,4029.7982188333485,1737.4441154441402,0.0,0.0,True,17774.02477,11427.101919440163,False,False,True,False,0.02979226862127836,24878.171275259992,21712.698249993577,False,250.0,0.0,True,1980.1968080185088,0.0,0.02979226862127836,1.0,0.9890925232215481,1.0,NONE,True,0.0,0.0,False,False,35190.00000000004,0.0
1097.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1325.5977137030688,325.0,0.0,0.0,0.0,3015.7124567603996,3015.7124567603996,0.0,0.0,4859.578079009829,14400.0,1746.7585861074658,1268.9538706529338,1746.758586107464,931.6436318311548,2.3844939871303724e-05,0.9490216271884645,0.2,False,0.9954993737770874,0.0,False,0.0,0.0,0.0,3015.7124567603996,3015.7124567603996,971.359416231878,0.0,0.0,True,17774.02477,11776.454054254955,False,False,True,False,1e-09,22713.29596373101,21712.69825002794,False,250.0,0.0,True,1955.3138049127663,0.0,1e-09,1.0,0.9878457822312973,1.0,NONE,True,0.0,0.0,False,False,35190.00000000004,0.0
1098.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,96.07933034581875,325.0,0.0,0.0,0.0,150.4222455063666,150.4222455063666,1362.870165850898,0.0,4908.794715296509,14400.0,0.0,150.4222455063666,1362.8701658508962,563.3164586202528,2.3112416637127723e-05,0.9401755431829869,0.2,False,0.9467512168316942,0.0,False,0.0,0.0,0.0,150.4222455063666,150.4222455063666,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11759.848727480474,False,False,True,False,1e-09,21483.777580374754,21712.698250028934,False,250.0,0.0,True,1899.2806271688216,0.0,1e-09,1.0,0.9851183093570791,1.0,NONE,False,1362.870165850898,1362.870165850898,False,False,35190.00000000004,0.0
1099.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,145.4927390491696,145.4927390491696,1123.834433053998,0.0,4962.380470606173,14400.0,4.547473508864641e-13,145.49273904916913,1123.8344330539967,340.60998156456645,2.235499670451979e-05,0.928023862462831,0.2,False,0.9065409028148068,0.0,False,0.0,0.0,0.0,145.4927390491696,145.4927390491696,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11742.204435046035,False,False,True,False,1e-09,21131.267266285107,21456.267266285107,False,250.0,0.0,True,1837.525536441431,0.0,1e-09,1.0,0.982236639385563,1.0,NONE,False,1123.8344330539985,1123.834433053998,False,False,35190.00000000004,0.0
1100.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,143.012043449969,143.012043449969,980.5129454929153,0.0,4990.493697901752,14400.0,3.410605131648481e-13,143.01204344996867,980.5129454929138,205.9503652653412,2.1973837188880318e-05,0.9158843334233953,0.2,False,0.8713481011736572,0.0,False,0.0,0.0,0.0,143.012043449969,143.012043449969,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11733.130392764766,False,False,True,False,1e-09,20779.013383179208,21104.013383179208,False,250.0,0.0,True,1804.8121601936095,0.0,1e-09,1.0,0.9807612193170409,1.0,NONE,False,980.5129454929156,980.5129454929153,False,False,35190.00000000004,0.0
1101.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,138.6881901975319,138.6881901975319,883.9301236013304,0.0,4994.410971189185,14400.0,3.410605131648481e-13,138.68819019753155,883.9301236013289,124.52822355402476,2.1309476026661813e-05,0.9037569439129988,0.2,False,0.8395080658977901,0.0,False,0.0,0.0,0.0,138.6881901975319,138.6881901975319,0.0,0.0,0.0,True,20184.626879431253,14142.47817346585,False,False,True,False,1e-09,20427.11175395641,20752.11175395641,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,883.9301236013307,883.9301236013304,False,False,35190.00000000004,0.0
1102.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,132.1216531210569,132.1216531210569,810.1773172002249,0.0,4994.410971189185,14400.0,0.0,132.1216531210569,810.1773172002231,75.29619365576399,2.0300525919157936e-05,0.8916416817921129,0.2,False,0.8103972404404631,0.0,False,0.0,0.0,0.0,132.1216531210569,132.1216531210569,0.0,0.0,0.0,True,24461.501589712494,18419.35288374709,False,False,True,False,1e-09,20075.562026362826,20400.562026362826,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,810.1773172002249,810.1773172002249,False,False,35190.00000000004,0.0
1103.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,127.77013159486808,127.77013159486808,762.7882023902675,0.0,4994.410971189185,14400.0,0.0,127.77013159486808,762.7882023902657,45.52796645199567,1.9631913519574726e-05,0.8795385349333479,0.2,False,0.7830663892082254,0.0,False,0.0,0.0,0.0,127.77013159486808,127.77013159486808,0.0,0.0,0.0,True,27538.62962801875,21496.480922053346,False,False,True,False,1e-09,19724.363848496847,20049.363848496847,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,762.7882023902675,762.7882023902675,False,False,35190.00000000004,0.0
1104.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,125.17247622661006,125.17247622661006,733.6595290590412,0.0,4994.410971189185,14400.0,0.0,125.17247622661006,733.6595290590394,27.528559264904196,1.923278310539467e-05,0.8674474912214416,0.2,False,0.7568358760092433,0.0,False,0.0,0.0,0.0,125.17247622661006,125.17247622661006,0.0,0.0,0.0,True,29482.663587237497,23440.514881272094,False,False,True,False,1e-09,19373.51686880873,19698.51686880873,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,733.6595290590412,733.6595290590412,False,False,35190.00000000004,0.0
1105.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,122.5204759731299,122.5204759731299,710.9150940849286,0.0,4994.410971189185,14400.0,0.0,122.5204759731299,710.9150940849267,16.645188315397945,1.8825302585649286e-05,0.8553685385532472,0.2,False,0.7315068531745259,0.0,False,0.0,0.0,0.0,122.5204759731299,122.5204759731299,0.0,0.0,0.0,True,31560.002732231245,25517.854026265843,False,False,True,False,1e-09,19023.0207361003,19348.0207361003,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,710.9150940849286,710.9150940849286,False,False,35190.00000000004,0.0
1106.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,121.04512578944365,121.04512578944365,697.4831031104874,0.0,4994.410971189185,14400.0,3.410605131648481e-13,121.0451257894433,697.4831031104859,10.064540297561624,1.85986146511869e-05,0.8433016648377211,0.2,False,0.7067107066936739,0.0,False,0.0,0.0,0.0,121.04512578944365,121.04512578944365,0.0,0.0,0.0,True,32759.749404206254,26717.60069824085,False,False,True,False,1e-09,18672.875099524583,18997.875099524583,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,697.4831031104877,697.4831031104874,False,False,35190.00000000004,0.0
1107.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,120.77633156949886,120.77633156949886,692.224982656142,0.0,4994.410971189185,14400.0,0.0,120.77633156949886,692.2249826561401,6.085540726959053,1.855731435028998e-05,0.8312468579959104,0.2,False,0.6821087315731311,0.0,False,0.0,0.0,0.0,120.77633156949886,120.77633156949886,0.0,0.0,0.0,True,32981.92471383125,26939.776007865847,False,False,True,False,1e-09,18323.079608585438,18648.079608585438,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,692.224982656142,692.224982656142,False,False,35190.00000000004,0.0
1108.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,119.32221572963918,119.32221572963918,682.8569742584987,0.0,4994.410971189185,14400.0,0.0,119.32221572963918,682.8569742584968,3.6796321386330018,1.8333889078207725e-05,0.8192041059609415,0.2,False,0.6579084458373079,0.0,False,0.0,0.0,0.0,119.32221572963918,119.32221572963918,0.0,0.0,0.0,True,34203.88891676875,28161.74021080335,False,False,True,False,1e-09,17973.63391313723,18298.63391313723,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,682.8569742584987,682.8569742584987,False,False,35190.00000000004,0.0
1109.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,117.41665909102637,117.41665909102637,671.9785243187354,0.0,4994.410971189185,14400.0,7.958078640513122e-13,117.41665909102558,671.9785243187343,2.22489558169866,1.8041099811506945e-05,0.8071733966780077,0.2,False,0.6341908653971904,0.0,False,0.0,0.0,0.0,117.41665909102637,117.41665909102637,0.0,0.0,0.0,True,35859.094973475,29816.9462675096,False,False,True,False,1e-09,17624.53766338447,17949.53766338447,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,671.9785243187362,671.9785243187354,False,False,35190.00000000004,0.0
1110.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,116.16580699652245,116.16580699652245,664.711428704522,0.0,4994.410971189185,14400.0,4.547473508864641e-13,116.165806996522,664.7114287045206,1.3452867468701284,1.784890606607877e-05,0.7951547181043568,0.2,False,0.6107988410860128,0.0,False,0.0,0.0,0.0,116.16580699652245,116.16580699652245,0.0,0.0,0.0,True,36981.08028708125,30938.931581115845,False,False,True,False,1e-09,17275.790509881474,17600.790509881474,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,664.7114287045224,664.711428704522,False,False,35190.00000000004,0.0
1111.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1096.3611980310363,325.0,0.0,0.0,0.0,1190.1826665924514,3118.585661670042,0.0,1928.4029950775903,4994.410971189185,14400.0,657.5072890104602,532.6753775819911,657.5072890104584,0.8134298284333712,1.7429640572783e-05,0.8193965362145511,0.2,False,0.6720773333740493,0.0,False,0.0,0.0,0.0,1190.1826665924514,1190.1826665924514,0.0,0.0,0.0,True,37436.539671812505,31394.390965847102,False,False,True,False,1e-09,18023.753301563014,17252.392103531976,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,35299.28571428575,0.0
1112.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3580.8749716860216,1579.1356185249963,292.9349654611558,961.2006530638405,1254.1356185249963,1219.0377296454037,5219.0377296454035,0.0,3999.9999999999995,5219.0377296454035,14400.0,674.6902912430069,544.3474384023968,674.6902912430069,0.4918416741443007,1.7539634925302322e-05,0.8835499357203958,0.2,False,0.8006195998584582,0.0,False,0.0,0.0,0.0,1219.0377296454037,1219.0377296454037,0.0,2.2737367544323206e-13,0.0,True,32926.380886425,26612.482761807278,False,False,True,False,0.022487813897382327,21210.99081850224,17955.115846816218,False,250.0,0.0,True,1800.2366540906219,0.0,0.022487813897382327,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,35517.857142857174,0.0
1113.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6075.470208694844,1599.1221516255825,312.9214985617426,961.2006530638399,1274.1221516255825,1302.210927819497,5302.210927819496,0.0,3999.9999999999986,5302.210927819496,14400.0,720.3821008404502,581.8288269790469,720.3821008404502,0.29739287147946003,1.8822227837499532e-05,0.9471229481358915,0.2,False,0.9284318829862764,0.0,False,0.0,0.0,0.0,1302.210927819497,1302.210927819497,2490.5132879393614,-2.2737367544323206e-13,0.0,True,23428.386399956253,17013.866833767624,False,False,True,False,0.03081444128349787,25565.26988121384,19814.799672519,False,250.0,0.0,True,1800.2366540906219,0.0,0.03081444128349787,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,35736.4285714286,0.0
1114.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8087.357784930779,1650.2316541727894,337.0708691633771,988.1607850094123,1325.2316541727894,1364.4373437068402,5364.43734370684,0.0,2294.998678537155,5364.43734370684,14400.0,753.8251666883534,610.6121770184868,753.8251666883534,0.1798190854007384,1.996837578928046e-05,0.9489665654959408,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1364.4373437068402,1364.4373437068402,6351.146535609724,-4.547473508864641e-13,0.0,True,17774.02477,11252.660192200316,False,False,True,False,0.040605573160029766,29420.016976211955,21657.659191281175,False,250.0,0.0,True,1838.5377250548086,0.0,0.040605573160029766,1.0,0.9822828472491681,1.0,NONE,True,0.0,0.0,False,False,35955.00000000003,0.0
1115.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9107.159263706957,2122.219962910072,1597.219962910072,0.0,1597.219962910072,6027.113916851051,6027.113916851051,0.0,0.0,6027.113916851051,14400.0,3546.0855521428257,2481.028364708225,3546.085552142824,2524.7106506419086,3.380021844256667e-05,0.9490200303993823,0.2,False,0.9955564883230634,0.0,False,0.0,0.0,0.0,6027.113916851051,6027.113916851051,6954.055505694086,4.547473508864641e-13,0.0,True,17774.024770000007,10352.537825528463,False,False,True,False,0.11816787826259746,30293.261381032236,21711.102117325278,False,250.0,0.0,True,1937.8473296758393,0.0,0.11816787826259746,1.0,0.9869838090817727,1.0,NONE,True,0.0,0.0,False,False,35955.00000000003,0.0
1116.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9162.512942668764,2914.156080524382,2389.156080524382,0.0,2389.156080524382,8575.15065382347,8575.15065382347,0.0,0.0,8575.15065382347,14400.0,5089.38098233193,3485.76967149154,5089.380982331928,4033.586707418559,3.698213982858908e-05,0.9490215808815822,0.2,False,0.9909236361923418,0.0,False,0.0,0.0,0.0,8575.15065382347,8575.15065382347,6219.070845242903,1.3642420526593924e-12,0.0,True,17774.024769999993,7113.140857878736,False,False,True,False,0.3912792071567766,30350.164904849327,21712.651962180564,False,250.0,0.0,True,2010.4441414149314,0.0,0.3912792071567766,1.0,0.9906382269722079,1.0,NONE,True,0.0,0.0,False,False,35955.00000000003,0.0
1117.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8507.397934813353,3421.436842630135,2896.436842630135,0.0,2896.436842630135,10118.8286067736,10118.8286067736,0.0,0.0,10118.8286067736,14400.0,6023.523116450577,4095.305490323024,6023.523116450575,4944.709769199887,3.911945798781121e-05,0.9490216258455658,0.2,False,0.9862104134314296,0.0,False,0.0,0.0,0.0,10118.8286067736,10118.8286067736,5056.721410849578,1.3642420526593924e-12,0.0,True,17774.024770000007,5126.6067996102975,False,False,True,False,0.5595809761857801,29695.094842494713,21712.696907681362,False,250.0,0.0,True,2050.1761364123613,0.0,0.5595809761857801,1.0,0.9927200719619315,1.0,NONE,True,0.0,0.0,False,False,35955.00000000003,0.0
1118.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7179.426206848098,3127.4389685966157,2602.4389685966157,0.0,2602.4389685966157,8971.852730776523,8971.852730776523,0.0,0.0,8971.852730776523,14400.0,5318.818871786822,3653.033858989702,5318.81887178682,4233.236035923391,4.020426763783882e-05,0.9490216271495213,0.2,False,0.981483794351805,0.0,False,0.0,0.0,0.0,8971.852730776523,8971.852730776523,4022.7489006493065,9.094947017729282e-13,0.0,True,17774.024769999993,6530.242819638623,False,False,True,False,0.44298519746307513,28367.124417948988,21712.698211100887,False,250.0,0.0,True,2069.8407903946872,0.0,0.44298519746307513,1.0,0.9937725183837188,1.0,NONE,True,0.0,0.0,False,False,35955.00000000003,0.0
1119.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5393.401295046652,1996.3957421757361,1671.3957421757361,0.0,1671.3957421757361,5737.415700323596,5737.415700323596,0.0,0.0,5737.415700323596,14400.0,3401.829460153225,2335.5862401703707,3401.8294601532234,2549.5282458385273,2.5585785298559833e-05,0.9490216271873361,0.2,False,0.9767879861965305,0.0,False,0.0,0.0,0.0,5737.415700323596,5737.415700323596,3367.767254236952,-2.2737367544323206e-13,0.0,True,17774.02477,10577.480586756987,False,False,True,False,0.10376376238384288,26781.099543946704,21712.69824890005,False,250.0,0.0,True,2076.2206755874486,0.0,0.10376376238384288,1.0,0.9941171572161381,1.0,NONE,True,0.0,0.0,False,False,35955.00000000003,0.0
1120.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3350.9263347503993,1849.9378227270852,1175.0763029822772,349.861519744808,1524.9378227270852,4071.8940860494295,5284.240083981306,0.0,852.0920419124961,5284.240083981306,14400.0,2385.638114786583,1686.2559712628463,2385.6381147865814,1540.874643503095,2.5372410732758545e-05,0.9490216271884327,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4071.8940860494295,4071.8940860494295,1471.750214519429,6.821210263296962e-13,0.0,True,17774.024769999993,11158.51396677794,False,False,True,False,0.05459628748662197,24738.624584746623,21712.698249996225,False,250.0,0.0,True,2062.22687178176,0.0,0.05459628748662197,1.0,0.9933632684706427,1.0,NONE,True,0.0,0.0,False,False,35955.00000000003,0.0
1121.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1292.843528730119,325.0,0.0,0.0,0.0,3050.896772177436,3050.896772177436,0.0,0.0,4797.972083145688,14400.0,1764.3941147022233,1286.5026574752128,1764.3941147022215,931.6436318311548,2.4813560620670683e-05,0.9490216271884645,0.2,False,0.9952717315152686,0.0,False,0.0,0.0,0.0,3050.896772177436,3050.896772177436,938.6052312590077,-4.547473508864641e-13,0.0,True,17774.02477,11797.773466222941,False,False,True,False,1e-09,22680.541778758132,21712.698250028014,False,250.0,0.0,True,2024.5347393038014,0.0,1e-09,1.0,0.9913697791520619,1.0,NONE,True,0.0,0.0,False,False,35955.00000000003,0.0
1122.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,109.44880239645101,325.0,0.0,0.0,0.0,155.32095044281715,155.32095044281715,1377.4084152300893,0.0,4858.256798923156,14400.0,0.0,155.32095044281715,1377.4084152300875,563.3164586202528,2.3865103908165752e-05,0.9406367490448609,0.2,False,0.9458639349505223,0.0,False,0.0,0.0,0.0,155.32095044281715,155.32095044281715,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11776.905086074687,False,False,True,False,1e-09,21497.147052425385,21712.698250028934,False,250.0,0.0,True,1956.8090768461007,0.0,1e-09,1.0,0.987920076209783,1.0,NONE,False,1377.4084152300893,1377.4084152300893,False,False,35955.00000000003,0.0
1123.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,148.96367411361663,148.96367411361663,1134.8329347582549,0.0,4924.349787523409,14400.0,0.0,148.96367411361663,1134.832934758253,340.60998156456645,2.2888306768200084e-05,0.9284846071188431,0.2,False,0.9051624597973089,0.0,False,0.0,0.0,0.0,148.96367411361663,148.96367411361663,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11754.67996618971,False,False,True,False,1e-09,21144.636738335743,21469.636738335743,False,250.0,0.0,True,1881.434732125245,0.0,1e-09,1.0,0.9842723964628709,1.0,NONE,False,1134.8329347582549,1134.8329347582549,False,False,35955.00000000003,0.0
1124.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,143.35354656668864,143.35354656668864,981.6507215312886,0.0,4986.575080717037,14400.0,0.0,143.35354656668864,981.6507215312868,205.9503652653412,2.2026309230432048e-05,0.9163446173347514,0.2,False,0.8699181852191601,0.0,False,0.0,0.0,0.0,143.35354656668864,143.35354656668864,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11734.387612547423,False,False,True,False,1e-09,20792.369485757787,21117.369485757787,False,250.0,0.0,True,1809.3850079543238,0.0,1e-09,1.0,0.9809653760196445,1.0,NONE,False,981.6507215312886,981.6507215312886,False,False,35955.00000000003,0.0
1125.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,138.2781890664384,138.2781890664384,882.4762986634123,0.0,4994.410971189185,14400.0,0.0,138.2781890664384,882.4762986634105,124.52822355402476,2.1246479247617505e-05,0.9042167675404437,0.2,False,0.8381447245528144,0.0,False,0.0,0.0,0.0,138.2781890664384,138.2781890664384,0.0,0.0,0.0,True,20440.128485499998,14397.979779534595,False,False,True,False,1e-09,20440.454500432406,20765.454500432406,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,882.4762986634123,882.4762986634123,False,False,35955.00000000003,0.0
1126.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,134.45447585312746,134.45447585312746,819.0898961674683,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,134.45447585312735,819.0898961674666,75.29619365576399,2.065896473080226e-05,0.8921010455959303,0.2,False,0.8086283186022669,0.0,False,0.0,0.0,0.0,134.45447585312746,134.45447585312746,0.0,0.0,0.0,True,22895.16565685625,16853.016950890848,False,False,True,False,1e-09,20088.891430092353,20413.891430092353,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,819.0898961674684,819.0898961674683,False,False,35955.00000000003,0.0
1127.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,130.07345564823652,130.07345564823652,772.2064595967859,0.0,4994.410971189185,14400.0,0.0,130.07345564823652,772.206459596784,45.52796645199567,1.998581985166386e-05,0.8799974393733614,0.2,False,0.7808689578731165,-1.1368683772161603e-13,False,0.0,0.0,0.0,130.07345564823652,130.07345564823652,0.0,0.0,0.0,True,25883.423571312498,19841.274865347095,False,False,True,False,1e-09,19737.679922822645,20062.679922822645,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,772.2064595967859,772.2064595967859,False,False,35955.00000000003,0.0
1128.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,126.18307060472428,126.18307060472428,738.0210038727997,0.0,4994.410971189185,14400.0,3.410605131648481e-13,126.18307060472394,738.0210038727982,27.528559264904196,1.9388061191022726e-05,0.867905936757015,0.2,False,0.7544403544702536,0.0,False,0.0,0.0,0.0,126.18307060472428,126.18307060472428,0.0,0.0,0.0,True,28716.15876903125,22674.01006306585,False,False,True,False,1e-09,19386.819627060202,19711.819627060202,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,738.0210038728001,738.0210038727997,False,False,35955.00000000003,0.0
1129.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,123.9088501646182,123.9088501646182,717.1728622959708,0.0,4994.410971189185,14400.0,0.0,123.9088501646182,717.172862295969,16.645188315397945,1.9038626636582664e-05,0.8558265256432851,0.2,False,0.7288269245463506,0.0,False,0.0,0.0,0.0,123.9088501646182,123.9088501646182,0.0,0.0,0.0,True,30460.234949587502,24418.0862436221,False,False,True,False,1e-09,19036.31019159352,19361.31019159352,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,717.1728622959708,717.1728622959708,False,False,35955.00000000003,0.0
1130.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,125.49278998586941,125.49278998586941,717.5206033418035,0.0,4994.410971189185,14400.0,0.0,125.49278998586941,717.5206033418017,10.064540297561624,1.9281999396732994e-05,0.8437591939406689,0.2,False,0.703118844074679,0.0,False,0.0,0.0,0.0,125.49278998586941,125.49278998586941,0.0,0.0,0.0,True,29238.27074665,23196.122040684597,False,False,True,False,1e-09,18686.15126556231,19011.15126556231,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,717.5206033418035,717.5206033418035,False,False,35955.00000000003,0.0
1131.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,125.88833588553491,125.88833588553491,715.2333425432076,0.0,4994.410971189185,14400.0,3.410605131648481e-13,125.88833588553457,715.2333425432062,6.085540726959053,1.9342775125757578e-05,0.8317039295697553,0.2,False,0.6774698566715589,0.0,False,0.0,0.0,0.0,125.88833588553491,125.88833588553491,0.0,0.0,0.0,True,28938.334078656248,22896.185372690845,False,False,True,False,1e-09,18336.342498457125,18661.342498457125,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,715.233342543208,715.2333425432076,False,False,35955.00000000003,0.0
1132.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,121.79140211011045,121.79140211011045,694.5507835417593,0.0,4994.410971189185,14400.0,0.0,121.79140211011045,694.5507835417575,3.6796321386330018,1.8713280199434925e-05,0.8196607204632126,0.2,False,0.6527381440377683,0.0,False,0.0,0.0,0.0,121.79140211011045,121.79140211011045,0.0,0.0,0.0,True,32148.767302737502,26106.6185967721,False,False,True,False,1e-09,17986.883540119048,18311.883540119048,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,694.5507835417593,694.5507835417593,False,False,35955.00000000003,0.0
1133.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,119.14005935552751,119.14005935552751,680.51184460652,0.0,4994.410971189185,14400.0,7.958078640513122e-13,119.14005935552672,680.5118446065189,2.22489558169866,1.8305900704563686e-05,0.8076295545657765,0.2,False,0.6286332151406548,0.0,False,0.0,0.0,0.0,119.14005935552751,119.14005935552751,0.0,0.0,0.0,True,34359.41163350625,28317.262927540847,False,False,True,False,1e-09,17637.77404073931,17962.77404073931,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,680.5118446065208,680.51184460652,False,False,35955.00000000003,0.0
1134.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,117.63041055701709,117.63041055701709,672.1701827338475,0.0,4994.410971189185,14400.0,0.0,117.63041055701709,672.1701827338456,1.3452867468701284,1.8073942779129014e-05,0.7956104198342376,0.2,False,0.6049028810851063,0.0,False,0.0,0.0,0.0,117.63041055701709,117.63041055701709,0.0,0.0,0.0,True,35670.24596029375,29628.09725432835,False,False,True,False,1e-09,17289.01365085895,17614.01365085895,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,672.1701827338475,672.1701827338475,False,False,35955.00000000003,0.0
1135.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1095.6022922656002,325.0,0.0,0.0,0.0,1203.498551110623,3130.0042817746235,0.0,1926.5057306640012,4994.410971189185,14400.0,664.7764137000559,538.7221374105673,664.776413700054,0.8134298284333712,1.764656975534072e-05,0.8198271495504214,0.2,False,0.6660271062776006,0.0,False,0.0,0.0,0.0,1203.498551110623,1203.498551110623,0.0,0.0,0.0,True,36159.03164146875,30116.882935503345,False,False,True,False,1e-09,18036.20431363407,17265.602021368468,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,36064.28571428574,0.0
