t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
1136.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3582.23572212879,1583.1341525005755,296.93349943673513,961.2006530638404,1258.1341525005755,1235.6774768733478,5235.677476873347,0.0,3999.9999999999995,5235.677476873347,14400.0,683.6660799901583,552.0113968831895,683.6660799901583,0.4918416741443007,1.7837845013586263e-05,0.8838945008168342,0.2,False,0.7944550354157278,0.0,False,0.0,0.0,0.0,1235.6774768733478,1235.6774768733478,0.0,-2.2737367544323206e-13,0.0,True,31348.9361880875,25014.907596081153,False,False,True,False,0.02415365070548761,21224.83422242897,17967.59850030018,False,250.0,0.0,True,1800.2366540906219,0.0,0.02415365070548761,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,36282.85714285717,0.0
1137.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6141.109142438709,1604.8584825074452,318.65782944360467,961.2006530638405,1279.8584825074452,1326.0824508509365,5326.082450850937,0.0,4000.0,5326.082450850937,14400.0,732.8976372625366,593.1848135884,732.8976372625366,0.29739287147946003,1.9340929491409098e-05,0.9471329405236882,0.2,False,0.9221073183533233,0.0,False,0.0,0.0,0.0,1326.0824508509365,1326.0824508509365,2560.7130869915272,4.547473508864641e-13,0.0,True,21228.85083466875,14785.451928588813,False,False,True,False,0.03320426495008125,25640.89709526216,19824.78795282345,False,250.0,0.0,True,1800.2366540906219,0.0,0.03320426495008125,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,36501.428571428594,0.0
1138.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8132.178398671311,1719.1855352835178,360.5899677896232,1033.5955674938946,1394.1855352835178,1395.4779959590073,5395.477995959007,0.0,2494.16678778589,5395.477995959007,14400.0,769.6908214456435,625.7871745133639,769.6908214456435,0.1798190854007384,2.0745657951170094e-05,0.9489668552751869,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1395.4779959590073,1395.4779959590073,6327.311886929044,0.0,0.0,True,17774.02477,11161.422801738481,False,False,True,False,0.049818169280200664,29465.12725008132,21657.94885141001,False,250.0,0.0,True,1901.790828105128,0.0,0.049818169280200664,1.0,0.985238166628637,1.0,NONE,True,0.0,0.0,False,False,36720.00000000002,0.0
1139.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9136.904185333759,2200.0229009935574,1675.0229009935576,0.0,1675.0229009935576,6067.263147301109,6067.263147301109,0.0,0.0,6067.263147301109,14400.0,3562.567307938991,2504.695839362118,3562.567307938989,2524.7106506419086,3.5822012407407055e-05,0.9490200388029805,0.2,False,0.9953622988667449,0.0,False,0.0,9.094947017729282e-13,0.0,6067.26314730111,6067.263147301109,6906.006149179396,-2.2737367544323206e-13,0.0,True,17774.02477,10244.466630131516,False,False,True,False,0.12905488004083185,30323.014702802775,21711.110517469016,False,250.0,0.0,True,1997.0708687032588,0.0,0.12905488004083185,1.0,0.9899506993496622,1.0,NONE,True,0.0,0.0,False,False,36720.00000000002,0.0
1140.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9181.325493547203,3005.005888112605,2480.005888112605,0.0,2480.005888112605,8609.451630418602,8609.451630418602,0.0,0.0,8609.451630418602,14400.0,5103.161946211918,3506.289684206684,5103.161946211916,4033.586707418559,3.878492236639192e-05,0.9490215811252863,0.2,False,0.9905692156433926,0.0,False,0.0,0.0,0.0,8609.451630418602,8609.451630418602,6147.033839671438,9.094947017729282e-13,0.0,True,17774.02477,6999.527999259093,False,False,True,False,0.40312375791705396,30368.977699331936,21712.652205784732,False,250.0,0.0,True,2059.5232932132462,0.0,0.40312375791705396,1.0,0.9932184852898318,1.0,NONE,True,0.0,0.0,False,False,36720.00000000002,0.0
1141.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8224.310529793616,3506.192695788095,2981.192695788095,0.0,2981.192695788095,10146.374122952406,10146.374122952406,0.0,0.0,10146.374122952406,14400.0,6034.464786264836,4111.9093366875695,6034.464786264834,4944.709769199887,4.0598686540558426e-05,0.9490216258526332,0.2,False,0.985730978225167,0.0,False,0.0,0.0,0.0,10146.374122952406,10146.374122952406,4688.878159954888,0.0,0.0,True,17774.024769999993,5025.06942362458,False,False,True,False,0.5703365076868753,29412.0074445395,21712.696914745884,False,250.0,0.0,True,2088.9640835227656,0.0,0.5703365076868753,1.0,0.9948102717958756,1.0,NONE,True,0.0,0.0,False,False,36720.00000000002,0.0
1142.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6828.492246860191,3185.0358743338397,2660.0358743338397,0.0,2660.0358743338397,8992.702043510972,8992.702043510972,0.0,0.0,8992.702043510972,14400.0,5327.059749684904,3665.6422938260675,5327.059749684902,4233.236035923391,4.133419709145467e-05,0.9490216271497262,0.2,False,0.9809125414595048,0.0,False,0.0,0.0,0.0,8992.702043510972,8992.702043510972,3614.21803513538,4.547473508864641e-13,0.0,True,17774.024769999993,6459.111408195578,False,False,True,False,0.4504670458564211,28016.190458165947,21712.698211305757,False,250.0,0.0,True,2098.9963980842226,0.0,0.4504670458564211,1.0,0.99536038712403,1.0,NONE,True,0.0,0.0,False,False,36720.00000000002,0.0
1143.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5283.748608191205,2028.8179750544232,1703.8179750544232,0.0,1703.8179750544232,5750.6343348225,5750.6343348225,0.0,0.0,5750.6343348225,14400.0,3408.3400674839068,2342.2942673385933,3408.340067483905,2549.5282458385273,2.597863041420468e-05,0.9490216271873421,0.2,False,0.9761389809894492,0.0,False,0.0,9.094947017729282e-13,0.0,5750.634334822501,5750.6343348225,3225.6923345089385,2.2737367544323206e-13,0.0,True,17774.02477,10535.95734295499,False,False,True,False,0.10808908259820796,26671.446857097195,21712.69824890599,False,250.0,0.0,True,2101.441249086131,0.0,0.10808908259820796,1.0,0.9954950475760388,1.0,NONE,True,0.0,0.0,False,False,36720.00000000002,0.0
1144.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3060.6301926237593,1895.7490918727185,1200.028546767147,370.72054510557143,1570.7490918727185,4085.592203182544,5347.739651860529,0.0,874.4338016208911,5347.739651860529,14400.0,2392.4015612369003,1693.1906419456436,2392.4015612368985,1540.874643503095,2.577530900373461e-05,0.9490216271884329,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4085.592203182544,4085.592203182544,1135.6428032473348,4.547473508864641e-13,0.0,True,17774.02477,11055.021160934586,False,False,True,False,0.06407770375036514,24448.328442620164,21712.698249996403,False,250.0,0.0,True,2088.474355699574,0.0,0.06407770375036514,1.0,0.9947835187086893,1.0,NONE,True,0.0,0.0,False,False,36720.00000000002,0.0
1145.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1013.4600228102648,325.0,0.0,0.0,0.0,3066.15998133526,3066.15998133526,0.0,0.0,4771.369154705186,14400.0,1771.9792882913644,1294.1806930438956,1771.9792882913625,931.6436318311548,2.5250172390881227e-05,0.9490216271884646,0.2,False,0.9951738208650239,0.0,False,0.0,0.0,0.0,3066.15998133526,3066.15998133526,659.2217253391568,-2.2737367544323206e-13,0.0,True,17774.02477,11807.161728426618,False,False,True,False,1e-09,22401.15827283829,21712.698250028025,False,250.0,0.0,True,2054.1132035690857,0.0,1e-09,1.0,0.9929296003449792,1.0,NONE,True,0.0,0.0,False,False,36720.00000000002,0.0
1146.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,108.81510686921875,325.0,0.0,0.0,0.0,158.79941983245692,158.79941983245692,1387.2691408959727,0.0,4823.84844966542,14400.0,0.0,158.79941983245692,1387.2691408959708,563.3164586202528,2.439957162284594e-05,0.9406148884889097,0.2,False,0.9453179947828775,0.0,False,0.0,0.0,0.0,158.79941983245692,158.79941983245692,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11788.74672679987,False,False,True,False,1e-09,21496.513356898162,21712.69825002894,False,250.0,0.0,True,1995.5834900547254,0.0,1e-09,1.0,0.9898746378062928,1.0,NONE,False,1387.2691408959727,1387.2691408959727,False,False,36720.00000000002,0.0
1147.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,153.07255510169688,153.07255510169688,1147.2852614004296,0.0,4881.136927241505,14400.0,0.0,153.07255510169688,1147.2852614004278,340.60998156456645,2.3519637386814362e-05,0.9284627684234479,0.2,False,0.9040553868941756,0.0,False,0.0,0.0,0.0,153.07255510169688,153.07255510169688,0.0,0.0,0.0,True,17774.024770000007,11769.13338842783,False,False,True,False,1e-09,21144.003042808516,21469.003042808516,False,250.0,0.0,True,1930.8495740260535,0.0,1e-09,1.0,0.9866414825361106,1.0,NONE,False,1147.2852614004296,1147.2852614004296,False,False,36720.00000000002,0.0
1148.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,149.8440650487245,149.8440650487245,1002.3835293416123,0.0,4914.931671341435,14400.0,0.0,149.8440650487245,1002.3835293416105,205.9503652653412,2.3023579061385616e-05,0.9163228004780516,0.2,False,0.8678671144277166,0.0,False,0.0,0.0,0.0,149.8440650487245,149.8440650487245,0.0,4.547473508864641e-13,0.0,True,17774.02477,11757.804921338651,False,False,True,False,1e-09,20791.73642392609,21116.73642392609,False,250.0,0.0,True,1892.2477235693063,0.0,1e-09,1.0,0.9847836489055444,1.0,NONE,False,1002.3835293416123,1002.3835293416123,False,False,36720.00000000002,0.0
1149.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,144.32927793951643,144.32927793951643,903.1458966938262,0.0,4975.465018282109,14400.0,0.0,144.32927793951643,903.1458966938244,124.52822355402476,2.2176230606348205e-05,0.9041949725006008,0.2,False,0.8351527724862906,0.0,False,0.0,0.0,0.0,144.32927793951643,144.32927793951643,0.0,0.0,0.0,True,17774.02477,11737.965447317878,False,False,True,False,1e-09,20439.82207166254,20764.82207166254,False,250.0,0.0,True,1822.3269798605213,0.0,1e-09,1.0,0.9815468368442171,1.0,NONE,False,903.1458966938262,903.1458966938262,False,False,36720.00000000002,0.0
1150.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,137.23696040503373,137.23696040503373,829.3298805128106,0.0,4994.410971189185,14400.0,0.0,137.23696040503373,829.3298805128088,75.29619365576399,2.1086494196497623e-05,0.8920792723511273,0.2,False,0.8051707394267412,0.0,False,0.0,0.0,0.0,137.23696040503373,137.23696040503373,0.0,0.0,0.0,True,21095.545648893745,15053.396942928342,False,False,True,False,1e-09,20088.259633751262,20413.259633751262,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,829.3298805128106,829.3298805128106,False,False,36720.00000000002,0.0
1151.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,133.1043961615126,133.1043961615126,784.0898982197758,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,133.10439616151248,784.0898982197741,45.52796645199567,2.0451524639605066e-05,0.8799756879018032,0.2,False,0.776871017644597,0.0,False,0.0,0.0,0.0,133.1043961615126,133.1043961615126,0.0,0.0,0.0,True,23794.975660837503,17752.8269548721,False,False,True,False,1e-09,19737.0487582779,20062.0487582779,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,784.0898982197759,784.0898982197758,False,False,36720.00000000002,0.0
1152.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,130.15224448104837,130.15224448104837,754.4555466492744,0.0,4994.410971189185,14400.0,3.410605131648481e-13,130.15224448104803,754.455546649273,27.528559264904196,1.9997925776051294e-05,0.8678842070369285,0.2,False,0.7496949090185814,0.0,False,0.0,0.0,0.0,130.15224448104837,130.15224448104837,0.0,0.0,0.0,True,25827.87974390625,19785.73103794085,False,False,True,False,1e-09,19386.189093679997,19711.189093679997,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,754.4555466492748,754.4555466492744,False,False,36720.00000000002,0.0
1153.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,126.49414165165487,126.49414165165487,728.4242031198662,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,126.49414165165464,728.4242031198646,16.645188315397945,1.943585733723906e-05,0.8558048176529186,0.2,False,0.7235702312798092,0.0,False,0.0,0.0,0.0,126.49414165165487,126.49414165165487,0.0,0.0,0.0,True,28482.874693925,22440.7259879596,False,False,True,False,1e-09,19035.680288746695,19360.680288746695,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,728.4242031198664,728.4242031198662,False,False,36720.00000000002,0.0
1154.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,123.23135189450664,123.23135189450664,707.5334581161005,0.0,4994.410971189185,14400.0,0.0,123.23135189450664,707.5334581160987,10.064540297561624,1.893452885345863e-05,0.8437375076582928,0.2,False,0.6983183395513173,0.0,False,0.0,0.0,0.0,123.23135189450664,123.23135189450664,0.0,0.0,0.0,True,30993.455692687498,24951.306986722095,False,False,True,False,1e-09,18685.52199261833,19010.52199261833,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,707.5334581161005,707.5334581161005,False,False,36720.00000000002,0.0
1155.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,121.57322600358923,121.57322600358923,695.9543596708018,0.0,4994.410971189185,14400.0,9.094947017729282e-13,121.57322600358832,695.9543596708008,6.085540726959053,1.867975738465946e-05,0.8316822649736616,0.2,False,0.6735486231808299,0.0,False,0.0,0.0,0.0,121.57322600358923,121.57322600358923,0.0,0.0,0.0,True,32326.5075504375,26284.3588444721,False,False,True,False,1e-09,18335.713854786096,18660.713854786096,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,695.9543596708027,695.9543596708018,False,False,36720.00000000002,0.0
1156.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,120.48223522603939,120.48223522603939,688.4194348905361,0.0,4994.410971189185,14400.0,5.684341886080801e-13,120.48223522603882,688.4194348905348,3.6796321386330018,1.8512126371619466e-05,0.819639077531715,0.2,False,0.6490971505594781,0.0,False,0.0,0.0,0.0,120.48223522603939,120.48223522603939,0.0,0.0,0.0,True,33226.31755441875,27184.168848453344,False,False,True,False,1e-09,17986.25552509169,18311.25552509169,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,688.4194348905366,688.4194348905361,False,False,36720.00000000002,0.0
1157.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,119.6491206406589,119.6491206406589,682.9770260229922,0.0,4994.410971189185,14400.0,3.410605131648481e-13,119.64912064065855,682.9770260229907,2.22489558169866,1.838411810170597e-05,0.8076079332772105,0.2,False,0.624880861750558,0.0,False,0.0,0.0,0.0,119.6491206406589,119.6491206406589,0.0,0.0,0.0,True,33926.1697797375,27884.0210737721,False,False,True,False,1e-09,17637.146653726984,17962.146653726984,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,682.9770260229925,682.9770260229922,False,False,36720.00000000002,0.0
1158.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,118.66177463623315,118.66177463623315,677.2901749065168,0.0,4994.410971189185,14400.0,0.0,118.66177463623315,677.290174906515,1.3452867468701284,1.8232412134663268e-05,0.7955888201669604,0.2,False,0.60091828234953,0.0,False,0.0,0.0,0.0,118.66177463623315,118.66177463623315,0.0,0.0,0.0,True,34770.4359563125,28728.2872503471,False,False,True,False,1e-09,17288.386891233633,17613.386891233633,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,677.2901749065168,677.2901749065168,False,False,36720.00000000002,0.0
1159.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1162.2021789943387,325.0,0.0,0.0,0.0,1212.2055777871553,3305.2110252730026,0.0,2093.005447485846,4994.410971189185,14400.0,669.5171471932699,542.6884305938854,669.5171471932681,0.8134298284333712,1.779154149242735e-05,0.8219672819222936,0.2,False,0.6674163486480618,-2.2737367544323206e-13,False,0.0,0.0,0.0,1212.2055777871553,1212.2055777871553,0.0,0.0,0.0,True,35325.874230375004,29283.7255244096,False,False,True,False,1e-09,18102.178067497123,17264.975888502784,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,36829.28571428573,0.0
1160.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3725.576479198812,1584.4896083385145,298.2889552746741,961.2006530638404,1259.4896083385145,1241.3181548467494,5241.318154846749,0.0,4000.0,5241.318154846749,14400.0,686.7001494258166,554.6180054209328,686.7001494258166,0.4918416741443007,1.7941102938173888e-05,0.8906410760885632,0.2,False,0.7958047636821053,0.0,False,0.0,0.0,0.0,1241.3181548467494,1241.3181548467494,0.0,-6.821210263296962e-13,0.0,True,30815.7154449875,24474.86286206123,False,False,True,False,0.024718349727776905,21430.21330618925,18029.636826990438,False,250.0,0.0,True,1800.2366540906219,0.0,0.024718349727776905,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,37047.85714285716,0.0
1161.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6285.092459338524,1604.7712709170535,318.570617853213,961.2006530638405,1279.7712709170535,1325.7195231308458,5325.719523130846,0.0,3999.9999999999995,5325.719523130846,14400.0,732.708007922809,593.0115152080368,732.708007922809,0.29739287147946003,1.933288015992745e-05,0.9473285912065683,0.2,False,0.9234591544925541,0.0,False,0.0,0.0,0.0,1325.7195231308458,1325.7195231308458,2906.402438464028,-4.547473508864641e-13,0.0,True,21262.1771311125,14819.217288471067,False,False,True,False,0.033167931564331635,25980.450670454808,20020.358211116283,False,250.0,0.0,True,1800.2366540906219,0.0,0.033167931564331635,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,37266.42857142859,0.0
1162.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8265.254397823519,1700.5987308631722,354.2084906770582,1021.390240186114,1375.5987308631722,1387.1622294433341,5387.162229443334,0.0,2451.081715082694,5387.162229443334,14400.0,765.4557661917042,621.7064632516299,765.4557661917042,0.1798190854007384,2.053356448923225e-05,0.9489725291449904,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1387.1622294433341,1387.1622294433341,6484.821636368082,4.547473508864641e-13,0.0,True,17774.02477,11185.964848513117,False,False,True,False,0.04733296498391274,29603.87478672402,21663.6203889005,False,250.0,0.0,True,1884.9568985447513,0.0,0.04733296498391274,1.0,0.9844384935776347,1.0,NONE,True,0.0,0.0,False,False,37485.000000000015,0.0
1163.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9532.697715900775,2165.749277036017,1640.7492770360166,0.0,1640.7492770360166,6049.627438690123,6049.627438690123,0.0,0.0,6049.627438690123,14400.0,3555.3651961625164,2494.2622425276068,3555.3651961625146,2524.7106506419086,3.492447932960396e-05,0.9490202033452048,0.2,False,0.9954471547636237,0.0,False,0.0,0.0,0.0,6049.627438690123,6049.627438690123,7336.2428651340815,2.2737367544323206e-13,0.0,True,17774.02477,10292.023212457434,False,False,True,False,0.12425518207247366,30718.972707957015,21711.274992056242,False,250.0,0.0,True,1971.2482861442209,0.0,0.12425518207247366,1.0,0.988641607340277,1.0,NONE,True,0.0,0.0,False,False,37485.000000000015,0.0
1164.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4672.142857142857,9803.42402874737,2957.2766948548224,2432.2766948548224,0.0,2432.2766948548224,8591.457078865333,8591.457078865333,0.0,0.0,8591.457078865335,14400.0,5095.959834435444,3495.497244429889,5095.959834435442,4033.586707418559,3.783225297838841e-05,0.9490215858970109,0.2,False,0.9907379934462034,0.0,False,0.0,0.0,0.0,8591.457078865333,8591.457078865333,6816.86648541086,0.0,0.0,True,17774.02477,7059.190136526406,False,False,True,False,0.39689517354774306,30991.081004295127,21712.656975547758,False,250.0,0.0,True,2033.9138563153513,0.0,0.39689517354774306,1.0,0.9918608220002647,1.0,NONE,True,0.0,0.0,False,False,37485.000000000015,0.0
1165.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9050.116024519122,3465.781278066006,2940.781278066006,0.0,2940.781278066006,10133.25437641752,10133.25437641752,0.0,0.0,10133.25437641752,14400.0,6029.2709556568025,4103.983420760718,6029.270955656801,4944.709769199887,3.988970773111143e-05,0.9490216259910135,0.2,False,0.9859590924827288,0.0,False,0.0,0.0,0.0,10133.25437641752,10133.25437641752,5555.095215003647,1.3642420526593924e-12,0.0,True,17774.024769999993,5073.468337830847,False,False,True,False,0.5652034362559407,30237.81307758813,21712.69705306901,False,250.0,0.0,True,2070.577209459508,0.0,0.5652034362559407,1.0,0.9938122192897032,1.0,NONE,True,0.0,0.0,False,False,37485.000000000015,0.0
1166.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7748.411278665368,3156.867862890613,2631.867862890613,0.0,2631.867862890613,8982.51469341628,8982.51469341628,0.0,0.0,8982.51469341628,14400.0,5323.043187348023,3659.4715060682574,5323.043187348021,4233.236035923391,4.077955706206832e-05,0.9490216271537393,0.2,False,0.981185468392533,0.0,False,0.0,0.0,0.0,8982.51469341628,8982.51469341628,4562.305082519227,-9.094947017729282e-13,0.0,True,17774.02477,6493.889432280215,False,False,True,False,0.44680571175513073,28936.109493982498,21712.69821531713,False,250.0,0.0,True,2084.800368925598,0.0,0.44680571175513073,1.0,0.9945831126594129,1.0,NONE,True,0.0,0.0,False,False,37485.000000000015,0.0
1167.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5700.8553747090455,2005.1726439054037,1680.1726439054037,0.0,1680.1726439054037,5741.003049714019,5741.003049714019,0.0,0.0,5741.003049714019,14400.0,3403.5993339906927,2337.403715723326,3403.599333990691,2549.5282458385273,2.5691646131781483e-05,0.9490216271874584,0.2,False,0.9764700980297347,0.0,False,0.0,0.0,0.0,5741.003049714019,5741.003049714019,3666.4444322957293,2.2737367544323206e-13,0.0,True,17774.02477,10566.231002156565,False,False,True,False,0.10493419585058385,27088.553623731368,21712.698249022324,False,250.0,0.0,True,2083.085220793667,0.0,0.10493419585058385,1.0,0.9944897359334715,1.0,NONE,True,0.0,0.0,False,False,37485.000000000015,0.0
1168.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3418.607984811133,1854.9422546577287,1173.455364954781,356.4868897029475,1529.9422546577287,4071.0002222251915,5307.739386357771,0.0,861.5499849494743,5307.739386357772,14400.0,2385.1956463272145,1685.804575897977,2385.1956463272127,1540.874643503095,2.5346402407082426e-05,0.9490216271884362,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4071.0002222251915,4071.0002222251915,1534.4274326531756,-4.547473508864641e-13,0.0,True,17774.02477,11130.645795326032,False,False,True,False,0.056880881782588225,24806.306234810905,21712.698249999772,False,250.0,0.0,True,2060.5065257766823,0.0,0.056880881782588225,1.0,0.993271107416531,1.0,NONE,True,0.0,0.0,False,False,37485.000000000015,0.0
1169.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1370.7874794185395,325.0,0.0,0.0,0.0,3049.2480416438816,3049.2480416438816,0.0,0.0,4800.850222542169,14400.0,1763.5723875633994,1285.6756540804822,1763.5723875633976,931.6436318311548,2.4766996043081106e-05,0.9490216271884646,0.2,False,0.9952823385023785,0.0,False,0.0,0.0,0.0,3049.2480416438816,3049.2480416438816,1016.5491819475311,6.821210263296962e-13,0.0,True,17774.024769999993,11796.764320193157,False,False,True,False,1e-09,22758.485729446664,21712.698250028123,False,250.0,0.0,True,2021.3234105014546,0.0,1e-09,1.0,0.99120240533841,1.0,NONE,True,0.0,0.0,False,False,37485.000000000015,0.0
1170.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,122.46581613581871,325.0,0.0,0.0,0.0,155.97993093847086,155.97993093847086,1379.3047086273727,0.0,4851.6480528516195,14400.0,0.0,155.97993093847086,1379.304708627371,563.3164586202528,2.3966356430490612e-05,0.9410857961738691,0.2,False,0.9457880584196752,0.0,False,0.0,0.0,0.0,155.97993093847086,155.97993093847086,0.0,0.0,0.0,True,17774.02477,11779.165145728952,False,False,True,False,1e-09,21510.16406616476,21712.69825002894,False,250.0,0.0,True,1964.2810466202827,0.0,1e-09,1.0,0.9882925216790382,1.0,NONE,False,1379.3047086273727,1379.3047086273727,False,False,37485.000000000015,0.0
1171.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,149.45393414364403,149.45393414364403,1136.3499694760828,0.0,4919.0941334743275,14400.0,2.2737367544323206e-13,149.4539341436438,1136.3499694760812,340.60998156456645,2.2963635347668977e-05,0.9289332052007223,0.2,False,0.9050183250081506,0.0,False,0.0,0.0,0.0,149.45393414364403,149.45393414364403,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11756.422074804746,False,False,True,False,1e-09,21157.653752075108,21482.653752075108,False,250.0,0.0,True,1887.4717517592937,0.0,1e-09,1.0,0.984557345388261,1.0,NONE,False,1136.349969476083,1136.3499694760828,False,False,37485.000000000015,0.0
1172.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,143.35354656668864,143.35354656668864,981.6507215312886,0.0,4986.575080717037,14400.0,0.0,143.35354656668864,981.6507215312868,205.9503652653412,2.2026309230432048e-05,0.9167927668185487,0.2,False,0.8697740867265402,0.0,False,0.0,0.0,0.0,143.35354656668864,143.35354656668864,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11734.387612547423,False,False,True,False,1e-09,20805.373482483414,21130.373482483414,False,250.0,0.0,True,1809.3850079543238,0.0,1e-09,1.0,0.9809653760196445,1.0,NONE,False,981.6507215312886,981.6507215312886,False,False,37485.000000000015,0.0
1173.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,138.04746957547232,138.04746957547232,881.6545715245884,0.0,4994.410971189185,14400.0,0.0,138.04746957547232,881.6545715245866,124.52822355402476,2.121102913860229e-05,0.9046644688747573,0.2,False,0.8380380879475312,-1.1368683772161603e-13,False,0.0,0.0,0.0,138.04746957547232,138.04746957547232,0.0,0.0,0.0,True,20584.542436756252,14542.393730790849,False,False,True,False,1e-09,20453.445493161315,20778.445493161315,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,881.6545715245884,881.6545715245884,False,False,37485.000000000015,0.0
1174.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,133.40207992923493,133.40207992923493,815.1076800331684,0.0,4994.410971189185,14400.0,0.0,133.40207992923493,815.1076800331666,75.29619365576399,2.0497263826934387e-05,0.8925482992289095,0.2,False,0.8087030790656817,0.0,False,0.0,0.0,0.0,133.40207992923493,133.40207992923493,0.0,0.0,0.0,True,23595.017882174994,17552.86917620959,False,False,True,False,1e-09,20101.86943182853,20426.86943182853,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,815.1076800331684,815.1076800331684,False,False,37485.000000000015,0.0
1175.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,129.99476497052498,129.99476497052498,771.8904106972365,0.0,4994.410971189185,14400.0,3.410605131648481e-13,129.99476497052464,771.890410697235,45.52796645199567,1.997372900883262e-05,0.8804442457527076,0.2,False,0.7809580939715987,0.0,False,0.0,0.0,0.0,129.99476497052498,129.99476497052498,0.0,0.0,0.0,True,25938.967398718745,19896.818692753342,False,False,True,False,1e-09,19750.644946557088,20075.644946557088,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,771.8904106972368,771.8904106972365,False,False,37485.000000000015,0.0
1176.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,127.54297524897966,127.54297524897966,743.7730938445673,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,127.54297524897943,743.7730938445657,27.528559264904196,1.959701088871534e-05,0.8683522963299819,0.2,False,0.7542674889225951,0.0,False,0.0,0.0,0.0,127.54297524897966,127.54297524897966,0.0,0.0,0.0,True,27705.261110237498,21663.112404272095,False,False,True,False,1e-09,19399.771685770902,19724.771685770902,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,743.7730938445675,743.7730938445673,False,False,37485.000000000015,0.0
1177.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,125.43441898063185,125.43441898063185,723.8730989663818,0.0,4994.410971189185,14400.0,0.0,125.43441898063185,723.87309896638,16.645188315397945,1.9273030676793754e-05,0.856272438856679,0.2,False,0.7283489399461993,0.0,False,0.0,0.0,0.0,125.43441898063185,125.43441898063185,0.0,0.0,0.0,True,29282.705808575,23240.557102609597,False,False,True,False,1e-09,19049.24929824552,19374.24929824552,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,723.8730989663818,723.8730989663818,False,False,37485.000000000015,0.0
1178.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,123.78119181357901,123.78119181357901,709.9986395325723,0.0,4994.410971189185,14400.0,0.0,123.78119181357901,709.9986395325705,10.064540297561624,1.9019011898174163e-05,0.8442046612408495,0.2,False,0.7029835680263725,0.0,False,0.0,0.0,0.0,123.78119181357901,123.78119181357901,0.0,0.0,0.0,True,30560.213838918757,24518.065132953354,False,False,True,False,1e-09,18699.07743310765,19024.07743310765,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,709.9986395325723,709.9986395325723,False,False,37485.000000000015,0.0
1179.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,122.58976406833155,122.58976406833155,700.6318833841069,0.0,4994.410971189185,14400.0,0.0,122.58976406833155,700.6318833841051,6.085540726959053,1.883594871926405e-05,0.8321489514026357,0.2,False,0.6779996388109346,0.0,False,0.0,0.0,0.0,122.58976406833155,122.58976406833155,0.0,0.0,0.0,True,31504.458904824998,25462.310198859595,False,False,True,False,1e-09,18349.25573983492,18674.25573983492,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,700.6318833841069,700.6318833841069,False,False,37485.000000000015,0.0
1180.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,121.27467929524283,121.27467929524283,692.1488119051974,0.0,4994.410971189185,14400.0,0.0,121.27467929524283,692.1488119051955,3.6796321386330018,1.8633885606281982e-05,0.8201052972742601,0.2,False,0.6533771906730221,0.0,False,0.0,0.0,0.0,121.27467929524283,121.27467929524283,0.0,0.0,0.0,True,32570.900391025,26528.751685059597,False,False,True,False,1e-09,17999.783868255472,18324.783868255472,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,692.1488119051974,692.1488119051974,False,False,37485.000000000015,0.0
1181.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,120.04417182195907,120.04417182195907,684.8733194202791,0.0,4994.410971189185,14400.0,4.547473508864641e-13,120.04417182195861,684.8733194202778,2.22489558169866,1.8444817817126775e-05,0.8080736868000128,0.2,False,0.6290734572799936,0.0,False,0.0,0.0,0.0,120.04417182195907,120.04417182195907,0.0,0.0,0.0,True,33592.906815300004,27550.7581093346,False,False,True,False,1e-09,17650.66146854759,17975.66146854759,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,684.8733194202796,684.8733194202791,False,False,37485.000000000015,0.0
1182.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,63.72307466128274,325.0,0.0,0.0,0.0,119.32221572963918,119.32221572963918,680.5138736819026,0.0,4994.410971189185,14400.0,0.0,119.32221572963918,680.5138736819008,1.3452867468701284,1.8333889078207725e-05,0.7982523589561094,0.2,False,0.6049629985771033,0.0,False,0.0,0.0,0.0,119.32221572963918,119.32221572963918,0.0,0.0,0.0,True,34203.88891676875,28161.74021080335,False,False,True,False,1e-09,17365.611265900705,17626.88819123942,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,680.5138736819026,680.5138736819026,False,False,37485.000000000015,0.0
1183.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1221.0773967093187,325.0,0.0,0.0,0.0,1222.56171493189,3462.755206705187,0.0,2240.193491773298,4994.410971189185,14400.0,675.1428176052177,547.4188973266723,675.1428176052159,0.8134298284333712,1.7967231315533584e-05,0.8265391389927823,0.2,False,0.6761911882965947,0.0,False,0.0,0.0,0.0,1222.56171493189,1222.56171493189,0.0,0.0,0.0,True,34337.19410254375,28295.045396578345,False,False,True,False,1e-09,18238.264158579164,17342.186761869845,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,37594.285714285725,0.0
1184.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3657.039585086113,1587.6600503288403,301.4593972649999,961.2006530638404,1262.6600503288403,1254.5118287387506,5254.51182873875,0.0,4000.000000000001,5254.51182873875,14400.0,693.7796447756828,560.7321839630679,693.7796447756828,0.4918416741443007,1.8186969032526037e-05,0.8928808724028978,0.2,False,0.8044860103455513,0.0,False,0.0,0.0,0.0,1254.5118287387506,1254.5118287387506,0.0,0.0,0.0,True,29571.533711087497,23214.71965841167,False,False,True,False,0.02603919356646957,21494.20576691827,18162.166181832155,False,250.0,0.0,True,1800.2366540906219,0.0,0.02603919356646957,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,37812.85714285715,0.0
1185.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6180.831215154531,1607.537507188657,321.3368541248167,961.2006530638403,1282.537507188657,1337.2311102808796,5337.231110280879,0.0,3999.999999999999,5337.231110280879,14400.0,738.712937014212,598.5181732666676,738.712937014212,0.29739287147946003,1.9590675961209015e-05,0.947393545299684,0.2,False,0.9320607024152849,0.0,False,0.0,0.0,0.0,1337.2311102808796,1337.2311102808796,2866.3104146553824,6.821210263296962e-13,0.0,True,20206.844410393747,13749.958056337171,False,False,True,False,0.0343203784934553,25941.116819218354,20085.28560406382,False,250.0,0.0,True,1800.2366540906219,0.0,0.0343203784934553,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,38031.42857142858,0.0
1186.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7916.285104493252,1716.6810365729432,359.72831254354946,1031.9527240293937,1391.6810365729432,1394.3596607369502,5394.359660736948,0.0,2191.0848154482683,5394.359660736948,14400.0,769.121933426457,625.2377273104933,769.121933426457,0.1798190854007384,2.071696927484651e-05,0.9489744128136909,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1394.3596607369502,1394.3596607369502,6121.711165570805,2.2737367544323206e-13,0.0,True,17774.02477,11164.727564334873,False,False,True,False,0.04948321538129029,29256.78838778923,21665.50328329598,False,250.0,0.0,True,1899.531683975887,0.0,0.04948321538129029,1.0,0.9851302871269445,1.0,NONE,True,0.0,0.0,False,False,38250.00000000001,0.0
1187.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9019.09981870975,2171.978524409805,1646.978524409805,0.0,1646.978524409805,6052.83863370997,6052.83863370997,0.0,0.0,6052.83863370997,14400.0,3556.680966583217,2496.157667126753,3556.680966583215,2524.7106506419086,3.508680561996872e-05,0.9490202579715971,0.2,False,0.9954316522440015,0.0,False,0.0,0.0,0.0,6052.83863370997,6052.83863370997,6816.472013288312,0.0,0.0,True,17774.024770000007,10283.373884480277,False,False,True,False,0.12512708952518756,30205.429414703463,21711.329595993713,False,250.0,0.0,True,1975.9724286553794,0.0,0.12512708952518756,1.0,0.9888792970890827,1.0,NONE,True,0.0,0.0,False,False,38250.00000000001,0.0
1188.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8367.747673930304,2951.3492294550865,2426.3492294550865,0.0,2426.3492294550865,8589.218349018074,8589.218349018074,0.0,0.0,8589.218349018076,14400.0,5095.059570463383,3494.158778554691,5095.0595704633815,4033.586707418559,3.771479632234509e-05,0.9490215874811763,0.2,False,0.9907332685466526,0.0,False,0.0,0.0,0.0,8589.218349018074,8589.218349018074,5387.119228482381,-4.547473508864641e-13,0.0,True,17774.02477,7066.603543667634,False,False,True,False,0.3961225556755055,29555.406232992245,21712.658559061943,False,250.0,0.0,True,2030.7065262067433,0.0,0.3961225556755055,1.0,0.9916925320519271,1.0,NONE,True,0.0,0.0,False,False,38250.00000000001,0.0
1189.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7452.360091451627,3408.1568582636887,2883.1568582636887,0.0,2883.1568582636887,10114.502498344931,10114.502498344931,0.0,0.0,10114.502498344931,14400.0,6021.791839581232,4092.710658763699,6021.79183958123,4944.709769199887,3.889037485506039e-05,0.9490216260369541,0.2,False,0.9860425391743702,0.0,False,0.0,0.0,0.0,10114.502498344931,10114.502498344931,4014.9637490806463,4.547473508864641e-13,0.0,True,17774.02477,5142.526334390868,False,False,True,False,0.5578992859707624,28640.057190442552,21712.697098990924,False,250.0,0.0,True,2044.0203262955306,0.0,0.5578992859707624,1.0,0.9923936424413556,1.0,NONE,True,0.0,0.0,False,False,38250.00000000001,0.0
1190.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6753.134630273981,3069.174450637736,2544.174450637736,0.0,2544.174450637736,8950.687197114623,8950.687197114623,0.0,0.0,8950.687197114625,14400.0,5310.370240664415,3640.3169564502077,5310.370240664413,4233.236035923391,3.907802570208793e-05,0.9490216271550717,0.2,False,0.9814173103456756,0.0,False,0.0,0.0,0.0,8950.687197114623,8950.687197114623,3654.7218477536335,9.094947017729282e-13,0.0,True,17774.024769999993,6602.273277478624,False,False,True,False,0.43543552418447345,27940.832846922844,21712.698216648863,False,250.0,0.0,True,2039.8314888050013,0.0,0.43543552418447345,1.0,0.9921723368517401,1.0,NONE,True,0.0,0.0,False,False,38250.00000000001,0.0
1191.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4394.094480005505,1953.2265968187417,1628.2265968187417,0.0,1628.2265968187417,5719.673068033144,5719.673068033144,0.0,0.0,5719.673068033145,14400.0,3393.0433007458014,2326.6297672873425,3393.0433007457996,2549.5282458385273,2.5070402031420692e-05,0.949021627187497,0.2,False,0.9768356471356906,0.0,False,0.0,0.0,0.0,5719.673068033144,5719.673068033144,2411.6295847186684,2.2737367544323206e-13,0.0,True,17774.02477,10632.909882944094,False,False,True,False,0.0980119519829356,25781.792729066445,21712.69824906094,False,250.0,0.0,True,2042.0493997900937,0.0,0.0980119519829356,1.0,0.9922894314973312,1.0,NONE,True,0.0,0.0,False,False,38250.00000000001,0.0
1192.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2402.979378408905,1797.301321760564,1133.8340934843366,338.4672282762274,1472.301321760564,4048.996119914689,5257.684853023116,0.0,846.1477757837953,5257.684853023116,14400.0,2374.260354402868,1674.7357655118212,2374.260354402866,1540.874643503095,2.4717008710680947e-05,0.9490216271884373,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4048.996119914689,4048.996119914689,576.439759149267,-2.2737367544323206e-13,0.0,True,17774.024770000007,11231.020863079919,False,False,True,False,0.04722530891421833,23790.6776284098,21712.698250000896,False,250.0,0.0,True,2017.8635259238686,0.0,0.04722530891421833,1.0,0.9910225062553993,1.0,NONE,True,0.0,0.0,False,False,38250.00000000001,0.0
1193.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1008.374029913775,325.0,0.0,0.0,0.0,3029.9127029820334,3029.9127029820334,0.0,0.0,4834.667658167867,14400.0,1753.9012912372418,1276.0114117447915,1753.90129123724,931.6436318311548,2.4229561193876168e-05,0.9490216271884646,0.2,False,0.9954071745814403,0.0,False,0.0,0.0,0.0,3029.9127029820334,3029.9127029820334,654.1357324427997,0.0,0.0,True,17774.024769999993,11785.003391353235,False,False,True,False,1e-09,22396.072279941927,21712.698250028152,False,250.0,0.0,True,1983.4256325948147,0.0,1e-09,1.0,0.9892559335831569,1.0,NONE,True,0.0,0.0,False,False,38250.00000000001,0.0
1194.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,110.21810952678398,325.0,0.0,0.0,0.0,154.2114138739393,154.2114138739393,1374.1847164547034,0.0,4869.482705548108,14400.0,0.0,154.2114138739393,1374.1847164547016,563.3164586202528,2.369462332952721e-05,0.9406632877860132,0.2,False,0.9461447107309034,0.0,False,0.0,0.0,0.0,154.2114138739393,154.2114138739393,0.0,0.0,0.0,True,17774.02477,11773.081721169281,False,False,True,False,1e-09,21497.916359555726,21712.69825002894,False,250.0,0.0,True,1944.0899330235218,0.0,1e-09,1.0,0.9872906453156733,1.0,NONE,False,1374.1847164547034,1374.1847164547034,False,False,38250.00000000001,0.0
1195.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,149.45393414364403,149.45393414364403,1136.3499694760828,0.0,4919.0941334743275,14400.0,2.2737367544323206e-13,149.4539341436438,1136.3499694760812,340.60998156456645,2.2963635347668977e-05,0.9285111193212542,0.2,False,0.9053710517226673,0.0,False,0.0,0.0,0.0,149.45393414364403,149.45393414364403,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11756.422074804746,False,False,True,False,1e-09,21145.40604546608,21470.40604546608,False,250.0,0.0,True,1887.4717517592937,0.0,1e-09,1.0,0.984557345388261,1.0,NONE,False,1136.349969476083,1136.3499694760828,False,False,38250.00000000001,0.0
1196.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,144.0986073708604,144.0986073708604,984.1159029477603,0.0,4978.080124657869,14400.0,0.0,144.0986073708604,984.1159029477585,205.9503652653412,2.214078801425849e-05,0.9163711030249599,0.2,False,0.8700144478163377,0.0,False,0.0,0.0,0.0,144.0986073708604,144.0986073708604,0.0,0.0,0.0,True,17774.02477,11737.121513208163,False,False,True,False,1e-09,20793.138023580992,21118.138023580992,False,250.0,0.0,True,1819.283728550379,0.0,1e-09,1.0,0.9814096206556085,1.0,NONE,False,984.1159029477603,984.1159029477603,False,False,38250.00000000001,0.0
1197.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,140.47955869048457,140.47955869048457,890.1878918123729,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,140.47955869048445,890.1878918123712,124.52822355402476,2.1584720255468398e-05,0.904243226744962,0.2,False,0.8378897380478394,0.0,False,0.0,0.0,0.0,140.47955869048457,140.47955869048457,0.0,0.0,0.0,True,19084.8590967875,13042.710390822096,False,False,True,False,1e-09,20441.222269717793,20766.222269717793,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,890.187891812373,890.1878918123729,False,False,38250.00000000001,0.0
1198.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,138.867173305111,138.867173305111,835.1451802644879,0.0,4994.410971189185,14400.0,0.0,138.867173305111,835.145180264486,75.29619365576399,2.13369768270884e-05,0.8921274783412442,0.2,False,0.8076421576639543,0.0,False,0.0,0.0,0.0,138.867173305111,138.867173305111,0.0,0.0,0.0,True,20073.53922461875,14031.390518653348,False,False,True,False,1e-09,20089.65843160846,20414.65843160846,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,835.1451802644879,835.1451802644879,False,False,38250.00000000001,0.0
1199.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,136.71327885891003,136.71327885891003,797.553581340504,0.0,4994.410971189185,14400.0,0.0,136.71327885891003,797.5535813405022,45.52796645199567,2.1006030392500804e-05,0.8800238456859301,0.2,False,0.778728609459894,0.0,False,0.0,0.0,0.0,136.71327885891003,136.71327885891003,0.0,0.0,0.0,True,21428.808613331257,15386.659907365854,False,False,True,False,1e-09,19738.446157337225,20063.446157337225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,797.553581340504,797.553581340504,False,False,38250.00000000001,0.0
1200.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,133.83441593546758,133.83441593546758,768.8041666887366,0.0,4994.410971189185,14400.0,0.0,133.83441593546758,768.8041666887348,27.528559264904196,2.0563692365277523e-05,0.8679323166632712,0.2,False,0.7508985244956874,0.0,False,0.0,0.0,0.0,133.83441593546758,133.83441593546758,0.0,0.0,0.0,True,23306.189979662504,17264.0412736971,False,False,True,False,1e-09,19387.58509534027,19712.58509534027,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,768.8041666887366,768.8041666887366,False,False,38250.00000000001,0.0
1201.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,131.04141717629415,131.04141717629415,747.071088193177,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,131.04141717629392,747.0710881931755,16.645188315397945,2.013454738893642e-05,0.8558528791696349,0.2,False,0.7239242704287848,0.0,False,0.0,0.0,0.0,131.04141717629415,131.04141717629415,0.0,0.0,0.0,True,25205.78887695625,19163.640170990846,False,False,True,False,1e-09,19037.07489440531,19362.07489440531,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,747.0710881931773,747.071088193177,False,False,38250.00000000001,0.0
1202.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,128.7489773903424,128.7489773903424,731.2371255821708,0.0,4994.410971189185,14400.0,0.0,128.7489773903424,731.237125582169,10.064540297561624,1.978231342733003e-05,0.8437855211134924,0.2,False,0.6975927049312773,0.0,False,0.0,0.0,0.0,128.7489773903424,128.7489773903424,0.0,0.0,0.0,True,26827.668637218747,20785.519931253344,False,False,True,False,1e-09,18686.91520367129,19011.91520367129,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,731.2371255821708,731.2371255821708,False,False,38250.00000000001,0.0
1203.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,127.72463197987437,127.72463197987437,723.0081454720785,0.0,4994.410971189185,14400.0,0.0,127.72463197987437,723.0081454720766,6.085540726959053,1.9624922492050685e-05,0.8317302304154061,0.2,False,0.6715910053870302,0.0,False,0.0,0.0,0.0,127.72463197987437,127.72463197987437,0.0,0.0,0.0,True,27571.9559244625,21529.8072184971,False,False,True,False,1e-09,18337.105672627993,18662.105672627993,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,723.0081454720785,723.0081454720785,False,False,38250.00000000001,0.0
1204.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,127.13624066313088,127.13624066313088,718.1280314480127,0.0,4994.410971189185,14400.0,9.094947017729282e-13,127.13624066312997,718.1280314480118,3.6796321386330018,1.953451601518618e-05,0.8196869950080178,0.2,False,0.6457869463576065,0.0,False,0.0,0.0,0.0,127.13624066313088,127.13624066313088,0.0,0.0,0.0,True,28005.19777823125,21963.049072265847,False,False,True,False,1e-09,17987.645951115748,18312.645951115748,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,718.1280314480136,718.1280314480127,False,False,38250.00000000001,0.0
1205.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,126.19784629846873,126.19784629846873,712.6856225804695,0.0,4994.410971189185,14400.0,0.0,126.19784629846873,712.6856225804677,2.22489558169866,1.9390331480159733e-05,0.8076558028360368,0.2,False,0.6202184117537646,0.0,False,0.0,0.0,0.0,126.19784629846873,126.19784629846873,0.0,0.0,0.0,True,28705.050003550004,22662.9012975846,False,False,True,False,1e-09,17638.535689325017,17963.535689325017,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,712.6856225804695,712.6856225804695,False,False,38250.00000000001,0.0
