t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
1206.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,52.202415934894745,325.0,0.0,0.0,0.0,125.2451189573265,125.2451189573265,707.694079042998,0.0,4994.410971189185,14400.0,0.0,125.2451189573265,707.6940790429962,1.3452867468701284,1.9243944679617452e-05,0.7974374654147034,0.2,False,0.5948722592698581,0.0,False,0.0,0.0,0.0,125.2451189573265,125.2451189573265,0.0,0.0,0.0,True,29427.119759831243,23384.97105386584,False,False,True,False,1e-09,17341.976953730966,17614.77453779607,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,707.694079042998,707.694079042998,False,False,38250.00000000001,0.0
1207.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,871.448439720831,325.0,0.0,0.0,0.0,1269.910432426404,2636.0315317284812,0.0,1366.1210993020773,4994.410971189185,14400.0,700.6795686886653,569.2308637377387,700.6795686886635,0.8134298284333712,1.8816806988586748e-05,0.8143767442532455,0.2,False,0.6372463587836938,0.0,False,0.0,0.0,0.0,1269.910432426404,1269.910432426404,0.0,0.0,0.0,True,29849.252848118747,23807.104142153345,False,False,True,False,1e-09,17865.013003074386,17318.564563353553,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,38359.28571428572,0.0
1208.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3046.922463193653,1594.4912893325811,308.2906362687406,961.2006530638405,1269.4912893325811,1282.9397703218785,5282.939770321878,0.0,3999.9999999999995,5282.939770321878,14400.0,708.9499919539685,573.98977836791,708.9499919539685,0.4918416741443007,1.8737761084292167e-05,0.8607056253339348,0.2,False,0.7653551667585121,0.0,False,0.0,0.0,0.0,1282.9397703218785,1282.9397703218785,0.0,-2.2737367544323206e-13,0.0,True,26905.4299955875,20514.224329678276,False,False,True,False,0.028885168978182142,20531.52418307756,17809.601719883907,False,250.0,0.0,True,1800.2366540906219,0.0,0.028885168978182142,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,38577.857142857145,0.0
1209.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5386.952279043006,1608.7050668112165,322.50441374737613,961.2006530638404,1283.7050668112165,1342.0898652924916,5342.089865292492,0.0,4000.0,5342.089865292492,14400.0,741.2413282105936,600.848537081898,741.2413282105936,0.29739287147946003,1.9701030170997753e-05,0.946460463134684,0.2,False,0.892907076013912,0.0,False,0.0,0.0,0.0,1342.0898652924916,1342.0898652924916,1109.7189598970353,-2.2737367544323206e-13,0.0,True,19762.49379114375,13299.729402525065,False,False,True,False,0.03480679771780002,24214.539272853286,19152.58699381028,False,250.0,0.0,True,1800.2366540906219,0.0,0.03480679771780002,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,38796.42857142857,0.0
1210.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6294.371135107089,1707.7956956064015,356.6758303880579,1026.1198652183436,1382.7956956064015,1390.3866106798823,5390.386610679881,0.0,3387.6171780605728,5390.386610679881,14400.0,767.0992204693521,623.2873902105302,767.0992204693521,0.1798190854007384,2.0615464909685248e-05,0.9489473534309059,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1390.3866106798823,1390.3866106798823,4480.797733339477,0.0,0.0,True,17774.02477,11176.45751705573,False,False,True,False,0.04829508902643219,27607.826158705713,21638.455023598624,False,250.0,0.0,True,1891.4938186776367,0.0,0.04829508902643219,1.0,0.9847478744811698,1.0,NONE,True,0.0,0.0,False,False,39015.0,0.0
1211.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6069.934334100135,2139.677216646437,1614.6772166464368,0.0,1614.6772166464368,6036.158512702956,6036.158512702956,0.0,0.0,6036.158512702956,14400.0,3549.825110180611,2486.333402522345,3549.825110180609,2524.7106506419086,3.42489739152514e-05,0.9490194732494962,0.2,False,0.9955124285304534,0.0,False,0.0,0.0,0.0,6036.158512702956,6036.158512702956,3898.7991771315246,-2.2737367544323206e-13,0.0,True,17774.02477,10328.253047164704,False,False,True,False,0.12060800927539743,27255.479530562625,21710.545196462488,False,250.0,0.0,True,1951.3249819298378,0.0,0.12060800927539743,1.0,0.9876479824105142,1.0,NONE,True,0.0,0.0,False,False,39015.0,0.0
1212.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,5744.200520320383,2847.867379962111,2322.867379962111,0.0,2322.867379962111,8549.990325941146,8549.990325941146,0.0,0.0,8549.990325941146,14400.0,5079.131823265407,3470.858502675739,5079.131823265405,4033.586707418559,3.5695146254751057e-05,0.9490215647242353,0.2,False,0.9910008178252043,0.0,False,0.0,0.0,0.0,8549.990325941146,8549.990325941146,2867.030473245428,0.0,0.0,True,17774.024770000007,7196.171221351939,False,False,True,False,0.38266687145021905,26931.836331795916,21712.635811475535,False,250.0,0.0,True,1973.7350424279941,0.0,0.38266687145021905,1.0,0.988766625457123,1.0,NONE,True,0.0,0.0,False,False,39015.0,0.0
1213.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,4503.3136177343995,3279.3330629856277,2754.3330629856277,0.0,2754.3330629856277,10072.391969102759,10072.391969102759,0.0,0.0,10072.391969102759,14400.0,6004.756075186875,4067.6358939158836,6004.756075186873,4944.709769199887,3.6706626679444764e-05,0.9490216253770029,0.2,False,0.9865078604274857,0.0,False,0.0,0.0,0.0,10072.391969102759,10072.391969102759,1194.740390558997,4.547473508864641e-13,0.0,True,17774.02477,5297.100036910788,False,False,True,False,0.5416364621741652,25691.010057045314,21712.696439310916,False,250.0,0.0,True,1983.1773101792785,0.0,0.5416364621741652,1.0,0.9892433526197822,1.0,NONE,True,0.0,0.0,False,False,39015.0,0.0
1214.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,2654.047183795476,2951.2569453556725,2426.2569453556725,0.0,2426.2569453556725,8907.617991975792,8907.617991975792,0.0,0.0,8907.617991975794,14400.0,5292.918969821414,3614.6990221543783,5292.918969821412,4233.236035923391,3.685152661793843e-05,0.9378197767350749,0.2,False,0.9820831222714863,0.0,False,0.0,0.0,0.0,8907.617991975792,8907.617991975792,0.0,0.0,0.0,True,17774.02477,6748.284464728704,False,False,True,False,0.4202155019670071,23841.74538131362,21712.698197518144,False,250.0,0.0,True,1977.4636540322012,0.0,0.4202155019670071,1.0,0.98895449332504,1.0,NONE,True,0.0,0.0,False,False,39015.0,0.0
1215.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2004.9211783552933,1840.8793506434472,1515.8793506434472,0.0,1515.8793506434472,5672.71081355237,5672.71081355237,0.0,0.0,5672.71081355237,14400.0,3369.529262619457,2303.1815509329135,3369.529262619455,2549.5282458385273,2.377125070360507e-05,0.942206454474691,0.2,False,0.9777976536259243,0.0,False,0.0,9.094947017729282e-13,0.0,5672.710813552371,5672.71081355237,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,10777.9512833359,False,False,True,False,0.08308175994109364,23067.899300276105,21387.978121920813,False,250.0,0.0,True,1949.828636549088,0.0,0.08308175994109364,1.0,0.9875739264206295,1.0,NONE,True,0.0,0.0,False,False,39015.0,0.0
1216.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1477.672606876396,1668.092863982482,1046.2086292386412,296.88423474384075,1343.092863982482,3999.2351176217917,5134.104229072232,0.0,807.0961599340168,5134.104229072232,14400.0,2349.229281558699,1650.0058360630928,2349.229281558697,1540.874643503095,2.3369545910086632e-05,0.9346953320253073,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3999.2351176217917,3999.2351176217917,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11467.400470671062,False,False,True,False,0.024826223052554424,22667.81209052974,21515.139483653344,False,250.0,0.0,True,1919.339399864537,0.0,0.024826223052554424,1.0,0.9860821305490092,1.0,NONE,True,0.0,0.0,False,False,39015.0,0.0
1217.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,477.93040957458476,325.0,0.0,0.0,0.0,2983.9091562617314,2983.9091562617314,0.0,0.0,4915.589004300562,14400.0,1730.6400922305365,1253.2690640311948,1730.6400922305347,931.6436318311548,2.301409608506335e-05,0.9387244779117839,0.2,False,0.9957074339088573,0.0,False,0.0,0.0,0.0,2983.9091562617314,2983.9091562617314,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11757.586361027355,False,False,True,False,1e-09,21450.33688079857,21297.406471223985,False,250.0,0.0,True,1891.4938186776367,0.0,1e-09,1.0,0.9847478744811698,1.0,NONE,True,0.0,0.0,False,False,39015.0,0.0
1218.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,44.297889377904745,325.0,0.0,0.0,0.0,147.30980500746867,147.30980500746867,1353.1990695247405,0.0,4942.288194123328,14400.0,0.0,147.30980500746867,1353.1990695247387,563.3164586202528,2.263418935547373e-05,0.9281023898448664,0.2,False,0.9473974574118614,0.0,False,0.0,0.0,0.0,147.30980500746867,147.30980500746867,0.0,0.0,0.0,True,17774.02477,11748.766838432239,False,False,True,False,1e-09,21133.501560659766,21414.203671281863,False,250.0,0.0,True,1860.7727410283376,0.0,1e-09,1.0,0.9833064413959611,1.0,NONE,False,1353.1990695247405,1353.1990695247405,False,False,39015.0,0.0
1219.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,144.54131595294058,144.54131595294058,1120.7371538384323,0.0,4973.067310068575,14400.0,0.0,144.54131595294058,1120.7371538384305,340.60998156456645,2.2208810301543357e-05,0.9159627822780486,0.2,False,0.907321096084154,0.0,False,0.0,0.0,0.0,144.54131595294058,144.54131595294058,0.0,0.0,0.0,True,17774.02477,11738.740184399177,False,False,True,False,1e-09,20781.289741148867,21106.289741148867,False,250.0,0.0,True,1825.1155900477875,0.0,1e-09,1.0,0.9816728359948371,1.0,NONE,False,1120.7371538384323,1120.7371538384323,False,False,39015.0,0.0
1220.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,141.6608734869927,141.6608734869927,975.961841339431,0.0,4994.410971189185,14400.0,0.0,141.6608734869927,975.9618413394292,205.9503652653412,2.1766229577208638e-05,0.9038353143187978,0.2,False,0.8723353782177561,0.0,False,0.0,0.0,0.0,141.6608734869927,141.6608734869927,0.0,0.0,0.0,True,18373.898105987508,12331.749400022105,False,False,True,False,1e-09,20429.385835568093,20754.385835568093,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,975.961841339431,975.961841339431,False,False,39015.0,0.0
1221.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,139.1005073968511,139.1005073968511,885.3839485392491,0.0,4994.410971189185,14400.0,0.0,139.1005073968511,885.3839485392473,124.52822355402476,2.137282867018374e-05,0.8917199738275061,0.2,False,0.8404288797992823,0.0,False,0.0,0.0,0.0,139.1005073968511,139.1005073968511,0.0,0.0,0.0,True,19929.125273362497,13886.976567397094,False,False,True,False,1e-09,20077.833833892917,20402.833833892917,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,885.3839485392491,885.3839485392491,False,False,39015.0,0.0
1222.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,136.27981854036122,136.27981854036122,825.8533426177851,0.0,4994.410971189185,14400.0,4.547473508864641e-13,136.27981854036076,825.8533426177837,75.29619365576399,2.0939429103281547e-05,0.8796167486767056,0.2,False,0.8106038571681691,0.0,False,0.0,0.0,0.0,136.27981854036122,136.27981854036122,0.0,0.0,0.0,True,21706.5277503625,15664.379044397097,False,False,True,False,1e-09,19726.633384219404,20051.633384219404,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,825.8533426177855,825.8533426177851,False,False,39015.0,0.0
1223.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,133.38550711230587,133.38550711230587,785.1644644782355,0.0,4994.410971189185,14400.0,0.0,133.38550711230587,785.1644644782336,45.52796645199567,2.049471740935881e-05,0.8675256267510559,0.2,False,0.7822538260297198,0.0,False,0.0,0.0,0.0,133.38550711230587,133.38550711230587,0.0,0.0,0.0,True,23606.12664765625,17563.977941690846,False,False,True,False,1e-09,19375.78413499556,19700.78413499556,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,785.1644644782355,785.1644644782355,False,False,39015.0,0.0
1224.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,131.07340317811267,131.07340317811267,758.1217138840287,0.0,4994.410971189185,14400.0,5.684341886080801e-13,131.0734031781121,758.1217138840275,27.528559264904196,2.0139462046326917e-05,0.8554465959473321,0.2,False,0.7549093861320602,0.0,False,0.0,0.0,0.0,131.07340317811267,131.07340317811267,0.0,0.0,0.0,True,25183.57134599375,19141.422640028348,False,False,True,False,1e-09,19025.28573502095,19350.28573502095,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,758.1217138840293,758.1217138840287,False,False,39015.0,0.0
1225.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,129.64968939895815,129.64968939895815,741.5086275611393,0.0,4994.410971189185,14400.0,0.0,129.64968939895815,741.5086275611375,16.645188315397945,1.9920708058676695e-05,0.8433796441744118,0.2,False,0.7281874645582859,0.0,False,0.0,0.0,0.0,129.64968939895815,129.64968939895815,0.0,0.0,0.0,True,26183.36023930625,20141.211533340847,False,False,True,False,1e-09,18675.13783344631,19000.13783344631,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,741.5086275611393,741.5086275611393,False,False,39015.0,0.0
1226.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,128.91880061958855,128.91880061958855,731.9324331611748,0.0,4994.410971189185,14400.0,3.410605131648481e-13,128.9188006195882,731.9324331611733,10.064540297561624,1.9808406810099144e-05,0.8313247593532644,0.2,False,0.7018231576726423,0.0,False,0.0,0.0,0.0,128.91880061958855,128.91880061958855,0.0,0.0,0.0,True,26705.472216924998,20663.323510959595,False,False,True,False,1e-09,18325.340079773243,18650.340079773243,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,731.9324331611751,731.9324331611748,False,False,39015.0,0.0
1227.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,128.08958823251044,128.08958823251044,724.5251801899065,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,128.0895882325102,724.5251801899049,6.085540726959053,1.9680998113956514e-05,0.8192819294169383,0.2,False,0.675751299385374,0.0,False,0.0,0.0,0.0,128.08958823251044,128.08958823251044,0.0,0.0,0.0,True,27305.3455529125,21263.196846947096,False,False,True,False,1e-09,17975.892123853853,18300.892123853853,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,724.5251801899067,724.5251801899065,False,False,39015.0,0.0
1228.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,127.03123993240685,127.03123993240685,717.6855629886445,0.0,4994.410971189185,14400.0,4.547473508864641e-13,127.0312399324064,717.6855629886431,3.6796321386330018,1.9518382625955688e-05,0.8072511423105484,0.2,False,0.6499663449419468,0.0,False,0.0,0.0,0.0,127.03123993240685,127.03123993240685,0.0,0.0,0.0,True,28082.959136600002,22040.8104306346,False,False,True,False,1e-09,17626.79361589038,17951.79361589038,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,717.685562988645,717.6855629886445,False,False,39015.0,0.0
1229.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,126.19784629846873,126.19784629846873,712.6856225804695,0.0,4994.410971189185,14400.0,0.0,126.19784629846873,712.6856225804677,2.22489558169866,1.9390331480159733e-05,0.795232385991265,0.2,False,0.6243967578669953,0.0,False,0.0,0.0,0.0,126.19784629846873,126.19784629846873,0.0,0.0,0.0,True,28705.050003550004,22662.9012975846,False,False,True,False,1e-09,17278.04420643487,17603.04420643487,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,712.6856225804695,712.6856225804695,False,False,39015.0,0.0
1230.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,57.02196322081875,325.0,0.0,0.0,0.0,125.52199755030458,125.52199755030458,708.8950648612799,0.0,4994.410971189185,14400.0,9.094947017729282e-13,125.52199755030367,708.895064861279,1.3452867468701284,1.928648714650614e-05,0.7851927316155357,0.2,False,0.5989948542232602,0.0,False,0.0,0.0,0.0,125.52199755030458,125.52199755030458,0.0,0.0,0.0,True,29216.053215687498,23173.904509722095,False,False,True,False,1e-09,16986.665509609633,17254.643546388816,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,708.8950648612808,708.8950648612799,False,False,39015.0,0.0
1231.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,821.7603451959249,325.0,0.0,0.0,0.0,1276.6373725255935,2518.5382355154056,0.0,1241.9008629898115,4994.410971189185,14400.0,704.2825261435064,572.3548463820871,704.2825261435046,0.8134298284333712,1.8943825550023553e-05,0.800531470573243,0.2,False,0.637267246641321,0.0,False,0.0,0.0,0.0,1276.6373725255935,1276.6373725255935,0.0,0.0,0.0,True,29216.053215687498,23173.904509722095,False,False,True,False,1e-09,17460.37359541955,16963.613250223625,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,39124.28571428571,0.0
1232.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2289.9265295844843,1597.3245408079993,311.123887744159,961.2006530638403,1272.3245408079993,1294.73023869656,5294.730238696559,0.0,3999.999999999999,5294.730238696559,14400.0,715.2077601650108,579.5224785315493,715.2077601650108,0.4918416741443007,1.8974787582828275e-05,0.822211532134943,0.2,False,0.7652952730696324,0.0,False,0.0,0.0,0.0,1294.73023869656,1294.73023869656,0.0,6.821210263296962e-13,0.0,True,25805.662212943753,19400.19265012181,False,False,True,False,0.030065535238215358,19373.180359513113,17408.253829928628,False,250.0,0.0,True,1800.2366540906219,0.0,0.030065535238215358,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,39342.85714285714,0.0
1233.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4389.748617543655,1607.595845089928,321.39519202608767,961.2006530638403,1282.595845089928,1337.4738812406588,5337.473881240658,0.0,3999.999999999999,5337.473881240658,14400.0,738.8393565740316,598.6345246666272,738.8393565740316,0.29739287147946003,1.959616804424888e-05,0.9116929080089474,0.2,False,0.8928782024469193,0.0,False,0.0,0.0,0.0,1337.4738812406588,1337.4738812406588,0.0,2.2737367544323206e-13,0.0,True,20184.626879431253,13727.446825427087,False,False,True,False,0.03434468275692748,22101.465789042522,18036.71717149887,False,250.0,0.0,True,1800.2366540906219,0.0,0.03434468275692748,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,39561.428571428565,0.0
1234.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5470.776946464676,1660.0089210759295,340.3797060263154,994.6292150496141,1335.0089210759295,1368.8707344448408,5368.870734444841,0.0,3384.1516465798445,5368.870734444841,14400.0,756.1007187650957,612.770015679745,756.1007187650957,0.1798190854007384,2.0076992143737557e-05,0.9479390943322594,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1368.8707344448408,1368.8707344448408,2665.975224888197,2.2737367544323206e-13,0.0,True,17774.02477,11239.691247455872,False,False,True,False,0.041910687639678805,25776.387328554138,20630.61038208946,False,250.0,0.0,True,1847.6415277358242,0.0,0.041910687639678805,1.0,0.9826999649369204,1.0,NONE,True,0.0,0.0,False,False,39779.99999999999,0.0
1235.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4453.571428571428,5262.455726048985,2084.462581476514,1559.4625814765138,0.0,1559.4625814765138,6007.4792167116975,6007.4792167116975,0.0,0.0,6007.4792167116975,14400.0,3537.9139253195153,2469.565291392182,3537.9139253195135,2524.7106506419086,3.2839489544477345e-05,0.9489902337356355,0.2,False,0.9956527671291374,0.0,False,0.0,9.094947017729282e-13,0.0,6007.479216711698,6007.4792167116975,3116.403766514454,-2.2737367544323206e-13,0.0,True,17774.02477,10405.134719659305,False,False,True,False,0.11289558338864991,26418.773427907705,21681.31770185872,False,250.0,0.0,True,1908.313533017776,0.0,0.11289558338864991,1.0,0.9855506239658447,1.0,NONE,True,0.0,0.0,False,False,39779.99999999999,0.0
1236.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,4773.552498871275,2771.2799211791084,2246.2799211791084,0.0,2246.2799211791084,8520.778683315451,8520.778683315451,0.0,0.0,8520.778683315451,14400.0,5067.082136254763,3453.6965470606883,5067.082136254761,4033.586707418559,3.423871664996683e-05,0.9490207167783334,0.2,False,0.9912815821894084,0.0,False,0.0,0.0,0.0,8520.778683315451,8520.778683315451,1972.0960988849852,-6.821210263296962e-13,0.0,True,17774.02477,7292.243715495188,False,False,True,False,0.3727486652302332,25960.34071300331,21711.788214132033,False,250.0,0.0,True,1930.349490067568,0.0,0.3727486652302332,1.0,0.9866170843246029,1.0,NONE,True,0.0,0.0,False,False,39779.99999999999,0.0
1237.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4890.714285714285,4005.357481950868,3093.134654932651,2568.134654932651,0.0,2568.134654932651,10011.051308849526,10011.051308849526,0.0,0.0,10011.051308849526,14400.0,5979.340930744887,4031.710378104639,5979.340930744886,4944.709769199887,3.3676586700704174e-05,0.9490216007865718,0.2,False,0.987084977882925,0.0,False,0.0,0.0,0.0,10011.051308849526,10011.051308849526,882.9573222893106,4.547473508864641e-13,0.0,True,17774.02477,5520.991907394269,False,False,True,False,0.5182962123270617,25193.029340938825,21712.671858987957,False,250.0,0.0,True,1891.4938186776367,0.0,0.5182962123270617,1.0,0.9847478744811698,1.0,NONE,True,0.0,0.0,False,False,39779.99999999999,0.0
1238.0,4.0,95.00000000000003,20.43481588124427,4.00009426085547,5000.0,3715.857403072499,2725.5759717573724,2200.5759717573724,0.0,2200.5759717573724,8824.283563713887,8824.283563713887,0.0,0.0,8824.283563713887,14400.0,5258.1549302849635,3566.1286334289234,5258.154930284962,4233.236035923391,3.279451104314311e-05,0.9490216264228105,0.2,False,0.9830634804037617,0.0,False,0.0,0.0,0.0,8824.283563713887,8824.283563713887,961.0423448344943,6.821210263296962e-13,0.0,True,17774.02477,7028.6383829419265,False,False,True,False,0.3913139334146399,24903.554887761282,21712.697484688782,False,250.0,0.0,True,1851.684257302244,0.0,0.3913139334146399,1.0,0.982886072199234,1.0,NONE,True,0.0,0.0,False,False,39779.99999999999,0.0
1239.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3237.506330061284,1749.1959268015632,1424.1959268015632,0.0,1424.1959268015632,5633.506443008737,5633.506443008737,0.0,0.0,5633.506443008737,14400.0,3349.618181947957,2283.8882610607798,3349.6181819479552,2549.5282458385273,2.275752272258111e-05,0.9490216271662615,0.2,False,0.9790242366200523,0.0,False,0.0,9.094947017729282e-13,0.0,5633.506443008738,5633.506443008737,1459.0720829082818,2.2737367544323206e-13,0.0,True,17774.02477,10897.1952828935,False,False,True,False,0.07093942327582206,24625.204557895384,21712.6982278341,False,250.0,0.0,True,1870.85862624895,0.0,0.07093942327582206,1.0,0.9837761689938124,1.0,NONE,True,0.0,0.0,False,False,39779.99999999999,0.0
1240.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2293.2605803475144,1606.5599259273697,1015.9967920099148,265.5631339174549,1281.5599259273697,3981.7116098304277,5022.458806846936,0.0,766.4021006649773,5022.458806846936,14400.0,2340.3167025914554,1641.3949072389723,2340.3167025914536,1540.874643503095,2.2919640915736273e-05,0.9490216271878216,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3981.7116098304277,3981.7116098304277,657.4623562864537,0.0,0.0,True,17774.02477,11632.76414781847,False,False,True,False,0.010188472471888036,23680.958829732837,21712.69824938532,False,250.0,0.0,True,1883.9507286172343,0.0,0.010188472471888036,1.0,0.9843910021047746,1.0,NONE,True,0.0,0.0,False,False,39779.99999999999,0.0
1241.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,995.7877433905325,325.0,0.0,0.0,0.0,2971.1550417633266,2971.1550417633266,0.0,0.0,4938.134264018082,14400.0,1724.129484899855,1247.0255568634716,1724.1294848998532,931.6436318311548,2.269262458674295e-05,0.9490216271884467,0.2,False,0.9957914738836506,0.0,False,0.0,0.0,0.0,2971.1550417633266,2971.1550417633266,641.5494459011563,2.2737367544323206e-13,0.0,True,17774.02477,11750.131576324697,False,False,True,False,1e-09,22383.48599340084,21712.698250010304,False,250.0,0.0,True,1865.5651675012095,0.0,1e-09,1.0,0.9835292135330698,1.0,NONE,True,0.0,0.0,False,False,39779.99999999999,0.0
1242.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,90.81881162852397,325.0,0.0,0.0,0.0,144.50272155038112,144.50272155038112,1344.1600709976774,0.0,4973.503294556283,14400.0,0.0,144.50272155038112,1344.1600709976756,563.3164586202528,2.220288026168248e-05,0.9399940713896384,0.2,False,0.9478922539757136,0.0,False,0.0,0.0,0.0,144.50272155038112,144.50272155038112,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11738.599242643497,False,False,True,False,1e-09,21478.517061656945,21712.69825002842,False,250.0,0.0,True,1824.6086437738425,0.0,1e-09,1.0,0.981649911564342,1.0,NONE,False,1344.1600709976774,1344.1600709976774,False,False,39779.99999999999,0.0
1243.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,141.45652140245707,141.45652140245707,1110.4339597131798,0.0,4994.410971189185,14400.0,4.547473508864641e-13,141.45652140245662,1110.4339597131784,340.60998156456645,2.1734830826960156e-05,0.9278425721412757,0.2,False,0.9082797059720463,0.0,False,0.0,0.0,0.0,141.45652140245707,141.45652140245707,0.0,0.0,0.0,True,18496.094526281257,12453.945820315854,False,False,True,False,1e-09,21126.006747567302,21451.006747567302,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1110.4339597131802,1110.4339597131798,False,False,39779.99999999999,0.0
1244.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,139.17245198613827,139.17245198613827,967.3653112717366,0.0,4994.410971189185,14400.0,0.0,139.17245198613827,967.3653112717348,205.9503652653412,2.1383882974796694e-05,0.9157032243921616,0.2,False,0.8736852760582781,0.0,False,0.0,0.0,0.0,139.17245198613827,139.17245198613827,0.0,0.0,0.0,True,19884.690211437508,13842.541505472105,False,False,True,False,1e-09,20773.758124980115,21098.758124980115,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,967.3653112717366,967.3653112717366,False,False,39779.99999999999,0.0
1245.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,137.0619707580177,137.0619707580177,878.1148238496535,0.0,4994.410971189185,14400.0,0.0,137.0619707580177,878.1148238496517,124.52822355402476,2.105960699231181e-05,0.9035760159907965,0.2,False,0.8421095103185392,0.0,False,0.0,0.0,0.0,137.0619707580177,137.0619707580177,0.0,0.0,0.0,True,21206.633303706254,15164.484597740851,False,False,True,False,1e-09,20421.861751015513,20746.861751015513,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,878.1148238496535,878.1148238496535,False,False,39779.99999999999,0.0
1246.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,135.01230397001413,135.01230397001413,821.1758189044808,0.0,4994.410971189185,14400.0,4.547473508864641e-13,135.01230397001368,821.1758189044795,75.29619365576399,2.0744675164162534e-05,0.8914609347978327,0.2,False,0.8124971024954526,0.0,False,0.0,0.0,0.0,135.01230397001413,135.01230397001413,0.0,0.0,0.0,True,22528.576395975,16486.427690009597,False,False,True,False,1e-09,20070.317273424876,20395.317273424876,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,821.1758189044813,821.1758189044808,False,False,39779.99999999999,0.0
1247.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,133.30270454443743,133.30270454443743,784.84841557869,0.0,4994.410971189185,14400.0,0.0,133.30270454443743,784.8484155786882,45.52796645199567,2.0481994773549476e-05,0.8793579686860619,0.2,False,0.7841609890547039,0.0,False,0.0,0.0,0.0,133.30270454443743,133.30270454443743,0.0,0.0,0.0,True,23661.670475062496,17619.521769097093,False,False,True,False,1e-09,19719.12434031183,20044.12434031183,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,784.84841557869,784.84841557869,False,False,39779.99999999999,0.0
1248.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,132.4476107310435,132.4476107310435,763.4945451763379,0.0,4994.410971189185,14400.0,0.0,132.4476107310435,763.494545176336,27.528559264904196,2.0350609389609348e-05,0.8672671055404029,0.2,False,0.7565713630426738,0.0,False,0.0,0.0,0.0,132.4476107310435,132.4476107310435,0.0,0.0,0.0,True,24239.3262800875,18197.1775741221,False,False,True,False,1e-09,19368.282600131897,19693.282600131897,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,763.4945451763379,763.4945451763379,False,False,39779.99999999999,0.0
1249.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,132.8080367301369,132.8080367301369,753.9609542033138,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,132.80803673013668,753.9609542033122,16.645188315397945,2.040598893689538e-05,0.8551883332578897,0.2,False,0.7292818811602428,0.0,False,0.0,0.0,0.0,132.8080367301369,132.8080367301369,0.0,0.0,0.0,True,23994.9334395,17952.784733534598,False,False,True,False,1e-09,19017.79170169215,19342.79170169215,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,753.960954203314,753.9609542033138,False,False,39779.99999999999,0.0
1250.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,132.44761073104388,132.44761073104388,745.9650043010913,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,132.44761073104365,745.9650043010897,10.064540297561624,2.0350609389609348e-05,0.8431216397476589,0.2,False,0.7022781845834365,0.0,False,0.0,0.0,0.0,132.44761073104388,132.44761073104388,0.0,0.0,0.0,True,24239.3262800875,18197.1775741221,False,False,True,False,1e-09,18667.651294150837,18992.651294150837,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,745.9650043010915,745.9650043010913,False,False,39779.99999999999,0.0
1251.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,131.26565372141363,131.26565372141363,737.3567655115403,0.0,4994.410971189185,14400.0,0.0,131.26565372141363,737.3567655115385,6.085540726959053,2.0169001391658117e-05,0.8310670129309382,0.2,False,0.6756217965721623,-1.1368683772161603e-13,False,0.0,0.0,0.0,131.26565372141363,131.26565372141363,0.0,0.0,0.0,True,25050.266160218747,19008.117454253344,False,False,True,False,1e-09,18317.86102701707,18642.86102701707,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,737.3567655115403,737.3567655115403,False,False,39779.99999999999,0.0
1252.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,129.61841270999483,129.61841270999483,728.3680157933559,0.0,4994.410971189185,14400.0,0.0,129.61841270999483,728.3680157933541,3.6796321386330018,1.991590238738841e-05,0.8190244407410343,0.2,False,0.6493503419413966,0.0,False,0.0,0.0,0.0,129.61841270999483,129.61841270999483,0.0,0.0,0.0,True,26205.577770268756,20163.429064303353,False,False,True,False,1e-09,17968.42055015043,18293.42055015043,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,728.3680157933559,728.3680157933559,False,False,39779.99999999999,0.0
1253.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,128.13536220991386,128.13536220991386,720.8396841887952,0.0,4994.410971189185,14400.0,0.0,128.13536220991386,720.8396841887934,2.22489558169866,1.9688031297335304e-05,0.8069939111233203,0.2,False,0.6234095328834437,0.0,False,0.0,0.0,0.0,128.13536220991386,128.13536220991386,0.0,0.0,0.0,True,27272.019256468746,21229.870550503343,False,False,True,False,1e-09,17619.329513760662,17944.329513760662,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,720.8396841887952,720.8396841887952,False,False,39779.99999999999,0.0
1254.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,55.51893637086475,325.0,0.0,0.0,0.0,127.42217401654568,127.42217401654568,716.9859166896968,0.0,4994.410971189185,14400.0,0.0,127.42217401654568,716.9859166896949,1.3452867468701284,1.9578449748340886e-05,0.7968906453968917,0.2,False,0.5976393796314583,0.0,False,0.0,0.0,0.0,127.42217401654568,127.42217401654568,0.0,0.0,0.0,True,27794.131234087494,21751.98252812209,False,False,True,False,1e-09,17326.10650477814,17595.587568407278,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,716.9859166896968,716.9859166896968,False,False,39779.99999999999,0.0
1255.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,902.9799583016311,325.0,0.0,0.0,0.0,1290.0087191106365,2734.958614864714,0.0,1444.9498957540782,4994.410971189185,14400.0,711.4252312732824,578.5834878373541,711.4252312732806,0.8134298284333712,1.9201086230646045e-05,0.8148539264430931,0.2,False,0.6424468018041675,0.0,False,0.0,0.0,0.0,1290.0087191106365,1290.0087191106365,0.0,0.0,0.0,True,27960.762716306253,21918.61401034085,False,False,True,False,1e-09,17880.69325967175,17302.713301370117,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,39889.2857142857,0.0
1256.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3068.8624723701,1599.103603856804,312.90295079296345,961.2006530638406,1274.103603856804,1302.1337419843858,5302.133741984386,0.0,4000.0,5302.133741984386,14400.0,719.1267665194009,583.0069754649849,719.1267665194009,0.4918416741443007,1.912623590874977e-05,0.8617447555987772,0.2,False,0.7704229367290671,0.0,False,0.0,0.0,0.0,1302.1337419843858,1302.1337419843858,0.0,0.0,0.0,True,25116.91875310625,18702.492564954875,False,False,True,False,0.030806714062439122,20567.29678736523,17823.43431499513,False,250.0,0.0,True,1800.2366540906219,0.0,0.030806714062439122,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,40107.85714285713,0.0
1257.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5518.466188832091,1607.1292595646078,320.9286065007673,961.2006530638405,1282.1292595646078,1335.5322033034531,5335.532203303454,0.0,4000.0,5335.532203303454,14400.0,737.8280000954801,597.704203207973,737.8280000954801,0.29739287147946003,1.9552306628763337e-05,0.9464905979123645,0.2,False,0.8980176295931055,0.0,False,0.0,0.0,0.0,1335.5322033034531,1335.5322033034531,1273.8626876692174,-2.2737367544323206e-13,0.0,True,20362.36712713125,13907.536080227892,False,False,True,False,0.034150297678057405,24376.17557305677,19182.70938422468,False,250.0,0.0,True,1800.2366540906219,0.0,0.034150297678057405,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,40326.42857142856,0.0
1258.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7154.303236925095,1638.3319694103234,333.055547923575,980.2764214867484,1313.3319694103234,1359.0270687871566,5359.027068787155,0.0,3224.7183263717966,5359.027068787155,14400.0,751.0439363723344,607.9831324148222,751.0439363723344,0.1798190854007384,1.9836899878539138e-05,0.9489482273394585,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1359.0270687871566,1359.0270687871566,5411.09412766492,-6.821210263296962e-13,0.0,True,17774.02477,11268.458891917633,False,False,True,False,0.03901767239662423,28468.631809845734,21639.32857292064,False,250.0,0.0,True,1827.3964426401085,0.0,0.03901767239662423,1.0,0.981776081198681,1.0,NONE,True,0.0,0.0,False,False,40544.999999999985,0.0
1259.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7454.60790993162,2066.4126021993093,1541.4126021993093,0.0,1541.4126021993093,5998.057286622115,5998.057286622115,0.0,0.0,5998.057286622115,14400.0,3533.9666140574063,2464.0906725647083,3533.9666140574045,2524.7106506419086,3.238503151385315e-05,0.9490194985928443,0.2,False,0.9956992746880036,0.0,False,0.0,9.094947017729282e-13,0.0,5998.0572866221155,5998.057286622115,5356.763483833164,0.0,0.0,True,17774.02477,10430.314281657887,False,False,True,False,0.11037774767713072,28640.178439324445,21710.570529392826,False,250.0,0.0,True,1894.0065493032987,0.0,0.11037774767713072,1.0,0.984867184283507,1.0,NONE,True,0.0,0.0,False,False,40544.999999999985,0.0
1260.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8046.894891207241,2786.57072939494,2261.57072939494,0.0,2261.57072939494,8526.623182108327,8526.623182108327,0.0,0.0,8526.623182108327,14400.0,5069.505923871848,3457.1172582364798,5069.505923871846,4033.586707418559,3.452685103681517e-05,0.9490215654591925,0.2,False,0.9912990205764025,0.0,False,0.0,0.0,0.0,8526.623182108327,8526.623182108327,5231.022252075727,-6.821210263296962e-13,0.0,True,17774.024769999993,7273.050341129883,False,False,True,False,0.37472606926018875,29234.531437337755,21712.636546130514,False,250.0,0.0,True,1939.096257278316,0.0,0.37472606926018875,1.0,0.9870450866128624,1.0,NONE,True,0.0,0.0,False,False,40544.999999999985,0.0
1261.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7786.050053624151,3301.093056928443,2776.093056928443,0.0,2776.093056928443,10079.523549827501,10079.523549827501,0.0,0.0,10079.523549827503,14400.0,6007.664620327372,4071.8589295001293,6007.66462032737,4944.709769199887,3.707054666492893e-05,0.9490216253983165,0.2,False,0.986768512196357,0.0,False,0.0,0.0,0.0,10079.523549827501,10079.523549827501,4455.716854469848,4.547473508864641e-13,0.0,True,17774.02477,5270.971981473966,False,False,True,False,0.54437697351931,28973.74651424006,21712.696460615913,False,250.0,0.0,True,1993.5998643097578,0.0,0.54437697351931,1.0,0.9897733249906665,1.0,NONE,True,0.0,0.0,False,False,40544.999999999985,0.0
1262.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6374.921529007499,3047.880072810116,2522.880072810116,0.0,2522.880072810116,8942.932758077786,8942.932758077786,0.0,0.0,8942.932758077786,14400.0,5307.253942299594,3635.678815778192,5307.253942299592,4233.236035923391,3.8670678321601566e-05,0.9490216271365511,0.2,False,0.9821720092296808,0.0,False,0.0,0.0,0.0,8942.932758077786,8942.932758077786,3297.803105229331,-4.547473508864641e-13,0.0,True,17774.02477,6628.617708358983,False,False,True,False,0.43268108200149324,27562.61972714348,21712.698198135982,False,250.0,0.0,True,2028.7321048123904,0.0,0.43268108200149324,1.0,0.9915891249983723,1.0,NONE,True,0.0,0.0,False,False,40544.999999999985,0.0
1263.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4866.438776730076,1917.703829946412,1592.703829946412,0.0,1592.703829946412,5704.948811872656,5704.948811872656,0.0,0.0,5704.948811872656,14400.0,3385.710966276296,2319.23784559636,3385.710966276294,2549.5282458385273,2.465298105310249e-05,0.94902162718696,0.2,False,0.9776766861702759,0.0,False,0.0,0.0,0.0,5704.948811872656,5704.948811872656,2919.4966477620906,0.0,0.0,True,17774.02477,10678.645514584126,False,False,True,False,0.09328513762729061,26254.137025254146,21712.69824852407,False,250.0,0.0,True,2013.4127701850953,0.0,0.09328513762729061,1.0,0.9907917394560054,1.0,NONE,True,0.0,0.0,False,False,40544.999999999985,0.0
1264.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2945.4390036685686,1735.8328905990115,1098.8152194295574,312.01767116945416,1410.8328905990115,4029.2946814470083,5173.446237350317,0.0,816.7618283397777,5173.446237350317,14400.0,2364.3996287369846,1664.8950527100237,2364.399628736983,1540.874643503095,2.4171037138205335e-05,0.9490216271884219,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4029.2946814470083,4029.2946814470083,1180.3678155544344,2.2737367544323206e-13,0.0,True,17774.024770000007,11368.921419156753,False,False,True,False,0.03462158381351083,24333.137253653895,21712.698249985326,False,250.0,0.0,True,1979.203047511749,0.0,0.03462158381351083,1.0,0.989042305047475,1.0,NONE,True,0.0,0.0,False,False,40544.999999999985,0.0
1265.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1248.3355464613687,325.0,0.0,0.0,0.0,3005.4494831217503,3005.4494831217503,0.0,0.0,4877.619948617599,14400.0,1741.575384154883,1263.8740989668672,1741.5753841548812,931.6436318311548,2.3572230564441685e-05,0.9490216271884642,0.2,False,0.995566279388088,0.0,False,0.0,0.0,0.0,3005.4494831217503,3005.4494831217503,894.0972489899323,-6.821210263296962e-13,0.0,True,17774.02477,11770.322658568497,False,False,True,False,1e-09,22636.03379648907,21712.698250027704,False,250.0,0.0,True,1934.8490731301358,0.0,1e-09,1.0,0.9868369258197631,1.0,NONE,True,0.0,0.0,False,False,40544.999999999985,0.0
1266.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,119.93221802961874,325.0,0.0,0.0,0.0,147.73025259255476,147.73025259255476,1354.526474902839,0.0,4937.696919582483,14400.0,2.2737367544323206e-13,147.73025259255454,1354.5264749028374,563.3164586202528,2.2698791234855757e-05,0.9409983947945334,0.2,False,0.9471973998107468,0.0,False,0.0,0.0,0.0,147.73025259255476,147.73025259255476,0.0,0.0,0.0,True,17774.02477,11750.275421509285,False,False,True,False,1e-09,21507.63046805855,21712.69825002893,False,250.0,0.0,True,1866.0694617459233,0.0,1e-09,1.0,0.9835526998923262,1.0,NONE,False,1354.5264749028393,1354.526474902839,False,False,40544.999999999985,0.0
1267.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,141.56791830323354,141.56791830323354,1110.8132183926355,0.0,4994.410971189185,14400.0,0.0,141.56791830323354,1110.8132183926336,340.60998156456645,2.1751946989361405e-05,0.928845891222766,0.2,False,0.9075752265663939,0.0,False,0.0,0.0,0.0,141.56791830323354,141.56791830323354,0.0,0.0,0.0,True,18429.441933393755,12387.293227428352,False,False,True,False,1e-09,21155.120153968903,21480.120153968903,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1110.8132183926355,1110.8132183926355,False,False,40544.999999999985,0.0
1268.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,136.76547342263595,136.76547342263595,958.7687812040422,0.0,4994.410971189185,14400.0,0.0,136.76547342263595,958.7687812040404,205.9503652653412,2.101405010061622e-05,0.9167055401545703,0.2,False,0.8733725034103533,0.0,False,0.0,0.0,0.0,136.76547342263595,136.76547342263595,0.0,0.0,0.0,True,21395.482316887505,15353.333610922102,False,False,True,False,1e-09,20802.842417975316,21127.842417975316,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,958.7687812040422,958.7687812040422,False,False,40544.999999999985,0.0
1269.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,133.9178767584658,133.9178767584658,866.4842243463025,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,133.9178767584657,866.4842243463008,124.52822355402476,2.0576516142156505e-05,0.9045773294374428,0.2,False,0.8423265326178866,0.0,False,0.0,0.0,0.0,133.9178767584658,133.9178767584658,0.0,0.0,0.0,True,23250.646152256257,17208.497446290854,False,False,True,False,1e-09,20450.916959717724,20775.916959717724,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,866.4842243463027,866.4842243463025,False,False,40544.999999999985,0.0
1270.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,132.69314240137209,132.69314240137209,812.389659497057,0.0,4994.410971189185,14400.0,4.547473508864641e-13,132.69314240137163,812.3896594970556,75.29619365576399,2.0388335393785944e-05,0.8924612469310325,0.2,False,0.8131142361735794,1.1368683772161603e-13,False,0.0,0.0,0.0,132.69314240137209,132.69314240137209,0.0,0.0,0.0,True,24072.694797868753,18030.54609190335,False,False,True,False,1e-09,20099.34342691839,20424.34342691839,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,812.3896594970574,812.389659497057,False,False,40544.999999999985,0.0
1271.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,131.6680227465595,131.6680227465595,778.527437587738,0.0,4994.410971189185,14400.0,0.0,131.6680227465595,778.5274375877361,45.52796645199567,2.0230825495664417e-05,0.8803572805071284,0.2,False,0.7850658565543149,0.0,False,0.0,0.0,0.0,131.6680227465595,131.6680227465595,0.0,0.0,0.0,True,24772.547023187497,18730.398317222094,False,False,True,False,1e-09,19748.12146765185,20073.12146765185,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,778.527437587738,778.527437587738,False,False,40544.999999999985,0.0
1272.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,129.91617234239948,129.91617234239948,753.5073999506349,0.0,4994.410971189185,14400.0,0.0,129.91617234239948,753.507399950633,27.528559264904196,1.9961653231345617e-05,0.8682654180496483,0.2,False,0.7579308676591803,0.0,False,0.0,0.0,0.0,129.91617234239948,129.91617234239948,0.0,0.0,0.0,True,25994.511226125007,19952.362520159604,False,False,True,False,1e-09,19397.25073034457,19722.25073034457,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,753.5073999506349,753.5073999506349,False,False,40544.999999999985,0.0
1273.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,130.13647885701081,130.13647885701081,743.4681307383321,0.0,4994.410971189185,14400.0,4.547473508864641e-13,130.13647885701036,743.4681307383307,16.645188315397945,1.999550338387068e-05,0.8561856474546257,0.2,False,0.7311189395437224,0.0,False,0.0,0.0,0.0,130.13647885701081,130.13647885701081,0.0,0.0,0.0,True,25838.988509387505,19796.839803422103,False,False,True,False,1e-09,19046.73086377461,19371.73086377461,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,743.4681307383325,743.4681307383321,False,False,40544.999999999985,0.0
1274.0,4.0,95.00000000000003,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,131.52288177995194,131.52288177995194,742.3620468462468,0.0,4994.410971189185,14400.0,0.0,131.52288177995194,742.362046846245,10.064540297561624,2.020852454888585e-05,0.8441179566301981,0.2,False,0.7042788772135679,0.0,False,0.0,0.0,0.0,131.52288177995194,131.52288177995194,0.0,0.0,0.0,True,24872.52591251875,18830.37720655335,False,False,True,False,1e-09,18696.561517071215,19021.561517071215,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,742.3620468462468,742.3620468462468,False,False,40544.999999999985,0.0
1275.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,130.70652353493048,130.70652353493048,735.1444232147078,0.0,4994.410971189185,14400.0,0.0,130.70652353493048,735.144423214706,6.085540726959053,2.008309089497001e-05,0.8320623334965949,0.2,False,0.6777227466113187,0.0,False,0.0,0.0,0.0,130.70652353493048,130.70652353493048,0.0,0.0,0.0,True,25439.072952062506,19396.924246097104,False,False,True,False,1e-09,18346.742339714518,18671.742339714518,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,735.1444232147078,735.1444232147078,False,False,40544.999999999985,0.0
