t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
1276.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,130.6588243333235,130.6588243333235,732.5398612673811,0.0,4994.410971189185,14400.0,5.684341886080801e-13,130.65882433332294,732.5398612673798,3.6796321386330018,2.007576190039803e-05,0.8200187659861253,0.2,False,0.6512607560197996,0.0,False,0.0,0.0,0.0,130.6588243333235,130.6588243333235,0.0,0.0,0.0,True,25472.39924850626,19430.250542540856,False,False,True,False,1e-09,17997.272981535185,18322.272981535185,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,732.5398612673816,732.5398612673811,False,False,40544.999999999985,0.0
1277.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,131.20150644098013,131.20150644098013,733.2288010510637,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,131.20150644098,733.228801051062,2.22489558169866,2.0159145145552154e-05,0.8079872420431663,0.2,False,0.624755202983156,0.0,False,0.0,0.0,0.0,131.20150644098013,131.20150644098013,0.0,0.0,0.0,True,25094.701222143754,19052.55251617835,False,False,True,False,1e-09,17648.15309271403,17973.15309271403,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,733.2288010510638,733.2288010510637,False,False,40544.999999999985,0.0
1278.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,53.622890611836,325.0,0.0,0.0,0.0,130.32592593970685,130.32592593970685,728.8693553126868,0.0,4994.410971189185,14400.0,0.0,130.32592593970685,728.869355312685,1.3452867468701284,2.002461197676023e-05,0.797817575210916,0.2,False,0.5984434791067536,0.0,False,0.0,0.0,0.0,130.32592593970685,130.32592593970685,0.0,0.0,0.0,True,25705.683323612502,19663.5346176471,False,False,True,False,1e-09,17353.00521439353,17624.382323781694,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,728.8693553126868,728.8693553126868,False,False,40544.999999999985,0.0
1279.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,747.8868412948186,325.0,0.0,0.0,0.0,1308.5476454596114,2365.764748696658,0.0,1057.2171032370463,4994.410971189185,14400.0,721.2859569391694,587.261688520442,721.2859569391676,0.8134298284333712,1.956843751765163e-05,0.8107458905834988,0.2,False,0.630469024997431,-1.1368683772161603e-13,False,0.0,0.0,0.0,1308.5476454596114,1308.5476454596114,0.0,0.0,0.0,True,26227.79530123125,20185.646595265847,False,False,True,False,1e-09,17752.470057524955,17329.583216230138,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,40654.285714285696,0.0
1280.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2377.945938809345,1600.5410109868708,314.3403579230304,961.2006530638404,1275.5410109868708,1308.1154571465017,5308.115457146501,0.0,4000.0,5308.115457146501,14400.0,722.287255514877,585.8282016316248,722.287255514877,0.4918416741443007,1.9250084547679588e-05,0.8351682859296795,0.2,False,0.7584073801046859,0.0,False,0.0,0.0,0.0,1308.1154571465017,1308.1154571465017,0.0,-2.2737367544323206e-13,0.0,True,24561.48047904375,18139.81771930571,False,False,True,False,0.03140555496766149,19757.296184957926,17704.35024614858,False,250.0,0.0,True,1800.2366540906219,0.0,0.03140555496766149,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,40872.85714285712,0.0
1281.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4379.329939251745,1603.406163502531,317.20551043869057,961.2006530638404,1278.406163502531,1320.0386804881728,5320.038680488173,0.0,3999.9999999999995,5320.038680488173,14400.0,729.7371482670605,590.3015322211122,729.7371482670605,0.29739287147946003,1.9207546054969448e-05,0.9244345232164802,0.2,False,0.8861095367961245,0.0,False,0.0,0.0,0.0,1320.0386804881728,1320.0386804881728,0.0,-4.547473508864641e-13,0.0,True,21784.28910873125,15348.201847505366,False,False,True,False,0.032599211580453105,22466.638515902716,18412.308576650972,False,250.0,0.0,True,1800.2366540906219,0.0,0.032599211580453105,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,41091.42857142855,0.0
1282.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5983.171029398975,1605.6630073467004,319.4623542828597,961.2006530638407,1280.6630073467004,1329.4304504041645,5329.430450404165,0.0,3583.4425576332405,5329.430450404166,14400.0,735.7471696342291,593.6832807699354,735.7471696342291,0.1798190854007384,1.913835007371374e-05,0.9483086011732779,0.2,False,1.0,-4.547473508864641e-13,True,0.0,0.0,0.0,1329.4304504041645,1329.4304504041645,3613.493521291598,2.2737367544323206e-13,0.0,True,19273.708109968753,12826.258854150918,False,False,True,False,0.03353943956619086,26658.136362236113,20999.96533283714,False,250.0,0.0,True,1800.2366540906219,0.0,0.03353943956619086,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,41309.99999999998,0.0
1283.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6986.785900220694,1982.5352383099678,1457.5352383099678,0.0,1457.5352383099678,5953.964945395974,5953.964945395974,0.0,0.0,5953.964945395974,14400.0,3515.2688238684805,2438.6961215274932,3515.2688238684786,2524.7106506419086,3.031497697450653e-05,0.949000949434025,0.2,False,0.9959195736510541,0.0,False,0.0,0.0,0.0,5953.964945395974,5953.964945395974,4953.703854545166,-4.547473508864641e-13,0.0,True,17774.02477,10547.631561559425,False,False,True,False,0.09869972542885411,28153.814895651096,21692.028995430403,False,250.0,0.0,True,1825.8759479962034,0.0,0.09869972542885411,1.0,0.9817072355575109,1.0,NONE,True,0.0,0.0,False,False,41309.99999999998,0.0
1284.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7984.815149971438,2673.048400156122,2148.048400156122,0.0,2148.048400156122,8483.08270203179,8483.08270203179,0.0,0.0,8483.08270203179,14400.0,5051.292891206334,3431.789810825456,5051.292891206333,4033.586707418559,3.24196152341703e-05,0.9490210275335866,0.2,False,0.9917314822637177,0.0,False,0.0,0.0,0.0,8483.08270203179,8483.08270203179,5281.910505558214,-4.547473508864641e-13,0.0,True,17774.02477,7415.695814631916,False,False,True,False,0.36007891236905926,29171.913991617046,21712.09884164561,False,250.0,0.0,True,1873.1261480176795,0.0,0.36007891236905926,1.0,0.9838822431990811,1.0,NONE,True,0.0,0.0,False,False,41309.99999999998,0.0
1285.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4890.714285714285,8252.459945758043,3139.662890737117,2614.662890737117,0.0,2614.662890737117,10026.433242193705,10026.433242193705,0.0,0.0,10026.433242193707,14400.0,5985.7812806988495,4040.6519614948556,5985.781280698848,4944.709769199887,3.4419501426857653e-05,0.949021609798474,0.2,False,0.9874540452481364,0.0,False,0.0,0.0,0.0,10026.433242193705,10026.433242193705,5083.540837093969,-1.3642420526593924e-12,0.0,True,17774.024769999993,5464.990824192784,False,False,True,False,0.524109934094544,29440.140812943893,21712.68086718585,False,250.0,0.0,True,1914.830725459794,0.0,0.524109934094544,1.0,0.9858642801668861,1.0,NONE,True,0.0,0.0,False,False,41309.99999999998,0.0
1286.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7109.043591477467,2886.6608503973607,2361.6608503973607,0.0,2361.6608503973607,8883.888919108624,8883.888919108624,0.0,0.0,8883.888919108624,14400.0,5283.154568278307,3600.7343508303165,5283.154568278305,4233.236035923391,3.566247087399364e-05,0.9490216266841557,0.2,False,0.9831339376495632,0.0,False,0.0,1.8189894035458565e-12,0.0,8883.888919108625,8883.888919108624,4193.143923916727,9.094947017729282e-13,0.0,True,17774.02477,6828.40592849448,False,False,True,False,0.41191209711424626,28296.74133740399,21712.69774592652,False,250.0,0.0,True,1942.3425167876846,0.0,0.41191209711424626,1.0,0.9872046180833313,1.0,NONE,True,0.0,0.0,False,False,41309.99999999998,0.0
1287.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5547.035358913602,1832.899778878024,1507.899778878024,0.0,1507.899778878024,5669.330783080552,5669.330783080552,0.0,0.0,5669.3307830805525,14400.0,3367.822598561899,2301.5081845186523,3367.8225985618974,2549.5282458385273,2.3681339606821772e-05,0.9490216271738404,0.2,False,0.9788589327972335,0.0,False,0.0,0.0,0.0,5669.330783080552,5669.330783080552,3684.8972674943393,-4.547473508864641e-13,0.0,True,17774.02477,10788.297479958932,False,False,True,False,0.08202347055627741,26934.733594323596,21712.698235409993,False,250.0,0.0,True,1943.091458283667,0.0,0.08202347055627741,1.0,0.9872414761200741,1.0,NONE,True,0.0,0.0,False,False,41309.99999999998,0.0
1288.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3577.512781348275,1658.450133316208,1055.7404570580925,277.7096762581154,1333.450133316208,4004.7238533353866,5058.155648411253,0.0,776.0362909253729,5058.155648411253,14400.0,2352.010511874716,1652.7133414606706,2352.010511874714,1540.874643503095,2.3513077341954544e-05,0.9490216271880414,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4004.7238533353866,4004.7238533353866,1889.8243501248696,6.821210263296962e-13,0.0,True,17774.02477,11551.767155203695,False,False,True,False,0.018086287034038518,24965.211030953287,21712.69824960501,False,250.0,0.0,True,1930.349490067568,0.0,0.018086287034038518,1.0,0.9866170843246029,1.0,NONE,True,0.0,0.0,False,False,41309.99999999998,0.0
1289.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1282.4920985856002,325.0,0.0,0.0,0.0,2989.9949556135043,2989.9949556135043,0.0,0.0,4904.847763839467,14400.0,1733.7373714461028,1256.2575841674015,1733.737371446101,931.6436318311548,2.3169842155079652e-05,0.9490216271884532,0.2,False,0.9956674537266741,0.0,False,0.0,0.0,0.0,2989.9949556135043,2989.9949556135043,928.2538011027934,2.2737367544323206e-13,0.0,True,17774.024769999993,11761.166334277474,False,False,True,False,1e-09,22670.190348602275,21712.698250016674,False,250.0,0.0,True,1903.798401489743,0.0,1e-09,1.0,0.9853341798276943,1.0,NONE,True,0.0,0.0,False,False,41309.99999999998,0.0
1290.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,118.62542618219474,325.0,0.0,0.0,0.0,147.30980500746904,147.30980500746904,1353.1990695247403,0.0,4942.288194123328,14400.0,2.2737367544323206e-13,147.3098050074688,1353.1990695247387,563.3164586202528,2.263418935547373e-05,0.9409533144758683,0.2,False,0.9473579172831049,0.0,False,0.0,0.0,0.0,147.30980500746904,147.30980500746904,0.0,0.0,0.0,True,17774.02477,11748.766838432239,False,False,True,False,1e-09,21506.323676210806,21712.69825002861,False,250.0,0.0,True,1860.7727410283376,0.0,1e-09,1.0,0.9833064413959611,1.0,NONE,False,1353.1990695247405,1353.1990695247403,False,False,41309.99999999998,0.0
1291.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,143.35354656668864,143.35354656668864,1116.8181474840385,0.0,4986.575080717037,14400.0,0.0,143.35354656668864,1116.8181474840367,340.60998156456645,2.2026309230432048e-05,0.9288008559844194,0.2,False,0.9074604824880328,0.0,False,0.0,0.0,0.0,143.35354656668864,143.35354656668864,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11734.387612547423,False,False,True,False,1e-09,21153.813362121164,21478.813362121164,False,250.0,0.0,True,1809.3850079543238,0.0,1e-09,1.0,0.9809653760196445,1.0,NONE,False,1116.8181474840385,1116.8181474840385,False,False,41309.99999999998,0.0
1292.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,139.80497873440044,139.80497873440044,969.5776535685691,0.0,4994.410971189185,14400.0,0.0,139.80497873440044,969.5776535685673,205.9503652653412,2.1481070872043877e-05,0.9166605499514621,0.2,False,0.8727654976434507,0.0,False,0.0,0.0,0.0,139.80497873440044,139.80497873440044,0.0,0.0,0.0,True,19495.883419593745,13453.734713628342,False,False,True,False,1e-09,20801.53693291942,21126.53693291942,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,969.5776535685691,969.5776535685691,False,False,41309.99999999998,0.0
1293.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,137.14941184583867,137.14941184583867,878.4308727492021,0.0,4994.410971189185,14400.0,4.547473508864641e-13,137.14941184583822,878.4308727492007,124.52822355402476,2.1073042337902498e-05,0.9045323842245376,0.2,False,0.8411755690640892,0.0,False,0.0,0.0,0.0,137.14941184583867,137.14941184583867,0.0,0.0,0.0,True,21151.0894763,15108.940770334597,False,False,True,False,1e-09,20449.61278014688,20774.61278014688,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,878.4308727492025,878.4308727492021,False,False,41309.99999999998,0.0
1294.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,134.67368395866075,134.67368395866075,819.9116233062923,0.0,4994.410971189185,14400.0,0.0,134.67368395866075,819.9116233062905,75.29619365576399,2.0692646112490653e-05,0.8924163466633401,0.2,False,0.8116209742754911,0.0,False,0.0,0.0,0.0,134.67368395866075,134.67368395866075,0.0,0.0,0.0,True,22750.751705599996,16708.602999634593,False,False,True,False,1e-09,20098.040551527112,20423.040551527112,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,819.9116233062923,819.9116233062923,False,False,41309.99999999998,0.0
1295.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,132.18671528776937,132.18671528776937,780.550150544841,0.0,4994.410971189185,14400.0,0.0,132.18671528776937,780.5501505448392,45.52796645199567,2.0310522737775494e-05,0.8803124251397039,0.2,False,0.7834808461410876,1.1368683772161603e-13,False,0.0,0.0,0.0,132.18671528776937,132.18671528776937,0.0,0.0,0.0,True,24417.066527787498,18374.917821822095,False,False,True,False,1e-09,19746.819895135966,20071.819895135966,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,780.550150544841,780.550150544841,False,False,41309.99999999998,0.0
1296.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,130.01049525872475,130.01049525872475,753.8866586300901,0.0,4994.410971189185,14400.0,0.0,130.01049525872475,753.8866586300883,27.528559264904196,1.9976145971652737e-05,0.8682206075375912,0.2,False,0.7563289830351303,0.0,False,0.0,0.0,0.0,130.01049525872475,130.01049525872475,0.0,0.0,0.0,True,25927.858633237505,19885.709927272103,False,False,True,False,1e-09,19395.950459401214,19720.950459401214,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,753.8866586300901,753.8866586300901,False,False,41309.99999999998,0.0
1297.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,128.08958823251064,128.08958823251064,735.124439790277,0.0,4994.410971189185,14400.0,3.410605131648481e-13,128.0895882325103,735.1244397902756,16.645188315397945,1.9680998113956514e-05,0.8561408817530808,0.2,False,0.7298974720959821,0.0,False,0.0,0.0,0.0,128.08958823251064,128.08958823251064,0.0,0.0,0.0,True,27305.3455529125,21263.196846947096,False,False,True,False,1e-09,19045.431893102188,19370.431893102188,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,735.1244397902774,735.124439790277,False,False,41309.99999999998,0.0
1298.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,126.37544471821288,126.37544471821288,721.3131901363774,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,126.37544471821265,721.3131901363759,10.064540297561624,1.9417619522944864e-05,0.8440732356943548,0.2,False,0.7040163884970174,0.0,False,0.0,0.0,0.0,126.37544471821288,126.37544471821288,0.0,0.0,0.0,True,28571.744817774998,22529.596111809595,False,False,True,False,1e-09,18695.26384536947,19020.26384536947,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,721.3131901363777,721.3131901363774,False,False,41309.99999999998,0.0
1299.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,124.88281927374398,124.88281927374398,710.8718677294491,0.0,4994.410971189185,14400.0,0.0,124.88281927374398,710.8718677294473,6.085540726959053,1.9188277240228614e-05,0.8320176572816875,0.2,False,0.6785658186399528,0.0,False,0.0,0.0,0.0,124.88281927374398,124.88281927374398,0.0,0.0,0.0,True,29704.838896862493,23662.69019089709,False,False,True,False,1e-09,18345.44596568449,18670.44596568449,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,710.8718677294491,710.8718677294491,False,False,41309.99999999998,0.0
1300.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,123.76702547748381,123.76702547748381,703.5265722889119,0.0,4994.410971189185,14400.0,6.821210263296962e-13,123.76702547748313,703.5265722889108,3.6796321386330018,1.9016835236996308e-05,0.819974134447433,0.2,False,0.6534250273100767,0.0,False,0.0,0.0,0.0,123.76702547748381,123.76702547748381,0.0,0.0,0.0,True,30571.322604399997,24529.173898434594,False,False,True,False,1e-09,17995.97790387918,18320.97790387918,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,703.5265722889126,703.5265722889119,False,False,41309.99999999998,0.0
1301.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,122.88173521209771,122.88173521209771,698.0841634213679,0.0,4994.410971189185,14400.0,5.684341886080801e-13,122.88173521209714,698.0841634213666,2.22489558169866,1.8880810160455838e-05,0.8079426551360126,0.2,False,0.6285195933793364,0.0,False,0.0,0.0,0.0,122.88173521209771,122.88173521209771,0.0,0.0,0.0,True,31271.174829718748,25229.026123753345,False,False,True,False,1e-09,17646.859310135682,17971.859310135682,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,698.0841634213684,698.0841634213679,False,False,41309.99999999998,0.0
1302.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,86.73320628437499,325.0,0.0,0.0,0.0,122.10658816241687,122.10658816241687,693.6615079030847,0.0,4994.410971189185,14400.0,5.684341886080801e-13,122.1065881624163,693.6615079030835,1.3452867468701284,1.8761708617283448e-05,0.7989152374308967,0.2,False,0.6038104645534201,0.0,False,0.0,0.0,0.0,122.10658816241687,122.10658816241687,0.0,0.0,0.0,True,31893.26569666875,25851.116990703347,False,False,True,False,1e-09,17384.8230412703,17623.089834985927,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,693.6615079030853,693.6615079030847,False,False,41309.99999999998,0.0
1303.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1336.3348634975707,325.0,0.0,0.0,0.0,1247.220046896342,3775.557205640269,0.0,2528.337158743927,4994.410971189185,14400.0,688.4800811661262,558.7399657302158,688.4800811661244,0.8134298284333712,1.840006307184487e-05,0.8309424010295976,0.2,False,0.6842708962137987,0.0,False,0.0,0.0,0.0,1247.220046896342,1247.220046896342,0.0,0.0,0.0,True,31993.244586,25951.095880034598,False,False,True,False,1e-09,18372.737199093266,17361.402335595696,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,41419.28571428569,0.0
1304.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3853.6249506196964,1587.6033395192665,301.40268645542574,961.2006530638407,1262.6033395192665,1254.2758288592518,5254.275828859252,0.0,4000.0,5254.275828859253,14400.0,693.6532252158631,560.6226036433886,693.6532252158631,0.4918416741443007,1.8182517327709496e-05,0.9036623731032373,0.2,False,0.812565315445961,0.0,False,0.0,0.0,0.0,1254.2758288592518,1254.2758288592518,0.0,-4.547473508864641e-13,0.0,True,29593.75124205,23237.22269779043,False,False,True,False,0.026015567168749042,21818.43324110504,18289.808290485344,False,250.0,0.0,True,1800.2366540906219,0.0,0.026015567168749042,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,41637.857142857116,0.0
1305.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6247.9348296400185,1595.8083527117121,309.60769964787164,961.2006530638405,1270.8083527117121,1288.4206795365476,5288.420679536548,0.0,4000.0,5288.420679536548,14400.0,713.1129761508564,575.3077033856912,713.1129761508564,0.29739287147946003,1.8532412540708766e-05,0.9477062088199939,0.2,False,0.9404684214007443,0.0,False,0.0,0.0,0.0,1288.4206795365476,1288.4206795365476,3267.344210603187,0.0,0.0,True,24705.894430299995,18308.058058846123,False,False,True,False,0.02943387324553707,26320.755429879646,20397.820600239625,False,250.0,0.0,True,1800.2366540906219,0.0,0.02943387324553707,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,41856.42857142854,0.0
1306.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8120.097564557642,1603.8360464939492,317.7964360444896,961.0396104494596,1278.8360464939492,1322.4977949463887,5321.827622224939,0.0,1921.6812910565282,5321.82762222494,14400.0,732.1442121793862,590.3535827670025,732.1442121793862,0.1798190854007384,1.897972329462114e-05,0.9489834800557799,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1322.4977949463887,1322.4977949463887,6447.712445496766,-6.821210263296962e-13,0.0,True,19906.907742400002,13468.656251585846,False,False,True,False,0.032778305947202616,29469.66436274272,21674.56679818508,False,250.0,0.0,True,1800.2366540906219,0.0,0.032778305947202616,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,42074.99999999997,0.0
1307.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9343.47090130649,2009.5832947425492,1484.5832947425492,0.0,1484.5832947425492,5968.239797847559,5968.239797847559,0.0,0.0,5968.23979784756,14400.0,3521.3629184485744,2446.876879398985,3521.3629184485726,2524.7106506419086,3.0974913344888e-05,0.9490205209216176,0.2,False,0.9958477725075413,0.0,False,0.0,0.0,0.0,5968.239797847559,5968.239797847559,7303.509296616003,0.0,0.0,True,17774.02477,10509.743755842195,False,False,True,False,0.10246153633752582,30530.06333923199,21711.5924379255,False,250.0,0.0,True,1848.1469834998966,0.0,0.10246153633752582,1.0,0.9827232040322262,1.0,NONE,True,0.0,0.0,False,False,42074.99999999997,0.0
1308.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4672.142857142857,9354.410282825154,2759.0883185883436,2234.0883185883436,0.0,2234.0883185883436,8516.114317757107,8516.114317757107,0.0,0.0,8516.114317757107,14400.0,5065.143106161098,3450.9712115960083,5065.1431061610965,4033.586707418559,3.4009935166951275e-05,0.9490215951067269,0.2,False,0.9914972870031622,0.0,False,0.0,0.0,0.0,8516.114317757107,8516.114317757107,6566.050606404821,4.547473508864641e-13,0.0,True,17774.02477,7307.551350115269,False,False,True,False,0.37117305080386237,30542.07646430312,21712.66618147797,False,250.0,0.0,True,1923.3448938705724,0.0,0.37117305080386237,1.0,0.9862762596187404,1.0,NONE,True,0.0,0.0,False,False,42074.99999999997,0.0
1309.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4890.714285714285,8418.873258006337,3212.0670629817964,2687.0670629817964,0.0,2687.0670629817964,10050.297886712098,10050.297886712098,0.0,0.0,10050.297886712098,14400.0,5995.6841843915045,4054.613702320594,5995.684184391503,4944.709769199887,3.5594537826786726e-05,0.9490216262580952,0.2,False,0.9871057508671744,0.0,False,0.0,0.0,0.0,10050.297886712098,10050.297886712098,5177.566938803914,9.094947017729282e-13,0.0,True,17774.02477,5377.917337304792,False,False,True,False,0.5331816977802911,29606.570578047325,21712.69732004099,False,250.0,0.0,True,1950.5768458404364,0.0,0.5331816977802911,1.0,0.9876109463105778,1.0,NONE,True,0.0,0.0,False,False,42074.99999999997,0.0
1310.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7466.474232044721,2914.9453588033102,2389.9453588033102,0.0,2389.9453588033102,8894.291065897314,8894.291065897314,0.0,0.0,8894.291065897314,14400.0,5287.448134914284,3606.84293098303,5287.4481349142825,4233.236035923391,3.618041454449408e-05,0.9490216271614846,0.2,False,0.9827388897020455,0.0,False,0.0,1.8189894035458565e-12,0.0,8894.291065897316,8894.291065897314,4522.290547967516,1.3642420526593924e-12,0.0,True,17774.024769999993,6793.311405867387,False,False,True,False,0.4155448685043116,28654.17245510404,21712.698223059317,False,250.0,0.0,True,1957.8057621913715,0.0,0.4155448685043116,1.0,0.9879696416322014,1.0,NONE,True,0.0,0.0,False,False,42074.99999999997,0.0
1311.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6115.731331023325,1861.3770291926623,1536.3770291926623,0.0,1536.3770291926623,5681.365850822242,5681.365850822242,0.0,0.0,5681.365850822242,14400.0,3373.8907374332157,2307.475113389026,3373.890737433214,2549.5282458385273,2.4003663466767823e-05,0.949021627187683,0.2,False,0.9783899045388963,0.0,False,0.0,1.8189894035458565e-12,0.0,5681.365850822243,5681.365850822242,4225.116003554217,2.2737367544323206e-13,0.0,True,17774.02477,10751.401772692563,False,False,True,False,0.08580156536977643,27503.42958027017,21712.698249246845,False,250.0,0.0,True,1967.0189361258188,0.0,0.08580156536977643,1.0,0.9884294930046599,1.0,NONE,True,0.0,0.0,False,False,42074.99999999997,0.0
1312.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4024.5042659474234,1699.4191952538004,1081.3314905875145,293.08770466628596,1374.4191952538006,4019.3670983750017,5108.789803001746,0.0,793.1742216576968,5108.789803001746,14400.0,2359.4060561241313,1659.9610422508704,2359.4060561241295,1540.874643503095,2.3902146072128117e-05,0.9490216271884427,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4019.3670983750017,4019.3670983750017,2295.8467732001063,-2.2737367544323206e-13,0.0,True,17774.02477,11465.367009541686,False,False,True,False,0.026046582797280126,25412.20251595371,21712.698250006288,False,250.0,0.0,True,1959.549648548121,0.0,0.026046582797280126,1.0,0.9880564506570471,1.0,NONE,True,0.0,0.0,False,False,42074.99999999997,0.0
1313.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1585.744659031633,325.0,0.0,0.0,0.0,3001.4537737291535,3001.4537737291535,0.0,0.0,4884.652803393832,14400.0,1739.55267119778,1261.9011025313735,1739.5526711977782,931.6436318311548,2.346724458655911e-05,0.9490216271884647,0.2,False,0.9955923888948198,0.0,False,0.0,0.0,0.0,3001.4537737291535,3001.4537737291535,1231.5063615608203,6.821210263296962e-13,0.0,True,17774.02477,11767.946434057892,False,False,True,False,1e-09,22973.442909059937,21712.698250028305,False,250.0,0.0,True,1926.847990215506,0.0,1e-09,1.0,0.986446496997503,1.0,NONE,True,0.0,0.0,False,False,42074.99999999997,0.0
1314.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,130.72106397541273,325.0,0.0,0.0,0.0,147.83067298644656,147.83067298644656,1354.8425238023883,0.0,4936.603484582939,14400.0,0.0,147.83067298644656,1354.8425238023865,563.3164586202528,2.271422085415633e-05,0.9413705769550718,0.2,False,0.9472088274741342,0.0,False,0.0,0.0,0.0,147.83067298644656,147.83067298644656,0.0,0.0,0.0,True,17774.02477,11750.635191644884,False,False,True,False,1e-09,21518.419314004354,21712.69825002894,False,250.0,0.0,True,1867.3300542931352,0.0,1e-09,1.0,0.9836114463644922,1.0,NONE,False,1354.8425238023883,1354.8425238023883,False,False,42074.99999999997,0.0
1315.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,142.7285957936519,142.7285957936519,1114.7322247470256,0.0,4993.758185558536,14400.0,0.0,142.7285957936519,1114.7322247470238,340.60998156456645,2.1930285383723094e-05,0.9292177012011437,0.2,False,0.9074080371251187,0.0,False,0.0,0.0,0.0,142.7285957936519,142.7285957936519,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11732.084918113569,False,False,True,False,1e-09,21165.90899991471,21490.90899991471,False,250.0,0.0,True,1800.9994230782324,0.0,1e-09,1.0,0.9805915120675798,1.0,NONE,False,1114.7322247470256,1114.7322247470256,False,False,42074.99999999997,0.0
1316.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,139.01067563884314,139.01067563884314,966.7964232525519,0.0,4994.410971189185,14400.0,0.0,139.01067563884314,966.7964232525501,205.9503652653412,2.1359025997504998e-05,0.9170769783229696,0.2,False,0.8728397367488459,0.0,False,0.0,0.0,0.0,139.01067563884314,139.01067563884314,0.0,0.0,0.0,True,19984.66910076875,13942.520394803349,False,False,True,False,1e-09,20813.62047507517,21138.62047507517,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,966.7964232525519,966.7964232525519,False,False,42074.99999999997,0.0
1317.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,136.31439734323325,136.31439734323325,875.3968033135461,0.0,4994.410971189185,14400.0,0.0,136.31439734323325,875.3968033135443,124.52822355402476,2.0944742145219714e-05,0.9049483961676736,0.2,False,0.8413879763048693,0.0,False,0.0,0.0,0.0,136.31439734323325,136.31439734323325,0.0,0.0,0.0,True,21684.310219400002,15642.1615134346,False,False,True,False,1e-09,20461.68423876048,20786.68423876048,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,875.3968033135461,875.3968033135461,False,False,42074.99999999997,0.0
1318.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,134.219191483423,134.219191483423,818.2049592487342,0.0,4994.410971189185,14400.0,4.547473508864641e-13,134.21919148342255,818.2049592487328,75.29619365576399,2.0622813226996957e-05,0.892831942594533,0.2,False,0.8119110581192994,0.0,False,0.0,0.0,0.0,134.219191483423,134.219191483423,0.0,0.0,0.0,True,23050.68837359375,17008.53966762835,False,False,True,False,1e-09,20110.0999386821,20435.0999386821,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,818.2049592487347,818.2049592487342,False,False,42074.99999999997,0.0
1319.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,132.15417613006946,132.15417613006946,780.4237309850212,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,132.15417613006923,780.4237309850196,45.52796645199567,2.0305523087841677e-05,0.8807276054749655,0.2,False,0.7837766147195502,-1.1368683772161603e-13,False,0.0,0.0,0.0,132.15417613006946,132.15417613006946,0.0,0.0,0.0,True,24439.28405875,18397.135352784597,False,False,True,False,1e-09,19758.8672229038,20083.8672229038,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,780.4237309850214,780.4237309850212,False,False,42074.99999999997,0.0
1320.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,130.13647885701008,130.13647885701008,754.392336869365,0.0,4994.410971189185,14400.0,0.0,130.13647885701008,754.3923368693631,27.528559264904196,1.999550338387068e-05,0.8686353726925177,0.2,False,0.7566016459936672,0.0,False,0.0,0.0,0.0,130.13647885701008,130.13647885701008,0.0,0.0,0.0,True,25838.988509387505,19796.839803422103,False,False,True,False,1e-09,19407.98573984127,19732.98573984127,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,754.392336869365,754.392336869365,False,False,42074.99999999997,0.0
1321.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,129.19770221468616,129.19770221468616,739.675543943762,0.0,4994.410971189185,14400.0,0.0,129.19770221468616,739.6755439437602,16.645188315397945,1.9851260111783136e-05,0.8565552321428523,0.2,False,0.729962786145744,0.0,False,0.0,0.0,0.0,129.19770221468616,129.19770221468616,0.0,0.0,0.0,True,26505.5144382625,20463.365732297098,False,False,True,False,1e-09,19057.455138261812,19382.455138261812,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,739.675543943762,739.675543943762,False,False,42074.99999999997,0.0
1322.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,128.1811705829618,128.1811705829618,728.8983637255187,0.0,4994.410971189185,14400.0,0.0,128.1811705829618,728.8983637255169,10.064540297561624,1.9695069765613642e-05,0.8444871717337364,0.2,False,0.7037362190228063,0.0,False,0.0,0.0,0.0,128.1811705829618,128.1811705829618,0.0,0.0,0.0,True,27238.692960024997,21196.544254059594,False,False,True,False,1e-09,18707.275067283932,19032.275067283932,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,728.8983637255187,728.8983637255187,False,False,42074.99999999997,0.0
1323.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,126.3309948681103,126.3309948681103,717.1296359404951,0.0,4994.410971189185,14400.0,0.0,126.3309948681103,717.1296359404932,6.085540726959053,1.9410789792065886e-05,0.8324311793850298,0.2,False,0.6780007093810283,0.0,False,0.0,0.0,0.0,126.3309948681103,126.3309948681103,0.0,0.0,0.0,True,28605.07111421875,22562.922408253347,False,False,True,False,1e-09,18357.445176377023,18682.445176377023,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,717.1296359404951,717.1296359404951,False,False,42074.99999999997,0.0
1324.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,124.7529495565619,124.7529495565619,707.8880471026673,0.0,4994.410971189185,14400.0,4.547473508864641e-13,124.75294955656145,707.888047102666,3.6796321386330018,1.916832272484446e-05,0.8203872430286719,0.2,False,0.6526614167900842,0.0,False,0.0,0.0,0.0,124.7529495565619,124.7529495565619,0.0,0.0,0.0,True,29804.817786193747,23762.669080228345,False,False,True,False,1e-09,18007.965115361025,18332.965115361025,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,707.8880471026678,707.8880471026673,False,False,42074.99999999997,0.0
1325.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,123.3155898065538,123.3155898065538,700.0436665985653,0.0,4994.410971189185,14400.0,0.0,123.3155898065538,700.0436665985635,2.22489558169866,1.8947472030269493e-05,0.8083553506086703,0.2,False,0.6276669294930861,0.0,False,0.0,0.0,0.0,123.3155898065538,123.3155898065538,0.0,0.0,0.0,True,30926.803099799996,24884.654393834593,False,False,True,False,1e-09,17658.83453440605,17983.83453440605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,700.0436665985653,700.0436665985653,False,False,42074.99999999997,0.0
1326.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,91.59487814769601,325.0,0.0,0.0,0.0,122.03791275245042,122.03791275245042,693.345459003536,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,122.0379127524502,693.3454590035344,1.3452867468701284,1.8751156622912445e-05,0.7994952330058182,0.2,False,0.6029724098495562,0.0,False,0.0,0.0,0.0,122.03791275245042,122.03791275245042,0.0,0.0,0.0,True,31948.809524074997,25906.660818109594,False,False,True,False,1e-09,17401.647962179723,17635.053084032028,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,693.3454590035362,693.345459003536,False,False,42074.99999999997,0.0
1327.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1309.090754989803,325.0,0.0,0.0,0.0,1241.831328421304,3702.0582158958114,0.0,2460.2268874745077,4994.410971189185,14400.0,685.5724312902894,556.2588971310147,685.5724312902876,0.8134298284333712,1.8303709051608996e-05,0.8306375227059305,0.2,False,0.6812476779850205,0.0,False,0.0,0.0,0.0,1241.831328421304,1241.831328421304,0.0,0.0,0.0,True,32504.247798137498,26462.099092172095,False,False,True,False,1e-09,18362.306048245868,17378.215293256064,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,42184.28571428568,0.0
1328.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3906.742882198165,1589.2493843827144,303.04873131887416,961.2006530638403,1264.2493843827144,1261.1257820223157,5261.1257820223145,0.0,3999.9999999999995,5261.1257820223145,14400.0,697.3193924506159,563.8063895716998,697.3193924506159,0.4918416741443007,1.831253200936285e-05,0.9050284829025202,0.2,False,0.8094955350538657,0.0,False,0.0,0.0,0.0,1261.1257820223157,1261.1257820223157,0.0,2.2737367544323206e-13,0.0,True,28949.442844137502,22584.62734954908,False,False,True,False,0.026701329034990916,21862.71333569126,18280.970453493097,False,250.0,0.0,True,1800.2366540906219,0.0,0.026701329034990916,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,42402.85714285711,0.0
1329.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6610.484751359563,1602.767953108479,316.56730004463884,961.2006530638403,1277.767953108479,1317.3827921800764,5317.382792180076,0.0,3999.999999999999,5317.382792180076,14400.0,728.346533109052,589.0362590710245,728.346533109052,0.29739287147946003,1.9149375244407106e-05,0.947745826004173,0.2,False,0.9372027768291593,0.0,False,0.0,0.0,0.0,1317.3827921800764,1317.3827921800764,3663.7602010547434,0.0,0.0,True,22028.681949318747,15595.80773407497,False,False,True,False,0.0323333255401644,26722.906250654105,20437.42149929454,False,250.0,0.0,True,1800.2366540906219,0.0,0.0323333255401644,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,42621.428571428536,0.0
1330.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8529.376365192646,1643.463704754162,334.78556182849275,983.6781429256694,1318.463704754162,1361.3622066777605,5361.362206677761,0.0,2028.58989166809,5361.362206677761,14400.0,752.2449221906154,609.1172844871451,752.2449221906154,0.1798190854007384,1.9893501910991505e-05,0.9489846289541211,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1361.3622066777605,1361.3622066777605,6818.547532276289,-4.547473508864641e-13,0.0,True,17774.02477,11261.643749071856,False,False,True,False,0.03970238363772674,29880.091589450312,21675.715224257667,False,250.0,0.0,True,1832.209396409451,0.0,0.03970238363772674,1.0,0.9819945018960056,1.0,NONE,True,0.0,0.0,False,False,42839.99999999996,0.0
1331.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9478.435553342806,2106.1561996797627,1581.1561996797625,0.0,1581.1561996797625,6018.772600611831,6018.772600611831,0.0,0.0,6018.772600611831,14400.0,3542.622998404133,2476.149602207698,3542.622998404131,2524.7106506419086,3.338982213685177e-05,0.9490205542396695,0.2,False,0.9955972844273321,0.0,False,0.0,9.094947017729282e-13,0.0,6018.772600611832,6018.772600611831,7341.935378102842,4.547473508864641e-13,0.0,True,17774.02477,10374.902807067736,False,False,True,False,0.11592390191376763,30665.061295624408,21711.6257422816,False,250.0,0.0,True,1925.3468587193247,0.0,0.11592390191376763,1.0,0.9863734952961811,1.0,NONE,True,0.0,0.0,False,False,42839.99999999996,0.0
1332.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9255.703375330912,2877.743926406561,2352.743926406561,0.0,2352.743926406561,8561.344179105281,8561.344179105281,0.0,0.0,8561.344179105281,14400.0,5083.771645275252,3477.572533830029,5083.77164527525,4033.586707418559,3.6272194946577376e-05,0.9490215960729503,0.2,False,0.9910300729514165,0.0,False,0.0,1.8189894035458565e-12,0.0,8561.344179105283,8561.344179105281,6348.6890867896045,9.094947017729282e-13,0.0,True,17774.02477,7158.73514314179,False,False,True,False,0.38654530983434726,30443.370522635207,21712.667147304295,False,250.0,0.0,True,1990.375365174096,0.0,0.38654530983434726,1.0,0.9896089414809324,1.0,NONE,True,0.0,0.0,False,False,42839.99999999996,0.0
1333.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8311.734122198586,3371.159740380988,2846.159740380988,0.0,2846.159740380988,10102.435651644488,10102.435651644488,0.0,0.0,10102.43565164449,14400.0,6016.944264347063,4085.491387297425,6016.944264347061,4944.709769199887,3.825604946789249e-05,0.9490216262861155,0.2,False,0.9863931912616731,0.0,False,0.0,0.0,0.0,10102.435651644488,10102.435651644488,4911.335154472189,4.547473508864641e-13,0.0,True,17774.024769999993,5186.8916650029005,False,False,True,False,0.5532193208548927,29499.431470248535,21712.69734804995,False,250.0,0.0,True,2026.7571654050937,0.0,0.5532193208548927,1.0,0.9914858366853804,1.0,NONE,True,0.0,0.0,False,False,42839.99999999996,0.0
1334.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7251.631938214436,3080.0988925330885,2555.0988925330885,0.0,2555.0988925330885,8954.66143598689,8954.66143598689,0.0,0.0,8954.66143598689,14400.0,5311.963015384212,3642.698420602679,5311.96301538421,4233.236035923391,3.928789395019912e-05,0.9490216271622973,0.2,False,0.9817453366715014,0.0,False,0.0,0.0,0.0,8954.66143598689,8954.66143598689,4142.294721244831,4.547473508864641e-13,0.0,True,17774.02477,6588.762000831723,False,False,True,False,0.4368496079241424,28439.33016208601,21712.698223871575,False,250.0,0.0,True,2045.4981815554995,0.0,0.4368496079241424,1.0,0.9924718790340162,1.0,NONE,True,0.0,0.0,False,False,42839.99999999996,0.0
1335.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5502.6994590093755,1967.7490486460633,1642.7490486460633,0.0,1642.7490486460633,5725.660178900084,5725.660178900084,0.0,0.0,5725.660178900084,14400.0,3396.014160401548,2329.6460184985363,3396.014160401546,2549.5282458385273,2.5242794327660464e-05,0.9490216271877066,0.2,False,0.9771217146069716,0.0,False,0.0,9.094947017729282e-13,0.0,5725.660178900085,5725.660178900084,3505.7121121111536,6.821210263296962e-13,0.0,True,17774.02477,10614.244671631903,False,False,True,False,0.09994598638406939,26890.397708279776,21712.6982492704,False,250.0,0.0,True,2053.6211833173497,0.0,0.09994598638406939,1.0,0.9929033830785776,1.0,NONE,True,0.0,0.0,False,False,42839.99999999996,0.0
1336.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3221.5847765028425,1814.4372597072856,1152.5095400762011,336.9277196310844,1489.4372597072856,4059.405072403405,5246.142402155405,0.0,839.5290930726474,5246.142402155405,14400.0,2379.4435563554507,1679.9615160479543,2379.443556355449,1540.874643503095,2.5012147705330064e-05,0.9490216271884434,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4059.405072403405,4059.405072403405,1377.9092193027434,2.2737367544323206e-13,0.0,True,17774.02477,11227.603640120135,False,False,True,False,0.04809609906162881,24609.283026509813,21712.69825000697,False,250.0,0.0,True,2038.1059939907695,0.0,0.04809609906162881,1.0,0.9920813675935468,1.0,NONE,True,0.0,0.0,False,False,42839.99999999996,0.0
1337.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1164.9062769725638,325.0,0.0,0.0,0.0,3036.7225344557505,3036.7225344557505,0.0,0.0,4822.743856285886,14400.0,1757.314619352357,1279.4079151033934,1757.3146193523553,931.6436318311548,2.441703064216573e-05,0.949021627188465,0.2,False,0.9953631147888303,0.0,False,0.0,0.0,0.0,3036.7225344557505,3036.7225344557505,810.667979501771,2.2737367544323206e-13,0.0,True,17774.02477,11789.129929732777,False,False,True,False,1e-09,22552.60452700089,21712.698250028327,False,250.0,0.0,True,1996.8229925378603,0.0,1e-09,1.0,0.9899380178446294,1.0,NONE,True,0.0,0.0,False,False,42839.99999999996,0.0
1338.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,117.33625365069476,325.0,0.0,0.0,0.0,153.5006237462012,153.5006237462012,1372.098793717687,0.0,4876.7405315420865,14400.0,0.0,153.5006237462012,1372.098793717685,563.3164586202528,2.358541024393247e-05,0.9409088419696925,0.2,False,0.9461961393411288,0.0,False,0.0,0.0,0.0,153.5006237462012,153.5006237462012,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11770.620338066468,False,False,True,False,1e-09,21505.034503679643,21712.69825002895,False,250.0,0.0,True,1935.84862223043,0.0,1e-09,1.0,0.9868858582420232,1.0,NONE,False,1372.098793717687,1372.098793717687,False,False,42839.99999999996,0.0
1339.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,148.31437680240597,148.31437680240597,1132.8102218011481,0.0,4931.353525679863,14400.0,0.0,148.31437680240597,1132.8102218011463,340.60998156456645,2.2788542069650674e-05,0.9287564279507499,0.2,False,0.9055831322380006,0.0,False,0.0,0.0,0.0,148.31437680240597,148.31437680240597,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11752.36521469976,False,False,True,False,1e-09,21152.524189590004,21477.524189590004,False,250.0,0.0,True,1873.3780540202174,0.0,1e-09,1.0,0.9838940379762598,1.0,NONE,False,1132.8102218011481,1132.8102218011481,False,False,42839.99999999996,0.0
1340.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,143.6011173729882,143.6011173729882,982.4724486701123,0.0,4983.744131510748,14400.0,2.2737367544323206e-13,143.60111737298797,982.4724486701107,205.9503652653412,2.2064348548374113e-05,0.9166161663458261,0.2,False,0.8703013261246736,0.0,False,0.0,0.0,0.0,143.6011173729882,143.6011173729882,0.0,0.0,0.0,True,17774.02477,11735.297403372246,False,False,True,False,1e-09,20800.249049560793,21125.249049560793,False,250.0,0.0,True,1812.6859673660456,0.0,1e-09,1.0,0.9811131676393663,1.0,NONE,False,982.4724486701125,982.4724486701123,False,False,42839.99999999996,0.0
1341.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,138.7776269664678,138.7776269664678,884.246172500876,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,138.7776269664677,884.2461725008743,124.52822355402476,2.1323218009168293e-05,0.9044880450025073,0.2,False,0.838447159989931,0.0,False,0.0,0.0,0.0,138.7776269664678,138.7776269664678,0.0,0.0,0.0,True,20129.083052025006,14086.934346059603,False,False,True,False,1e-09,20448.326184671612,20773.326184671612,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,884.2461725008761,884.246172500876,False,False,42839.99999999996,0.0
1342.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,134.96140435558743,134.96140435558743,820.9861895647517,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,134.96140435558732,820.98618956475,75.29619365576399,2.0736854425339457e-05,0.8923720517805319,0.2,False,0.8088443111099207,0.0,False,0.0,0.0,0.0,134.96140435558743,134.96140435558743,0.0,0.0,0.0,True,22561.902692418753,16519.75398645335,False,False,True,False,1e-09,20096.755242647312,20421.755242647312,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,820.9861895647518,820.9861895647517,False,False,42839.99999999996,0.0
1343.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,132.25184207685075,132.25184207685075,780.80298966448,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,132.25184207685052,780.8029896644784,45.52796645199567,2.0320529485636565e-05,0.8802681745517784,0.2,False,0.7806933666355614,0.0,False,0.0,0.0,0.0,132.25184207685075,132.25184207685075,0.0,0.0,0.0,True,24372.631465862498,18330.482759897095,False,False,True,False,1e-09,19745.535871565047,20070.535871565047,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,780.8029896644803,780.80298966448,False,False,42839.99999999996,0.0
1344.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,129.77495236027565,129.77495236027565,752.9385119314462,0.0,4994.410971189185,14400.0,3.410605131648481e-13,129.7749523602753,752.9385119314447,27.528559264904196,1.993995474483945e-05,0.8681764012002537,0.2,False,0.7535853888672139,0.0,False,0.0,0.0,0.0,129.77495236027565,129.77495236027565,0.0,0.0,0.0,True,26094.490115456243,20052.34140949084,False,False,True,False,1e-09,19394.667719853867,19719.667719853867,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,752.9385119314466,752.9385119314462,False,False,42839.99999999996,0.0
1345.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,129.13561563834187,129.13561563834187,739.4227048241225,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,129.13561563834165,739.422704824121,16.645188315397945,1.984172049338946e-05,0.8560967196220804,0.2,False,0.7269588041531673,0.0,False,0.0,0.0,0.0,129.13561563834187,129.13561563834187,0.0,0.0,0.0,True,26549.949500187497,20507.800794222094,False,False,True,False,1e-09,19044.150436294392,19369.150436294392,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,739.4227048241228,739.4227048241225,False,False,42839.99999999996,0.0
