t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
1346.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,129.1201036858175,129.1201036858175,732.7541602999991,0.0,4994.410971189185,14400.0,0.0,129.1201036858175,732.7541602999972,10.064540297561624,1.9839337077902057e-05,0.8440291177254854,0.2,False,0.7005573810732457,0.0,False,0.0,0.0,0.0,129.1201036858175,129.1201036858175,0.0,0.0,0.0,True,26561.058265668747,20518.909559703345,False,False,True,False,1e-09,18693.98367001847,19018.98367001847,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,732.7541602999991,732.7541602999991,False,False,42839.99999999996,0.0
1347.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,127.8308509790453,127.8308509790453,723.4506139314465,0.0,4994.410971189185,14400.0,6.821210263296962e-13,127.83085097904461,723.4506139314453,6.085540726959053,1.964124306854073e-05,0.831973583430787,0.2,False,0.6745347827075212,-1.1368683772161603e-13,False,0.0,0.0,0.0,127.8308509790453,127.8308509790453,0.0,0.0,0.0,True,27494.19456609375,21452.045860128346,False,False,True,False,1e-09,18344.167070508836,18669.167070508836,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,723.4506139314472,723.4506139314465,False,False,42839.99999999996,0.0
1348.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,126.1240049755131,126.1240049755131,713.8297664141636,0.0,4994.410971189185,14400.0,1.0231815394945443e-12,126.12400497551208,713.8297664141628,3.6796321386330018,1.9378985741931447e-05,0.8199301046703833,0.2,False,0.6489257470421583,0.0,False,0.0,0.0,0.0,126.1240049755131,126.1240049755131,0.0,0.0,0.0,True,28760.59383095625,22718.44512499085,False,False,True,False,1e-09,17994.70028759871,18319.70028759871,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,713.8297664141646,713.8297664141636,False,False,42839.99999999996,0.0
1349.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,124.22212927196666,124.22212927196666,704.0890925127708,0.0,4994.410971189185,14400.0,6.821210263296962e-13,124.22212927196598,704.0890925127696,2.22489558169866,1.9086762051848836e-05,0.80789866938874,0.2,False,0.6237479513674968,0.0,False,0.0,0.0,0.0,124.22212927196666,124.22212927196666,0.0,0.0,0.0,True,30215.842109000005,24173.693403034602,False,False,True,False,1e-09,17645.582971471493,17970.582971471493,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,704.0890925127715,704.0890925127708,False,False,42839.99999999996,0.0
1350.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,84.94914502011873,325.0,0.0,0.0,0.0,122.58976406833304,122.58976406833304,695.8738501999169,0.0,4994.410971189185,14400.0,9.094947017729282e-13,122.58976406833213,695.873850199916,1.3452867468701284,1.883594871926405e-05,0.7988097510167551,0.2,False,0.5989392629229462,0.0,False,0.0,0.0,0.0,122.58976406833304,122.58976406833304,0.0,0.0,0.0,True,31504.458904824998,25462.310198859595,False,False,True,False,1e-09,17381.763917680524,17621.814772660404,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,695.8738501999178,695.8738501999169,False,False,42839.99999999996,0.0
1351.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1410.9270443028688,325.0,0.0,0.0,0.0,1246.9856020976067,3961.803212854779,0.0,2714.817610757171,4994.410971189185,14400.0,688.3536616063066,558.6319404913002,688.3536616063047,0.8134298284333712,1.8395850305586852e-05,0.8332581457804666,0.2,False,0.6854886938824352,0.0,False,0.0,0.0,0.0,1246.9856020976067,1246.9856020976067,0.0,0.0,0.0,True,32015.4621169625,25973.313410997096,False,False,True,False,1e-09,18444.27153137111,17358.34448706824,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,42949.285714285674,0.0
1352.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4008.245744509776,1592.5504812723188,306.34982820847836,961.2006530638405,1267.5504812723188,1274.8631713138523,5274.863171313851,0.0,3999.9999999999995,5274.863171313851,14400.0,704.6517269201213,570.211444393731,704.6517269201213,0.4918416741443007,1.857832063992695e-05,0.9108339349415909,0.2,False,0.8136408360015753,0.0,False,0.0,0.0,0.0,1274.8631713138523,1274.8631713138523,0.0,0.0,0.0,True,27660.826048312498,21279.391306847912,False,False,True,False,0.028076605258579346,22040.183027235897,18356.93728272612,False,250.0,0.0,True,1800.2366540906219,0.0,0.028076605258579346,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,43167.8571428571,0.0
1353.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6672.8333043214425,1609.81581988989,323.6151668260495,961.2006530638405,1284.81581988989,1346.7122220299027,5346.7122220299025,0.0,4000.0,5346.712222029903,14400.0,743.6432998471555,603.0689221827472,743.6432998471555,0.29739287147946003,1.9806871462521747e-05,0.9479141841133061,0.2,False,0.9411495807476882,0.0,False,0.0,0.0,0.0,1346.7122220299027,1346.7122220299027,3892.5546021726886,0.0,0.0,True,19340.360702856247,12872.004270062469,False,False,True,False,0.03526955066037125,26953.54370710534,20605.710402783898,False,250.0,0.0,True,1800.2366540906219,0.0,0.03526955066037125,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,43386.42857142853,0.0
1354.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8767.682046401762,1713.5225447070366,363.3758416090052,1025.1467030980314,1388.5225447070366,1399.084265859243,5346.145292676795,0.0,1916.6151666813955,5346.145292676795,14400.0,771.5239050630189,627.5603607962241,771.5239050630189,0.1798190854007384,2.0838521056955872e-05,0.9489895113392859,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1399.084265859243,1399.084265859243,6991.825691265717,0.0,0.0,True,17774.02477,11215.699295793962,False,False,True,False,0.045498174862888235,30123.27764886062,21680.59560245886,False,250.0,0.0,True,1909.0657980515382,0.0,0.045498174862888235,1.0,0.9855867538277414,1.0,NONE,True,0.0,0.0,False,False,43604.999999999956,0.0
1355.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,10047.61715119766,2199.359692385634,1674.3596923856342,0.0,1674.3596923856342,6066.9226382779,6066.9226382779,0.0,0.0,6066.922638277901,14400.0,3562.428805789443,2504.493832488457,3562.428805789441,2524.7106506419086,3.5804543071608325e-05,0.9490206958288393,0.2,False,0.9953639307109157,0.0,False,0.0,0.0,0.0,6066.9226382779,6066.9226382779,7818.059391466088,0.0,0.0,True,17774.024769999993,10245.386120269433,False,False,True,False,0.12896194793404397,31234.384424447097,21711.767273249436,False,250.0,0.0,True,1996.5751082622116,0.0,0.12896194793404397,1.0,0.9899253381722812,1.0,NONE,True,0.0,0.0,False,False,43604.999999999956,0.0
1356.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,10175.60546731373,3001.314734403567,2476.314734403567,0.0,2476.314734403567,8608.062048787182,8608.062048787182,0.0,0.0,8608.062048787182,14400.0,5102.607937613726,3505.454111173456,5102.607937613724,4033.586707418559,3.8710812644123415e-05,0.9490216001790364,0.2,False,0.990577356902882,0.0,False,0.0,0.0,0.0,8608.062048787182,8608.062048787182,7145.024602113632,4.547473508864641e-13,0.0,True,17774.02477,7004.139958078504,False,False,True,False,0.40264160651836833,31363.27671901609,21712.67125170236,False,250.0,0.0,True,2057.556440331095,0.0,0.40264160651836833,1.0,0.9931133311615353,1.0,NONE,True,0.0,0.0,False,False,43604.999999999956,0.0
1357.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9670.310653528884,3508.357168881194,2983.357168881194,0.0,2983.357168881194,10147.076117798448,10147.076117798448,0.0,0.0,10147.076117798448,14400.0,6034.741790563932,4112.3343272345155,6034.74179056393,4944.709769199887,4.063684830280244e-05,0.9490216264051919,0.2,False,0.98573576618719,0.0,False,0.0,0.0,0.0,10147.076117798448,10147.076117798448,6132.714380011093,-9.094947017729282e-13,0.0,True,17774.02477,5022.477843768271,False,False,True,False,0.5706116879759187,30858.008120606384,21712.697467077498,False,250.0,0.0,True,2089.9434424175874,0.0,0.5706116879759187,1.0,0.9948638007722809,1.0,NONE,True,0.0,0.0,False,False,43604.999999999956,0.0
1358.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8566.662693110267,3196.2567629704795,2671.2567629704795,0.0,2671.2567629704795,8996.755407650346,8996.755407650346,0.0,0.0,8996.755407650347,14400.0,5328.652524404701,3668.102883245645,5328.652524404699,4233.236035923391,4.1556222957168807e-05,0.9490216271657506,0.2,False,0.9808985105134769,0.0,False,0.0,0.0,0.0,8996.755407650346,8996.755407650346,5341.1676092618245,-9.094947017729282e-13,0.0,True,17774.024770000007,6445.262208276432,False,False,True,False,0.45192678105525275,29754.36092043364,21712.69822732337,False,250.0,0.0,True,2104.6183510111514,0.0,0.45192678105525275,1.0,0.9956703916847601,1.0,NONE,True,0.0,0.0,False,False,43604.999999999956,0.0
1359.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6407.034250716145,2039.9207157183341,1714.9207157183341,0.0,1714.9207157183341,5755.140156041271,5755.140156041271,0.0,0.0,5755.140156041271,14400.0,3410.5524097807393,2344.587746260532,3410.5524097807374,2549.5282458385273,2.6114280599251924e-05,0.9490216271878068,0.2,False,0.9760965472060947,0.0,False,0.0,0.0,0.0,5755.140156041271,5755.140156041271,4337.87523684885,0.0,0.0,True,17774.024770000007,10521.75882913663,False,False,True,False,0.10957131940439034,27794.732500086648,21712.698249370504,False,250.0,0.0,True,2109.9918842072193,0.0,0.10957131940439034,1.0,0.9959678642530474,1.0,NONE,True,0.0,0.0,False,False,43604.999999999956,0.0
1360.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3854.5163106042028,1900.5534485602213,1203.082691577448,372.47075698277337,1575.5534485602213,4087.260944365068,5352.664551774359,0.0,876.0446696103088,5352.664551774359,14400.0,2393.223288375724,1694.0376559893439,2393.2232883757224,1540.874643503095,2.5824948222675318e-05,0.9490216271884463,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4087.260944365068,4087.260944365068,1924.724564554164,2.2737367544323206e-13,0.0,True,17774.024770000007,11045.902057632575,False,False,True,False,0.06494209170904207,25242.214560614073,21712.69825000987,False,250.0,0.0,True,2091.657010093612,0.0,0.06494209170904207,1.0,0.9949575496687979,1.0,NONE,True,0.0,0.0,False,False,43604.999999999956,0.0
1361.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1381.7248364575826,325.0,0.0,0.0,0.0,3062.081948758251,3062.081948758251,0.0,0.0,4778.469547189853,14400.0,1769.9565753342613,1292.12537342399,1769.9565753342595,931.6436318311548,2.5132537434580464e-05,0.949021627188465,0.2,False,0.9951999303717559,0.0,False,0.0,0.0,0.0,3062.081948758251,3062.081948758251,1027.486538986876,0.0,0.0,True,17774.02477,11804.645286409741,False,False,True,False,1e-09,22769.42308648599,21712.698250028407,False,250.0,0.0,True,2046.237000031936,0.0,1e-09,1.0,0.9925110225391989,1.0,NONE,True,0.0,0.0,False,False,43604.999999999956,0.0
1362.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,127.34179354190002,325.0,0.0,0.0,0.0,157.49110374307622,157.49110374307622,1383.6029736612218,0.0,4836.653716081016,14400.0,0.0,157.49110374307622,1383.60297366122,563.3164586202528,2.4198548519853204e-05,0.9412540024690422,0.2,False,0.9455107926613513,0.0,False,0.0,0.0,0.0,157.49110374307622,157.49110374307622,0.0,4.547473508864641e-13,0.0,True,17774.02477,11784.318216332145,False,False,True,False,1e-09,21515.040043570847,21712.69825002895,False,250.0,0.0,True,1981.190438626688,0.0,1e-09,1.0,0.989142770534335,1.0,NONE,False,1383.6029736612218,1383.6029736612218,False,False,43604.999999999956,0.0
1363.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,152.58279473052687,152.58279473052687,1145.831436462511,0.0,4886.190652879493,14400.0,2.2737367544323206e-13,152.58279473052664,1145.8314364625094,340.60998156456645,2.3444385580057067e-05,0.9291012432896003,0.2,False,0.9043122772100627,0.0,False,0.0,0.0,0.0,152.58279473052687,152.58279473052687,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11767.427869453397,False,False,True,False,1e-09,21162.529729481204,21487.529729481204,False,250.0,0.0,True,1925.0966416259412,0.0,1e-09,1.0,0.9863613345925603,1.0,NONE,False,1145.8314364625112,1145.831436462511,False,False,43604.999999999956,0.0
1364.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,149.57694124261593,149.57694124261593,1001.5618022027882,0.0,4917.779837612424,14400.0,2.2737367544323206e-13,149.5769412426157,1001.5618022027866,205.9503652653412,2.2982535420003308e-05,0.9169606368693377,0.2,False,0.8681613656525033,0.0,False,0.0,0.0,0.0,149.57694124261593,149.57694124261593,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11756.858412018522,False,False,True,False,1e-09,20810.244583912106,21135.244583912106,False,250.0,0.0,True,1888.9802717702441,0.0,1e-09,1.0,0.9846287409560966,1.0,NONE,False,1001.5618022027884,1001.5618022027882,False,False,43604.999999999956,0.0
1365.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,142.72859579365246,142.72859579365246,897.8362751814235,0.0,4993.758185558536,14400.0,3.410605131648481e-13,142.72859579365212,897.836275181422,124.52822355402476,2.1930285383723094e-05,0.9048321710554955,0.2,False,0.8356887765651295,0.0,False,0.0,0.0,0.0,142.72859579365246,142.72859579365246,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11732.084918113569,False,False,True,False,1e-09,20458.311723488572,20783.311723488572,False,250.0,0.0,True,1800.9994230782324,0.0,1e-09,1.0,0.9805915120675798,1.0,NONE,False,897.8362751814238,897.8362751814235,False,False,43604.999999999956,0.0
1366.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,135.0123039700134,135.0123039700134,821.1758189044813,0.0,4994.410971189185,14400.0,0.0,135.0123039700134,821.1758189044795,75.29619365576399,2.0744675164162534e-05,0.892715833707467,0.2,False,0.8060779856341965,0.0,False,0.0,0.0,0.0,135.0123039700134,135.0123039700134,0.0,0.0,0.0,True,22528.576395975,16486.427690009597,False,False,True,False,1e-09,20106.730795925465,20431.730795925465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,821.1758189044813,821.1758189044813,False,False,43604.999999999956,0.0
1367.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,131.45847881524773,131.45847881524773,777.705710448914,0.0,4994.410971189185,14400.0,0.0,131.45847881524773,777.7057104489122,45.52796645199567,2.0198629016826085e-05,0.8806116126967866,0.2,False,0.7780688035086641,0.0,False,0.0,0.0,0.0,131.45847881524773,131.45847881524773,0.0,0.0,0.0,True,24916.96097444375,18874.81226847835,False,False,True,False,1e-09,19755.50144928992,20080.50144928992,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,777.705710448914,777.705710448914,False,False,43604.999999999956,0.0
1368.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,129.88476272141583,129.88476272141583,753.3809803908152,0.0,4994.410971189185,14400.0,0.0,129.88476272141583,753.3809803908134,27.528559264904196,1.9956827135018274e-05,0.8685194959071169,0.2,False,0.7509413344210758,0.0,False,0.0,0.0,0.0,129.88476272141583,129.88476272141583,0.0,0.0,0.0,True,26016.7287570875,19974.5800511221,False,False,True,False,1e-09,19404.623332001007,19729.623332001007,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,753.3809803908152,753.3809803908152,False,False,43604.999999999956,0.0
1369.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,127.99814337534771,127.99814337534771,734.7451811108185,0.0,4994.410971189185,14400.0,0.0,127.99814337534771,734.7451811108167,16.645188315397945,1.96669475881786e-05,0.8564394712342368,0.2,False,0.7245284535727018,0.0,False,0.0,0.0,0.0,127.99814337534771,127.99814337534771,0.0,0.0,0.0,True,27371.9981458,21329.849439834597,False,False,True,False,1e-09,19054.09609282939,19379.09609282939,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,734.7451811108185,734.7451811108185,False,False,43604.999999999956,0.0
1370.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,126.03551788003475,126.03551788003475,719.8593651984593,0.0,4994.410971189185,14400.0,0.0,126.03551788003475,719.8593651984575,10.064540297561624,1.9365389676995826e-05,0.8443715265860297,0.2,False,0.6987149365421652,0.0,False,0.0,0.0,0.0,126.03551788003475,126.03551788003475,0.0,0.0,0.0,True,28827.246423843753,22785.09771787835,False,False,True,False,1e-09,18703.91938089694,19028.91938089694,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,719.8593651984593,719.8593651984593,False,False,43604.999999999956,0.0
1371.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,125.15795866329303,125.15795866329303,712.0728535477319,0.0,4994.410971189185,14400.0,0.0,125.15795866329303,712.0728535477301,6.085540726959053,1.9230552478064186e-05,0.8323156498824708,0.2,False,0.6732110027619496,0.0,False,0.0,0.0,0.0,125.15795866329303,125.15795866329303,0.0,0.0,0.0,True,29493.772352718748,23451.623646753345,False,False,True,False,1e-09,18354.092845676427,18679.092845676427,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,712.0728535477319,712.0728535477319,False,False,43604.999999999956,0.0
1372.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,124.26498423937491,124.26498423937491,705.7389145857451,0.0,4994.410971189185,14400.0,0.0,124.26498423937491,705.7389145857433,3.6796321386330018,1.9093346728592633e-05,0.8202718290556152,0.2,False,0.647970798670369,0.0,False,0.0,0.0,0.0,124.26498423937491,124.26498423937491,0.0,0.0,0.0,True,30182.515812556252,24140.36710659085,False,False,True,False,1e-09,18004.61613699113,18329.61613699113,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,705.7389145857451,705.7389145857451,False,False,43604.999999999956,0.0
1373.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,123.55495985266481,123.55495985266481,701.1182328570245,0.0,4994.410971189185,14400.0,3.410605131648481e-13,123.55495985266447,701.118232857023,2.22489558169866,1.8984251299303334e-05,0.8082400520495867,0.2,False,0.6229285514124634,0.0,False,0.0,0.0,0.0,123.55495985266481,123.55495985266481,0.0,0.0,0.0,True,30737.954086618753,24695.80538065335,False,False,True,False,1e-09,17655.48890501452,17980.48890501452,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,701.1182328570249,701.1182328570245,False,False,43604.999999999956,0.0
1374.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,92.54395019788274,325.0,0.0,0.0,0.0,122.8399298297633,122.8399298297633,697.0116262382861,0.0,4994.410971189185,14400.0,1.0231815394945443e-12,122.83992982976228,697.0116262382853,1.3452867468701284,1.8874386752728133e-05,0.7994127898259213,0.2,False,0.5980682492506888,0.0,False,0.0,0.0,0.0,122.8399298297633,122.8399298297633,0.0,0.0,0.0,True,31304.5011261625,25262.352420197098,False,False,True,False,1e-09,17399.254750467768,17631.710800269884,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,697.0116262382871,697.0116262382861,False,False,43604.999999999956,0.0
1375.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1335.6057863965684,325.0,0.0,0.0,0.0,1249.2133907381397,3775.7278567295607,0.0,2526.5144659914217,4994.410971189185,14400.0,689.5546474245893,559.6587433135503,689.5546474245875,0.8134298284333712,1.8435958098207598e-05,0.8314157913638048,0.2,False,0.6784567692499601,0.0,False,0.0,0.0,0.0,1249.2133907381397,1249.2133907381397,0.0,0.0,0.0,True,31804.39557281875,25762.246866853347,False,False,True,False,1e-09,18386.431210224448,17375.82542382788,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,43714.28571428567,0.0
1376.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3892.2667258665347,1593.920022266132,307.71936920229143,961.2006530638406,1268.920022266132,1280.5624641283025,5280.562464128303,0.0,4000.0,5280.562464128303,14400.0,707.6857963557777,572.8766677725248,707.6857963557777,0.4918416741443007,1.869058474988921e-05,0.9051845033918572,0.2,False,0.8065715179134305,0.0,False,0.0,0.0,0.0,1280.5624641283025,1280.5624641283025,0.0,0.0,0.0,True,27127.605305212503,20739.275661645865,False,False,True,False,0.02864717232431808,21870.79769285149,18303.530966984956,False,250.0,0.0,True,1800.2366540906219,0.0,0.02864717232431808,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,43932.857142857094,0.0
1377.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6412.617482454754,1612.7756212816612,326.5749682178208,961.2006530638404,1287.7756212816612,1359.0293230736304,5359.029323073631,0.0,4000.0,5359.029323073631,14400.0,750.0274876180174,609.001835455613,750.0274876180174,0.29739287147946003,2.0093005468597067e-05,0.9477503505983639,0.2,False,0.9339996347499029,0.0,False,0.0,0.0,0.0,1359.0293230736304,1359.0293230736304,3460.547876658635,4.547473508864641e-13,0.0,True,18218.37538925,11735.117948797477,False,False,True,False,0.03650263912059357,26529.561716050724,20441.94423359597,False,250.0,0.0,True,1800.2366540906219,0.0,0.03650263912059357,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,44151.42857142852,0.0
1378.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8186.152162036315,1748.5845312812946,370.74548283427043,1052.8390484470242,1423.5845312812946,1408.5552141369883,5408.555214136987,0.0,2135.1794835962255,5408.555214136987,14400.0,776.3278483361428,632.2273658008455,776.3278483361428,0.1798190854007384,2.1084964675549965e-05,0.9489847601673524,0.2,False,1.0,-2.2737367544323206e-13,True,0.0,0.0,0.0,1408.5552141369883,1408.5552141369883,6370.337718360603,2.2737367544323206e-13,0.0,True,17774.024769999993,11122.680260054436,False,False,True,False,0.053751938842724015,29536.99854558872,21675.84638355241,False,250.0,0.0,True,1928.0987091301445,0.0,0.053751938842724015,1.0,0.9865073808469902,1.0,NONE,True,0.0,0.0,False,False,44369.99999999995,0.0
1379.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9430.802471073783,2203.0093449304386,1678.0093449304388,0.0,1678.0093449304388,6068.796103273215,6068.796103273215,0.0,0.0,6068.796103273215,14400.0,3563.190567611955,2505.6055356612596,3563.190567611953,2524.7106506419086,3.590072665241307e-05,0.9490205580448532,0.2,False,0.9953549555679766,0.0,False,0.0,9.094947017729282e-13,0.0,6068.7961032732155,6068.796103273215,7197.453071840404,2.2737367544323206e-13,0.0,True,17774.024770000007,10240.32650860252,False,False,True,False,0.12947338278442963,30617.432016974926,21711.629545901145,False,250.0,0.0,True,1999.301389251623,0.0,0.12947338278442963,1.0,0.9900649153943987,1.0,NONE,True,0.0,0.0,False,False,44369.99999999995,0.0
1380.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9467.667658195636,2987.9619189871437,2462.9619189871437,0.0,2462.9619189871437,8603.032372692684,8603.032372692684,0.0,0.0,8603.032372692684,14400.0,5100.599656445289,3502.4327162473946,5100.599656445287,4033.586707418559,3.844332608496357e-05,0.9490215961833006,0.2,False,0.9905921422879226,0.0,False,0.0,0.0,0.0,8603.032372692684,8603.032372692684,6450.435490790208,4.547473508864641e-13,0.0,True,17774.02477,7020.826642031539,False,False,True,False,0.4008980598384599,30655.334915804895,21712.66725760926,False,250.0,0.0,True,2050.4222637260236,0.0,0.4008980598384599,1.0,0.9927331534461302,1.0,NONE,True,0.0,0.0,False,False,44369.99999999995,0.0
1381.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8651.928921344526,3483.5220868903302,2958.5220868903302,0.0,2958.5220868903302,10139.017116492545,10139.017116492545,0.0,0.0,10139.017116492545,14400.0,6031.556241124339,4107.460875368206,6031.556241124337,4944.709769199887,4.0200129833004056e-05,0.9490216262893157,0.2,False,0.9857879212485454,0.0,False,0.0,0.0,0.0,10139.017116492545,10139.017116492545,5139.167610406563,9.094947017729282e-13,0.0,True,17774.02477,5052.217871652196,False,False,True,False,0.5674557943984089,29839.62627259332,21712.697351248793,False,250.0,0.0,True,2078.6730249736097,0.0,0.5674557943984089,1.0,0.9942500507000248,1.0,NONE,True,0.0,0.0,False,False,44369.99999999995,0.0
1382.0,4.0,95.00000000000003,20.43481588124427,4.00009426085547,5000.0,7535.549036499516,3163.6503130550213,2638.6503130550213,0.0,2638.6503130550213,8984.96924730021,8984.96924730021,0.0,0.0,8984.96924730021,14400.0,5324.012702394855,3660.9565449053553,5324.0127023948535,4233.236035923391,4.0912750155235744e-05,0.9490216271623902,0.2,False,0.9810047582948002,0.0,False,0.0,0.0,0.0,8984.96924730021,8984.96924730021,4342.6603991036145,4.547473508864641e-13,0.0,True,17774.02477,6485.5137994027555,False,False,True,False,0.44768690607780676,28723.24726046386,21712.698223964344,False,250.0,0.0,True,2088.2294796935685,0.0,0.44768690607780676,1.0,0.9947701450147013,1.0,NONE,True,0.0,0.0,False,False,44369.99999999995,0.0
1383.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5480.402071999315,1993.2677663119955,1668.2677663119955,0.0,1668.2677663119955,5736.135593630583,5736.135593630583,0.0,0.0,5736.135593630583,14400.0,3401.1973623541307,2334.938231276452,3401.197362354129,2549.5282458385273,2.5548145262821045e-05,0.9490216271877092,0.2,False,0.9763223820091496,0.0,False,0.0,9.094947017729282e-13,0.0,5736.135593630584,5736.135593630583,3457.896007437938,-2.2737367544323206e-13,0.0,True,17774.02477,10581.491416379045,False,False,True,False,0.1033467170796658,26868.10032127241,21712.698249273093,False,250.0,0.0,True,2073.7675192633696,0.0,0.1033467170796658,1.0,0.9939844527680365,1.0,NONE,True,0.0,0.0,False,False,44369.99999999995,0.0
1384.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3579.150860258484,1837.9100926300694,1157.3224602342445,355.5876323958248,1512.9100926300694,4062.0767631059252,5310.150924312973,0.0,864.2762132604811,5310.150924312973,14400.0,2380.7709617335495,1681.3058013723758,2380.7709617335477,1540.874643503095,2.5088651426478512e-05,0.9490216271884435,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4062.0767631059252,4062.0767631059252,1712.0024701356808,-2.2737367544323206e-13,0.0,True,17774.024770000007,11143.103334820984,False,False,True,False,0.055323721359665304,24966.849110265528,21712.698250007044,False,250.0,0.0,True,2043.2812895051072,0.0,0.055323721359665304,1.0,0.9923545493441458,1.0,NONE,True,0.0,0.0,False,False,44369.99999999995,0.0
1385.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1689.4323683694317,325.0,0.0,0.0,0.0,3042.5358536912327,3042.5358536912327,0.0,0.0,4812.576435493453,14400.0,1760.222269228194,1282.3135844630388,1760.222269228192,931.6436318311548,2.4578624678243727e-05,0.949021627188465,0.2,False,0.9953255823729031,0.0,False,0.0,0.0,0.0,3042.5358536912327,3042.5358536912327,1335.1940708986422,2.2737367544323206e-13,0.0,True,17774.024769999993,11792.66609399068,False,False,True,False,1e-09,23077.130618397765,21712.698250028334,False,250.0,0.0,True,2008.2169040864198,0.0,1e-09,1.0,0.9905232667196527,1.0,NONE,True,0.0,0.0,False,False,44369.99999999995,0.0
1386.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,230.8785503806206,325.0,0.0,0.0,0.0,154.3845696610965,154.3845696610965,1374.6903946939783,0.0,4867.722523885696,14400.0,0.0,154.3845696610965,1374.6903946939765,563.3164586202528,2.372122876067494e-05,0.9448257036545938,0.2,False,0.9460409854521604,0.0,False,0.0,0.0,0.0,154.3845696610965,154.3845696610965,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11773.679905536934,False,False,True,False,1e-09,21618.57680040957,21712.69825002895,False,250.0,0.0,True,1946.0864919452188,0.0,1e-09,1.0,0.9873890699635399,1.0,NONE,False,1374.6903946939783,1374.6903946939783,False,False,44369.99999999995,0.0
1387.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,148.43573981462006,148.43573981462006,1133.189480480607,0.0,4930.0406552139675,14400.0,0.0,148.43573981462006,1133.1894804806052,340.60998156456645,2.280718952763262e-05,0.9326693727739662,0.2,False,0.9054124127413222,0.0,False,0.0,0.0,0.0,148.43573981462006,148.43573981462006,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11752.798529274798,False,False,True,False,1e-09,21266.066486319924,21591.066486319924,False,250.0,0.0,True,1874.889318434473,0.0,1e-09,1.0,0.9839648434251677,1.0,NONE,False,1133.189480480607,1133.189480480607,False,False,44369.99999999995,0.0
1388.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,143.08780408784983,143.08780408784983,980.7657846125549,0.0,4989.623010284962,14400.0,0.0,143.08780408784983,980.765784612553,205.9503652653412,2.1985477830339393e-05,0.9205251982242193,0.2,False,0.8702083797113699,0.0,False,0.0,0.0,0.0,143.08780408784983,143.08780408784983,0.0,0.0,0.0,True,17774.02477,11733.409525046383,False,False,True,False,1e-09,20913.67780399398,21238.67780399398,False,250.0,0.0,True,1805.8285782932485,0.0,1e-09,1.0,0.9808065395544285,1.0,NONE,False,980.7657846125549,980.7657846125549,False,False,44369.99999999995,0.0
1389.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,137.90585347744337,137.90585347744337,881.1488932853099,0.0,4994.410971189185,14400.0,0.0,137.90585347744337,881.1488932853081,124.52822355402476,2.1189269788785702e-05,0.9083931678490221,0.2,False,0.8384953027055708,0.0,False,0.0,0.0,0.0,137.90585347744337,137.90585347744337,0.0,0.0,0.0,True,20673.412560606248,14631.263854640845,False,False,True,False,1e-09,20561.641510350368,20886.641510350368,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,881.1488932853099,881.1488932853099,False,False,44369.99999999995,0.0
1390.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,134.25275372618978,134.25275372618978,818.3313788085536,0.0,4994.410971189185,14400.0,6.821210263296962e-13,134.2527537261891,818.3313788085525,75.29619365576399,2.062797007421382e-05,0.8962732695042003,0.2,False,0.8090133551788137,1.1368683772161603e-13,False,0.0,0.0,0.0,134.25275372618978,134.25275372618978,0.0,0.0,0.0,True,23028.470842631246,16986.322136665844,False,False,True,False,1e-09,20209.957253000393,20534.957253000393,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,818.3313788085543,818.3313788085536,False,False,44369.99999999995,0.0
1391.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,132.30072961032906,132.30072961032906,780.9926190042096,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,132.30072961032894,780.9926190042079,45.52796645199567,2.0328041067705513e-05,0.8841654910577232,0.2,False,0.7808537314582631,0.0,False,0.0,0.0,0.0,132.30072961032906,132.30072961032906,0.0,0.0,0.0,True,24339.305169418745,18297.156463453342,False,False,True,False,1e-09,19858.624679907778,20183.624679907778,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,780.9926190042097,780.9926190042096,False,False,44369.99999999995,0.0
1392.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,131.55510728066022,131.55510728066022,760.0180072813127,0.0,4994.410971189185,14400.0,0.0,131.55510728066022,760.0180072813109,27.528559264904196,2.0213476005342325e-05,0.8720698203896925,0.2,False,0.7534232773683405,0.0,False,0.0,0.0,0.0,131.55510728066022,131.55510728066022,0.0,0.0,0.0,True,24850.308381556257,18808.159675590854,False,False,True,False,1e-09,19507.64343938826,19832.64343938826,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,760.0180072813127,760.0180072813127,False,False,44369.99999999995,0.0
1393.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,129.05809461689105,129.05809461689105,739.106655924577,0.0,4994.410971189185,14400.0,3.410605131648481e-13,129.0580946168907,739.1066559245755,16.645188315397945,1.9829809368542998e-05,0.8599862453923298,0.2,False,0.7268111279393064,0.0,False,0.0,0.0,0.0,129.05809461689105,129.05809461689105,0.0,0.0,0.0,True,26605.493327593755,20563.344621628352,False,False,True,False,1e-09,19157.013180109247,19482.013180109247,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,739.1066559245774,739.106655924577,False,False,44369.99999999995,0.0
1394.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,126.58332109019791,126.58332109019791,722.1981270551114,0.0,4994.410971189185,14400.0,0.0,126.58332109019791,722.1981270551096,10.064540297561624,1.9449559780864616e-05,0.8479147539699646,0.2,False,0.7008905170623319,0.0,False,0.0,0.0,0.0,126.58332109019791,126.58332109019791,0.0,0.0,0.0,True,28416.2221010375,22374.073395072097,False,False,True,False,1e-09,18806.733551089514,19131.733551089514,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,722.1981270551114,722.1981270551114,False,False,44369.99999999995,0.0
1395.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,125.27420169114467,125.27420169114467,712.5785317870068,0.0,4994.410971189185,14400.0,0.0,125.27420169114467,712.578531787005,6.085540726959053,1.9248413249134476e-05,0.8358553340390218,0.2,False,0.6753630042812193,0.0,False,0.0,0.0,0.0,125.27420169114467,125.27420169114467,0.0,0.0,0.0,True,29404.90222886875,23362.753522903346,False,False,True,False,1e-09,18456.804201698807,18781.804201698807,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,712.5785317870068,712.5785317870068,False,False,44369.99999999995,0.0
1396.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,122.82600176438082,122.82600176438082,699.2915170349734,0.0,4994.410971189185,14400.0,0.0,122.82600176438082,699.2915170349715,3.6796321386330018,1.887224670190688e-05,0.8238079735280098,0.2,False,0.6504159052798162,0.0,False,0.0,0.0,0.0,122.82600176438082,122.82600176438082,0.0,0.0,0.0,True,31315.60989164375,25273.46118567835,False,False,True,False,1e-09,18107.224781657496,18432.224781657496,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,699.2915170349734,699.2915170349734,False,False,44369.99999999995,0.0
1397.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,120.80314942916151,120.80314942916151,688.4762768751207,0.0,4994.410971189185,14400.0,0.0,120.80314942916151,688.4762768751189,2.22489558169866,1.8561434921311592e-05,0.8117726603775088,0.2,False,0.6259488207470052,0.0,False,0.0,0.0,0.0,120.80314942916151,120.80314942916151,0.0,0.0,0.0,True,32959.707182868755,26917.558476903352,False,False,True,False,1e-09,17757.994941036213,18082.994941036213,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,688.4762768751207,688.4762768751207,False,False,44369.99999999995,0.0
1398.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,101.658071481764,325.0,0.0,0.0,0.0,119.2701045009255,119.2701045009255,680.2610345622668,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,119.27010450092527,680.2610345622652,1.3452867468701284,1.8325882174538275e-05,0.8032562748315396,0.2,False,0.6018506644704813,0.0,False,0.0,0.0,0.0,119.2701045009255,119.2701045009255,0.0,0.0,0.0,True,34248.32397869375,28206.175272728346,False,False,True,False,1e-09,17510.772401737326,17734.11433025556,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,680.261034562267,680.2610345622668,False,False,44369.99999999995,0.0
1399.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1494.5674075729826,325.0,0.0,0.0,0.0,1218.951560235153,4142.870079167609,0.0,2923.918518932456,4994.410971189185,14400.0,673.1833144280208,545.7682458071322,673.183314428019,0.8134298284333712,1.7905581047020813e-05,0.8404150361938596,0.2,False,0.6954195855329652,0.0,False,0.0,0.0,0.0,1218.951560235153,1218.951560235153,0.0,0.0,0.0,True,34681.5658324625,28639.417126497094,False,False,True,False,1e-09,18656.80807914043,17487.240671567448,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,44479.28571428566,0.0
1400.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4092.9122519925027,1588.170605827192,301.96995276335144,961.2006530638406,1263.170605827192,1256.6364860482274,5256.636486048227,0.0,3999.999999999999,5256.636486048227,14400.0,694.9174208140539,561.7190652341735,694.9174208140539,0.4918416741443007,1.8227135538281604e-05,0.9208739510915859,0.2,False,0.8236948788205748,0.0,False,0.0,0.0,0.0,1256.6364860482274,1256.6364860482274,0.0,2.2737367544323206e-13,0.0,True,29371.575932424996,23012.19150748963,False,False,True,False,0.026251897059031803,22332.314040834186,18564.401788841682,False,250.0,0.0,True,1800.2366540906219,0.0,0.026251897059031803,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,44697.85714285709,0.0
1401.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6764.713098807157,1606.2551344997796,320.054481435939,961.2006530638406,1281.2551344997796,1331.8945650557391,5331.894565055739,0.0,4000.0,5331.894565055739,14400.0,735.9317066981948,595.9628583575443,735.9317066981948,0.29739287147946003,1.9470528636961037e-05,0.9482053445816558,0.2,False,0.951300634216057,0.0,False,0.0,0.0,0.0,1331.8945650557391,1331.8945650557391,4288.037126694139,2.2737367544323206e-13,0.0,True,20695.630091568746,14245.1997940947,False,False,True,False,0.03378612678023041,27336.46428489731,20896.751186090154,False,250.0,0.0,True,1800.2366540906219,0.0,0.03378612678023041,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,44916.428571428514,0.0
1402.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8826.071627209747,325.0,0.0,0.0,0.0,1378.4976450633706,4546.617018085012,0.0,1604.8584985511325,4936.603484582939,14400.0,761.0310815980392,617.4665634653313,761.0310815980392,0.1798190854007384,2.0315589678778227e-05,0.948997954992868,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1378.4976450633706,1378.4976450633706,8447.43903607546,0.0,0.0,True,17774.02477,11750.635191644884,False,False,True,False,1e-09,30190.10741238449,21689.035785174743,False,250.0,0.0,True,1867.3300542931352,0.0,1e-09,1.0,0.9836114463644922,1.0,NONE,True,0.0,0.0,False,False,45134.99999999994,0.0
1403.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9752.520833341694,2138.3802008571743,1613.3802008571743,0.0,1613.3802008571743,6035.487252853906,6035.487252853906,0.0,0.0,6035.487252853906,14400.0,3549.548105881515,2485.9391469723914,3549.548105881513,2524.7106506419086,3.421553459318529e-05,0.9490209406947929,0.2,False,0.9955156922187949,0.0,False,0.0,0.0,0.0,6035.487252853906,6035.487252853906,7584.194900498125,-2.2737367544323206e-13,0.0,True,17774.024770000007,10330.056601797787,False,False,True,False,0.12042666225035384,30939.53287188989,21712.012038548197,False,250.0,0.0,True,1950.3274508770364,0.0,0.12042666225035384,1.0,0.9875986045463748,1.0,NONE,True,0.0,0.0,False,False,45134.99999999994,0.0
1404.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9484.77922299314,2897.4833170516954,2372.4833170516954,0.0,2372.4833170516954,8568.833023890124,8568.833023890124,0.0,0.0,8568.833023890124,14400.0,5086.818692565301,3482.0143313248227,5086.818692565299,4033.586707418559,3.665615868357824e-05,0.949021607280149,0.2,False,0.9909134782393408,0.0,False,0.0,0.0,0.0,8568.833023890124,8568.833023890124,6558.037092870332,4.547473508864641e-13,0.0,True,17774.024769999993,7134.013810323739,False,False,True,False,0.3891106470142632,30672.45757288916,21712.67834989602,False,250.0,0.0,True,2001.2835227697224,0.0,0.3891106470142632,1.0,0.9901665655040565,1.0,NONE,True,0.0,0.0,False,False,45134.99999999994,0.0
1405.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9008.085426092079,3370.106699443677,2845.106699443677,0.0,2845.106699443677,10102.091879843025,10102.091879843025,0.0,0.0,10102.091879843025,14400.0,6016.805762197515,4085.28611764551,6016.805762197513,4944.709769199887,3.8238078805377916e-05,0.9490216266111243,0.2,False,0.9862795117271544,0.0,False,0.0,0.0,0.0,10102.091879843025,10102.091879843025,5608.739834225839,-1.3642420526593924e-12,0.0,True,17774.02477,5188.154741542647,False,False,True,False,0.5530862264263529,30195.78309901719,21712.69767292511,False,250.0,0.0,True,2026.2633496061455,0.0,0.5530862264263529,1.0,0.9914600331496792,1.0,NONE,True,0.0,0.0,False,False,45134.99999999994,0.0
1406.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7769.85585754113,3072.0216449077993,2547.0216449077993,0.0,2547.0216449077993,8951.72324450214,8951.72324450214,0.0,0.0,8951.72324450214,14400.0,5310.785747113059,3640.937497389081,5310.785747113057,4233.236035923391,3.913266476005491e-05,0.9490216271717226,0.2,False,0.9816467790590764,0.0,False,0.0,0.0,0.0,8951.72324450214,8951.72324450214,4668.595897909578,9.094947017729282e-13,0.0,True,17774.024769999993,6598.751629493343,False,False,True,False,0.43580400605873876,28957.554090834084,21712.698233292955,False,250.0,0.0,True,2041.3101689168718,0.0,0.43580400605873876,1.0,0.9922503831704502,1.0,NONE,True,0.0,0.0,False,False,45134.99999999994,0.0
1407.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5656.970944077131,1946.4546827047081,1621.4546827047081,0.0,1621.4546827047081,5716.874827083408,5716.874827083408,0.0,0.0,5716.874827083408,14400.0,3391.652685587789,2325.2221414956184,3391.6526855877873,2549.5282458385273,2.4990358700927908e-05,0.94902162718798,0.2,False,0.9770805404212749,0.0,False,0.0,9.094947017729282e-13,0.0,5716.8748270834085,5716.874827083408,3681.2779634019344,0.0,0.0,True,17774.02477,10641.620004915381,False,False,True,False,0.09711041900933153,27044.669193620757,21712.698249543624,False,250.0,0.0,True,2036.626682961173,0.0,0.09711041900933153,1.0,0.9920034665681724,1.0,NONE,True,0.0,0.0,False,False,45134.99999999994,0.0
1408.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3607.6748715565686,1775.4100712347715,1120.5118303726235,329.89824086214804,1450.4100712347715,4041.5295183883163,5231.4263515751345,0.0,837.2517915617377,5231.4263515751345,14400.0,2370.5309773882072,1670.998541000109,2370.5309773882054,1540.874643503095,2.450815071833023e-05,0.9490216271884515,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4041.5295183883163,4041.5295183883163,1803.0265028371555,2.2737367544323206e-13,0.0,True,17774.02477,11276.39042623691,False,False,True,False,0.043017263730871357,24995.373121571458,21712.698250014888,False,250.0,0.0,True,2003.265137377317,0.0,0.043017263730871357,1.0,0.9902683331054121,1.0,NONE,True,0.0,0.0,False,False,45134.99999999994,0.0
1409.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1410.2760546176828,325.0,0.0,0.0,0.0,3014.459015562275,3014.459015562275,0.0,0.0,4861.779865396783,14400.0,1746.1264883083713,1268.3325272539037,1746.1264883083695,931.6436318311548,2.381139699569985e-05,0.9490216271884652,0.2,False,0.9955075329979411,0.0,False,0.0,0.0,0.0,3014.459015562275,3014.459015562275,1056.0377571471322,-2.2737367544323206e-13,0.0,True,17774.02477,11775.703060241665,False,False,True,False,1e-09,22797.974304646246,21712.698250028563,False,250.0,0.0,True,1952.8210345162681,0.0,1e-09,1.0,0.9877221032583433,1.0,NONE,True,0.0,0.0,False,False,45134.99999999994,0.0
1410.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,212.52839337878208,325.0,0.0,0.0,0.0,149.72067358983253,149.72067358983253,1360.7210333339754,0.0,4916.246298961154,14400.0,0.0,149.72067358983253,1360.7210333339735,563.3164586202528,2.3004619932050896e-05,0.9441926794077498,0.2,False,0.9468571685840267,0.0,False,0.0,0.0,0.0,149.72067358983253,149.72067358983253,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11757.367881771428,False,False,True,False,1e-09,21600.22664340774,21712.698250028956,False,250.0,0.0,True,1890.7398403206143,0.0,1e-09,1.0,0.9847121159217423,1.0,NONE,False,1360.7210333339754,1360.7210333339754,False,False,45134.99999999994,0.0
1411.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,145.45368427631368,145.45368427631368,1123.7080134941789,0.0,4962.816864705767,14400.0,0.0,145.45368427631368,1123.708013494177,340.60998156456645,2.23489959286448e-05,0.932036981551369,0.2,False,0.9066514461631704,0.0,False,0.0,0.0,0.0,145.45368427631368,145.45368427631368,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11742.062616429464,False,False,True,False,1e-09,21247.716329318093,21572.716329318093,False,250.0,0.0,True,1837.0193930008197,0.0,1e-09,1.0,0.9822135458319571,1.0,NONE,False,1123.7080134941789,1123.7080134941789,False,False,45134.99999999994,0.0
1412.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,142.22098689840405,142.22098689840405,977.8581347367181,0.0,4994.410971189185,14400.0,0.0,142.22098689840405,977.8581347367162,205.9503652653412,2.1852291146659373e-05,0.9198934393928447,0.2,False,0.8715795301613234,0.0,False,0.0,0.0,0.0,142.22098689840405,142.22098689840405,0.0,0.0,0.0,True,18040.635141550003,11998.4864355846,False,False,True,False,1e-09,20895.345997149154,21220.345997149154,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9952659810032916,1.0,NONE,False,977.8581347367181,977.8581347367181,False,False,45134.99999999994,0.0
1413.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,139.40675874365658,139.40675874365658,886.4585147977118,0.0,4994.410971189185,14400.0,4.547473508864641e-13,139.40675874365613,886.4585147977104,124.52822355402476,2.141988426823844e-05,0.907762040776479,0.2,False,0.8396242809140619,0.0,False,0.0,0.0,0.0,139.40675874365658,139.40675874365658,0.0,0.0,0.0,True,19740.276260181254,13698.127554215851,False,False,True,False,1e-09,20543.32803531238,20868.32803531238,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,886.4585147977123,886.4585147977118,False,False,45134.99999999994,0.0
1414.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,137.04449542706033,137.04449542706033,828.6345729338062,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,137.0444954270602,828.6345729338045,75.29619365576399,2.1056921903224065e-05,0.8956427735587296,0.2,False,0.8096727896385894,0.0,False,0.0,0.0,0.0,137.04449542706033,137.04449542706033,0.0,0.0,0.0,True,21217.7420691875,15175.593363222099,False,False,True,False,1e-09,20191.662091437454,20516.662091437454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,828.6345729338063,828.6345729338062,False,False,45134.99999999994,0.0
1415.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,134.89359678926908,134.89359678926908,790.8533446700931,0.0,4994.410971189185,14400.0,0.0,134.89359678926908,790.8533446700912,45.52796645199567,2.072643577536771e-05,0.883535625608198,0.2,False,0.7810638926576313,0.0,False,0.0,0.0,0.0,134.89359678926908,134.89359678926908,0.0,0.0,0.0,True,22606.337754343753,16564.18904837835,False,False,True,False,1e-09,19840.3478135064,20165.3478135064,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,790.8533446700931,790.8533446700931,False,False,45134.99999999994,0.0
