t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
1416.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,132.56207852307125,132.56207852307125,763.9370136357029,0.0,4994.410971189185,14400.0,0.0,132.56207852307125,763.9370136357011,27.528559264904196,2.0368197395239574e-05,0.8714405848056168,0.2,False,0.7534548943213798,0.0,False,0.0,0.0,0.0,132.56207852307125,132.56207852307125,0.0,0.0,0.0,True,24161.56492171875,18119.416215753346,False,False,True,False,1e-09,19489.384849853268,19814.384849853268,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,763.9370136357029,763.9370136357029,False,False,45134.99999999994,0.0
1417.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,130.16801403551318,130.16801403551318,743.5945502981522,0.0,4994.410971189185,14400.0,0.0,130.16801403551318,743.5945502981504,16.645188315397945,2.000034877214312e-05,0.8593576390438383,0.2,False,0.7266383355769414,0.0,False,0.0,0.0,0.0,130.16801403551318,130.16801403551318,0.0,0.0,0.0,True,25816.770978424993,19774.62227245959,False,False,True,False,1e-09,19138.772849163797,19463.772849163797,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,743.5945502981522,743.5945502981522,False,False,45134.99999999994,0.0
1418.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,127.77013159486808,127.77013159486808,727.1916996679611,0.0,4994.410971189185,14400.0,0.0,127.77013159486808,727.1916996679593,10.064540297561624,1.9631913519574726e-05,0.8472867762278214,0.2,False,0.7004903357212241,0.0,False,0.0,0.0,0.0,127.77013159486808,127.77013159486808,0.0,0.0,0.0,True,27538.62962801875,21496.480922053346,False,False,True,False,1e-09,18788.511460475016,19113.511460475016,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,727.1916996679611,727.1916996679611,False,False,45134.99999999994,0.0
1419.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,126.05025645631542,126.05025645631542,715.9286501222123,0.0,4994.410971189185,14400.0,0.0,126.05025645631542,715.9286501222105,6.085540726959053,1.936765426302491e-05,0.8352279842746207,0.2,False,0.6748103424231524,-1.1368683772161603e-13,False,0.0,0.0,0.0,126.05025645631542,126.05025645631542,0.0,0.0,0.0,True,28816.1376583625,22773.988952397096,False,False,True,False,1e-09,18438.60033317492,18763.60033317492,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,715.9286501222123,715.9286501222123,False,False,45134.99999999994,0.0
1420.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,124.92617474109784,124.92617474109784,708.6465644615819,0.0,4994.410971189185,14400.0,0.0,124.92617474109784,708.64656446158,3.6796321386330018,1.9194938818917368e-05,0.8231812511133731,0.2,False,0.6494373065341983,0.0,False,0.0,0.0,0.0,124.92617474109784,124.92617474109784,0.0,0.0,0.0,True,29671.512600418744,23629.36389445334,False,False,True,False,1e-09,18089.03911700213,18414.03911700213,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,708.6465644615819,708.6465644615819,False,False,45134.99999999994,0.0
1421.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,123.7811918135792,123.7811918135792,702.1295893355781,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,123.78119181357908,702.1295893355764,2.22489558169866,1.9019011898174163e-05,0.8111465646852869,0.2,False,0.6243486276981864,0.0,False,0.0,0.0,0.0,123.7811918135792,123.7811918135792,0.0,0.0,0.0,True,30560.21383891875,24518.065132953347,False,False,True,False,1e-09,17739.827462045505,18064.827462045505,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,702.1295893355782,702.1295893355781,False,False,45134.99999999994,0.0
1422.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,94.97178369765098,325.0,0.0,0.0,0.0,122.81207722873575,122.81207722873575,696.8852066784711,0.0,4994.410971189185,14400.0,0.0,122.81207722873575,696.8852066784693,1.3452867468701284,1.8870107193430433e-05,0.8024001487731443,0.2,False,0.5994937257123247,-1.1368683772161603e-13,False,0.0,0.0,0.0,122.81207722873575,122.81207722873575,0.0,0.0,0.0,True,31326.718657125,25284.569951159596,False,False,True,False,1e-09,17485.936802441494,17715.965018743842,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,696.8852066784711,696.8852066784711,False,False,45134.99999999994,0.0
1423.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1218.168568579993,325.0,0.0,0.0,0.0,1254.2598961345957,3487.181317584578,0.0,2232.9214214499834,4994.410971189185,14400.0,692.2726679606967,561.987228173899,692.2726679606949,0.8134298284333712,1.8527445596947843e-05,0.8305883657823371,0.2,False,0.6702648401272209,0.0,False,0.0,0.0,0.0,1254.2598961345957,1254.2598961345957,0.0,0.0,0.0,True,31326.718657125,25284.569951159596,False,False,True,False,1e-09,18355.59179016312,17462.423221583125,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,45244.28571428565,0.0
1424.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3602.3329588072183,1593.8629158467147,307.6622627828742,961.2006530638405,1268.8629158467147,1280.3248179334732,5280.324817933473,0.0,3999.9999999999995,5280.324817933473,14400.0,707.5593767959581,572.7654411375152,707.5593767959581,0.4918416741443007,1.86858800882995e-05,0.8949490393317424,0.2,False,0.7983832835557726,0.0,False,0.0,0.0,0.0,1280.3248179334732,1280.3248179334732,0.0,-6.821210263296962e-13,0.0,True,27149.822836174997,20761.780692707343,False,False,True,False,0.02862338111083206,21556.878447506053,18279.545488698834,False,250.0,0.0,True,1800.2366540906219,0.0,0.02862338111083206,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,45462.85714285708,0.0
1425.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6034.416698333015,1607.537507188657,321.3368541248167,961.2006530638403,1282.537507188657,1337.2311102808796,5337.231110280879,0.0,3999.999999999999,5337.231110280879,14400.0,738.712937014212,598.5181732666676,738.712937014212,0.29739287147946003,1.9590675961209015e-05,0.9474535221406204,0.2,False,0.925959512436008,0.0,False,0.0,0.0,0.0,1337.2311102808796,1337.2311102808796,2781.7022759042165,6.821210263296962e-13,0.0,True,20206.844410393747,13749.958056337171,False,False,True,False,0.0343203784934553,25854.654489125074,20145.23779079206,False,250.0,0.0,True,1800.2366540906219,0.0,0.0343203784934553,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,45681.42857142851,0.0
1426.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7852.6414384674,1677.482962596101,346.3148949182082,1006.1680676778929,1352.482962596101,1376.7675840377588,5376.767584037758,0.0,2372.4187515838835,5376.767584037758,14400.0,760.1461446793055,616.6214393584532,760.1461446793055,0.1798190854007384,2.0272433518831773e-05,0.948976152142078,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1376.7675840377588,1376.7675840377588,6099.057958485832,9.094947017729282e-13,0.0,True,17774.02477,11216.539559615845,False,False,True,False,0.044244171690234306,29194.883335178496,21667.241896711097,False,250.0,0.0,True,1863.799880110461,0.0,0.044244171690234306,1.0,0.9834470662861181,1.0,NONE,True,0.0,0.0,False,False,45899.999999999935,0.0
1427.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9022.760457502573,2129.964777496376,1604.9647774963762,0.0,1604.9647774963762,6031.129102119217,6031.129102119217,0.0,0.0,6031.129102119217,14400.0,3547.7475779373945,2483.381524181823,3547.7475779373926,2524.7106506419086,3.39989531334044e-05,0.9490203084121202,0.2,False,0.9955369061930146,0.0,False,0.0,9.094947017729282e-13,0.0,6031.129102119218,6031.129102119217,6862.198378158519,-4.547473508864641e-13,0.0,True,17774.02477,10341.761417126447,False,False,True,False,0.11925023711303466,30209.140473285323,21711.38001578275,False,250.0,0.0,True,1943.8403265440506,0.0,0.11925023711303466,1.0,0.9872783503219967,1.0,NONE,True,0.0,0.0,False,False,45899.999999999935,0.0
1428.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9028.171647101693,2893.887273052578,2368.887273052578,0.0,2368.887273052578,8567.4694811613,8567.4694811613,0.0,0.0,8567.4694811613,14400.0,5086.264683967109,3481.204797194192,5086.264683967107,4033.586707418559,3.658604984537825e-05,0.9490215889439515,0.2,False,0.9909409860925068,0.0,False,0.0,0.0,0.0,8567.4694811613,8567.4694811613,6105.006665452031,1.8189894035458565e-12,0.0,True,17774.024770000007,7138.516699463804,False,False,True,False,0.388643135217584,30215.831668337516,21712.660021235824,False,250.0,0.0,True,1999.301389251623,0.0,0.388643135217584,1.0,0.9900649153943987,1.0,NONE,True,0.0,0.0,False,False,45899.999999999935,0.0
1429.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8317.337540375309,3384.341537033704,2859.341537033704,0.0,2859.341537033704,10106.737450489694,10106.737450489694,0.0,0.0,10106.737450489694,14400.0,6018.6755412164075,4088.061909273287,6018.675541216406,4944.709769199887,3.848139742690398e-05,0.9490216260793745,0.2,False,0.9862846869108817,0.0,False,0.0,1.8189894035458565e-12,0.0,10106.737450489696,10106.737450489694,4903.756562948791,-4.547473508864641e-13,0.0,True,17774.02477,5171.082157679883,False,False,True,False,0.5548858932992196,29505.034681769273,21712.697141393965,False,250.0,0.0,True,2032.9271311688558,0.0,0.5548858932992196,1.0,0.991809007032749,1.0,NONE,True,0.0,0.0,False,False,45899.999999999935,0.0
1430.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7480.607261914688,3083.905177131978,2558.905177131978,0.0,2558.905177131978,8956.045510480286,8956.045510480286,0.0,0.0,8956.045510480286,14400.0,5312.517023982404,3643.528486497882,5312.517023982402,4233.236035923391,3.936115749929616e-05,0.9490216271563018,0.2,False,0.9816314992285143,0.0,False,0.0,0.0,0.0,8956.045510480286,8956.045510480286,4367.463754167816,-9.094947017729282e-13,0.0,True,17774.024769999993,6584.055039883491,False,False,True,False,0.43734246057694975,28668.305479793235,21712.698217878547,False,250.0,0.0,True,2047.4682024622005,0.0,0.43734246057694975,1.0,0.9925762990777987,1.0,NONE,True,0.0,0.0,False,False,45899.999999999935,0.0
1431.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5911.537800495411,1963.7246535253978,1638.7246535253978,0.0,1638.7246535253978,5724.002931399845,5724.002931399845,0.0,0.0,5724.002931399846,14400.0,3395.192433262724,2328.8104981371207,3395.1924332627223,2549.5282458385273,2.519492111595319e-05,0.9490216271875328,0.2,False,0.9770197371358018,0.0,False,0.0,0.0,0.0,5724.002931399845,5724.002931399845,3918.57484853868,-4.547473508864641e-13,0.0,True,17774.02477,10619.415216072483,False,False,True,False,0.09940994198464877,27299.23604959201,21712.6982490966,False,250.0,0.0,True,2050.4222637260236,0.0,0.09940994198464877,1.0,0.9927331534461302,1.0,NONE,True,0.0,0.0,False,False,45899.999999999935,0.0
1432.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3783.447964201719,1819.5167872440365,1154.799863163998,339.71692408003844,1494.5167872440363,4060.6769999314433,5255.239576618693,0.0,842.8693092978526,5255.239576618693,14400.0,2380.075654154545,1680.6013457768981,2380.0756541545434,1540.874643503095,2.5048531010270926e-05,0.9490216271884384,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4060.6769999314433,4060.6769999314433,1934.6928794596765,-6.821210263296962e-13,0.0,True,17774.02477,11214.072038117265,False,False,True,False,0.049300987051107,25171.146214203647,21712.69825000193,False,250.0,0.0,True,2040.5708652563183,0.0,0.049300987051107,1.0,0.9922113516235372,1.0,NONE,True,0.0,0.0,False,False,45899.999999999935,0.0
1433.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1574.0922235035684,325.0,0.0,0.0,0.0,3045.1935688473686,3045.1935688473686,0.0,0.0,4807.931685342905,14400.0,1761.5496746062927,1283.643894241076,1761.5496746062909,931.6436318311548,2.465298105310249e-05,0.9490216271884647,0.2,False,0.9953084480091103,0.0,False,0.0,0.0,0.0,3045.1935688473686,3045.1935688473686,1219.8539260326263,-4.547473508864641e-13,0.0,True,17774.02477,11794.286850065757,False,False,True,False,1e-09,22961.790473531753,21712.698250028185,False,250.0,0.0,True,2013.4127701850953,0.0,1e-09,1.0,0.9907917394560054,1.0,NONE,True,0.0,0.0,False,False,45899.999999999935,0.0
1434.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,234.44346132084863,325.0,0.0,0.0,0.0,155.7377593240987,155.7377593240987,1378.6094010483685,0.0,4854.0717139611825,14400.0,0.0,155.7377593240987,1378.6094010483666,563.3164586202528,2.392914669977417e-05,0.9449486821698607,0.2,False,0.9458455483599099,0.0,False,0.0,0.0,0.0,155.7377593240987,155.7377593240987,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11778.335508611885,False,False,True,False,1e-09,21622.14171134979,21712.69825002894,False,250.0,0.0,True,1961.5421737864226,0.0,1e-09,1.0,0.9881557694020672,1.0,NONE,False,1378.6094010483685,1378.6094010483685,False,False,45899.999999999935,0.0
1435.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,149.98824641088848,149.98824641088848,1137.993423753731,0.0,4913.397745449102,14400.0,0.0,149.98824641088848,1137.993423753729,340.60998156456645,2.3045732564695083e-05,0.9327922283107178,0.2,False,0.9050003309688706,0.0,False,0.0,0.0,0.0,149.98824641088848,149.98824641088848,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11758.315210651754,False,False,True,False,1e-09,21269.631397260146,21594.631397260146,False,250.0,0.0,True,1894.0065493032987,0.0,1e-09,1.0,0.984867184283507,1.0,NONE,False,1137.993423753731,1137.993423753731,False,False,45899.999999999935,0.0
1436.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,144.50272155038112,144.50272155038112,985.4433083258591,0.0,4973.503294556283,14400.0,0.0,144.50272155038112,985.4433083258573,205.9503652653412,2.220288026168248e-05,0.9206479309054342,0.2,False,0.869583363680406,0.0,False,0.0,0.0,0.0,144.50272155038112,144.50272155038112,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11738.599242643497,False,False,True,False,1e-09,20917.239150023262,21242.239150023262,False,250.0,0.0,True,1824.6086437738425,0.0,1e-09,1.0,0.981649911564342,1.0,NONE,False,985.4433083258591,985.4433083258591,False,False,45899.999999999935,0.0
1437.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,140.47955869048437,140.47955869048437,890.187891812373,0.0,4994.410971189185,14400.0,0.0,140.47955869048437,890.1878918123712,124.52822355402476,2.1584720255468398e-05,0.9085157777975559,0.2,False,0.8374587624690575,0.0,False,0.0,0.0,0.0,140.47955869048437,140.47955869048437,0.0,0.0,0.0,True,19084.8590967875,13042.710390822096,False,False,True,False,1e-09,20565.199295033617,20890.199295033617,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,890.187891812373,890.187891812373,False,False,45899.999999999935,0.0
1438.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,138.4739883094664,138.4739883094664,833.7545651064756,0.0,4994.410971189185,14400.0,0.0,138.4739883094664,833.7545651064738,75.29619365576399,2.1276563851572615e-05,0.8963957568427854,0.2,False,0.8072746262456504,0.0,False,0.0,0.0,0.0,138.4739883094664,138.4739883094664,0.0,0.0,0.0,True,20317.93206520625,14275.783359240846,False,False,True,False,1e-09,20213.511479898974,20538.511479898974,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,833.7545651064756,833.7545651064756,False,False,45899.999999999935,0.0
1439.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,136.15892667661313,136.15892667661313,795.5308683834006,0.0,4994.410971189185,14400.0,3.410605131648481e-13,136.1589266766128,795.5308683833991,45.52796645199567,2.0920854037382382e-05,0.8842878559089695,0.2,False,0.7784532951483618,0.0,False,0.0,0.0,0.0,136.15892667661313,136.15892667661313,0.0,0.0,0.0,True,21784.28910873125,15742.140402765846,False,False,True,False,1e-09,19862.175352579452,20187.175352579452,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,795.530868383401,795.5308683834006,False,False,45899.999999999935,0.0
1440.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,133.25307218570734,133.25307218570734,766.5918243919041,0.0,4994.410971189185,14400.0,0.0,133.25307218570734,766.5918243919023,27.528559264904196,2.0474368748889416e-05,0.8721920628760876,0.2,False,0.7507240407453941,0.0,False,0.0,0.0,0.0,133.25307218570734,133.25307218570734,0.0,0.0,0.0,True,23694.99677150625,17652.848065540846,False,False,True,False,1e-09,19511.190561387248,19836.190561387248,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,766.5918243919041,766.5918243919041,False,False,45899.999999999935,0.0
1441.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,133.8177361521378,133.8177361521378,757.8167507777944,0.0,4994.410971189185,14400.0,0.0,133.8177361521378,757.8167507777925,16.645188315397945,2.0561129512287015e-05,0.8601083656362386,0.2,False,0.7232604189261109,0.0,False,0.0,0.0,0.0,133.8177361521378,133.8177361521378,0.0,0.0,0.0,True,23317.298745143744,17275.15003917834,False,False,True,False,1e-09,19160.55675498624,19485.55675498624,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,757.8167507777944,757.8167507777944,False,False,45899.999999999935,0.0
1442.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,133.9345813104792,133.9345813104792,751.6538844929491,0.0,4994.410971189185,14400.0,0.0,133.9345813104792,751.6538844929473,10.064540297561624,2.0579082800861634e-05,0.8480367520936294,0.2,False,0.6959991383882087,0.0,False,0.0,0.0,0.0,133.9345813104792,133.9345813104792,0.0,0.0,0.0,True,23239.537386775002,17197.3886808096,False,False,True,False,1e-09,18810.273582391634,19135.273582391634,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,751.6538844929491,751.6538844929491,False,False,45899.999999999935,0.0
1443.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,131.41021859685,131.41021859685,737.9256535307243,0.0,4994.410971189185,14400.0,6.821210263296962e-13,131.41021859684932,737.9256535307231,6.085540726959053,2.0191213821880168e-05,0.8359772101645628,0.2,False,0.6693184215580934,0.0,False,0.0,0.0,0.0,131.41021859685,131.41021859685,0.0,0.0,0.0,True,24950.287270887493,18908.13856492209,False,False,True,False,1e-09,18460.34069296962,18785.34069296962,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,737.925653530725,737.9256535307243,False,False,45899.999999999935,0.0
1444.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,130.26271394862886,130.26271394862886,730.9596167696436,0.0,4994.410971189185,14400.0,0.0,130.26271394862886,730.9596167696418,3.6796321386330018,2.0014899438103866e-05,0.8239297277774252,0.2,False,0.6429305196813623,0.0,False,0.0,0.0,0.0,130.26271394862886,130.26271394862886,0.0,0.0,0.0,True,25750.1183855375,19707.969679572096,False,False,True,False,1e-09,18110.757736437034,18435.757736437034,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,730.9596167696436,730.9596167696436,False,False,45899.999999999935,0.0
1445.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,128.71815058615425,128.71815058615425,723.2416558253572,0.0,4994.410971189185,14400.0,0.0,128.71815058615425,723.2416558253553,2.22489558169866,1.9777576880952937e-05,0.8118942928726749,0.2,False,0.6168819293785148,0.0,False,0.0,0.0,0.0,128.71815058615425,128.71815058615425,0.0,0.0,0.0,True,26849.886168181252,20807.73746221585,False,False,True,False,1e-09,17761.52436286097,18086.52436286097,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,723.2416558253572,723.2416558253572,False,False,45899.999999999935,0.0
1446.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,99.399075217344,325.0,0.0,0.0,0.0,126.39026878566705,126.39026878566705,712.6244418759408,0.0,4994.410971189185,14400.0,7.958078640513122e-13,126.39026878566625,712.6244418759397,1.3452867468701284,1.941989724471456e-05,0.8032998572378619,0.2,False,0.5913120634999105,0.0,False,0.0,0.0,0.0,126.39026878566705,126.39026878566705,0.0,0.0,0.0,True,28560.63605229375,22518.487346328347,False,False,True,False,1e-09,17512.039297875843,17737.640222658498,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,712.6244418759416,712.6244418759408,False,False,45899.999999999935,0.0
1447.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1269.5420770356186,325.0,0.0,0.0,0.0,1274.865972267207,3636.2211648562534,0.0,2361.355192589047,4994.410971189185,14400.0,703.3343794448629,571.5315928223442,703.334379444861,0.8134298284333712,1.891022247497515e-05,0.8331546646049572,0.2,False,0.6661341299005266,0.0,False,0.0,0.0,0.0,1274.865972267207,1274.865972267207,0.0,0.0,0.0,True,29382.684697906254,23340.53599194085,False,False,True,False,1e-09,18433.04611884918,17488.50404181356,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,46009.285714285645,0.0
1448.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3663.820806886192,1597.8406666563305,311.64001359248994,961.2006530638406,1272.8406666563305,1296.8780768058487,5296.878076805849,0.0,4000.0,5296.87807680585,14400.0,716.3455362033819,580.5325406024667,716.3455362033819,0.4918416741443007,1.9018515824425687e-05,0.8993794443642961,0.2,False,0.7941402003694445,0.0,False,0.0,0.0,0.0,1296.8780768058487,1296.8780768058487,0.0,-4.547473508864641e-13,0.0,True,25605.704434281248,19197.636455484422,False,False,True,False,0.03028055940482621,21692.758369101135,18353.937562214942,False,250.0,0.0,True,1800.2366540906219,0.0,0.03028055940482621,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,46227.85714285707,0.0
1449.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6000.8930504885075,1612.3060054919133,326.10535242807293,961.2006530638404,1287.3060054919133,1357.0750348061358,5357.075034806136,0.0,4000.0,5357.075034806136,14400.0,749.0161311394659,608.05890366667,749.0161311394659,0.29739287147946003,2.0047206472625458e-05,0.9475820038865644,0.2,False,0.9215845024581583,0.0,False,0.0,0.0,0.0,1357.0750348061358,1357.0750348061358,2875.8110905433864,-2.2737367544323206e-13,0.0,True,18396.115636950002,11915.222459349427,False,False,True,False,0.036306991597524575,25949.559773243895,20273.666722755388,False,250.0,0.0,True,1800.2366540906219,0.0,0.036306991597524575,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,46446.4285714285,0.0
1450.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7182.177308211783,1725.3178398939212,362.7020692731737,1037.6157706207475,1400.3178398939212,1398.2134024666543,5398.213402466654,0.0,2510.731927195823,5398.213402466654,14400.0,771.081436603652,627.1319658630023,771.081436603652,0.1798190854007384,2.0816046753506643e-05,0.9489798781127103,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1398.2134024666543,1398.2134024666543,5384.598578795216,6.821210263296962e-13,0.0,True,17774.02477,11153.333893305953,False,False,True,False,0.05063841762540505,28528.14364394981,21670.966335738027,False,250.0,0.0,True,1907.3103988085875,0.0,0.05063841762540505,1.0,0.9855024756444141,1.0,NONE,True,0.0,0.0,False,False,46664.99999999993,0.0
1451.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7951.454914685379,2170.9940053240916,1645.9940053240919,0.0,1645.9940053240919,6052.331286374755,6052.331286374755,0.0,0.0,6052.331286374755,14400.0,3556.473213358897,2495.8580730158583,3556.473213358895,2524.7106506419086,3.5061126516215996e-05,0.9490204164652687,0.2,False,0.9954341000102577,0.0,False,0.0,9.094947017729282e-13,0.0,6052.331286374756,6052.331286374755,5749.97495672163,4.547473508864641e-13,0.0,True,17774.02477,10284.740716977312,False,False,True,False,0.12498927339931465,29137.94293919991,21711.488024514532,False,250.0,0.0,True,1975.2267063379372,0.0,0.12498927339931465,1.0,0.9888417235200901,1.0,NONE,True,0.0,0.0,False,False,46664.99999999993,0.0
1452.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8972.817587448728,2937.7029471837354,2412.7029471837354,0.0,2412.7029471837354,8584.060943289302,8584.060943289302,0.0,0.0,8584.060943289302,14400.0,5092.982038220167,3491.0789050691346,5092.982038220165,4033.586707418559,3.7445109053605926e-05,0.9490215920774927,0.2,False,0.9907601670334234,0.0,False,0.0,0.0,0.0,8584.060943289302,8584.060943289302,6005.840160794946,-9.094947017729282e-13,0.0,True,17774.024770000007,7083.6741538193055,False,False,True,False,0.3943445914166434,30160.480740937783,21712.663153489055,False,250.0,0.0,True,2023.2997747786535,0.0,0.3943445914166434,1.0,0.9913053675835434,1.0,NONE,True,0.0,0.0,False,False,46664.99999999993,0.0
1453.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8006.836360336424,3427.2912412183646,2902.2912412183646,0.0,2902.2912412183646,10120.734868358026,10120.734868358026,0.0,0.0,10120.734868358026,14400.0,6024.284878273089,4096.449990084937,6024.284878273087,4944.709769199887,3.922068077295183e-05,0.9490216261702473,0.2,False,0.9860397684001012,0.0,False,0.0,0.0,0.0,10120.734868358026,10120.734868358026,4550.305772369928,4.547473508864641e-13,0.0,True,17774.024769999993,5119.589648058334,False,False,True,False,0.5603226452813558,29194.53359256573,21712.697232229308,False,250.0,0.0,True,2052.883092330998,0.0,0.5603226452813558,1.0,0.9928640712295991,1.0,NONE,True,0.0,0.0,False,False,46664.99999999993,0.0
1454.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6319.153058876539,3101.0750260397667,2576.0750260397667,0.0,2576.0750260397667,8962.284947798109,8962.284947798109,0.0,0.0,8962.28494779811,14400.0,5315.010062674261,3647.2748851238484,5315.010062674259,4233.236035923391,3.9692549310373554e-05,0.9490216271589371,0.2,False,0.9813599032890141,0.0,False,0.0,0.0,0.0,8962.284947798109,8962.284947798109,3188.839704937579,-4.547473508864641e-13,0.0,True,17774.024770000007,6562.826324469181,False,False,True,False,0.43956669754049865,27506.851279389317,21712.69822051278,False,250.0,0.0,True,2056.3268947136626,0.0,0.43956669754049865,1.0,0.9930476708199492,1.0,NONE,True,0.0,0.0,False,False,46664.99999999993,0.0
1455.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5461.09976973507,1968.368700128218,1643.368700128218,0.0,1643.368700128218,5725.915224360548,5725.915224360548,0.0,0.0,5725.915224360548,14400.0,3396.1405799613676,2329.77464439918,3396.140579961366,2549.5282458385273,2.5250172390881227e-05,0.9490216271876092,0.2,False,0.9767388917642018,0.0,False,0.0,0.0,0.0,5725.915224360548,5725.915224360548,3463.492771254276,-6.821210263296962e-13,0.0,True,17774.02477,10613.448670427519,False,False,True,False,0.1000285295642957,26848.79801890807,21712.698249172998,False,250.0,0.0,True,2054.1132035690857,0.0,0.1000285295642957,1.0,0.9929296003449792,1.0,NONE,True,0.0,0.0,False,False,46664.99999999993,0.0
1456.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3686.9982425554686,1834.8451834031557,1162.1477820045473,347.6974013986084,1509.8451834031557,4064.750913689266,5280.864175622804,0.0,852.1797470851126,5280.864175622804,14400.0,2382.0983671116483,1682.6525465776176,2382.0983671116464,1540.874643503095,2.516553310894633e-05,0.9490216271884406,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4064.750913689266,4064.750913689266,1822.9147616565897,2.2737367544323206e-13,0.0,True,17774.02477,11175.06574926624,False,False,True,False,0.0527995404878701,25074.696492559615,21712.698250004145,False,250.0,0.0,True,2048.453018888163,0.0,0.0527995404878701,1.0,0.9926285539486494,1.0,NONE,True,0.0,0.0,False,False,46664.99999999993,0.0
1457.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1516.785319401975,325.0,0.0,0.0,0.0,3051.6580377698388,3051.6580377698388,0.0,0.0,4796.643458393177,14400.0,1764.7733733816785,1286.8846643881602,1764.7733733816767,931.6436318311548,2.483510006261289e-05,0.9490216271884647,0.2,False,0.9952668359827563,0.0,False,0.0,0.0,0.0,3051.6580377698388,3051.6580377698388,1162.5470219310992,2.2737367544323206e-13,0.0,True,17774.02477,11798.23974724234,False,False,True,False,1e-09,22904.483569430224,21712.69825002825,False,250.0,0.0,True,2026.0164295639167,0.0,1e-09,1.0,0.9914471341622344,1.0,NONE,True,0.0,0.0,False,False,46664.99999999993,0.0
1458.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,262.1311794334327,325.0,0.0,0.0,0.0,157.44630893633646,157.44630893633646,1383.4765541014021,0.0,4837.095014159215,14400.0,0.0,157.44630893633646,1383.4765541014003,563.3164586202528,2.4191665786298315e-05,0.9459038236928079,0.2,False,0.945582719641019,0.0,False,0.0,0.0,0.0,157.44630893633646,157.44630893633646,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11784.166055311678,False,False,True,False,1e-09,21649.829429462374,21712.69825002894,False,250.0,0.0,True,1980.6936395594266,0.0,1e-09,1.0,0.9891176432349235,1.0,NONE,False,1383.4765541014021,1383.4765541014021,False,False,46664.99999999993,0.0
1459.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,151.779496206765,151.779496206765,1143.429464825949,0.0,4894.535305945516,14400.0,2.2737367544323206e-13,151.77949620676478,1143.4294648259474,340.60998156456645,2.332095855566533e-05,0.933746414692142,0.2,False,0.9044928104121592,0.0,False,0.0,0.0,0.0,151.779496206765,151.779496206765,0.0,0.0,0.0,True,17774.02477,11764.620531459652,False,False,True,False,1e-09,21297.319115372735,21622.319115372735,False,250.0,0.0,True,1915.5823545791986,0.0,1e-09,1.0,0.9859005485411906,1.0,NONE,False,1143.4294648259493,1143.429464825949,False,False,46664.99999999993,0.0
1460.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,146.8517496413657,146.8517496413657,993.0284819150038,0.0,4947.3145994628985,14400.0,0.0,146.8517496413657,993.028481915002,205.9503652653412,2.2563809030884072e-05,0.921601163100477,0.2,False,0.8687305038529824,0.0,False,0.0,0.0,0.0,146.8517496413657,146.8517496413657,0.0,4.547473508864641e-13,0.0,True,17774.02477,11747.119122545031,False,False,True,False,1e-09,20944.899180417735,21269.899180417735,False,250.0,0.0,True,1854.9674327025546,0.0,1e-09,1.0,0.9830376119600522,1.0,NONE,False,993.0284819150038,993.0284819150038,False,False,46664.99999999993,0.0
1461.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,144.25231320356113,144.25231320356113,902.893057574187,0.0,4976.336787085468,14400.0,0.0,144.25231320356113,902.8930575741851,124.52822355402476,2.216440495491096e-05,0.9094680567604038,0.2,False,0.8360274600589531,1.1368683772161603e-13,False,0.0,0.0,0.0,144.25231320356113,144.25231320356113,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11737.683992939146,False,False,True,False,1e-09,20592.8316653977,20917.8316653977,False,250.0,0.0,True,1821.3126939095835,0.0,1e-09,1.0,0.9815010705985123,1.0,NONE,False,902.893057574187,902.893057574187,False,False,46664.99999999993,0.0
1462.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,141.7912010250282,141.7912010250282,845.25874505001,0.0,4994.410971189185,14400.0,4.547473508864641e-13,141.79120102502773,845.2587450500087,75.29619365576399,2.178625443688421e-05,0.8973470835266704,0.2,False,0.8053197258721029,0.0,False,0.0,0.0,0.0,141.7912010250282,141.7912010250282,0.0,0.0,0.0,True,18296.136747618748,12253.988041653345,False,False,True,False,1e-09,20241.116217892682,20566.116217892682,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,845.2587450500105,845.25874505001,False,False,46664.99999999993,0.0
1463.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,138.2959671937605,138.2959671937605,803.2424615323616,0.0,4994.410971189185,14400.0,0.0,138.2959671937605,803.2424615323598,45.52796645199567,2.1249210861444393e-05,0.8852382312661707,0.2,False,0.7761476622038619,0.0,False,0.0,0.0,0.0,138.2959671937605,138.2959671937605,0.0,0.0,0.0,True,20429.01972001875,14386.871014053348,False,False,True,False,1e-09,19889.752485835175,20214.752485835175,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,803.2424615323616,803.2424615323616,False,False,46664.99999999993,0.0
1464.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,135.76317428304264,135.76317428304264,776.0100815984224,0.0,4994.410971189185,14400.0,0.0,135.76317428304264,776.0100815984206,27.528559264904196,2.0860046580516296e-05,0.8731414878579317,0.2,False,0.7479900334604931,1.1368683772161603e-13,False,0.0,0.0,0.0,135.76317428304264,135.76317428304264,0.0,0.0,0.0,True,22039.790714800005,15997.642008834602,False,False,True,False,1e-09,19538.74011750972,19863.74011750972,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,776.0100815984224,776.0100815984224,False,False,46664.99999999993,0.0
1465.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,133.4020799292349,133.4020799292349,756.2365062800563,0.0,4994.410971189185,14400.0,0.0,133.4020799292349,756.2365062800545,16.645188315397945,2.0497263826934383e-05,0.8610568411931008,0.2,False,0.7205990724362834,0.0,False,0.0,0.0,0.0,133.4020799292349,133.4020799292349,0.0,0.0,0.0,True,23595.017882175,17552.8691762096,False,False,True,False,1e-09,19188.078761552588,19513.078761552588,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,756.2365062800563,756.2365062800563,False,False,46664.99999999993,0.0
1466.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,131.28170051421628,131.28170051421628,741.4139001476033,0.0,4994.410971189185,14400.0,0.0,131.28170051421628,741.4139001476015,10.064540297561624,2.0171466985491635e-05,0.8489842791749348,0.2,False,0.6938048426412587,1.1368683772161603e-13,False,0.0,0.0,0.0,131.28170051421628,131.28170051421628,0.0,0.0,0.0,True,25039.1573947375,18997.008688772097,False,False,True,False,1e-09,18837.768066951416,19162.768066951416,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,741.4139001476033,741.4139001476033,False,False,46664.99999999993,0.0
1467.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,130.45253908325168,130.45253908325168,734.1330667361544,0.0,4994.410971189185,14400.0,0.0,130.45253908325168,734.1330667361526,6.085540726959053,2.0044066118768904e-05,0.8369237897187869,0.2,False,0.6672974119247292,0.0,False,0.0,0.0,0.0,130.45253908325168,130.45253908325168,0.0,0.0,0.0,True,25616.813199762502,19574.6644937971,False,False,True,False,1e-09,18487.807683044844,18812.807683044844,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,734.1330667361544,734.1330667361544,False,False,46664.99999999993,0.0
1468.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,129.44666971733224,129.44666971733224,727.6727082143516,0.0,4994.410971189185,14400.0,0.0,129.44666971733224,727.6727082143498,3.6796321386330018,1.9889514032477454e-05,0.824875360752095,0.2,False,0.641059721385631,0.0,False,0.0,0.0,0.0,129.44666971733224,129.44666971733224,0.0,0.0,0.0,True,26327.774190562504,20285.6254845971,False,False,True,False,1e-09,18138.197259522185,18463.197259522185,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,727.6727082143516,727.6727082143516,False,False,46664.99999999993,0.0
1469.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,127.73979471764964,127.73979471764964,719.1962299111472,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,127.73979471764942,719.1962299111456,2.22489558169866,1.9627252250602246e-05,0.8128389802143698,0.2,False,0.6151958513012955,0.0,False,0.0,0.0,0.0,127.73979471764964,127.73979471764964,0.0,0.0,0.0,True,27560.847158981254,21518.69845301585,False,False,True,False,1e-09,17788.936446423035,18113.936446423035,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,719.1962299111474,719.1962299111472,False,False,46664.99999999993,0.0
1470.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,157.26980589183836,325.0,0.0,0.0,0.0,125.88833588553436,125.88833588553436,710.4753093590189,0.0,4994.410971189185,14400.0,0.0,125.88833588553436,710.475309359017,1.3452867468701284,1.9342775125757578e-05,0.8062399629585298,0.2,False,0.5897242923552075,0.0,False,0.0,0.0,0.0,125.88833588553436,125.88833588553436,0.0,0.0,0.0,True,28938.334078656248,22896.185372690845,False,False,True,False,1e-09,17597.29470002883,17765.02489413699,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,710.4753093590189,710.4753093590189,False,False,46664.99999999993,0.0
1471.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1426.965275948316,325.0,0.0,0.0,0.0,1275.4563472094244,4030.3695370802143,0.0,2754.9131898707897,4994.410971189185,14400.0,703.6504283444119,571.8059188650125,703.6504283444101,0.8134298284333712,1.8921409393272094e-05,0.8412014991581164,0.2,False,0.6773871854578886,0.0,False,0.0,0.0,0.0,1275.4563472094244,1275.4563472094244,0.0,0.0,0.0,True,29327.140870500007,23284.992164534604,False,False,True,False,1e-09,18675.697335243385,17573.73205929507,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,46774.28571428564,0.0
1472.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3833.0374037374995,1601.260620303659,315.0599672398182,961.2006530638407,1276.260620303659,1311.1100839790738,5311.110083979074,0.0,4000.0,5311.110083979075,14400.0,723.867500012615,587.2425839664588,723.867500012615,0.4918416741443007,1.9312588013607296e-05,0.9127996876986589,0.2,False,0.8052933274139223,0.0,False,0.0,0.0,0.0,1311.1100839790738,1311.1100839790738,0.0,0.0,0.0,True,24283.761342012498,17858.475736508328,False,False,True,False,0.031705352767225546,22095.237243273426,18587.199839535926,False,250.0,0.0,True,1800.2366540906219,0.0,0.031705352767225546,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,46992.857142857065,0.0
1473.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6145.618798044109,1652.23560489908,340.68944902617227,986.5461558729078,1327.23560489908,1381.3421581871203,5381.34215818712,0.0,3999.9999999999995,5381.34215818712,14400.0,761.5316675615504,619.8104906255699,761.5316675615504,0.29739287147946003,2.06266922217981e-05,0.9479711909432611,0.2,False,0.932573268309363,0.0,False,0.0,0.0,0.0,1381.3421581871203,1381.3421581871203,3381.6660805828365,6.821210263296962e-13,0.0,True,17774.02477,11234.005928735984,False,False,True,False,0.04209460564613869,26483.312597433778,20662.693799389668,False,250.0,0.0,True,1836.2601164197738,0.0,0.04209460564613869,1.0,0.9821789184708847,1.0,NONE,True,0.0,0.0,False,False,47211.42857142849,0.0
1474.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7724.947901959652,1780.8836494482666,381.9888851503033,1073.8947642979633,1455.8836494482666,1422.8168265631525,5422.816826563151,0.0,2181.252566764337,5422.816826563151,14400.0,783.5337632458286,639.2830633173239,783.5337632458286,0.1798190854007384,2.1463110062575743e-05,0.9489911645373547,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1422.8168265631525,1422.8168265631525,5883.434069403583,-4.547473508864641e-13,0.0,True,17774.024770000007,11080.221517468519,False,False,True,False,0.05807785151616153,29082.196022920078,21682.248120960427,False,250.0,0.0,True,1956.55988518401,0.0,0.05807785151616153,1.0,0.9879076893678072,1.0,NONE,True,0.0,0.0,False,False,47429.99999999992,0.0
1475.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8586.578173716998,2244.1559506637486,1719.1559506637484,0.0,1719.1559506637484,6089.856600810894,6089.856600810894,0.0,0.0,6089.856600810894,14400.0,3571.7084498091335,2518.14815100176,3571.7084498091317,2524.7106506419086,3.6993404779198566e-05,0.9490207437715832,0.2,False,0.9952545971514758,0.0,False,0.0,0.0,0.0,6089.856600810894,6089.856600810894,6312.273560899627,2.2737367544323206e-13,0.0,True,17774.02477,10183.345024259654,False,False,True,False,0.1352439531983345,29773.39337000298,21711.815196285985,False,250.0,0.0,True,2029.7193802571273,0.0,0.1352439531983345,1.0,0.9916408136768856,1.0,NONE,True,0.0,0.0,False,False,47429.99999999992,0.0
1476.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8797.852528997268,3045.827871720683,2520.827871720683,0.0,2520.827871720683,8624.797020908798,8624.797020908798,0.0,0.0,8624.797020908798,14400.0,5109.256040792012,3515.540980116786,5109.25604079201,4033.586707418559,3.9609347181225114e-05,0.9490216015693759,0.2,False,0.9903908982346583,0.0,False,0.0,0.0,0.0,8624.797020908798,8624.797020908798,5722.759959230628,9.094947017729282e-13,0.0,True,17774.02477,6948.545017079045,False,False,True,False,0.40846119125700014,29985.52517046769,21712.67264147042,False,250.0,0.0,True,2081.124567549813,0.0,0.40846119125700014,1.0,0.9943831334051688,1.0,NONE,True,0.0,0.0,False,False,47429.99999999992,0.0
1477.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8357.140840244972,3532.228360697844,3007.228360697844,0.0,3007.228360697844,10154.813389257175,10154.813389257175,0.0,0.0,10154.813389257177,14400.0,6037.788837853981,4117.024551403194,6037.788837853979,4944.709769199887,4.1058982862020076e-05,0.9490216264455119,0.2,False,0.9855154592584155,0.0,False,0.0,0.0,0.0,10154.813389257175,10154.813389257175,4795.673416460296,1.3642420526593924e-12,0.0,True,17774.02477,4993.901021853604,False,False,True,False,0.573648218171808,29544.838347625737,21712.697507380766,False,250.0,0.0,True,2100.707878381133,0.0,0.573648218171808,1.0,0.995454629397719,1.0,NONE,True,0.0,0.0,False,False,47429.99999999992,0.0
1478.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7337.902641649322,3200.1664865802272,2675.1664865802272,0.0,2675.1664865802272,8998.167088092787,8998.167088092787,0.0,0.0,8998.167088092787,14400.0,5329.206533002893,3668.960555089894,5329.206533002891,4233.236035923391,4.163372816742367e-05,0.9490216271669198,0.2,False,0.9806741010798847,0.0,False,0.0,0.0,0.0,8998.167088092787,8998.167088092787,4108.497835396079,4.547473508864641e-13,0.0,True,17774.024769999993,6440.437339122667,False,False,True,False,0.4524355633672386,28525.600870141487,21712.698228492165,False,250.0,0.0,True,2106.5728140619162,0.0,0.4524355633672386,1.0,0.9957784563428247,1.0,NONE,True,0.0,0.0,False,False,47429.99999999992,0.0
1479.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5760.144787267371,2047.8780625368772,1722.8780625368772,0.0,1722.8780625368772,5758.363010451664,5758.363010451664,0.0,0.0,5758.363010451664,14400.0,3412.1326542784773,2346.230356173187,3412.1326542784755,2549.5282458385273,2.621185129110039e-05,0.9490216271878407,0.2,False,0.975854209747638,0.0,False,0.0,9.094947017729282e-13,0.0,5758.363010451665,5758.363010451664,3683.028426616477,2.2737367544323206e-13,0.0,True,17774.024770000007,10511.589210953649,False,False,True,False,0.1106339736544272,27147.843036671773,21712.698249404402,False,250.0,0.0,True,2116.0934416562977,0.0,0.1106339736544272,1.0,0.9963070272036489,1.0,NONE,True,0.0,0.0,False,False,47429.99999999992,0.0
1480.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3664.5028778082433,1928.7061171734804,1221.0367262530892,382.66939092039115,1603.7061171734804,4097.036354984513,5381.0357407783,0.0,885.2882047804563,5381.0357407783,14400.0,2398.027231648848,1699.0091233356652,2398.0272316488463,1540.874643503095,2.6118172558230454e-05,0.9490216271884474,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4097.036354984513,4097.036354984513,1706.5584631459574,2.2737367544323206e-13,0.0,True,17774.02477,10992.953588929251,False,False,True,False,0.06997395708706,25052.2011278191,21712.698250010857,False,250.0,0.0,True,2110.236043111691,0.0,0.06997395708706,1.0,0.995981407755567,1.0,NONE,True,0.0,0.0,False,False,47429.99999999992,0.0
1481.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1492.662448663192,325.0,0.0,0.0,0.0,3083.2997462615267,3083.2997462615267,0.0,0.0,4741.5863327596435,14400.0,1780.4493987992428,1302.850347462284,1780.449398799241,931.6436318311548,2.575244927588025e-05,0.9490216271884651,0.2,False,0.9950644873055841,0.0,False,0.0,0.0,0.0,3083.2997462615267,3083.2997462615267,1138.4241511925186,2.2737367544323206e-13,0.0,True,17774.024770000007,11817.801537199244,False,False,True,False,1e-09,22880.360698691635,21712.698250028443,False,250.0,0.0,True,2087.004978714511,0.0,1e-09,1.0,0.9947033050332398,1.0,NONE,True,0.0,0.0,False,False,47429.99999999992,0.0
1482.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,255.498213386761,325.0,0.0,0.0,0.0,162.99932958329794,162.99932958329794,1398.7101110595977,0.0,4783.791840052007,14400.0,0.0,162.99932958329794,1398.7101110595959,563.3164586202528,2.5044888834226512e-05,0.9456750066676668,0.2,False,0.9446887851280137,0.0,False,0.0,0.0,0.0,162.99932958329794,162.99932958329794,0.0,0.0,0.0,True,17774.02477,11802.7641183182,False,False,True,False,1e-09,21643.196463415716,21712.698250028956,False,250.0,0.0,True,2040.3244145272424,0.0,1e-09,1.0,0.9921983448359444,1.0,NONE,False,1398.7101110595977,1398.7101110595977,False,False,47429.99999999992,0.0
1483.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,156.66582637203075,156.66582637203075,1157.7148750855013,0.0,4844.8149011074,14400.0,0.0,156.66582637203075,1157.7148750854994,340.60998156456645,2.407174443993413e-05,0.9335178264840261,0.2,False,0.9029580855871884,0.0,False,0.0,0.0,0.0,156.66582637203075,156.66582637203075,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11781.509126776695,False,False,True,False,1e-09,21290.686149326066,21615.686149326066,False,250.0,0.0,True,1971.9943983170142,0.0,1e-09,1.0,0.9886790937096113,1.0,NONE,False,1157.7148750855013,1157.7148750855013,False,False,47429.99999999992,0.0
1484.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,152.22252260925947,152.22252260925947,1009.589444251298,0.0,4889.924553437132,14400.0,1.1368683772161603e-13,152.22252260925936,1009.5894442512963,205.9503652653412,2.3389029676138472e-05,0.9213728034805692,0.2,False,0.8664418957245343,0.0,False,0.0,0.0,0.0,152.22252260925947,152.22252260925947,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11766.17034227173,False,False,True,False,1e-09,20938.272847337117,21263.272847337117,False,250.0,0.0,True,1920.841704562334,0.0,1e-09,1.0,0.9861548754973681,1.0,NONE,False,1009.5894442512981,1009.589444251298,False,False,47429.99999999992,0.0
1485.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,150.79598727016898,150.79598727016898,923.5626556046009,0.0,4904.847763839467,14400.0,0.0,150.79598727016898,923.5626556045991,124.52822355402476,2.3169842155079652e-05,0.9092399255001158,0.2,False,0.8327980304729271,0.0,False,0.0,0.0,0.0,150.79598727016898,150.79598727016898,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11761.166334277474,False,False,True,False,1e-09,20586.211958650165,20911.211958650165,False,250.0,0.0,True,1903.798401489743,0.0,1e-09,1.0,0.9853341798276943,1.0,NONE,False,923.5626556046009,923.5626556046009,False,False,47429.99999999992,0.0
