t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
1486.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,148.76023189170039,148.76023189170039,867.8878462576213,0.0,4926.538921887377,14400.0,0.0,148.76023189170039,867.8878462576195,75.29619365576399,2.2857047818576757e-05,0.8971191803976427,0.2,False,0.8010604660881336,0.0,False,0.0,0.0,0.0,148.76023189170039,148.76023189170039,0.0,0.0,0.0,True,17774.02477,11753.955617149757,False,False,True,False,1e-09,20234.503130851896,20559.503130851896,False,250.0,0.0,True,1878.9179188587723,0.0,1e-09,1.0,0.9841539664669144,1.0,NONE,False,867.8878462576213,867.8878462576213,False,False,47429.99999999992,0.0
1487.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,145.43416397106714,145.43416397106714,827.4518072377066,0.0,4963.035055474881,14400.0,2.2737367544323206e-13,145.4341639710669,827.451807237705,45.52796645199567,2.234599662873253e-05,0.8850105560402721,0.2,False,0.7707868592499018,0.0,False,0.0,0.0,0.0,145.43416397106714,145.43416397106714,0.0,0.0,0.0,True,17774.02477,11741.991720551096,False,False,True,False,1e-09,19883.14601188142,20208.14601188142,False,250.0,0.0,True,1836.7663089966104,0.0,1e-09,1.0,0.9822020016491739,1.0,NONE,False,827.4518072377068,827.4518072377066,False,False,47429.99999999992,0.0
1488.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,142.46497523307207,142.46497523307207,799.5873295046767,0.0,4994.410971189185,14400.0,0.0,142.46497523307207,799.5873295046749,27.528559264904196,2.188978001691565e-05,0.8729140403072589,0.2,False,0.741556753654115,0.0,False,0.0,0.0,0.0,142.46497523307207,142.46497523307207,0.0,0.0,0.0,True,17896.22119029375,11854.072484328346,False,False,True,False,1e-09,19532.140250029926,19857.140250029926,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9872989503671813,1.0,NONE,False,799.5873295046767,799.5873295046767,False,False,47429.99999999992,0.0
1489.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,139.08253225022392,139.08253225022392,777.0325238702899,0.0,4994.410971189185,14400.0,0.0,139.08253225022392,777.0325238702881,16.645188315397945,2.1370066784290053e-05,0.8608296210899787,0.2,False,0.713220257113777,0.0,False,0.0,0.0,0.0,139.08253225022392,139.08253225022392,0.0,0.0,0.0,True,19940.23403884375,13898.085332878349,False,False,True,False,1e-09,19181.485493940272,19506.485493940272,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,777.0325238702899,777.0325238702899,False,False,47429.99999999992,0.0
1490.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,135.98658497341327,135.98658497341327,759.302267862,0.0,4994.410971189185,14400.0,0.0,135.98658497341327,759.3022678619982,10.064540297561624,2.089437369044377e-05,0.8487572862919158,0.2,False,0.6856131589566979,0.0,False,0.0,0.0,0.0,135.98658497341327,135.98658497341327,0.0,0.0,0.0,True,21895.37676354375,15853.228057578348,False,False,True,False,1e-09,18831.18139260671,19156.18139260671,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,759.302267862,759.302267862,False,False,47429.99999999992,0.0
1491.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,133.83441593546758,133.83441593546758,747.2807009573371,0.0,4994.410971189185,14400.0,0.0,133.83441593546758,747.2807009573353,6.085540726959053,2.0563692365277523e-05,0.8366970238286511,0.2,False,0.6585089815002563,0.0,False,0.0,0.0,0.0,133.83441593546758,133.83441593546758,0.0,0.0,0.0,True,23306.189979662504,17264.0412736971,False,False,True,False,1e-09,18481.22759537449,18806.22759537449,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,747.2807009573371,747.2807009573371,False,False,47429.99999999992,0.0
1492.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,131.70032039753772,131.70032039753772,736.6484969615012,0.0,4994.410971189185,14400.0,0.0,131.70032039753772,736.6484969614994,3.6796321386330018,2.023578803802839e-05,0.8246488216278496,0.2,False,0.6318647013881409,0.0,False,0.0,0.0,0.0,131.70032039753772,131.70032039753772,0.0,0.0,0.0,True,24750.329492225002,18708.1807862596,False,False,True,False,1e-09,18131.6237519395,18456.6237519395,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,736.6484969615012,736.6484969615012,False,False,47429.99999999992,0.0
1493.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,129.6966337104152,129.6966337104152,727.2238719596571,0.0,4994.410971189185,14400.0,0.0,129.6966337104152,727.2238719596553,2.22489558169866,1.9927921064183203e-05,0.8126126676292488,0.2,False,0.6056375275041741,0.0,False,0.0,0.0,0.0,129.6966337104152,129.6966337104152,0.0,0.0,0.0,True,26150.033942862497,20107.885236897095,False,False,True,False,1e-09,17782.36951234794,18107.36951234794,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,727.2238719596571,727.2238719596571,False,False,47429.99999999992,0.0
1494.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,180.05237280034282,325.0,0.0,0.0,0.0,127.75496125570606,127.75496125570606,718.376531847709,0.0,4994.410971189185,14400.0,0.0,127.75496125570606,718.3765318477072,1.3452867468701284,1.9629582593068092e-05,0.8067998055070383,0.2,False,0.5798085140315239,0.0,False,0.0,0.0,0.0,127.75496125570606,127.75496125570606,0.0,0.0,0.0,True,27549.738393499996,21507.589687534593,False,False,True,False,1e-09,17613.516899796316,17758.464526995973,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,718.376531847709,718.376531847709,False,False,47429.99999999992,0.0
1495.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1438.109296202961,325.0,0.0,0.0,0.0,1290.4829165378142,4073.256157045217,0.0,2782.7732405074034,4994.410971189185,14400.0,711.6780703929217,578.8048461448925,711.6780703929198,0.8134298284333712,1.921032731255914e-05,0.8421224963669912,0.2,False,0.6682795472807086,0.0,False,0.0,0.0,0.0,1290.4829165378142,1290.4829165378142,0.0,0.0,0.0,True,27916.327654381246,21874.178948415843,False,False,True,False,1e-09,18703.07011563266,17589.9608194297,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,47539.28571428563,0.0
1496.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4004.2266735785533,1604.2896584231623,318.0890053593221,961.2006530638403,1279.2896584231623,1323.7153110348356,5323.7153110348345,0.0,3999.999999999999,5323.7153110348345,14400.0,730.5045269031161,593.2107841317195,730.5045269031161,0.4918416741443007,1.95793731808923e-05,0.9191779372837845,0.2,False,0.7961023109358202,0.0,False,0.0,0.0,0.0,1323.7153110348356,1323.7153110348356,0.0,2.2737367544323206e-13,0.0,True,23117.340966481253,16676.805783642998,False,False,True,False,0.03296728607164185,22293.124453146567,18613.897779568015,False,250.0,0.0,True,1800.2366540906219,0.0,0.03296728607164185,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,47757.85714285706,0.0
1497.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6589.958915673736,1678.718607143644,349.7179382699559,1004.0006688736881,1353.718607143644,1393.2976306172293,5393.297630617229,0.0,3999.999999999999,5393.297630617229,14400.0,767.6630162127749,625.6346144044544,767.6630162127749,0.29739287147946003,2.092088137306079e-05,0.9481561601812296,0.2,False,0.923305421903644,0.0,False,0.0,0.0,0.0,1393.2976306172293,1393.2976306172293,3990.134746605908,-2.2737367544323206e-13,0.0,True,17774.02477,11198.93079534637,False,False,True,False,0.045627594908040116,27112.54591918227,20847.587003508535,False,250.0,0.0,True,1860.7727410283376,0.0,0.045627594908040116,1.0,0.9833064413959611,1.0,NONE,True,0.0,0.0,False,False,47976.428571428485,0.0
1498.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8122.092399430698,1821.3920044342947,396.21497043403406,1100.1770340002606,1496.3920044342947,1440.5498685730254,5440.549868573025,0.0,2466.4659231729925,5440.549868573025,14400.0,792.4463422130721,648.1035263599533,792.4463422130721,0.1798190854007384,2.194521004338977e-05,0.9489965286452556,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1440.5498685730254,1440.5498685730254,6245.597946857099,-6.821210263296962e-13,0.0,True,17774.024770000007,11027.124681555844,False,False,True,False,0.06350931175681959,29484.70242331057,21687.61002387987,False,250.0,0.0,True,1991.6157194045495,0.0,0.06350931175681959,1.0,0.9896721293231243,1.0,NONE,True,0.0,0.0,False,False,48194.99999999991,0.0
1499.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8755.019747971402,2303.442081384662,1778.4420813846618,0.0,1778.4420813846618,6120.0071367504615,6120.0071367504615,0.0,0.0,6120.007136750462,14400.0,3583.758136819777,2536.2489999306845,3583.7581368197752,2524.7106506419086,3.859409558268406e-05,0.9490208993307124,0.2,False,0.9951126267086211,0.0,False,0.0,0.0,0.0,6120.0071367504615,6120.0071367504615,6421.589308747201,-4.547473508864641e-13,0.0,True,17774.024770000007,10101.437696200735,False,False,True,False,0.14357317597875324,29941.990439442045,21711.97069147064,False,250.0,0.0,True,2072.5406384596286,0.0,0.14357317597875324,1.0,0.9939181713745555,1.0,NONE,True,0.0,0.0,False,False,48194.99999999991,0.0
1500.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8896.667367928652,3131.555286307468,2606.555286307468,0.0,2606.555286307468,8656.889477286191,8656.889477286191,0.0,0.0,8656.889477286193,14400.0,5121.859736400847,3535.029740885344,5121.859736400846,4033.586707418559,4.1369014706374854e-05,0.9490216060805906,0.2,False,0.9901019926109649,0.0,False,0.0,0.0,0.0,8656.889477286191,8656.889477286191,5735.852032400339,0.0,0.0,True,17774.024769999993,6841.61252776738,False,False,True,False,0.41970021824557463,30084.344518759426,21712.677150830776,False,250.0,0.0,True,2125.6018275822644,0.0,0.41970021824557463,1.0,0.9968385200430333,1.0,NONE,True,0.0,0.0,False,False,48194.99999999991,0.0
1501.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8283.145331180394,3657.2219626159035,3132.2219626159035,0.0,3132.2219626159035,10195.185252037705,10195.185252037705,0.0,0.0,10195.185252037705,14400.0,6053.508831827634,4141.676420210071,6053.508831827632,4944.709769199887,4.330665913825461e-05,0.9490216265763372,0.2,False,0.9850445192445638,0.0,False,0.0,0.0,0.0,10195.185252037705,10195.185252037705,4596.684440293586,-4.547473508864641e-13,0.0,True,17774.024769999993,4844.409744598604,False,False,True,False,0.5895973570055439,29470.84296933261,21712.697638152218,False,250.0,0.0,True,2155.995016744497,0.0,0.5895973570055439,1.0,0.9985618481135891,1.0,NONE,True,0.0,0.0,False,False,48194.99999999991,0.0
1502.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7289.841508924136,3328.6800492171665,2803.6800492171665,0.0,2803.6800492171665,9044.385920983048,9044.385920983048,0.0,0.0,9044.385920983048,14400.0,5347.142561369306,3697.2433596137416,5347.1425613693045,4233.236035923391,4.4222193493521476e-05,0.9490216271707138,0.2,False,0.9799970207832536,0.0,False,0.0,0.0,0.0,9044.385920983048,9044.385920983048,3931.9231439436153,0.0,0.0,True,17774.02477,6282.026166050366,False,False,True,False,0.46920568718190075,28477.53974120868,21712.698232284543,False,250.0,0.0,True,2169.5704686039758,0.0,0.46920568718190075,1.0,0.999343774445837,1.0,NONE,True,0.0,0.0,False,False,48194.99999999991,0.0
1503.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5797.086348552403,2431.8799592103783,1805.6734164203845,301.2065427899937,2106.8799592103783,5791.580968349189,6757.681518371713,0.0,766.7488897399119,6757.681518371713,14400.0,3428.3143579353127,2363.266610413876,3428.314357935311,2549.5282458385273,2.7244152681208092e-05,0.9490216271879506,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5791.580968349189,5791.580968349189,3335.96809134139,0.0,0.0,True,17774.02477,9177.037047237627,False,False,True,False,0.22541495003808518,27184.784598066784,21712.698249514382,False,250.0,0.0,True,2178.2842624415493,0.0,0.22541495003808518,1.0,0.9998496920316102,1.0,NONE,True,0.0,0.0,False,False,48194.99999999991,0.0
1504.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3479.754837478059,325.0,0.0,0.0,0.0,4131.782288845022,4131.782288845022,0.0,0.0,4660.495237513412,14400.0,2414.9674526646013,1716.8148361804206,2414.9674526645995,1540.874643503095,2.7194389423785825e-05,0.9490216271884506,0.2,False,0.994768307588594,0.0,False,0.0,0.0,0.0,4131.782288845022,4131.782288845022,3125.516539992538,2.2737367544323206e-13,0.0,True,17774.02477,11847.457893306993,False,False,True,False,1e-09,24867.453087492104,21712.698250014044,False,250.0,0.0,True,2175.380818981875,0.0,1e-09,1.0,0.9996807693982561,1.0,NONE,True,0.0,0.0,False,False,48194.99999999991,0.0
1505.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1339.7033255934214,325.0,0.0,0.0,0.0,3114.1292362743893,3114.1292362743893,0.0,0.0,4688.263938155761,14400.0,1795.5565361976187,1318.5727000767706,1795.5565361976169,931.6436318311548,2.6688144729005574e-05,0.9490216271884651,0.2,False,0.9896953736499019,0.0,False,0.0,0.0,0.0,3114.1292362743893,3114.1292362743893,985.4650281228443,-2.2737367544323206e-13,0.0,True,17774.024769999993,11837.1898671341,False,False,True,False,1e-09,22727.40157562196,21712.698250028538,False,250.0,0.0,True,2145.310931637439,0.0,1e-09,1.0,0.9979517760082328,1.0,NONE,True,0.0,0.0,False,False,48194.99999999991,0.0
1506.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,230.4411920206292,325.0,0.0,0.0,0.0,167.13457779381454,167.13457779381454,1409.5189834241246,0.0,4745.81419387416,14400.0,0.0,167.13457779381454,1409.5189834241228,563.3164586202528,2.5680270783336903e-05,0.9448106161299255,0.2,False,0.9388864775892838,0.0,False,0.0,0.0,0.0,167.13457779381454,167.13457779381454,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11816.282852561297,False,False,True,False,1e-09,21618.139442049585,21712.698250028956,False,250.0,0.0,True,2082.350036324204,0.0,1e-09,1.0,0.9944497457737758,1.0,NONE,False,1409.5189834241246,1409.5189834241246,False,False,48194.99999999991,0.0
1507.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,160.17185483563347,160.17185483563347,1167.5123909714782,0.0,4810.586066698961,14400.0,2.2737367544323206e-13,160.17185483563324,1167.5123909714766,340.60998156456645,2.4610446613403388e-05,0.9326543003368226,0.2,False,0.8967734145158951,0.0,False,0.0,0.0,0.0,160.17185483563347,160.17185483563347,0.0,0.0,0.0,True,17774.02477,11793.360210657393,False,False,True,False,1e-09,21265.629127959935,21590.629127959935,False,250.0,0.0,True,2010.4441414149314,0.0,1e-09,1.0,0.9906382269722083,1.0,NONE,False,1167.5123909714785,1167.5123909714782,False,False,48194.99999999991,0.0
1508.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,156.59922870302788,156.59922870302788,1022.3578197930217,0.0,4845.476356884323,14400.0,2.2737367544323206e-13,156.59922870302765,1022.3578197930201,205.9503652653412,2.406151169099541e-05,0.9205101408595129,0.2,False,0.8596772458540473,0.0,False,0.0,0.0,0.0,156.59922870302788,156.59922870302788,0.0,0.0,0.0,True,17774.02477,11781.281908285207,False,False,True,False,1e-09,20913.240882992355,21238.240882992355,False,250.0,0.0,True,1971.2482861442209,0.0,1e-09,1.0,0.988641607340277,1.0,NONE,False,1022.3578197930219,1022.3578197930217,False,False,48194.99999999991,0.0
1509.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,156.11229138175582,156.11229138175582,939.2386810221615,0.0,4850.325834001905,14400.0,0.0,156.11229138175582,939.2386810221597,124.52822355402476,2.3986693646579757e-05,0.9083781255416805,0.2,False,0.825321118809647,0.0,False,0.0,0.0,0.0,156.11229138175582,156.11229138175582,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11779.61813816871,False,False,True,False,1e-09,20561.205026269745,20886.205026269745,False,250.0,0.0,True,1965.7745627856084,0.0,1e-09,1.0,0.988367206142086,1.0,NONE,False,939.2386810221615,939.2386810221615,False,False,48194.99999999991,0.0
1510.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,154.75362231982115,154.75362231982115,885.902633531834,0.0,4863.98121821,14400.0,0.0,154.75362231982115,885.9026335318322,75.29619365576399,2.3777933796427935e-05,0.8962582422391658,0.2,False,0.7927649529811649,0.0,False,0.0,0.0,0.0,154.75362231982115,154.75362231982115,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11774.95297310939,False,False,True,False,1e-09,20209.52120540386,20534.52120540386,False,250.0,0.0,True,1950.3274508770364,0.0,1e-09,1.0,0.9875986045463748,1.0,NONE,False,885.902633531834,885.902633531834,False,False,48194.99999999991,0.0
1511.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,149.90582741744248,149.90582741744248,841.5475881575326,0.0,4914.2743000750415,14400.0,4.547473508864641e-13,149.90582741744203,841.5475881575312,45.52796645199567,2.3033068865194113e-05,0.8841504788199539,0.2,False,0.7618514421651731,1.1368683772161603e-13,False,0.0,0.0,0.0,149.90582741744248,149.90582741744248,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11758.023562712115,False,False,True,False,1e-09,19858.18906835883,20183.18906835883,False,250.0,0.0,True,1893.0015549989496,0.0,1e-09,1.0,0.9848194391991535,1.0,NONE,False,841.547588157533,841.5475881575326,False,False,48194.99999999991,0.0
1512.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,144.9864975624366,144.9864975624366,807.9310204527319,0.0,4968.052288264108,14400.0,0.0,144.9864975624366,807.9310204527301,27.528559264904196,2.2277212570125524e-05,0.8720548231641612,0.2,False,0.7322435729341057,0.0,False,0.0,0.0,0.0,144.9864975624366,144.9864975624366,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11740.36358587781,False,False,True,False,1e-09,19507.208263450855,19832.208263450855,False,250.0,0.0,True,1830.9431163691816,0.0,1e-09,1.0,0.9819369623825901,1.0,NONE,False,807.9310204527319,807.9310204527319,False,False,48194.99999999991,0.0
1513.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,142.37104226890963,142.37104226890963,788.3470744740953,0.0,4994.410971189185,14400.0,0.0,142.37104226890963,788.3470744740935,16.645188315397945,2.1875347192858454e-05,0.859971263164024,0.2,False,0.7033940999500387,1.1368683772161603e-13,False,0.0,0.0,0.0,142.37104226890963,142.37104226890963,0.0,0.0,0.0,True,17951.765017699996,11909.616311734593,False,False,True,False,1e-09,19156.578439347795,19481.578439347795,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9903631929195311,1.0,NONE,False,788.3470744740953,788.3470744740953,False,False,48194.99999999991,0.0
1514.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,140.71802354605288,140.71802354605288,776.1160693179332,0.0,4994.410971189185,14400.0,3.410605131648481e-13,140.71802354605254,776.1160693179318,10.064540297561624,2.162136044174301e-05,0.8478997867238869,0.2,False,0.675023690898437,0.0,False,0.0,0.0,0.0,140.71802354605288,140.71802354605288,0.0,0.0,0.0,True,18940.44514553125,12898.296439565846,False,False,True,False,1e-09,18806.299245068825,19131.299245068825,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,776.1160693179336,776.1160693179332,False,False,48194.99999999991,0.0
1515.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,140.22359512599664,140.22359512599664,770.4154804042228,0.0,4994.410971189185,14400.0,0.0,140.22359512599664,770.415480404221,6.085540726959053,2.154539138807615e-05,0.83584038176019,0.2,False,0.646868505536858,0.0,False,0.0,0.0,0.0,140.22359512599664,140.22359512599664,0.0,0.0,0.0,True,19240.381813525,13198.233107559598,False,False,True,False,1e-09,18456.370329984133,18781.370329984133,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,770.4154804042228,770.4154804042228,False,False,48194.99999999991,0.0
1516.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,140.58952540222833,140.58952540222833,769.2647433948141,0.0,4994.410971189185,14400.0,9.094947017729282e-13,140.58952540222742,769.2647433948132,3.6796321386330018,2.1601616668957318e-05,0.823793036201457,0.2,False,0.6187416483427338,1.1368683772161603e-13,False,0.0,0.0,0.0,140.58952540222833,140.58952540222833,0.0,0.0,0.0,True,19018.206503900004,12976.057797934602,False,False,True,False,1e-09,18106.791343814526,18431.791343814526,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,769.264743394815,769.2647433948141,False,False,48194.99999999991,0.0
1517.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,140.90197337110135,140.90197337110135,768.8791169200333,0.0,4994.410971189185,14400.0,6.821210263296962e-13,140.90197337110067,768.8791169200322,2.22489558169866,2.16496243795836e-05,0.8117577379882825,0.2,False,0.5906205891253018,0.0,False,0.0,0.0,0.0,140.90197337110135,140.90197337110135,0.0,0.0,0.0,True,18829.357490718754,12787.208784753351,False,False,True,False,1e-09,17757.561936631093,18082.561936631093,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,768.879116920034,768.8791169200333,False,False,48194.99999999991,0.0
1518.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,166.98657993764544,325.0,0.0,0.0,0.0,140.44293888858533,140.44293888858533,766.4159645789431,0.0,4994.410971189185,14400.0,1.0231815394945443e-12,140.4429388885843,766.4159645789423,1.3452867468701284,2.157909361350564e-05,0.8054950009362627,0.2,False,0.5626073991215703,0.0,False,0.0,0.0,0.0,140.44293888858533,140.44293888858533,0.0,0.0,0.0,True,19107.076627750004,13064.927921784601,False,False,True,False,1e-09,17575.66833879249,17733.681758854844,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,766.4159645789441,766.4159645789431,False,False,48194.99999999991,0.0
1519.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1302.0267674429904,325.0,0.0,0.0,0.0,1374.2027909319359,3816.769709539412,0.0,2442.5669186074765,4994.410971189185,14400.0,755.7984967697666,618.4042941621692,755.7984967697648,0.8134298284333712,2.0972309204061815e-05,0.8364020067604023,0.2,False,0.6394099763366299,0.0,False,0.0,0.0,0.0,1374.2027909319359,1374.2027909319359,0.0,0.0,0.0,True,20162.409348468755,14120.260642503352,False,False,True,False,1e-09,18529.163808637004,17552.137041194015,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,48304.28571428562,0.0
1520.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3555.332500203204,1616.8701287661474,330.66947570230695,961.2006530638405,1291.8701287661474,1376.0684604126861,5376.068460412686,0.0,4000.0,5376.068460412686,14400.0,757.8111518240294,618.2573085886568,757.8111518240294,0.4918416741443007,2.0752544775984666e-05,0.8984845457714612,0.2,False,0.7668875316895398,0.0,False,0.0,0.0,0.0,1376.0684604126861,1376.0684604126861,0.0,4.547473508864641e-13,0.0,True,18318.354278581253,11814.48319575572,False,False,True,False,0.038208459633905976,21678.40427400352,18448.071773800315,False,250.0,0.0,True,1800.2366540906219,0.0,0.038208459633905976,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,48522.85714285705,0.0
1521.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5154.1018698491,1741.2101420368278,371.2689751751375,1044.9411668616904,1416.2101420368278,1421.205277193482,5421.205277193481,0.0,3999.999999999999,5421.205277193481,14400.0,781.8852166924171,639.320060501065,781.8852166924171,0.29739287147946003,2.1630302992845977e-05,0.9475560518273723,0.2,False,0.8939144171584239,0.0,False,0.0,0.0,0.0,1421.205277193482,1421.205277193482,1873.3720710050789,0.0,0.0,True,17774.02477,11116.468038808369,False,False,True,False,0.05397576544904652,25076.82720132112,20247.725331472022,False,250.0,0.0,True,1917.335870580273,0.0,0.05397576544904652,1.0,0.9859852369903541,1.0,NONE,True,0.0,0.0,False,False,48741.42857142848,0.0
1522.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6774.128182658517,1846.1170066148682,404.96529135767014,1116.151715257198,1521.1170066148682,1451.291202878644,5451.291202878643,0.0,3368.9098360938924,5451.291202878643,14400.0,797.8191735053806,653.4720293732635,797.8191735053806,0.1798190854007384,2.2243704983654685e-05,0.9489791255029937,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1451.291202878644,1451.291202878644,4854.974719152741,2.2737367544323206e-13,0.0,True,17774.02477,10994.798420346577,False,False,True,False,0.06682781851904765,28119.342218049333,21670.214035390814,False,250.0,0.0,True,2012.6707223753067,0.0,0.06682781851904765,1.0,0.9907533364479637,1.0,NONE,True,0.0,0.0,False,False,48959.999999999905,0.0
1523.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8263.714851843279,2306.888557029289,1781.8885570292891,0.0,1781.8885570292891,6121.75292011562,6121.75292011562,0.0,0.0,6121.75292011562,14400.0,3584.4506475675134,2537.302272548107,3584.4506475675116,2524.7106506419086,3.86880858297534e-05,0.9490203946395869,0.2,False,0.9951044674877674,0.0,False,0.0,0.0,0.0,6121.75292011562,6121.75292011562,5926.31785072065,4.547473508864641e-13,0.0,True,17774.02477,10096.68313959781,False,False,True,False,0.14405790573604838,29450.181059647737,21711.466207804457,False,250.0,0.0,True,2074.994198300649,0.0,0.14405790573604838,1.0,0.9940507813741908,1.0,NONE,True,0.0,0.0,False,False,48959.999999999905,0.0
1524.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8134.134201190089,3138.2237316623327,2613.2237316623327,0.0,2613.2237316623327,8659.378344590436,8659.378344590436,0.0,0.0,8659.378344590437,14400.0,5122.82925144768,3536.5490931427557,5122.829251447678,4033.586707418559,4.150748006538249e-05,0.949021591444548,0.2,False,0.9900825002877377,0.0,False,0.0,0.0,0.0,8659.378344590436,8659.378344590436,4966.635337805553,-9.094947017729282e-13,0.0,True,17774.024770000007,6833.302107668354,False,False,True,False,0.42057616286074273,29321.79672199455,21712.66252080446,False,250.0,0.0,True,2129.012109824996,0.0,0.42057616286074273,1.0,0.9970300272572862,1.0,NONE,True,0.0,0.0,False,False,48959.999999999905,0.0
1525.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7251.29609740307,3655.5495923212447,3130.5495923212447,0.0,3130.5495923212447,10194.64665030937,10194.64665030937,0.0,0.0,10194.646650309372,14400.0,6053.301078603314,4141.345571706057,6053.301078603312,4944.709769199887,4.327617778897565e-05,0.9490216261518919,0.2,False,0.9850276892354803,0.0,False,0.0,0.0,0.0,10194.64665030937,10194.64665030937,3566.5071394183824,4.547473508864641e-13,0.0,True,17774.02477,4846.4083255941805,False,False,True,False,0.5893834218968282,28438.993311284525,21712.697213881456,False,250.0,0.0,True,2155.267050193183,0.0,0.5893834218968282,1.0,0.9985201323636343,1.0,NONE,True,0.0,0.0,False,False,48959.999999999905,0.0
1526.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6490.382490069318,3322.6412827311397,2797.6412827311397,0.0,2797.6412827311397,9042.222036724976,9042.222036724976,0.0,0.0,9042.222036724976,14400.0,5346.311548472022,3695.9104882529537,5346.31154847202,4233.236035923391,4.409881189995491e-05,0.9490216271584049,0.2,False,0.9799901670835522,0.0,False,0.0,0.0,0.0,9042.222036724976,9042.222036724976,3138.5028788904397,1.3642420526593924e-12,0.0,True,17774.02477,6289.461893450738,False,False,True,False,0.46841567818363267,27678.080710050006,21712.698219980688,False,250.0,0.0,True,2166.663561234171,0.0,0.46841567818363267,1.0,0.9991757014301548,1.0,NONE,True,0.0,0.0,False,False,48959.999999999905,0.0
1527.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5362.058778005839,2416.6565017212483,1792.2499704101092,299.4065313111392,2091.6565017212483,5786.23403092797,6752.860499979155,0.0,765.9315769258828,6752.860499979155,14400.0,3425.722756959025,2360.511273968945,3425.722756959023,2549.5282458385273,2.7074693987486576e-05,0.9490216271875936,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5786.23403092797,5786.23403092797,2916.1639779161073,-9.094947017729282e-13,0.0,True,17774.02477,9195.148144018196,False,False,True,False,0.22346972464790194,26749.757027163407,21712.69824915757,False,250.0,0.0,True,2168.359397560708,0.0,0.22346972464790194,1.0,0.9992737096674941,1.0,NONE,True,0.0,0.0,False,False,48959.999999999905,0.0
1528.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3586.037372421875,325.0,0.0,0.0,0.0,4123.965465672124,4123.965465672124,0.0,0.0,4673.940610820683,14400.0,2411.1748658700308,1712.7905998020933,2411.174865870029,1540.874643503095,2.6947624654167003e-05,0.9490216271884403,0.2,False,0.9948172629137163,0.0,False,0.0,0.0,0.0,4123.965465672124,4123.965465672124,3231.799074925687,-4.547473508864641e-13,0.0,True,17774.024770000007,11842.471621119188,False,False,True,False,1e-09,24973.735622425567,21712.698250003694,False,250.0,0.0,True,2160.8462810050023,0.0,1e-09,1.0,0.9988404025850411,1.0,NONE,True,0.0,0.0,False,False,48959.999999999905,0.0
1529.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1582.315283901322,325.0,0.0,0.0,0.0,3110.2407759590533,3110.2407759590533,0.0,0.0,4694.971485708522,14400.0,1793.6602428003316,1316.5805331587217,1793.6602428003298,931.6436318311548,2.656782786212483e-05,0.9490216271884646,0.2,False,0.9897682677966547,0.0,False,0.0,0.0,0.0,3110.2407759590533,3110.2407759590533,1228.0769864304361,0.0,0.0,True,17774.02477,11834.727147838763,False,False,True,False,1e-09,22970.01353392956,21712.69825002824,False,250.0,0.0,True,2138.0174123093875,0.0,1e-09,1.0,0.9975379770624743,1.0,NONE,True,0.0,0.0,False,False,48959.999999999905,0.0
1530.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,223.73472163392896,325.0,0.0,0.0,0.0,168.40022642883315,168.40022642883315,1412.7426821995105,0.0,4734.462030635907,14400.0,0.0,168.40022642883315,1412.7426821995086,563.3164586202528,2.5874738021013683e-05,0.9445792634300489,0.2,False,0.9388117458980979,0.0,False,0.0,0.0,0.0,168.40022642883315,168.40022642883315,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11820.366845087767,False,False,True,False,1e-09,21611.43297166287,21712.69825002894,False,250.0,0.0,True,2094.838302127036,0.0,1e-09,1.0,0.995131902085225,1.0,NONE,False,1412.7426821995105,1412.7426821995105,False,False,48959.999999999905,0.0
1531.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,162.07919038960648,162.07919038960648,1172.6955929240576,0.0,4792.435092609559,14400.0,0.0,162.07919038960648,1172.6955929240557,340.60998156456645,2.490350921090579e-05,0.9324231789896459,0.2,False,0.896463436211818,0.0,False,0.0,0.0,0.0,162.07919038960648,162.07919038960648,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11799.718476774375,False,False,True,False,1e-09,21258.922657573225,21583.922657573225,False,250.0,0.0,True,2030.7065262067433,0.0,1e-09,1.0,0.9916925320519271,1.0,NONE,False,1172.6955929240576,1172.6955929240576,False,False,48959.999999999905,0.0
1532.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,154.5797644890928,154.5797644890928,1016.5425200413446,0.0,4865.741988511908,14400.0,1.1368683772161603e-13,154.5797644890927,1016.5425200413429,205.9503652653412,2.3751220496105244e-05,0.9202792506336833,0.2,False,0.8596322037016884,0.0,False,0.0,0.0,0.0,154.5797644890928,154.5797644890928,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11774.35355618224,False,False,True,False,1e-09,20906.54111907602,21231.54111907602,False,250.0,0.0,True,1948.3319983470572,0.0,1e-09,1.0,0.987499935252727,1.0,NONE,False,1016.5425200413447,1016.5425200413446,False,False,48959.999999999905,0.0
1533.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,147.87087500535506,147.87087500535506,914.5236570775378,0.0,4936.166081012234,14400.0,0.0,147.87087500535506,914.523657077536,124.52822355402476,2.2720397904681927e-05,0.9081474662060766,0.2,False,0.8264017348904213,0.0,False,0.0,0.0,0.0,147.87087500535506,147.87087500535506,0.0,0.0,0.0,True,17774.02477,11750.779162573941,False,False,True,False,1e-09,20554.511962117325,20879.511962117325,False,250.0,0.0,True,1867.8342340887746,0.0,1e-09,1.0,0.9836349571862306,1.0,NONE,False,914.5236570775378,914.5236570775378,False,False,48959.999999999905,0.0
1534.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,143.60111737298783,143.60111737298783,851.3268839213233,0.0,4983.744131510748,14400.0,0.0,143.60111737298783,851.3268839213215,75.29619365576399,2.2064348548374113e-05,0.8960278135628974,0.2,False,0.7954200510270494,0.0,False,0.0,0.0,0.0,143.60111737298783,143.60111737298783,0.0,0.0,0.0,True,17774.02477,11735.297403372246,False,False,True,False,1e-09,20202.834834315585,20527.834834315585,False,250.0,0.0,True,1812.6859673660456,0.0,1e-09,1.0,0.9811131676393663,1.0,NONE,False,851.3268839213233,851.3268839213233,False,False,48959.999999999905,0.0
1535.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,140.66292603977877,140.66292603977877,811.5229427005069,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,140.66292603977865,811.5229427005052,45.52796645199567,2.1612894695759905e-05,0.8839202805723616,0.2,False,0.765873345438671,0.0,False,0.0,0.0,0.0,140.66292603977877,140.66292603977877,0.0,0.0,0.0,True,18973.771441974997,12931.622736009595,False,False,True,False,1e-09,19851.509383641653,20176.509383641653,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,811.522942700507,811.5229427005069,False,False,48959.999999999905,0.0
1536.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,138.01203949784772,138.01203949784772,784.1641432067513,0.0,4994.410971189185,14400.0,4.547473508864641e-13,138.01203949784727,784.1641432067499,27.528559264904196,2.120558529807986e-05,0.8718248551148164,0.2,False,0.7373469269034398,0.0,False,0.0,0.0,0.0,138.01203949784772,138.01203949784772,0.0,0.0,0.0,True,20606.759967718746,14564.611261753344,False,False,True,False,1e-09,19500.53525841839,19825.53525841839,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,784.1641432067518,784.1641432067513,False,False,48959.999999999905,0.0
1537.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,137.4299460926871,137.4299460926871,771.1540143387023,0.0,4994.410971189185,14400.0,5.684341886080801e-13,137.42994609268652,771.154014338701,16.645188315397945,2.1116146496947002e-05,0.8597415250827287,0.2,False,0.7092792274809165,0.0,False,0.0,0.0,0.0,137.4299460926871,137.4299460926871,0.0,0.0,0.0,True,20973.349228599996,14931.200522634594,False,False,True,False,1e-09,19149.912107320357,19474.912107320357,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,771.1540143387028,771.1540143387023,False,False,48959.999999999905,0.0
1538.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,137.78216714894313,137.78216714894313,765.812875192681,0.0,4994.410971189185,14400.0,5.684341886080801e-13,137.78216714894256,765.8128751926797,10.064540297561624,2.1170265352659837e-05,0.8476702783806731,0.2,False,0.6813765958608196,0.0,False,0.0,0.0,0.0,137.78216714894313,137.78216714894313,0.0,0.0,0.0,True,20751.173918975,14709.025213009598,False,False,True,False,1e-09,18799.639579373415,19124.639579373415,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,765.8128751926815,765.812875192681,False,False,48959.999999999905,0.0
1539.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,136.31439734323328,136.31439734323328,756.509328824126,0.0,4994.410971189185,14400.0,0.0,136.31439734323328,756.5093288241242,6.085540726959053,2.0944742145219717e-05,0.8356111029253194,0.2,False,0.6538531669946273,0.0,False,0.0,0.0,0.0,136.31439734323328,136.31439734323328,0.0,0.0,0.0,True,21684.310219399995,15642.161513434592,False,False,True,False,1e-09,18449.717323954425,18774.717323954425,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,756.509328824126,756.509328824126,False,False,48959.999999999905,0.0
1540.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,134.5387033873323,134.5387033873323,747.5205791059416,0.0,4994.410971189185,14400.0,0.0,134.5387033873323,747.5205791059398,3.6796321386330018,2.0671906313055013e-05,0.8235639866454211,0.2,False,0.6267148898502748,0.0,False,0.0,0.0,0.0,134.5387033873323,134.5387033873323,0.0,0.0,0.0,True,22839.621829450003,16797.4731234846,False,False,True,False,1e-09,18100.144990790843,18425.144990790843,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,747.5205791059416,747.5205791059416,False,False,48959.999999999905,0.0
1541.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,132.77518943309562,132.77518943309562,739.360149702286,0.0,4994.410971189185,14400.0,4.547473508864641e-13,132.77518943309516,739.3601497022846,2.22489558169866,2.0400941941272663e-05,0.8115289174818027,0.2,False,0.5999362654881123,0.0,False,0.0,0.0,0.0,132.77518943309562,132.77518943309562,0.0,0.0,0.0,True,24017.150970462506,17975.002264497103,False,False,True,False,1e-09,17750.922229960433,18075.922229960433,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,739.3601497022864,739.360149702286,False,False,48959.999999999905,0.0
1542.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,191.7071657197404,325.0,0.0,0.0,0.0,131.2015064409814,131.2015064409814,732.345893207711,0.0,4994.410971189185,14400.0,9.094947017729282e-13,131.2015064409805,732.3458932077101,1.3452867468701284,2.0159145145552154e-05,0.8061191937902085,0.2,False,0.5734724525287138,0.0,False,0.0,0.0,0.0,131.2015064409814,131.2015064409814,0.0,0.0,0.0,True,25094.701222143754,19052.55251617835,False,False,True,False,1e-09,17593.755857610595,17727.048691890854,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,732.3458932077119,732.345893207711,False,False,48959.999999999905,0.0
1543.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1470.9805868450974,325.0,0.0,0.0,0.0,1321.557266281196,4186.508733393939,0.0,2864.951467112743,4994.410971189185,14400.0,728.1758229493062,593.3814433318898,728.1758229493043,0.8134298284333712,1.9833738416364138e-05,0.8425095071987284,0.2,False,0.664414166884261,0.0,False,0.0,0.0,0.0,1321.557266281196,1321.557266281196,0.0,0.0,0.0,True,25016.939863774995,18974.791157809592,False,False,True,False,1e-09,18716.21177992418,17570.231193079082,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,49069.285714285616,0.0
1544.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3765.415797768319,1611.633739358917,325.4330862950766,961.2006530638404,1286.633739358917,1354.2774248342594,5354.277424834258,0.0,3999.999999999999,5354.277424834258,14400.0,746.4966012202258,607.7808236140336,746.4966012202258,0.4918416741443007,2.0251318049419463e-05,0.9115748216942401,0.2,False,0.7920314756456991,0.0,False,0.0,0.0,0.0,1354.2774248342594,1354.2774248342594,0.0,2.2737367544323206e-13,0.0,True,20306.823299725,13829.314620430408,False,False,True,False,0.03602691753137246,22065.53227797726,18625.11648020894,False,250.0,0.0,True,1800.2366540906219,0.0,0.03602691753137246,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,49287.85714285704,0.0
1545.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5866.253860721893,1732.5105416124459,368.2483530145362,1039.2621885979097,1407.5105416124459,1417.345332312523,5417.345332312523,0.0,4000.0,5417.345332312523,14400.0,779.925713515222,637.4196187973009,779.925713515222,0.29739287147946003,2.153027239840308e-05,0.9479356698291329,0.2,False,0.9190773228612729,0.0,False,0.0,0.0,0.0,1417.345332312523,1417.345332312523,2985.4215542347247,0.0,0.0,True,17774.02477,11127.92273485981,False,False,True,False,0.05281263157609474,26168.44114736841,20627.187286646516,False,250.0,0.0,True,1909.567267302984,0.0,0.05281263157609474,1.0,0.9856108492718053,1.0,NONE,True,0.0,0.0,False,False,49506.42857142847,0.0
1546.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7265.948846396331,1846.4092736076313,405.06902727617035,1116.340246331461,1521.4092736076313,1451.417804230622,5451.417804230621,0.0,2598.1330174862965,5451.417804230621,14400.0,797.8823832852904,653.5354209453317,797.8823832852904,0.1798190854007384,2.2247252445259974e-05,0.9489901344250449,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1451.417804230622,1451.417804230622,5357.8478547638315,-2.2737367544323206e-13,0.0,True,17774.02477,10994.416669909917,False,False,True,False,0.06686706065504758,28622.167278487206,21681.218432090875,False,250.0,0.0,True,2012.9180797472452,0.0,0.06686706065504758,1.0,0.990766135606573,1.0,NONE,True,0.0,0.0,False,False,49724.9999999999,0.0
1547.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8509.97314055548,2295.8750014114466,1770.8750014114466,0.0,1770.8750014114466,6116.171434753174,6116.171434753174,0.0,0.0,6116.171434753174,14400.0,3582.2346131747527,2533.9368215784216,3582.234613174751,2524.7106506419086,3.8388088579463364e-05,0.9490207138983263,0.2,False,0.9951305769944992,0.0,False,0.0,0.0,0.0,6116.171434753174,6116.171434753174,6183.918692477813,-6.821210263296962e-13,0.0,True,17774.024770000007,10111.87945901464,False,False,True,False,0.14250910591648155,29696.75847586424,21711.785335308763,False,250.0,0.0,True,2067.1399655326118,0.0,0.14250910591648155,1.0,0.9936270935449428,1.0,NONE,True,0.0,0.0,False,False,49724.9999999999,0.0
1548.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9064.177565566857,3095.5410340441827,2570.5410340441827,0.0,2570.5410340441827,8643.429225861153,8643.429225861153,0.0,0.0,8643.429225861155,14400.0,5116.596654718038,3526.8325711431153,5116.596654718036,4033.586707418559,4.0625142214660084e-05,0.9490216007030514,0.2,False,0.9901817554003234,0.0,False,0.0,0.0,0.0,8643.429225861153,8643.429225861153,5939.370940725856,-4.547473508864641e-13,0.0,True,17774.02477,6886.513221418274,False,False,True,False,0.41497372688514494,30251.849341068937,21712.67177550208,False,250.0,0.0,True,2107.061349287402,0.0,0.41497372688514494,1.0,0.9958054916399007,1.0,NONE,True,0.0,0.0,False,False,49724.9999999999,0.0
1549.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8577.609678727507,3578.6679267619525,3053.6679267619525,0.0,3053.6679267619525,10169.840666250102,10169.840666250102,0.0,0.0,10169.840666250102,14400.0,6043.675179209755,4126.165487040347,6043.675179209753,4944.709769199887,4.188680440087912e-05,0.9490216264203885,0.2,False,0.9852392650378582,0.0,False,0.0,0.0,0.0,10169.840666250102,10169.840666250102,4969.702662988947,0.0,0.0,True,17774.024770000007,4938.332003686721,False,False,True,False,0.579564262956344,29765.307160995195,21712.69748226769,False,250.0,0.0,True,2121.458651104014,0.0,0.579564262956344,1.0,0.9966064837030821,1.0,NONE,True,0.0,0.0,False,False,49724.9999999999,0.0
1550.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6928.805340013035,3230.5867110198737,2705.5867110198737,0.0,2705.5867110198737,9009.139561290254,9009.139561290254,0.0,0.0,9009.139561290256,14400.0,5333.500099638866,3675.639461651388,5333.500099638864,4233.236035923391,4.223930263704225e-05,0.9490216271661911,0.2,False,0.9803503597015241,0.0,False,0.0,0.0,0.0,9009.139561290254,9009.139561290254,3668.9803085693397,-4.547473508864641e-13,0.0,True,17774.02477,6402.9080099893945,False,False,True,False,0.4563970908089051,28116.503567776923,21712.69822776389,False,250.0,0.0,True,2121.7024317259784,0.0,0.4563970908089051,1.0,0.9966201174877725,1.0,NONE,True,0.0,0.0,False,False,49724.9999999999,0.0
1551.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4873.000423403022,2054.579592654791,1729.5795926547912,0.0,1729.5795926547912,5761.073063664402,5761.073063664402,0.0,0.0,5761.073063664402,14400.0,3413.460059656576,2347.613004007826,3413.4600596565742,2549.5282458385273,2.629424942179175e-05,0.9490216271878196,0.2,False,0.9755168973585046,0.0,False,0.0,0.0,0.0,5761.073063664402,5761.073063664402,2789.1825326124363,-9.094947017729282e-13,0.0,True,17774.02477,10503.028721947965,False,False,True,False,0.11152913712906536,26260.698672786304,21712.69824938328,False,250.0,0.0,True,2121.2148624364204,0.0,0.11152913712906536,1.0,0.9965928518437056,1.0,NONE,True,0.0,0.0,False,False,49724.9999999999,0.0
1552.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3280.138753211551,1925.3080385965402,1212.274750070073,388.03328852646723,1600.3080385965402,4092.2730580126977,5402.156128791118,0.0,894.5847586776665,5402.156128791118,14400.0,2395.688469792196,1696.5845882205017,2395.688469792194,1540.874643503095,2.5974770894883196e-05,0.9490216271884467,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4092.2730580126977,4092.2730580126977,1325.592417125575,2.2737367544323206e-13,0.0,True,17774.024769999993,10974.799723514094,False,False,True,False,0.0712130481113687,24667.837003221797,21712.698250010246,False,250.0,0.0,True,2101.1968002408057,0.0,0.0712130481113687,1.0,0.9954815729405319,1.0,NONE,True,0.0,0.0,False,False,49724.9999999999,0.0
1553.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1439.4408333527933,325.0,0.0,0.0,0.0,3069.3499514962577,3069.3499514962577,0.0,0.0,4765.818783835397,14400.0,1773.5595327891024,1295.7904187071554,1773.5595327891006,931.6436318311548,2.5342690409368316e-05,0.949021627188465,0.2,False,0.9951534228128897,0.0,False,0.0,0.0,0.0,3069.3499514962577,3069.3499514962577,1085.2025358821002,-2.2737367544323206e-13,0.0,True,17774.02477,11809.13423905052,False,False,True,False,1e-09,22827.139083381215,21712.69825002842,False,250.0,0.0,True,2060.260729752474,0.0,1e-09,1.0,0.9932579490674416,1.0,NONE,True,0.0,0.0,False,False,49724.9999999999,0.0
1554.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,248.45626665941427,325.0,0.0,0.0,0.0,159.3917554840288,159.3917554840288,1388.9125951736203,0.0,4818.103363559117,14400.0,2.2737367544323206e-13,159.39175548402858,1388.9125951736187,563.3164586202528,2.4490584147769097e-05,0.9454320810609294,0.2,False,0.9452229700479207,0.0,False,0.0,0.0,0.0,159.3917554840288,159.3917554840288,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11790.741871081133,False,False,True,False,1e-09,21636.154516688362,21712.69825002895,False,250.0,0.0,True,2002.026689053924,0.0,1e-09,1.0,0.9902047145812263,1.0,NONE,False,1388.9125951736205,1388.9125951736203,False,False,49724.9999999999,0.0
1555.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,154.27630864747152,154.27630864747152,1150.8250090753645,0.0,4868.822669864394,14400.0,0.0,154.27630864747152,1150.8250090753627,340.60998156456645,2.3704594428139654e-05,0.9332751438028956,0.2,False,0.9038001901074539,0.0,False,0.0,0.0,0.0,154.27630864747152,154.27630864747152,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11773.30597235236,False,False,True,False,1e-09,21283.64420259872,21608.64420259872,False,250.0,0.0,True,1944.838703641673,0.0,1e-09,1.0,0.9873275410781179,1.0,NONE,False,1150.8250090753645,1150.8250090753645,False,False,49724.9999999999,0.0
