t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
1556.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,150.401529301826,150.401529301826,1004.09019339917,0.0,4909.013949838788,14400.0,0.0,150.401529301826,1004.0901933991681,205.9503652653412,2.310923358698198e-05,0.9211303634821197,0.2,False,0.8675342518133833,0.0,False,0.0,0.0,0.0,150.401529301826,150.401529301826,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11759.775612748736,False,False,True,False,1e-09,20931.237942556498,21256.237942556498,False,250.0,0.0,True,1899.0295622027588,0.0,1e-09,1.0,0.9851063333549156,1.0,NONE,False,1004.09019339917,1004.09019339917,False,False,49724.9999999999,0.0
1557.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,146.79219035259925,146.79219035259925,911.1103289624257,0.0,4947.970053308113,14400.0,4.547473508864641e-13,146.7921903525988,911.1103289624243,124.52822355402476,2.255465773087546e-05,0.9089977279416647,0.2,False,0.8344572532644392,0.0,False,0.0,0.0,0.0,146.79219035259925,146.79219035259925,0.0,6.821210263296962e-13,0.0,True,17774.02477,11746.904552989527,False,False,True,False,1e-09,20579.184088774324,20904.184088774324,False,250.0,0.0,True,1854.2098995602373,0.0,1e-09,1.0,0.9830026151562973,1.0,NONE,False,911.1103289624261,911.1103289624257,False,False,49724.9999999999,0.0
1558.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,145.59045864049975,145.59045864049975,857.8374912520048,0.0,4961.289412068097,14400.0,0.0,145.59045864049975,857.837491252003,75.29619365576399,2.23700113448135e-05,0.8968772250367499,0.2,False,0.8031770149243946,0.0,False,0.0,0.0,0.0,145.59045864049975,145.59045864049975,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11742.559138280958,False,False,True,False,1e-09,20227.48228884593,20552.48228884593,False,250.0,0.0,True,1838.7907517364142,0.0,1e-09,1.0,0.982294403540202,1.0,NONE,False,857.8374912520048,857.8374912520048,False,False,49724.9999999999,0.0
1559.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,144.83137055620986,144.83137055620986,825.4923040605136,0.0,4969.796894255317,14400.0,0.0,144.83137055620986,825.4923040605117,45.52796645199567,2.2253377265795947e-05,0.8847688426347403,0.2,False,0.7729921207506514,0.0,False,0.0,0.0,0.0,144.83137055620986,144.83137055620986,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11739.798387796043,False,False,True,False,1e-09,19876.132190717464,20201.132190717464,False,250.0,0.0,True,1828.9166423020295,0.0,1e-09,1.0,0.9818449888879939,1.0,NONE,False,825.4923040605136,825.4923040605136,False,False,49724.9999999999,0.0
1560.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,140.55285193983883,140.55285193983883,793.0767221739952,0.0,4994.410971189185,14400.0,0.0,140.55285193983883,793.0767221739934,27.528559264904196,2.159598178204691e-05,0.8726725686151325,0.2,False,0.7440579857252259,0.0,False,0.0,0.0,0.0,140.55285193983883,140.55285193983883,0.0,0.0,0.0,True,19040.4240348625,12998.275328897096,False,False,True,False,1e-09,19525.13344268712,19850.13344268712,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,793.0767221739952,793.0767221739952,False,False,49724.9999999999,0.0
1561.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,137.67631923823916,137.67631923823916,772.0389512574366,0.0,4994.410971189185,14400.0,0.0,137.67631923823916,772.0389512574347,16.645188315397945,2.115400179400797e-05,0.8605883908695445,0.2,False,0.7159482918076097,0.0,False,0.0,0.0,0.0,137.67631923823916,137.67631923823916,0.0,0.0,0.0,True,20817.826511862495,14775.677805897092,False,False,True,False,1e-09,19174.485693404815,19499.485693404815,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,772.0389512574366,772.0389512574366,False,False,49724.9999999999,0.0
1562.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,135.62604596437254,135.62604596437254,757.9748624839012,0.0,4994.410971189185,14400.0,0.0,135.62604596437254,757.9748624838994,10.064540297561624,2.083897677915026e-05,0.848516297301702,0.2,False,0.6884009634054324,0.0,False,0.0,0.0,0.0,135.62604596437254,135.62604596437254,0.0,0.0,0.0,True,22128.66083865,16086.512132684598,False,False,True,False,1e-09,18824.188591871793,19149.188591871793,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,757.9748624839012,757.9748624839012,False,False,49724.9999999999,0.0
1563.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,132.3496535482947,132.3496535482947,741.5918207654795,0.0,4994.410971189185,14400.0,0.0,132.3496535482947,741.5918207654777,6.085540726959053,2.0335558243333285e-05,0.8364562758274274,0.2,False,0.6615551842213634,0.0,False,0.0,0.0,0.0,132.3496535482947,132.3496535482947,0.0,0.0,0.0,True,24305.978872974996,18263.830167009593,False,False,True,False,1e-09,18474.2417874403,18799.2417874403,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,741.5918207654795,741.5918207654795,False,False,49724.9999999999,0.0
1564.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,129.5871516281262,129.5871516281262,728.2415962335363,0.0,4994.410971189185,14400.0,0.0,129.5871516281262,728.2415962335344,3.6796321386330018,1.9911099114134227e-05,0.824408314374627,0.2,False,0.6352930296798701,0.0,False,0.0,0.0,0.0,129.5871516281262,129.5871516281262,0.0,0.0,0.0,True,26227.79530123125,20185.646595265847,False,False,True,False,1e-09,18124.644929813243,18449.644929813243,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,728.2415962335363,728.2415962335363,False,False,49724.9999999999,0.0
1565.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,127.25646756187304,127.25646756187304,717.1735169540443,0.0,4994.410971189185,14400.0,0.0,127.25646756187304,717.1735169540425,2.22489558169866,1.9552988909041733e-05,0.8123724008832794,0.2,False,0.6095227363381734,0.0,False,0.0,0.0,0.0,127.25646756187304,127.25646756187304,0.0,0.0,0.0,True,27916.327654381246,21874.178948415843,False,False,True,False,1e-09,17775.39766904381,18100.39766904381,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,717.1735169540443,717.1735169540443,False,False,49724.9999999999,0.0
1566.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,237.91950813685958,325.0,0.0,0.0,0.0,125.34697268556309,125.34697268556309,708.1365475023631,0.0,4994.410971189185,14400.0,0.0,125.34697268556309,708.1365475023613,1.3452867468701284,1.9259594531107996e-05,0.8085560180659749,0.2,False,0.5841591250314092,0.0,False,0.0,0.0,0.0,125.34697268556309,125.34697268556309,0.0,0.0,0.0,True,29349.3584014625,23307.2096954971,False,False,True,False,1e-09,17664.419163672002,17751.499655535143,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,708.1365475023631,708.1365475023631,False,False,49724.9999999999,0.0
1567.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1843.1132116724316,1542.9038057298374,305.89667417709654,912.0071315527408,1217.9038057298374,1272.9773880283853,5068.260417209463,0.0,3795.2830291810783,5068.260417209463,14400.0,702.3230229663131,570.6543650620722,702.3230229663113,0.8134298284333712,1.887451891987561e-05,0.8174917099548175,0.2,False,0.7057949830921681,0.0,False,0.0,0.0,0.0,1272.9773880283853,1272.9773880283853,0.0,2.2737367544323206e-13,0.0,True,29560.42494560625,23428.93450599464,False,False,True,False,0.007393209788182112,19158.983259849283,17640.87004817685,False,250.0,0.0,True,1800.2366540906219,0.0,0.007393209788182112,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,49834.28571428561,0.0
1568.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4664.169953152074,1601.7214892191819,315.5208361553414,961.2006530638405,1276.7214892191819,1313.0279724617928,5313.027972461793,0.0,4000.0,5313.027972461793,14400.0,724.8788564911683,588.1491159706245,724.8788564911683,0.4918416741443007,1.9352794173303408e-05,0.9160756908303013,0.2,False,0.8336809165415645,0.0,False,0.0,0.0,0.0,1313.0279724617928,1313.0279724617928,0.0,-6.821210263296962e-13,0.0,True,24106.021094312502,17678.415261762362,False,False,True,False,0.03189735623846752,22239.068545492515,17899.89859234044,False,250.0,0.0,True,1800.2366540906219,0.0,0.03189735623846752,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,50052.857142857036,0.0
1569.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7296.648516202609,1657.9460532369105,342.63088949675114,990.3151637401594,1332.9460532369105,1383.9266610953398,5383.926661095339,0.0,3999.999999999999,5383.926661095339,14400.0,762.859072939651,621.0675881556888,762.859072939651,0.29739287147946003,2.0689799515969615e-05,0.9480661950340786,0.2,False,0.9609365744089194,0.0,False,0.0,0.0,0.0,1383.9266610953398,1383.9266610953398,4624.88745167492,-2.2737367544323206e-13,0.0,True,17774.02477,11226.43620442884,False,False,True,False,0.04285617017714159,27729.30735382555,20757.65883762294,False,250.0,0.0,True,1841.5735048225827,0.0,0.04285617017714159,1.0,0.9824216369785668,1.0,NONE,True,0.0,0.0,False,False,50271.42857142846,0.0
1570.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9196.046573873791,325.0,0.0,0.0,0.0,1426.706609325232,3855.4115744634773,0.0,1322.5362722272764,4851.6480528516195,14400.0,785.4932664230237,641.2133429022083,785.4932664230237,0.1798190854007384,2.156772525511251e-05,0.9489939196559882,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1426.706609325232,1426.706609325232,8813.255551702856,0.0,0.0,True,17774.02477,11779.165145728952,False,False,True,False,1e-09,30556.048680942982,21685.00210706919,False,250.0,0.0,True,1964.2810466202827,0.0,1e-09,1.0,0.9882925216790382,1.0,NONE,True,0.0,0.0,False,False,50489.99999999989,0.0
1571.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,10229.889324151496,2278.071594039584,1753.0715940395842,0.0,1753.0715940395842,6107.132525559155,6107.132525559155,0.0,0.0,6107.1325255591555,14400.0,3578.6335572865155,2528.498968272639,3578.6335572865137,2524.7106506419086,3.7905356900192556e-05,0.9490208236700237,0.2,False,0.9951730049429386,0.0,False,0.0,0.0,0.0,6107.132525559155,6107.132525559155,7921.751403625455,6.821210263296962e-13,0.0,True,17774.02477,10136.460742844287,False,False,True,False,0.14000672059812072,31416.784386034633,21711.895061883137,False,250.0,0.0,True,2054.3592015735912,0.0,0.14000672059812072,1.0,0.9929427117888521,1.0,NONE,True,0.0,0.0,False,False,50489.99999999989,0.0
1572.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,10588.418965803901,3125.3727386009696,2600.3727386009696,0.0,2600.3727386009696,8654.581000784985,8654.581000784985,0.0,0.0,8654.581000784985,14400.0,5120.959472428787,3533.621528356198,5120.959472428785,4033.586707418559,4.124084145904784e-05,0.9490216038864306,0.2,False,0.990172313261911,0.0,False,0.0,0.0,0.0,8654.581000784985,8654.581000784985,7433.783916891328,0.0,0.0,True,17774.02477,6849.318368416369,False,False,True,False,0.41888831706959756,31776.093923376648,21712.674957572744,False,250.0,0.0,True,2122.4337253196472,0.0,0.41888831706959756,1.0,0.996661030395662,1.0,NONE,True,0.0,0.0,False,False,50489.99999999989,0.0
1573.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,10381.141032217281,3684.6164581085036,3159.6164581085036,0.0,3159.6164581085036,10204.001916898234,10204.001916898234,0.0,0.0,10204.001916898234,14400.0,6056.902134491551,4147.0997824066835,6056.902134491549,4944.709769199887,4.380751786317655e-05,0.9490216265127065,0.2,False,0.9850740857087643,0.0,False,0.0,0.0,0.0,10204.001916898234,10204.001916898234,6667.285580266242,9.094947017729282e-13,0.0,True,17774.02477,4811.677685173041,False,False,True,False,0.5931038176466654,31568.838606765014,21712.697574547732,False,250.0,0.0,True,2167.87491300059,0.0,0.5931038176466654,1.0,0.99924569750056,1.0,NONE,True,0.0,0.0,False,False,50489.99999999989,0.0
1574.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,9227.546965567057,3385.9581995173808,2860.9581995173808,0.0,2860.9581995173808,9064.872181595965,9064.872181595965,0.0,0.0,9064.872181595967,14400.0,5354.9679328187485,3709.9042487772167,5354.967932818747,4233.236035923391,4.5400889784553836e-05,0.9490216271688685,0.2,False,0.9799340626199761,0.0,False,0.0,0.0,0.0,9064.872181595965,9064.872181595965,5812.350448384744,-4.547473508864641e-13,0.0,True,17774.024769999993,6211.536080225353,False,False,True,False,0.4767085963535666,30415.24519600707,21712.69823044001,False,250.0,0.0,True,2196.8872370416707,0.0,0.4767085963535666,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,50489.99999999989,0.0
1575.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,7122.104243341054,2479.2332801214307,1845.6608270294935,308.5724530919372,2154.2332801214307,5807.422181837335,6778.353830028751,0.0,771.6817065884532,6778.353830028753,14400.0,3435.9627413043672,2371.459440532968,3435.9627413043654,2549.5282458385273,2.775367009652595e-05,0.9490216271878971,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5807.422181837335,5807.422181837335,4613.632665163842,2.2737367544323206e-13,0.0,True,17774.02477,9115.025286425238,False,False,True,False,0.23190384827555985,28509.802492801944,21712.69824946089,False,250.0,0.0,True,2207.496194886484,0.0,0.23190384827555985,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,50489.99999999989,0.0
1576.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4567.741019243776,325.0,0.0,0.0,0.0,4141.061052550273,4141.061052550273,0.0,0.0,4644.5631927318345,14400.0,2419.455347038176,1721.6057055120973,2419.4553470381743,1540.874643503095,2.7490828176610945e-05,0.949021627188449,0.2,False,0.9947103771205326,0.0,False,0.0,0.0,0.0,4141.061052550273,4141.061052550273,4213.502721756656,0.0,0.0,True,17774.02477,11853.401698502228,False,False,True,False,1e-09,25955.439269256265,21712.69825001249,False,250.0,0.0,True,2192.542742635425,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,50489.99999999989,0.0
1577.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1948.540267706289,325.0,0.0,0.0,0.0,3117.503640961648,3117.503640961648,0.0,0.0,4682.447371491939,14400.0,1797.1999904752665,1320.3036504863817,1797.1999904752647,931.6436318311548,2.679309629117294e-05,0.9490216271884651,0.2,False,0.9896168668360555,0.0,False,0.0,0.0,0.0,3117.503640961648,3117.503640961648,1594.3019702356619,0.0,0.0,True,17774.02477,11839.330986222534,False,False,True,False,1e-09,23336.238517734775,21712.698250028487,False,250.0,0.0,True,2151.6261336443886,0.0,1e-09,1.0,0.998311817094562,1.0,NONE,True,0.0,0.0,False,False,50489.99999999989,0.0
1578.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,339.0298873442031,325.0,0.0,0.0,0.0,2473.20950509295,2473.20950509295,0.0,0.0,4749.595634279732,14400.0,1408.444417165665,1064.765087927285,1408.4444171656633,563.3164586202528,2.5615960681485972e-05,0.9485279900285243,0.2,False,0.984825012291898,0.0,False,0.0,0.0,0.0,2473.20950509295,2473.20950509295,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11814.926848667717,False,False,True,False,1e-09,21726.72813737316,21712.698250028956,False,250.0,0.0,True,2078.1826196452703,0.0,1e-09,1.0,0.9942234568714884,1.0,NONE,True,0.0,0.0,False,False,50489.99999999989,0.0
1579.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,158.48197404258255,158.48197404258255,1162.834867258174,0.0,4826.940726862507,14400.0,2.2737367544323206e-13,158.48197404258232,1162.8348672581724,340.60998156456645,2.4350795995739797e-05,0.9363679568615229,0.2,False,0.9424193514936264,0.0,False,0.0,0.0,0.0,158.48197404258255,158.48197404258255,0.0,4.547473508864641e-13,0.0,True,17774.02477,11787.674970712782,False,False,True,False,1e-09,21373.388656941464,21698.388656941464,False,250.0,0.0,True,1992.1118043056579,0.0,1e-09,1.0,0.9896974172622057,1.0,NONE,False,1162.8348672581742,1162.834867258174,False,False,50489.99999999989,0.0
1580.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,152.24367461323084,152.24367461323084,1009.6526540312078,0.0,4889.704946590655,14400.0,1.1368683772161603e-13,152.24367461323072,1009.6526540312061,205.9503652653412,2.3392279686978624e-05,0.9242200837276884,0.2,False,0.905712368681923,0.0,False,0.0,0.0,0.0,152.24367461323084,152.24367461323084,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11766.244242160836,False,False,True,False,1e-09,21020.89265244491,21345.89265244491,False,250.0,0.0,True,1921.0920601586774,0.0,1e-09,1.0,0.9861670058898829,1.0,NONE,False,1009.6526540312079,1009.6526540312078,False,False,50489.99999999989,0.0
1581.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,147.0306862702121,147.0306862702121,911.8688463213402,0.0,4945.348010593887,14400.0,0.0,147.0306862702121,911.8688463213384,124.52822355402476,2.2591302689841356e-05,0.9120843584669878,0.2,False,0.8725912092753144,0.0,False,0.0,0.0,0.0,147.0306862702121,147.0306862702121,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11747.763315638178,False,False,True,False,1e-09,20668.749143952842,20993.749143952842,False,250.0,0.0,True,1857.2395903885028,0.0,1e-09,1.0,0.9831426963551988,1.0,NONE,False,911.8688463213402,911.8688463213402,False,False,50489.99999999989,0.0
1582.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,142.3898197263538,142.3898197263538,847.2814580071135,0.0,4994.410971189185,14400.0,0.0,142.3898197263538,847.2814580071117,75.29619365576399,2.187823235401513e-05,0.899960768931548,0.2,False,0.8417821429205805,0.0,False,0.0,0.0,0.0,142.3898197263538,142.3898197263538,0.0,0.0,0.0,True,17940.65625221875,11898.507546253346,False,False,True,False,1e-09,20316.95777896927,20641.95777896927,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9897503444090613,1.0,NONE,False,847.2814580071135,847.2814580071135,False,False,50489.99999999989,0.0
1583.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,139.53323284481954,139.53323284481954,807.6039363461168,0.0,4994.410971189185,14400.0,0.0,139.53323284481954,807.603936346115,45.52796645199567,2.1439317046349558e-05,0.8878493029856435,0.2,False,0.8124022535870756,0.0,False,0.0,0.0,0.0,139.53323284481954,139.53323284481954,0.0,0.0,0.0,True,19662.514901812505,13620.366195847102,False,False,True,False,1e-09,19965.518205350683,20290.518205350683,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,807.6039363461168,807.6039363461168,False,False,50489.99999999989,0.0
1584.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,137.46509043785045,137.46509043785045,782.2046400295583,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,137.46509043785022,782.2046400295567,27.528559264904196,2.112154643460339e-05,0.8757499485056849,0.2,False,0.7839533636370598,0.0,False,0.0,0.0,0.0,137.46509043785045,137.46509043785045,0.0,0.0,0.0,True,20951.1316976375,14908.982991672096,False,False,True,False,1e-09,19614.430071305716,19939.430071305716,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,782.2046400295585,782.2046400295583,False,False,50489.99999999989,0.0
1585.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,136.10717960795787,136.10717960795787,766.3500710655826,0.0,4994.410971189185,14400.0,0.0,136.10717960795787,766.3500710655808,16.645188315397945,2.0912903086999543e-05,0.8636626933802063,0.2,False,0.756092723429859,0.0,False,0.0,0.0,0.0,136.10717960795787,136.10717960795787,0.0,0.0,0.0,True,21817.615405175,15775.466699209599,False,False,True,False,1e-09,19263.693025394787,19588.693025394787,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,766.3500710655826,766.3500710655826,False,False,50489.99999999989,0.0
1586.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,135.04625798326595,135.04625798326595,755.8257299669749,0.0,4994.410971189185,14400.0,0.0,135.04625798326595,755.8257299669731,10.064540297561624,2.0749892207015165e-05,0.851587525509853,0.2,False,0.7286331680515349,0.0,False,0.0,0.0,0.0,135.04625798326595,135.04625798326595,0.0,0.0,0.0,True,22506.358865012506,16464.210159047103,False,False,True,False,1e-09,18913.306716529776,19238.306716529776,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,755.8257299669749,755.8257299669749,False,False,50489.99999999989,0.0
1587.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,132.93958885972253,132.93958885972253,743.8673728422218,0.0,4994.410971189185,14400.0,0.0,132.93958885972253,743.86737284222,6.085540726959053,2.0426201955377173e-05,0.8395244328073702,0.2,False,0.7016736173267946,0.0,False,0.0,0.0,0.0,132.93958885972253,132.93958885972253,0.0,0.0,0.0,True,23906.063315649997,17863.914609684594,False,False,True,False,1e-09,18563.270793973617,18888.270793973617,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,743.8673728422218,743.8673728422218,False,False,50489.99999999989,0.0
1588.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,130.56353276087074,130.56353276087074,732.1606025879256,0.0,4994.410971189185,14400.0,7.958078640513122e-13,130.56353276086995,732.1606025879246,3.6796321386330018,2.006112032582819e-05,0.8274734031975899,0.2,False,0.6752228686951098,0.0,False,0.0,0.0,0.0,130.56353276087074,130.56353276087074,0.0,0.0,0.0,True,25539.051841393743,19496.90313542834,False,False,True,False,1e-09,18213.584907340028,18538.584907340028,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,732.1606025879264,732.1606025879256,False,False,50489.99999999989,0.0
1589.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,128.2117286180492,128.2117286180492,721.1557330883434,0.0,4994.410971189185,14400.0,9.094947017729282e-13,128.21172861804828,721.1557330883425,2.22489558169866,1.969976501554918e-05,0.8154344246174193,0.2,False,0.6492611498633576,0.0,False,0.0,0.0,0.0,128.2117286180492,128.2117286180492,0.0,0.0,0.0,True,27216.4754290625,21174.326723097096,False,False,True,False,1e-09,17864.24870659307,18189.24870659307,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,721.1557330883443,721.1557330883434,False,False,50489.99999999989,0.0
1590.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,221.13045724646048,325.0,0.0,0.0,0.0,126.30138025348296,126.30138025348296,712.2451831964827,0.0,4994.410971189185,14400.0,0.0,126.30138025348296,712.2451831964809,1.3452867468701284,1.940623949892599e-05,0.8110358089118448,0.2,False,0.6237004034873835,0.0,False,0.0,0.0,0.0,126.30138025348296,126.30138025348296,0.0,0.0,0.0,True,28627.288645181245,22585.139939215842,False,False,True,False,1e-09,17736.392299293315,17840.261842046853,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,712.2451831964827,712.2451831964827,False,False,50489.99999999989,0.0
1591.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1624.8978664887284,325.0,0.0,0.0,0.0,1284.4414045247484,4534.186070746569,0.0,3249.744666221821,4994.410971189185,14400.0,708.4543716175358,575.9870329072126,708.454371617534,0.8134298284333712,1.909319574075647e-05,0.8524170789201259,0.2,False,0.7274424877293546,0.0,False,0.0,0.0,0.0,1284.4414045247484,1284.4414045247484,0.0,0.0,0.0,True,28482.874693925,22440.7259879596,False,False,True,False,1e-09,19012.652288100384,17712.754421611655,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,50599.2857142856,0.0
1592.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4045.847441620819,1604.636528151259,318.4358750874187,961.2006530638403,1279.636528151259,1325.15879623011,5325.158796230109,0.0,4000.0,5325.158796230109,14400.0,731.2630442620302,593.8957519680798,731.2630442620302,0.4918416741443007,1.9610306628192462e-05,0.9308019004587289,0.2,False,0.8552405616960344,4.547473508864641e-13,False,0.0,0.0,0.0,1325.15879623011,1325.15879623011,0.0,0.0,0.0,True,22984.035780706246,16541.75429540009,False,False,True,False,0.033111796125629055,22633.16539555048,18912.31795392966,False,250.0,0.0,True,1800.2366540906219,0.0,0.033111796125629055,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,50817.85714285703,0.0
1593.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6550.048870380282,1680.3656736167889,350.2815290382382,1005.0841445785506,1355.3656736167889,1394.0386222493535,5394.0386222493535,0.0,4000.0,5394.0386222493535,14400.0,768.042274892232,625.9963473571215,768.042274892232,0.29739287147946003,2.0939305715801264e-05,0.9484932551133032,0.2,False,0.9824238847253842,0.0,False,0.0,0.0,0.0,1394.0386222493535,1394.0386222493535,4295.95533083012,-2.2737367544323206e-13,0.0,True,17774.02477,11196.751914683191,False,False,True,False,0.04584741835958309,27409.592238999903,21184.543368619623,False,250.0,0.0,True,1862.2864577568537,0.0,0.04584741835958309,1.0,0.9833767224380991,1.0,NONE,True,0.0,0.0,False,False,51036.428571428456,0.0
1594.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8677.377260210651,325.0,0.0,0.0,0.0,1437.5240484114106,1437.5240484114106,0.0,0.0,4832.681245698012,14400.0,790.929307495242,646.5947409161686,790.929307495242,0.1798190854007384,2.1862008845821328e-05,0.9490063043982858,0.2,False,0.9780171725991227,0.0,False,0.0,0.0,0.0,1437.5240484114106,1437.5240484114106,8307.348765255085,2.2737367544323206e-13,0.0,True,17774.02477,11785.689303584148,False,False,True,False,1e-09,30049.75901867875,21697.3817584681,False,250.0,0.0,True,1985.660169083387,0.0,1e-09,1.0,0.9893692443267093,1.0,NONE,True,0.0,0.0,False,False,51254.99999999988,0.0
1595.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9957.847433888148,2632.3173601677786,1781.8885570292891,325.42880313848946,2107.3173601677786,6121.75292011562,7239.777230919943,0.0,816.1440917376115,7239.777230919943,14400.0,3584.4506475675134,2537.302272548107,3584.4506475675116,2524.7106506419086,3.86880858297534e-05,0.9490211828275502,0.2,False,1.0,0.0,True,0.0,0.0,0.0,6121.75292011562,6121.75292011562,7295.833860523159,-6.821210263296962e-13,0.0,True,17774.02477,8694.559483653587,False,False,True,False,0.2616831032203371,31145.10150566185,21712.2540717737,False,250.0,0.0,True,2074.994198300649,0.0,0.2616831032203371,1.0,0.9940507813741908,1.0,NONE,True,0.0,0.0,False,False,51254.99999999988,0.0
1596.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9984.01750297708,3156.3779736977435,2631.3779736977435,0.0,2631.3779736977435,8666.14862290043,8666.14862290043,0.0,0.0,8666.14862290043,14400.0,5125.460792289085,3540.687830611345,5125.460792289083,4033.586707418559,4.188558576814955e-05,0.9490216143019989,0.2,False,0.9948931436676559,0.0,False,0.0,1.8189894035458565e-12,0.0,8666.148622900431,8666.14862290043,6798.387952253117,0.0,0.0,True,17774.02477,6810.6831760614405,False,False,True,False,0.42296207379634093,31171.702871836642,21712.685368859562,False,250.0,0.0,True,2138.2606461343976,0.0,0.42296207379634093,1.0,0.9975517422228657,1.0,NONE,True,0.0,0.0,False,False,51254.99999999988,0.0
1597.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9064.992617985585,3700.337771041866,3175.337771041866,0.0,3175.337771041866,10209.05659932225,10209.05659932225,0.0,0.0,10209.05659932225,14400.0,6058.841164585219,4150.215434737031,6058.8411645852175,4944.709769199887,4.409627163280015e-05,0.949021626814758,0.2,False,0.9897201091122606,0.0,False,0.0,0.0,0.0,10209.05659932225,10209.05659932225,5335.416164366459,-4.547473508864641e-13,0.0,True,17774.02477,4792.898296558202,False,False,True,False,0.5951178792370985,30252.690494460643,21712.697876475057,False,250.0,0.0,True,2174.6547777490828,0.0,0.5951178792370985,1.0,0.9996385830589234,1.0,NONE,True,0.0,0.0,False,False,51254.99999999988,0.0
1598.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7776.849496167037,3370.6783020499347,2845.6783020499347,0.0,2845.6783020499347,9059.413897540262,9059.413897540262,0.0,0.0,9059.413897540264,14400.0,5352.890400575532,3706.52349696473,5352.89040057553,4233.236035923391,4.508497248364273e-05,0.9490216271776278,0.2,False,0.9845534258870596,0.0,False,0.0,0.0,0.0,9059.413897540262,9059.413897540262,4376.932885478863,-9.094947017729282e-13,0.0,True,17774.024770000007,6230.333714770151,False,False,True,False,0.47470537648040967,28964.547735362943,21712.698239195906,False,250.0,0.0,True,2189.6449717391565,0.0,0.47470537648040967,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,51254.99999999988,0.0
1599.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6095.8294943506235,2154.7310883122245,1829.7310883122245,0.0,1829.7310883122245,5801.127038944093,5801.127038944093,0.0,0.0,5801.127038944094,14400.0,3432.928671868711,2368.1983670753825,3432.928671868709,2549.5282458385273,2.7549853468995953e-05,0.9490216271881512,0.2,False,0.9794223972793755,0.0,False,0.0,0.0,0.0,5801.127038944093,5801.127038944093,3911.860108244387,-2.2737367544323206e-13,0.0,True,17774.02477,10375.542490959335,False,False,True,False,0.12493035043118145,27483.527744065428,21712.698249714806,False,250.0,0.0,True,2195.9220180094107,0.0,0.12493035043118145,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,51254.99999999988,0.0
1600.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3780.1884156637525,1939.0127341387015,1297.3013987538734,316.711335384828,1614.0127341387015,4137.921045297111,5148.115361923811,0.0,785.0366658629071,5148.115361923811,14400.0,2417.938312320348,1719.9827329767631,2417.938312320346,1540.874643503095,2.7390082103112697e-05,0.9490216271884563,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4137.921045297111,4137.921045297111,1811.9373840455255,-4.547473508864641e-13,0.0,True,17774.02477,11216.876291173103,False,False,True,False,0.05356658902537948,25167.886665683607,21712.698250019854,False,250.0,0.0,True,2186.746047544657,0.0,0.05356658902537948,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,51254.99999999988,0.0
1601.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1469.125199556082,325.0,0.0,0.0,0.0,3116.9842346002692,3116.9842346002692,0.0,0.0,4683.342431194958,14400.0,1796.9471513556273,1320.037083244642,1796.9471513556255,931.6436318311548,2.6776908844914213e-05,0.9490216271884652,0.2,False,0.994851531641302,0.0,False,0.0,0.0,0.0,3116.9842346002692,3116.9842346002692,1114.8869020856741,-4.547473508864641e-13,0.0,True,17774.02477,11839.001174339377,False,False,True,False,1e-09,22856.82344958478,21712.698250028698,False,250.0,0.0,True,2150.6549174610022,0.0,1e-09,1.0,0.9982563404658565,1.0,NONE,True,0.0,0.0,False,False,51254.99999999988,0.0
1602.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,282.3989803125118,325.0,0.0,0.0,0.0,2478.46583058014,2478.46583058014,0.0,0.0,4740.473466314026,14400.0,1411.0360181419528,1067.4298124381871,1411.036018141951,563.3164586202528,2.5771496828282956e-05,0.9466030007835211,0.2,False,0.9899686074410048,0.0,False,0.0,0.0,0.0,2478.46583058014,2478.46583058014,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11818.20174407361,False,False,True,False,1e-09,21670.097230341467,21712.698250028956,False,250.0,0.0,True,2088.2294796935685,0.0,1e-09,1.0,0.9947701450147008,1.0,NONE,True,0.0,0.0,False,False,51254.99999999988,0.0
1603.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,160.61052522538324,160.61052522538324,1168.7133767897576,0.0,4806.383002402108,14400.0,0.0,160.61052522538324,1168.7133767897558,340.60998156456645,2.4677848431400098e-05,0.9344448926057646,0.2,False,0.9472385951924018,0.0,False,0.0,0.0,0.0,160.61052522538324,160.61052522538324,0.0,0.0,0.0,True,17774.024769999993,11794.82799710899,False,False,True,False,1e-09,21317.586916251825,21642.586916251825,False,250.0,0.0,True,2015.1439315176412,0.0,1e-09,1.0,0.9908814110357571,1.0,NONE,False,1168.7133767897576,1168.7133767897576,False,False,51254.99999999988,0.0
1604.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,154.40623733184722,154.40623733184722,1016.0368418020698,0.0,4867.502481711096,14400.0,0.0,154.40623733184722,1016.036841802068,205.9503652653412,2.3724558003848127e-05,0.9222989425361858,0.2,False,0.9101877998598967,0.0,False,0.0,0.0,0.0,154.40623733184722,154.40623733184722,0.0,-9.094947017729282e-13,0.0,True,17774.02477,11773.754719358105,False,False,True,False,1e-09,20965.14671349595,21290.14671349595,False,250.0,0.0,True,1946.336025198049,0.0,1e-09,1.0,0.9874013811343169,1.0,NONE,False,1016.0368418020698,1016.0368418020698,False,False,51254.99999999988,0.0
1605.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,148.21337467764192,148.21337467764192,915.598223336001,0.0,4932.447468008793,14400.0,0.0,148.21337467764192,915.5982233359991,124.52822355402476,2.2773023067252302e-05,0.9101651384166767,0.2,False,0.8768956587883169,0.0,False,0.0,0.0,0.0,148.21337467764192,148.21337467764192,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11752.004366400299,False,False,True,False,1e-09,20613.058950942832,20938.058950942832,False,250.0,0.0,True,1872.1184422882511,0.0,1e-09,1.0,0.9838350816017116,1.0,NONE,False,915.598223336001,915.598223336001,False,False,51254.99999999988,0.0
1606.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,142.80408085812894,142.80408085812894,848.6720731651258,0.0,4992.887746710762,14400.0,0.0,142.80408085812894,848.672073165124,75.29619365576399,2.194188368325785e-05,0.898043468101287,0.2,False,0.8460221728410359,0.0,False,0.0,0.0,0.0,142.80408085812894,142.80408085812894,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11732.363515092646,False,False,True,False,1e-09,20261.32327615227,20586.32327615227,False,250.0,0.0,True,1802.0163335035156,0.0,1e-09,1.0,0.9806367297356089,1.0,NONE,False,848.6720731651258,848.6720731651258,False,False,51254.99999999988,0.0
1607.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,138.70606879125577,138.70606879125577,804.69628647028,0.0,4994.410971189185,14400.0,0.0,138.70606879125577,804.6962864702782,45.52796645199567,2.131222307717721e-05,0.8859339194562127,0.2,False,0.8167736448139574,0.0,False,0.0,0.0,0.0,138.70606879125577,138.70606879125577,0.0,0.0,0.0,True,20173.518113949995,14131.369407984592,False,False,True,False,1e-09,19909.9393370365,20234.9393370365,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,804.69628647028,804.69628647028,False,False,51254.99999999988,0.0
1608.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,135.33554441183944,135.33554441183944,774.4298371006839,0.0,4994.410971189185,14400.0,4.547473508864641e-13,135.33554441183898,774.4298371006826,27.528559264904196,2.0794341141028435e-05,0.8738364803597837,0.2,False,0.7886777577978218,0.0,False,0.0,0.0,0.0,135.33554441183944,135.33554441183944,0.0,0.0,0.0,True,22317.509851831255,16275.361145865852,False,False,True,False,1e-09,19558.906781859838,19883.906781859838,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,774.4298371006844,774.4298371006839,False,False,51254.99999999988,0.0
1609.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,133.38550711230587,133.38550711230587,756.1732965001465,0.0,4994.410971189185,14400.0,0.0,133.38550711230587,756.1732965001447,16.645188315397945,2.049471740935881e-05,0.8617511387024509,0.2,False,0.7612794295375515,0.0,False,0.0,0.0,0.0,133.38550711230587,133.38550711230587,0.0,0.0,0.0,True,23606.12664765625,17563.977941690846,False,False,True,False,1e-09,19208.225259238363,19533.225259238363,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,756.1732965001465,756.1732965001465,False,False,51254.99999999988,0.0
1610.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,132.00794966081608,132.00794966081608,744.2583402435339,0.0,4994.410971189185,14400.0,0.0,132.00794966081608,744.2583402435321,10.064540297561624,2.028305535330298e-05,0.8496778823867754,0.2,False,0.7343454053157739,0.0,False,0.0,0.0,0.0,132.00794966081608,132.00794966081608,0.0,0.0,0.0,True,24539.262948081254,18497.11424211585,False,False,True,False,1e-09,18857.8944181395,19182.8944181395,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,744.2583402435339,744.2583402435339,False,False,51254.99999999988,0.0
1611.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,130.37337629724772,130.37337629724772,733.817017836609,0.0,4994.410971189185,14400.0,0.0,130.37337629724772,733.8170178366072,6.085540726959053,2.003190273637742e-05,0.8376166993274157,0.2,False,0.7078421599911722,0.0,False,0.0,0.0,0.0,130.37337629724772,130.37337629724772,0.0,0.0,0.0,True,25672.35702716875,19630.208321203347,False,False,True,False,1e-09,18507.913907881742,18832.913907881742,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,733.817017836609,733.817017836609,False,False,51254.99999999988,0.0
1612.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,129.0426020307731,129.0426020307731,726.0292539367035,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,129.04260203077288,726.0292539367019,3.6796321386330018,1.9827428928708888e-05,0.8255675774511153,0.2,False,0.6816691105283835,0.0,False,0.0,0.0,0.0,129.0426020307731,129.0426020307731,0.0,0.0,0.0,True,26616.602093075002,20574.4533871096,False,False,True,False,1e-09,18158.283378134238,18483.283378134238,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,726.0292539367038,726.0292539367035,False,False,51254.99999999988,0.0
1613.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,128.15062784475646,128.15062784475646,720.9028939687045,0.0,4994.410971189185,14400.0,5.684341886080801e-13,128.1506278447559,720.9028939687032,2.22489558169866,1.969037686604758e-05,0.8135305046966914,0.2,False,0.6557172839501535,0.0,False,0.0,0.0,0.0,128.15062784475646,128.15062784475646,0.0,0.0,0.0,True,27260.9104909875,21218.761785022096,False,False,True,False,1e-09,17809.002478916485,18134.002478916485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,720.902893968705,720.9028939687045,False,False,51254.99999999988,0.0
1614.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,252.151107180924,325.0,0.0,0.0,0.0,127.12122926292064,127.12122926292064,715.7217210915076,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,127.12122926292041,715.721721091506,1.3452867468701284,1.9532209509690455e-05,0.8102039103797553,0.2,False,0.6299965726907246,0.0,False,0.0,0.0,0.0,127.12122926292064,127.12122926292064,0.0,0.0,0.0,True,28016.306543712497,21974.157837747094,False,False,True,False,1e-09,17712.22196777888,17785.070860597956,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,715.7217210915078,715.7217210915076,False,False,51254.99999999988,0.0
1615.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1833.9025259848438,1541.9475007667081,310.473692400264,906.4738083664441,1216.9475007667081,1292.0244754750213,5064.28079043713,0.0,3772.2563149621087,5064.28079043713,14400.0,712.4997975317456,579.5246779432757,712.4997975317438,0.8134298284333712,1.9240424946857784e-05,0.8188700322842212,0.2,False,0.750738004158225,0.0,False,0.0,0.0,0.0,1292.0244754750213,1292.0244754750213,0.0,0.0,0.0,True,27771.913703125,21645.237744518534,False,False,True,False,0.006994801767371516,19197.5418070635,17688.639281078656,False,250.0,0.0,True,1800.2366540906219,0.0,0.006994801767371516,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,51364.285714285594,0.0
1616.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4557.177934245664,1607.6487892674743,321.4481362036339,961.2006530638404,1282.6487892674743,1337.6942064240734,5337.694206424074,0.0,4000.0,5337.694206424074,14400.0,737.8368613726198,599.8573450514536,737.8368613726198,0.4918416741443007,1.988226928536594e-05,0.9137874803965306,0.2,False,0.8784453558677046,0.0,False,0.0,0.0,0.0,1337.6942064240734,1337.6942064240734,0.0,0.0,0.0,True,21828.72417065625,15371.27757120167,False,False,True,False,0.03436673993094929,22172.03144343137,17939.853509185705,False,250.0,0.0,True,1800.2366540906219,0.0,0.03436673993094929,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,51582.85714285702,0.0
1617.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7078.429801670034,1731.9502721145304,368.0540441283222,1038.8962279862083,1406.9502721145304,1417.0964691700021,5417.096469170002,0.0,3832.365308742622,5417.096469170002,14400.0,779.7992939554024,637.2971752145997,779.7992939554024,0.29739287147946003,2.1523844249921048e-05,0.9479998369314994,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1417.0964691700021,1417.0964691700021,4264.2822241656895,-6.821210263296962e-13,0.0,True,17774.02477,11128.660713274014,False,False,True,False,0.05273773442638068,27444.757814016906,20691.328012346872,False,250.0,0.0,True,1909.0657980515382,0.0,0.05273773442638068,1.0,0.9855867538277414,1.0,NONE,True,0.0,0.0,False,False,51801.42857142845,0.0
1618.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8911.862321014352,325.0,0.0,0.0,0.0,1461.817738572091,1461.817738572091,0.0,0.0,4790.219519120417,14400.0,803.0655852378713,658.7521533342197,803.0655852378713,0.1798190854007384,2.2541005799270067e-05,0.9489919952710136,0.2,False,0.9952431742422806,0.0,False,0.0,0.0,0.0,1461.817738572091,1461.817738572091,8527.088212314547,0.0,0.0,True,17774.02477,11800.49808259993,False,False,True,False,1e-09,30269.94083415054,21683.078513136188,False,250.0,0.0,True,2033.1738245928486,0.0,1e-09,1.0,0.9918219579866566,1.0,NONE,True,0.0,0.0,False,False,52019.999999999876,0.0
1619.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9950.61531460973,2356.650284042607,1831.650284042607,0.0,1831.650284042607,6146.875482288695,6146.875482288695,0.0,0.0,6146.875482288695,14400.0,3594.3535512601684,2552.5219310285265,3594.3535512601666,2524.7106506419086,4.005640160024526e-05,0.9490207678628593,0.2,False,0.9902833222489397,0.0,False,0.0,9.094947017729282e-13,0.0,6146.875482288696,6146.875482288695,7563.841194571333,9.094947017729282e-13,0.0,True,17774.024770000007,10028.118589742116,False,False,True,False,0.1510630317178236,31137.454592268812,21711.839277659084,False,250.0,0.0,True,2109.9918842072193,0.0,0.1510630317178236,1.0,0.9959678642530474,1.0,NONE,True,0.0,0.0,False,False,52019.999999999876,0.0
1620.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,10116.377823908191,3217.6330921819863,2692.6330921819863,0.0,2692.6330921819863,8688.934190448892,8688.934190448892,0.0,0.0,8688.934190448894,14400.0,5134.255678785359,3554.678511663533,5134.255678785357,4033.586707418559,4.317362141887632e-05,0.9490216022680229,0.2,False,0.9851797932328763,0.0,False,0.0,0.0,0.0,8688.934190448892,8688.934190448892,6869.480753638824,4.547473508864641e-13,0.0,True,17774.02477,6734.421890076232,False,False,True,False,0.4310256759393986,31304.05116373843,21712.67333983024,False,250.0,0.0,True,2169.0860642472107,0.0,0.4310256759393986,1.0,0.9993157426430382,1.0,NONE,True,0.0,0.0,False,False,52019.999999999876,0.0
1621.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4890.714285714285,9645.51062451919,3774.5508911327283,3249.5508911327283,0.0,3249.5508911327283,10232.867712393552,10232.867712393552,0.0,0.0,10232.867712393554,14400.0,6067.913055380586,4164.954657012966,6067.913055380584,4944.709769199887,4.547218269032111e-05,0.9490216264657726,0.2,False,0.9800067856823521,0.0,False,0.0,0.0,0.0,10232.867712393552,10232.867712393552,5841.720691178427,-1.3642420526593924e-12,0.0,True,17774.024770000007,4704.299129647583,False,False,True,False,0.6046424581524995,30833.208152152394,21712.697527633205,False,250.0,0.0,True,2206.2914116352817,0.0,0.6046424581524995,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,52019.999999999876,0.0
1622.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8232.30491212043,3456.940482469813,2931.940482469813,0.0,2931.940482469813,9090.164359899487,9090.164359899487,0.0,0.0,9090.164359899489,14400.0,5364.524581137532,3725.6397787619553,5364.52458113753,4233.236035923391,4.6882392024606844e-05,0.9490216271675074,0.2,False,0.9748099400476267,0.0,False,0.0,0.0,0.0,9090.164359899487,9090.164359899487,4746.126110583083,4.547473508864641e-13,0.0,True,17774.02477,6124.276368904364,False,False,True,False,0.48603047795968857,29420.003141199915,21712.698229079488,False,250.0,0.0,True,2230.1089175280626,0.0,0.48603047795968857,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,52019.999999999876,0.0
1623.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6126.0069598,2653.876184169129,1886.8891439756385,441.98704019349043,2328.876184169129,5823.6207070326855,7187.752186472758,0.0,930.0326369618869,7187.752186472758,14400.0,3443.7375442332377,2379.8831627994477,3443.737544233236,2549.5282458385273,2.8286278810130084e-05,0.9490216271878579,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5823.6207070326855,5823.6207070326855,3442.892477534413,-4.547473508864641e-13,0.0,True,17774.024770000007,8553.1636747476,False,False,True,False,0.28077861193694714,27513.705209221436,21712.698249421435,False,250.0,0.0,True,2237.0709333261043,0.0,0.28077861193694714,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,52019.999999999876,0.0
1624.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4009.368836385023,325.0,0.0,0.0,0.0,4154.972957073753,4154.972957073753,0.0,0.0,4620.733287585673,14400.0,2426.155583708587,1728.8173733651656,2426.1555837085853,1540.874643503095,2.7942479803623344e-05,0.9490216271884477,0.2,False,0.9946238893794832,0.0,False,0.0,0.0,0.0,4154.972957073753,4154.972957073753,3655.1305388967317,-2.2737367544323206e-13,0.0,True,17774.02477,11862.363294155613,False,False,True,False,1e-09,25397.06708639638,21712.698250011355,False,250.0,0.0,True,2218.0896661114402,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,52019.999999999876,0.0
1625.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1767.0083894921565,325.0,0.0,0.0,0.0,3131.6951882531675,3131.6951882531675,0.0,0.0,4658.028434445273,14400.0,1804.0898564854033,1327.6053317677643,1804.0898564854015,931.6436318311548,2.724000049540475e-05,0.949021627188465,0.2,False,0.9894423955400115,0.0,False,0.0,0.0,0.0,3131.6951882531675,3131.6951882531675,1412.7700920214932,-2.2737367544323206e-13,0.0,True,17774.024769999993,11848.375683627914,False,False,True,False,1e-09,23154.70663952061,21712.698250028454,False,250.0,0.0,True,2178.0423529064688,0.0,1e-09,1.0,0.9998356043067691,1.0,NONE,True,0.0,0.0,False,False,52019.999999999876,0.0
