t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
1626.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,326.391631334739,325.0,0.0,0.0,0.0,2491.8427332671317,2491.8427332671317,0.0,0.0,4717.300115982589,14400.0,1417.6098352525441,1074.2328980145876,1417.6098352525423,563.3164586202528,2.617275502303036e-05,0.9481177753675928,0.2,False,0.9845341526622051,0.0,False,0.0,0.0,0.0,2491.8427332671317,2491.8427332671317,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11826.578359707419,False,False,True,False,1e-09,21714.08988136369,21712.69825002895,False,250.0,0.0,True,2113.653422422166,0.0,1e-09,1.0,0.9961712181095924,1.0,NONE,True,0.0,0.0,False,False,52019.999999999876,0.0
1627.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,163.11790689119147,163.11790689119147,1175.4768232400784,0.0,4782.6832409122935,14400.0,0.0,163.11790689119147,1175.4768232400766,340.60998156456645,2.5063108268024476e-05,0.9359581524152523,0.2,False,0.9415559148338944,0.0,False,0.0,0.0,0.0,163.11790689119147,163.11790689119147,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11803.155592905494,False,False,True,False,1e-09,21361.49732186216,21686.49732186216,False,250.0,0.0,True,2041.5565872952593,0.0,1e-09,1.0,0.9922633974147294,1.0,NONE,False,1175.4768232400784,1175.4768232400784,False,False,52019.999999999876,0.0
1628.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,156.64362188390513,156.64362188390513,1022.4842393528413,0.0,4845.035390727538,14400.0,2.2737367544323206e-13,156.6436218839049,1022.4842393528397,205.9503652653412,2.4068332714633433e-05,0.9238106890858642,0.2,False,0.9042740205497596,0.0,False,0.0,0.0,0.0,156.64362188390513,156.64362188390513,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11781.433378190799,False,False,True,False,1e-09,21009.013208700682,21334.013208700682,False,250.0,0.0,True,1971.745702382379,0.0,1e-09,1.0,0.9886665964378378,1.0,NONE,False,1022.4842393528415,1022.4842393528413,False,False,52019.999999999876,0.0
1629.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,150.19464013680198,150.19464013680198,921.7295719872236,0.0,4911.206060736019,14400.0,0.0,150.19464013680198,921.7295719872218,124.52822355402476,2.3077445013665274e-05,0.9116753732198053,0.2,False,0.870704116153864,0.0,False,0.0,0.0,0.0,150.19464013680198,150.19464013680198,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11759.044961141979,False,False,True,False,1e-09,20656.881579652363,20981.881579652363,False,250.0,0.0,True,1896.5184637705381,0.0,1e-09,1.0,0.9849866705217618,1.0,NONE,False,921.7295719872236,921.7295719872236,False,False,52019.999999999876,0.0
1630.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,144.4448649914199,144.4448649914199,854.1081142373441,0.0,4974.15724000003,14400.0,0.0,144.4448649914199,854.1081142373423,75.29619365576399,2.2193990586545665e-05,0.8995521926696127,0.2,False,0.8395846046449541,0.0,False,0.0,0.0,0.0,144.4448649914199,144.4448649914199,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11738.387897070377,False,False,True,False,1e-09,20305.10208223309,20630.10208223309,False,250.0,0.0,True,1823.8481628979969,0.0,1e-09,1.0,0.9816155378325337,1.0,NONE,False,854.1081142373441,854.1081142373441,False,False,52019.999999999876,0.0
1631.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,140.11416401208416,140.11416401208416,809.6266493032232,0.0,4994.410971189185,14400.0,3.410605131648481e-13,140.11416401208382,809.6266493032217,45.52796645199567,2.152857726933121e-05,0.8874411352999702,0.2,False,0.8101131441497079,0.0,False,0.0,0.0,0.0,140.11416401208416,140.11416401208416,0.0,0.0,0.0,True,19307.034406412495,13264.885700447092,False,False,True,False,1e-09,19953.67436431124,20278.67436431124,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,809.6266493032235,809.6266493032232,False,False,52019.999999999876,0.0
1632.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,136.97463702842526,136.97463702842526,780.434766192091,0.0,4994.410971189185,14400.0,0.0,136.97463702842526,780.4347661920892,27.528559264904196,2.1046188142340386e-05,0.8753421889876972,0.2,False,0.7817454396359061,0.0,False,0.0,0.0,0.0,136.97463702842526,136.97463702842526,0.0,0.0,0.0,True,21262.1771311125,15220.028425147098,False,False,True,False,1e-09,19602.598074107307,19927.598074107307,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,780.434766192091,780.434766192091,False,False,52019.999999999876,0.0
1633.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,135.50628023715643,135.50628023715643,764.1377287687465,0.0,4994.410971189185,14400.0,0.0,135.50628023715643,764.1377287687446,16.645188315397945,2.0820574744418305e-05,0.8632553416217367,0.2,False,0.7539861166666332,0.0,False,0.0,0.0,0.0,135.50628023715643,135.50628023715643,0.0,0.0,0.0,True,22206.422197018754,16164.27349105335,False,False,True,False,1e-09,19251.87286019358,19576.87286019358,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,764.1377287687465,764.1377287687465,False,False,52019.999999999876,0.0
1634.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,134.42081395499653,134.42081395499653,753.4869681103223,0.0,4994.410971189185,14400.0,4.547473508864641e-13,134.42081395499608,753.486968110321,10.064540297561624,2.0653792571512974e-05,0.851180581103142,0.2,False,0.7266336107967732,0.0,False,0.0,0.0,0.0,134.42081395499653,134.42081395499653,0.0,0.0,0.0,True,22917.383187818752,16875.23448185335,False,False,True,False,1e-09,18901.49837149377,19226.49837149377,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,753.4869681103228,753.4869681103223,False,False,52019.999999999876,0.0
1635.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,132.52935315869493,132.52935315869493,742.2871283444832,0.0,4994.410971189185,14400.0,5.684341886080801e-13,132.52935315869436,742.287128344482,6.085540726959053,2.0363169134602036e-05,0.8391178953450659,0.2,False,0.6997465359152713,0.0,False,0.0,0.0,0.0,132.52935315869493,132.52935315869493,0.0,0.0,0.0,True,24183.782452681255,18141.633746715852,False,False,True,False,1e-09,18551.474257282654,18876.474257282654,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,742.2871283444838,742.2871283444832,False,False,52019.999999999876,0.0
1636.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,130.7701779156937,130.7701779156937,732.9823297267499,0.0,4994.410971189185,14400.0,4.547473508864641e-13,130.77017791569324,732.9823297267485,3.6796321386330018,2.0092871406914952e-05,0.8270672722727478,0.2,False,0.673258846968186,1.1368683772161603e-13,False,0.0,0.0,0.0,130.7701779156937,130.7701779156937,0.0,0.0,0.0,True,25394.6378901375,19352.489184172096,False,False,True,False,1e-09,18201.800167185753,18526.800167185753,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,732.9823297267503,732.9823297267499,False,False,52019.999999999876,0.0
1637.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,129.66533359820144,129.66533359820144,727.0974523998411,0.0,4994.410971189185,14400.0,0.0,129.66533359820144,727.0974523998393,2.22489558169866,1.992311179390647e-05,0.815028699823502,0.2,False,0.6470270068469359,0.0,False,0.0,0.0,0.0,129.66533359820144,129.66533359820144,0.0,0.0,0.0,True,26172.251473825003,20130.1027678596,False,False,True,False,1e-09,17852.475751178943,18177.475751178943,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,727.0974523998411,727.0974523998411,False,False,52019.999999999876,0.0
1638.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,250.75080830713006,325.0,0.0,0.0,0.0,128.91880061958926,128.91880061958926,723.180475120832,0.0,4994.410971189185,14400.0,7.958078640513122e-13,128.91880061958847,723.180475120831,1.3452867468701284,1.9808406810099134e-05,0.8116523012865996,0.2,False,0.6209687747124402,0.0,False,0.0,0.0,0.0,128.91880061958926,128.91880061958926,0.0,0.0,0.0,True,26705.472216925005,20663.323510959603,False,False,True,False,1e-09,17754.251467895276,17828.500659588146,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,723.1804751208329,723.180475120832,False,False,52019.999999999876,0.0
1639.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1647.7335571295582,325.0,0.0,0.0,0.0,1306.1656224934545,4612.9995153173495,0.0,3306.8338928238954,4994.410971189185,14400.0,720.0217613409768,586.1438611524777,720.021761340975,0.8134298284333712,1.952053644993121e-05,0.8537741595293568,0.2,False,0.7264254475341805,0.0,False,0.0,0.0,0.0,1306.1656224934545,1306.1656224934545,0.0,0.0,0.0,True,26449.970610856253,20407.82190489085,False,False,True,False,1e-09,19053.358908525628,17730.62535139607,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,52129.28571428559,0.0
1640.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3947.271805200075,1608.6649996751225,322.46434661128205,961.2006530638405,1283.6649996751225,1341.9231274278582,5341.923127427858,0.0,3999.9999999999995,5341.923127427859,14400.0,740.0492036694541,601.8739237584041,740.0492036694541,0.4918416741443007,1.9975373681296817e-05,0.9288272824181372,0.2,False,0.8541103644456955,0.0,False,0.0,0.0,0.0,1341.9231274278582,1341.9231274278582,0.0,-6.821210263296962e-13,0.0,True,21439.917378812497,14977.354706668257,False,False,True,False,0.03479010527239167,22573.928919308328,18951.657114108253,False,250.0,0.0,True,1800.2366540906219,0.0,0.03479010527239167,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,52347.857142857014,0.0
1641.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6086.809553208925,1727.752084502842,366.59892352273437,1036.1531609801077,1402.752084502842,1415.230633185406,5415.230633185406,0.0,4000.0,5415.230633185406,14400.0,778.8511472567607,636.3794859286454,778.8511472567607,0.29739287147946003,2.1475731101297378e-05,0.9484359911901258,0.2,False,0.9811544494087634,0.0,False,0.0,0.0,0.0,1415.230633185406,1415.230633185406,3726.3188974668633,9.094947017729282e-13,0.0,True,17774.02477,11134.191567043612,False,False,True,False,0.05217655950340431,26889.11253768188,21127.302984472957,False,250.0,0.0,True,1905.3037389404883,0.0,0.05217655950340431,1.0,0.985406264086777,1.0,NONE,True,0.0,0.0,False,False,52566.42857142844,0.0
1642.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7746.443365992318,325.0,0.0,0.0,0.0,1460.1665025870789,1460.1665025870789,0.0,0.0,4793.099677995491,14400.0,802.2438580990474,657.9226444880314,802.2438580990474,0.1798190854007384,2.249405625842087e-05,0.9490046437445137,0.2,False,0.9766156596358126,0.0,False,0.0,0.0,0.0,1460.1665025870789,1460.1665025870789,7374.703560582876,2.2737367544323206e-13,0.0,True,17774.02477,11799.484773530916,False,False,True,False,1e-09,29117.16515332015,21695.721787327835,False,250.0,0.0,True,2029.9661788843844,0.0,1e-09,1.0,0.9916537404861514,1.0,NONE,True,0.0,0.0,False,False,52784.99999999987,0.0
1643.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8724.072823032373,2699.3347841086033,1812.4048881065053,361.9298960020976,2174.334784108603,6137.177812593945,7362.7472987693645,0.0,860.8140417116252,7362.7472987693645,14400.0,3590.5447421476074,2546.633070446338,3590.5447421476056,2524.7106506419086,3.952472614547159e-05,0.949021134668591,0.2,False,1.0,0.0,True,0.0,0.0,0.0,6137.177812593945,6137.177812593945,5994.992197723397,-6.821210263296962e-13,0.0,True,17774.024769999993,8513.083204703818,False,False,True,False,0.2778257191339741,29911.27875564301,21712.205932610636,False,250.0,0.0,True,2096.5507413371715,0.0,0.2778257191339741,1.0,0.9952259174479288,1.0,NONE,True,0.0,0.0,False,False,52784.99999999987,0.0
1644.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8976.90276305671,3176.535913095746,2651.535913095746,0.0,2651.535913095746,8673.656850147117,8673.656850147117,0.0,0.0,8673.65685014712,14400.0,5128.369337429585,3545.287512717532,5128.3693374295835,4033.586707418559,4.2307377588419156e-05,0.9490216129053891,0.2,False,0.9948588749400703,0.0,False,0.0,0.0,0.0,8673.656850147117,8673.656850147117,5771.113833722657,0.0,0.0,True,17774.02477,6785.5770677202945,False,False,True,False,0.42561342018888265,30164.586735880544,21712.683972823834,False,250.0,0.0,True,2148.46921127829,0.0,0.42561342018888265,1.0,0.9981316320331853,1.0,NONE,True,0.0,0.0,False,False,52784.99999999987,0.0
1645.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8523.419137238157,3725.142439737808,3200.142439737808,0.0,3200.142439737808,10217.024236948128,10217.024236948128,0.0,0.0,10217.024236948128,14400.0,6061.8882118752645,4155.136025072863,6061.888211875263,4944.709769199887,4.455380201273878e-05,0.9490216267742563,0.2,False,0.98965031700157,0.0,False,0.0,0.0,0.0,10217.024236948128,10217.024236948128,4769.037973185938,0.0,0.0,True,17774.02477,4763.276183160766,False,False,True,False,0.5982981993674199,29711.116973228174,21712.697835990017,False,250.0,0.0,True,2185.2961528897445,0.0,0.5982981993674199,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,52784.99999999987,0.0
1646.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7647.85053563662,3410.0044586945655,2885.0044586945655,0.0,2885.0044586945655,9073.452059319172,9073.452059319172,0.0,0.0,9073.452059319172,14400.0,5358.2227333331175,3715.2293259860544,5358.222733333116,4233.236035923391,4.5900216068070504e-05,0.9490216271764534,0.2,False,0.9844215759628269,0.0,False,0.0,0.0,0.0,9073.452059319172,9073.452059319172,4208.607767093437,0.0,0.0,True,17774.02477,6181.963818240472,False,False,True,False,0.4798635799025717,28835.548773658455,21712.698238021836,False,250.0,0.0,True,2208.218968844691,0.0,0.4798635799025717,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,52784.99999999987,0.0
1647.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6151.220227228014,2191.033441379923,1866.0334413799226,0.0,1866.0334413799226,5815.443425208703,5815.443425208703,0.0,0.0,5815.443425208704,14400.0,3439.8185378788476,2375.6248873298555,3439.8185378788457,2549.5282458385273,2.8015939213490542e-05,0.9490216271881171,0.2,False,0.9792030630921239,0.0,False,0.0,0.0,0.0,5815.443425208703,5815.443425208703,3930.9484880189825,-2.2737367544323206e-13,0.0,True,17774.02477,10329.534150466625,False,False,True,False,0.1297986910928451,27538.918476908773,21712.69824968076,False,250.0,0.0,True,2222.178452937787,0.0,0.1297986910928451,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,52784.99999999987,0.0
1648.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3863.5216745852163,1983.9478503049538,1330.1761444763756,328.77170582857815,1658.9478503049538,4155.23613409821,5182.261071811095,0.0,794.9831345036005,5182.261071811095,14400.0,2426.2820032684067,1728.954130829803,2426.282003268405,1540.874643503095,2.7951107283739446e-05,0.9490216271884554,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4155.23613409821,4155.23613409821,1850.3355267997185,-2.2737367544323206e-13,0.0,True,17774.02477,11143.502224872682,False,False,True,False,0.06081639434502236,25251.219924604087,21712.69825001887,False,250.0,0.0,True,2218.570819745435,0.0,0.06081639434502236,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,52784.99999999987,0.0
1649.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1642.9629432858128,325.0,0.0,0.0,0.0,3136.921530580281,3136.921530580281,0.0,0.0,4649.053478255184,14400.0,1806.6182476817849,1330.303282898496,1806.618247681783,931.6436318311548,2.7406834590584083e-05,0.9490216271884653,0.2,False,0.99472669556224,0.0,False,0.0,0.0,0.0,3136.921530580281,3136.921530580281,1288.7246458153784,0.0,0.0,True,17774.024769999993,11851.722623645495,False,False,True,False,1e-09,23030.661193314485,21712.698250028672,False,250.0,0.0,True,2187.7124837677266,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,52784.99999999987,0.0
1650.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,339.85768156342266,325.0,0.0,0.0,0.0,2502.176030256328,2502.176030256328,0.0,0.0,4699.440882016655,14400.0,1422.6666176453073,1079.5094126110207,1422.6666176453055,563.3164586202528,2.648807926800898e-05,0.9485548587139432,0.2,False,0.9896950157426077,0.0,False,0.0,0.0,0.0,2502.176030256328,2502.176030256328,0.0,0.0,0.0,True,17774.024769999993,11833.089975616607,False,False,True,False,1e-09,21727.555931592386,21712.698250028963,False,250.0,0.0,True,2133.151047910208,0.0,1e-09,1.0,0.9972630806828456,1.0,NONE,True,0.0,0.0,False,False,52784.99999999987,0.0
1651.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,164.31136183869333,164.31136183869333,1178.6373122355544,0.0,4771.591111302401,14400.0,0.0,164.31136183869333,1178.6373122355526,340.60998156456645,2.5246482927081386e-05,0.9363947986782563,0.2,False,0.9465160287685177,0.0,False,0.0,0.0,0.0,164.31136183869333,164.31136183869333,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11807.08294737137,False,False,True,False,1e-09,21374.16752852234,21699.16752852234,False,250.0,0.0,True,2053.867197483725,0.0,1e-09,1.0,0.9929164907749466,1.0,NONE,False,1178.6373122355544,1178.6373122355544,False,False,52784.99999999987,0.0
1652.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,157.58075703448256,157.58075703448256,1025.139050109039,0.0,4835.771067431701,14400.0,0.0,157.58075703448256,1025.1390501090373,205.9503652653412,2.4212323771092793e-05,0.9242468987026051,0.2,False,0.9090586260805034,0.0,False,0.0,0.0,0.0,157.58075703448256,157.58075703448256,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11784.622647562679,False,False,True,False,1e-09,21021.67074515419,21346.67074515419,False,250.0,0.0,True,1982.1839393442588,0.0,1e-09,1.0,0.9891930469967681,1.0,NONE,False,1025.139050109039,1025.139050109039,False,False,52784.99999999987,0.0
1653.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,151.80054231138018,151.80054231138018,926.5967250402571,0.0,4894.31578919136,14400.0,2.2737367544323206e-13,151.80054231137996,926.5967250402555,124.52822355402476,2.3324192295042224e-05,0.9121111466269296,0.2,False,0.875265842100791,0.0,False,0.0,0.0,0.0,151.80054231138018,151.80054231138018,0.0,0.0,0.0,True,17774.02477,11764.694241652154,False,False,True,False,1e-09,20669.52645856942,20994.52645856942,False,250.0,0.0,True,1915.8328813169353,0.0,1e-09,1.0,0.9859126415553588,1.0,NONE,False,926.5967250402573,926.5967250402571,False,False,52784.99999999987,0.0
1654.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,146.06115992025008,146.06115992025008,859.354525969833,0.0,4956.050872557053,14400.0,0.0,146.06115992025008,859.3545259698312,75.29619365576399,2.2442334717281425e-05,0.8999875303033297,0.2,False,0.8439062337805812,0.0,False,0.0,0.0,0.0,146.06115992025008,146.06115992025008,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11744.264830637694,False,False,True,False,1e-09,20317.73431627123,20642.73431627123,False,250.0,0.0,True,1844.860935838205,0.0,1e-09,1.0,0.9825722739816513,1.0,NONE,False,859.354525969833,859.354525969833,False,False,52784.99999999987,0.0
1655.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,142.18351865687197,142.18351865687197,816.7061446530897,0.0,4994.410971189185,14400.0,0.0,142.18351865687197,816.7061446530879,45.52796645199567,2.1846534141729454e-05,0.8878760375960534,0.2,False,0.8141112490592874,0.0,False,0.0,0.0,0.0,142.18351865687197,142.18351865687197,0.0,0.0,0.0,True,18062.852672512505,12020.703966547102,False,False,True,False,1e-09,19966.29396611534,20291.29396611534,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9964916780242317,1.0,NONE,False,816.7061446530897,816.7061446530897,False,False,52784.99999999987,0.0
1656.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,138.65244614374697,138.65244614374697,786.4396952834941,0.0,4994.410971189185,14400.0,0.0,138.65244614374697,786.4396952834923,27.528559264904196,2.130398394362195e-05,0.8757766563814844,0.2,False,0.7854690429596172,0.0,False,0.0,0.0,0.0,138.65244614374697,138.65244614374697,0.0,0.0,0.0,True,20206.844410393747,14164.695704428344,False,False,True,False,1e-09,19615.205056309605,19940.205056309605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,786.4396952834941,786.4396952834941,False,False,52784.99999999987,0.0
1657.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,135.0802287543775,135.0802287543775,762.5574842710084,0.0,4994.410971189185,14400.0,0.0,135.0802287543775,762.5574842710066,16.645188315397945,2.0755111824717133e-05,0.8636893745481301,0.2,False,0.7577807546068024,0.0,False,0.0,0.0,0.0,135.0802287543775,135.0802287543775,0.0,0.0,0.0,True,22484.141334050004,16441.9926280846,False,False,True,False,1e-09,19264.467235413682,19589.467235413682,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,762.5574842710084,762.5574842710084,False,False,52784.99999999987,0.0
1658.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,132.97251766223727,132.97251766223727,747.9877172581943,0.0,4994.410971189185,14400.0,3.410605131648481e-13,132.97251766223692,747.9877172581928,10.064540297561624,2.0431261474336664e-05,0.8516141799966089,0.2,False,0.7306777567879928,0.0,False,0.0,0.0,0.0,132.97251766223727,132.97251766223727,0.0,0.0,0.0,True,23883.8457846875,17841.697078722096,False,False,True,False,1e-09,18914.080152338647,19239.080152338647,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,747.9877172581946,747.9877172581943,False,False,52784.99999999987,0.0
1659.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,132.02418091714753,132.02418091714753,740.3276251672868,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,132.02418091714742,740.3276251672851,6.085540726959053,2.028554929000502e-05,0.8395510606396394,0.2,False,0.7038789091565653,0.0,False,0.0,0.0,0.0,132.02418091714753,132.02418091714753,0.0,0.0,0.0,True,24528.1541826,18486.005476634597,False,False,True,False,1e-09,18564.043456346688,18889.043456346688,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,740.3276251672869,740.3276251672868,False,False,52784.99999999987,0.0
1660.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,131.05740818778835,131.05740818778835,734.1201057651194,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,131.05740818778813,734.1201057651178,3.6796321386330018,2.013700441195758e-05,0.8275000044020268,0.2,False,0.6773383595190074,0.0,False,0.0,0.0,0.0,131.05740818778835,131.05740818778835,0.0,0.0,0.0,True,25194.680111475,19152.5314055096,False,False,True,False,1e-09,18214.356797050717,18539.356797050717,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,734.1201057651197,734.1201057651194,False,False,52784.99999999987,0.0
1661.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,130.13647885701008,130.13647885701008,728.9937457971246,0.0,4994.410971189185,14400.0,0.0,130.13647885701008,728.9937457971228,2.22489558169866,1.999550338387068e-05,0.8154609992206517,0.2,False,0.6510191253112175,0.0,False,0.0,0.0,0.0,130.13647885701008,130.13647885701008,0.0,0.0,0.0,True,25838.988509387505,19796.839803422103,False,False,True,False,1e-09,17865.01982441405,18190.01982441405,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,728.9937457971246,728.9937457971246,False,False,52784.99999999987,0.0
1662.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,250.61783510117561,325.0,0.0,0.0,0.0,129.15113146665468,129.15113146665468,724.1286218194724,0.0,4994.410971189185,14400.0,3.410605131648481e-13,129.15113146665433,724.1286218194709,1.3452867468701284,1.984410450439278e-05,0.8120795812157768,0.2,False,0.624916704482618,0.0,False,0.0,0.0,0.0,129.15113146665468,129.15113146665468,0.0,0.0,0.0,True,26538.84073470625,20496.692028740847,False,False,True,False,1e-09,17766.650023851187,17841.03218875001,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,724.1286218194728,724.1286218194724,False,False,52784.99999999987,0.0
1663.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1589.8280661726214,325.0,0.0,0.0,0.0,1307.7137603109304,4469.783925742484,0.0,3162.0701654315535,4994.410971189185,14400.0,720.8434884798007,586.8702718311297,720.8434884797989,0.8134298284333712,1.9551644930872016e-05,0.8523215059143556,0.2,False,0.7256371392418363,0.0,False,0.0,0.0,0.0,1307.7137603109304,1307.7137603109304,0.0,0.0,0.0,True,26305.5566596,20263.407953634596,False,False,True,False,1e-09,19007.839441995442,17743.01137582282,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,52894.28571428558,0.0
1664.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3956.2774104917908,1609.857018905132,323.6563658412914,961.2006530638406,1284.857018905132,1346.8836701666075,5346.883670166608,0.0,4000.0,5346.883670166608,14400.0,742.6408046457436,604.2428655208639,742.6408046457436,0.4918416741443007,2.0085462732864638e-05,0.9276296961607547,0.2,False,0.8532888018624666,0.0,False,0.0,0.0,0.0,1346.8836701666075,1346.8836701666075,0.0,2.2737367544323206e-13,0.0,True,20984.45799408125,14515.894146410463,False,False,True,False,0.03528671466009386,22540.824886560986,18909.547476069194,False,250.0,0.0,True,1800.2366540906219,0.0,0.03528671466009386,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,53112.85714285701,0.0
1665.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6353.194490235763,1748.247128317537,373.71709149962385,1049.5300368179132,1423.247128317537,1424.321661656116,5424.321661656115,0.0,3999.999999999999,5424.321661656115,14400.0,783.4654611901551,640.8562004659609,783.4654611901551,0.29739287147946003,2.1711514549889197e-05,0.9484012611886619,0.2,False,0.9802735314021322,0.0,False,0.0,0.0,0.0,1424.321661656116,1424.321661656116,3936.419383178431,6.821210263296962e-13,0.0,True,17774.02477,11107.208365322675,False,False,True,False,0.054916836973238785,27120.78174943316,21092.587259197397,False,250.0,0.0,True,1923.595167990245,0.0,0.054916836973238785,1.0,0.9862884078356211,1.0,NONE,True,0.0,0.0,False,False,53331.428571428434,0.0
1666.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8053.311485782668,325.0,0.0,0.0,0.0,1472.6374357534107,1472.6374357534107,0.0,0.0,4771.369154705186,14400.0,808.4384165301799,664.1990192232308,808.4384165301799,0.1798190854007384,2.2851541215503114e-05,0.9490036365744712,0.2,False,0.9756644773433801,0.0,False,0.0,0.0,0.0,1472.6374357534107,1472.6374357534107,7680.533787555714,-2.2737367544323206e-13,0.0,True,17774.02477,11807.161728426618,False,False,True,False,1e-09,29423.026517077524,21694.715031294854,False,250.0,0.0,True,2054.1132035690857,0.0,1e-09,1.0,0.9929296003449792,1.0,NONE,True,0.0,0.0,False,False,53549.99999999986,0.0
1667.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9603.5682011697,2773.5460098220847,1857.0480684859958,391.4979413360889,2248.5460098220847,6159.637951250499,7458.19646366221,0.0,892.8126526473175,7458.19646366221,14400.0,3599.339628643882,2560.298322606617,3599.33962864388,2524.7106506419086,4.076275956341564e-05,0.9490211054606595,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,6159.637951250499,6159.637951250499,6800.246251255535,-6.821210263296962e-13,0.0,True,17774.02477,8352.847639763111,False,False,True,False,0.2926530094485201,30790.74493785538,21712.17673668568,False,250.0,0.0,True,2127.550753311168,0.0,0.2926530094485201,1.0,0.9969479064165018,1.0,NONE,True,0.0,0.0,False,False,53549.99999999986,0.0
1668.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9319.634763253507,3260.1212942020447,2735.1212942020447,0.0,2735.1212942020447,8704.686414237272,8704.686414237272,0.0,0.0,8704.686414237274,14400.0,5140.280522290681,3564.4058919465915,5140.280522290679,4033.586707418559,4.407798125592869e-05,0.9490216120583591,0.2,False,0.9947185363413863,0.0,False,0.0,0.0,0.0,8704.686414237272,8704.686414237272,6030.259579945289,9.094947017729282e-13,0.0,True,17774.02477,6681.57746592434,False,False,True,False,0.4366306251856566,30507.317889395512,21712.683126142005,False,250.0,0.0,True,2190.128013639231,0.0,0.4366306251856566,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,53549.99999999986,0.0
1669.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8024.818763576979,3805.4637809792234,3280.4637809792234,0.0,3280.4637809792234,10242.761952611154,10242.761952611154,0.0,0.0,10242.761952611154,14400.0,6071.652613418371,4171.1093391927825,6071.65261341837,4944.709769199887,4.60514862379085e-05,0.9490216267496924,0.2,False,0.9893964780661832,0.0,False,0.0,0.0,0.0,10242.761952611154,10242.761952611154,4190.116232970177,4.547473508864641e-13,0.0,True,17774.02477,4667.4179365939835,False,False,True,False,0.608618105340357,29212.516575013226,21712.697811436246,False,250.0,0.0,True,2219.292490247636,0.0,0.608618105340357,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,53549.99999999986,0.0
1670.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7595.1037298665,3450.204513050232,2925.204513050232,0.0,2925.204513050232,9087.768733176441,9087.768733176441,0.0,0.0,9087.768733176445,14400.0,5363.624317165475,3724.144416010966,5363.624317165473,4233.236035923391,4.6740828123320545e-05,0.949021627175741,0.2,False,0.9841068890563656,0.0,False,0.0,0.0,0.0,9087.768733176441,9087.768733176441,4115.660906233568,-1.3642420526593924e-12,0.0,True,17774.02477,6132.552496930704,False,False,True,False,0.4851447421069399,28782.801967176274,21712.698237309774,False,250.0,0.0,True,2226.985833671048,0.0,0.4851447421069399,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,53549.99999999986,0.0
1671.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6408.789491336465,2213.9154826792746,1888.9154826792746,0.0,1888.9154826792746,5824.413380777063,5824.413380777063,0.0,0.0,5824.413380777063,14400.0,3444.1168029126966,2380.2965778643666,3444.1168029126948,2549.5282458385273,2.831264412268537e-05,0.9490216271880965,0.2,False,0.9788363571762162,0.0,False,0.0,0.0,0.0,5824.413380777063,5824.413380777063,4165.635710806791,2.2737367544323206e-13,0.0,True,17774.02477,10300.58817284393,False,False,True,False,0.13287020738797845,27796.487740996574,21712.69824966011,False,250.0,0.0,True,2238.5105120629605,0.0,0.13287020738797845,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,53549.99999999986,0.0
1672.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4501.535062056782,2005.1547428378785,1340.248403789019,339.90633904885965,1680.1547428378785,4160.50507851206,5215.669215125233,0.0,807.095398400891,5215.669215125233,14400.0,2428.8103944647883,1731.694684047272,2428.8103944647864,1540.874643503095,2.8124487200482496e-05,0.9490216271884548,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4160.50507851206,4160.50507851206,2467.1420217377427,-6.821210263296962e-13,0.0,True,17774.02477,11091.5804643773,False,False,True,False,0.0655342013935002,25889.233312075055,21712.69825001827,False,250.0,0.0,True,2228.187179525888,0.0,0.0655342013935002,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,53549.99999999986,0.0
1673.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2054.042667670022,325.0,0.0,0.0,0.0,3142.026860098769,3142.026860098769,0.0,0.0,4640.295684078437,14400.0,1809.0834290982566,1332.9434310005122,1809.0834290982548,931.6436318311548,2.757097990527895e-05,0.9490216271884652,0.2,False,0.9946948746009106,0.0,False,0.0,0.0,0.0,3142.026860098769,3142.026860098769,1699.8043701995712,-4.547473508864641e-13,0.0,True,17774.02477,11855.000283684234,False,False,True,False,1e-09,23441.740917698684,21712.69825002866,False,250.0,0.0,True,2197.1285217867203,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,53549.99999999986,0.0
1674.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,349.46608312464275,325.0,0.0,0.0,0.0,2508.2646957151032,2508.2646957151032,0.0,0.0,4688.934879617932,14400.0,1425.6374773010539,1082.6272184140494,1425.637477301052,563.3164586202528,2.667607545335421e-05,0.9488667298443884,0.2,False,0.9896251966898706,0.0,False,0.0,0.0,0.0,2508.2646957151032,2508.2646957151032,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11836.943219120523,False,False,True,False,1e-09,21737.1643331536,21712.698250028956,False,250.0,0.0,True,2144.5819050949317,0.0,1e-09,1.0,0.9979103174530332,1.0,NONE,True,0.0,0.0,False,False,53549.99999999986,0.0
1675.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,166.74060374068654,166.74060374068654,1184.9582902265065,0.0,4749.3732327238495,14400.0,0.0,166.74060374068654,1184.9582902265047,340.60998156456645,2.5619736568936235e-05,0.9367063579375711,0.2,False,0.9461590889690616,0.0,False,0.0,0.0,0.0,166.74060374068654,166.74060374068654,0.0,4.547473508864641e-13,0.0,True,17774.02477,11815.006539924914,False,False,True,False,1e-09,21383.208073551283,21708.208073551283,False,250.0,0.0,True,2078.4278263435476,0.0,1e-09,1.0,0.994236752839743,1.0,NONE,False,1184.9582902265065,1184.9582902265065,False,False,53549.99999999986,0.0
1676.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,159.57474554700454,159.57474554700454,1030.7015107410766,0.0,4816.335046236937,14400.0,4.547473508864641e-13,159.57474554700408,1030.7015107410753,205.9503652653412,2.4518700617920855e-05,0.9245581464026605,0.2,False,0.9084522725194206,2.2737367544323206e-13,False,0.0,0.0,0.0,159.57474554700454,159.57474554700454,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11791.357001941931,False,False,True,False,1e-09,21030.702249638114,21355.702249638114,False,250.0,0.0,True,2004.008109086724,0.0,1e-09,1.0,0.9903065262649186,1.0,NONE,False,1030.701510741077,1030.7015107410766,False,False,53549.99999999986,0.0
1677.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,152.56156173800306,152.56156173800306,928.8722771169995,0.0,4886.4103284646935,14400.0,1.1368683772161603e-13,152.56156173800295,928.8722771169978,124.52822355402476,2.3441123125305065e-05,0.9124220830792849,0.2,False,0.8745560011109257,0.0,False,0.0,0.0,0.0,152.56156173800306,152.56156173800306,0.0,6.821210263296962e-13,0.0,True,17774.02477,11767.35382495794,False,False,True,False,1e-09,20678.548931548856,21003.548931548856,False,250.0,0.0,True,1924.846416386331,0.0,1e-09,1.0,0.9863491756732478,1.0,NONE,False,928.8722771169996,928.8722771169995,False,False,53549.99999999986,0.0
1678.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,147.56983124616966,147.56983124616966,864.1584692429569,0.0,4939.446195994758,14400.0,0.0,147.56983124616966,864.1584692429551,75.29619365576399,2.2674142453801786e-05,0.9002981558192327,0.2,False,0.8429777757303895,0.0,False,0.0,0.0,0.0,147.56983124616966,147.56983124616966,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11749.700256298525,False,False,True,False,1e-09,20326.747766777688,20651.747766777688,False,250.0,0.0,True,1864.0520885514775,0.0,1e-09,1.0,0.9834587963692607,1.0,NONE,False,864.1584692429569,864.1584692429569,False,False,53549.99999999986,0.0
1679.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,143.58204572504113,143.58204572504113,821.383668366394,0.0,4983.961921769688,14400.0,0.0,143.58204572504113,821.3836683663922,45.52796645199567,2.20614181847712e-05,0.8881863524864406,0.2,False,0.8129699867863059,0.0,False,0.0,0.0,0.0,143.58204572504113,143.58204572504113,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11735.227365887407,False,False,True,False,1e-09,19975.298403171288,20300.298403171288,False,250.0,0.0,True,1812.432096620676,0.0,1e-09,1.0,0.9811017887680439,1.0,NONE,False,821.383668366394,821.383668366394,False,False,53549.99999999986,0.0
1680.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,139.9866968950894,139.9866968950894,791.1172189967983,0.0,4994.410971189185,14400.0,0.0,139.9866968950894,791.1172189967965,27.528559264904196,2.150899191408282e-05,0.8760866609569814,0.2,False,0.7841150300529667,0.0,False,0.0,0.0,0.0,139.9866968950894,139.9866968950894,0.0,0.0,0.0,True,19384.795764781255,13342.647058815852,False,False,True,False,1e-09,19624.2004889285,19949.2004889285,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,791.1172189967983,791.1172189967983,False,False,53549.99999999986,0.0
1681.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,137.0270243895272,137.0270243895272,769.7001894007841,0.0,4994.410971189185,14400.0,3.410605131648481e-13,137.02702438952687,769.7001894007826,16.645188315397945,2.1054237473822035e-05,0.8639990691190516,0.2,False,0.7561017678422937,0.0,False,0.0,0.0,0.0,137.0270243895272,137.0270243895272,0.0,0.0,0.0,True,21228.85083466875,15186.702128703346,False,False,True,False,1e-09,19273.453672599957,19598.453672599957,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,769.7001894007844,769.7001894007841,False,False,53549.99999999986,0.0
1682.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,134.57242353510935,134.57242353510935,754.055856129511,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,134.57242353510924,754.0558561295093,10.064540297561624,2.0677087422417265e-05,0.8519235648729596,0.2,False,0.7287228191708561,0.0,False,0.0,0.0,0.0,134.57242353510935,134.57242353510935,0.0,0.0,0.0,True,22817.404298487498,16775.255592522095,False,False,True,False,1e-09,18923.057603087746,19248.057603087746,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,754.0558561295111,754.055856129511,False,False,53549.99999999986,0.0
1683.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,132.72594901082127,132.72594901082127,743.0456457033979,0.0,4994.410971189185,14400.0,0.0,132.72594901082127,743.0456457033961,6.085540726959053,2.039337613774975e-05,0.8398601361311137,0.2,False,0.7018006714697886,0.0,False,0.0,0.0,0.0,132.72594901082127,132.72594901082127,0.0,0.0,0.0,True,24050.477266906248,18008.328560940845,False,False,True,False,1e-09,18573.011929645032,18898.011929645032,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,743.0456457033979,743.0456457033979,False,False,53549.99999999986,0.0
1684.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,131.0094470863823,131.0094470863823,733.9304764253933,0.0,4994.410971189185,14400.0,5.684341886080801e-13,131.00944708638173,733.930476425392,3.6796321386330018,2.01296351764143e-05,0.8278087708180097,0.2,False,0.6752692818583919,0.0,False,0.0,0.0,0.0,131.0094470863823,131.0094470863823,0.0,0.0,0.0,True,25228.00640791875,19185.857701953348,False,False,True,False,1e-09,18223.31630187577,18548.31630187577,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,733.9304764253939,733.9304764253933,False,False,53549.99999999986,0.0
1685.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,129.50906716038745,129.50906716038745,726.4653546007421,0.0,4994.410971189185,14400.0,9.094947017729282e-13,129.50906716038654,726.4653546007412,2.22489558169866,1.989910141562078e-05,0.8157694568702186,0.2,False,0.6490657243852621,0.0,False,0.0,0.0,0.0,129.50906716038745,129.50906716038745,0.0,0.0,0.0,True,26283.339128637497,20241.190422672094,False,False,True,False,1e-09,17873.970369734277,18198.970369734277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,726.465354600743,726.4653546007421,False,False,53549.99999999986,0.0
1686.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,275.0571321809071,325.0,0.0,0.0,0.0,128.19644768798184,128.19644768798184,720.2096154650822,0.0,4994.410971189185,14400.0,4.547473508864641e-13,128.1964476879814,720.2096154650808,1.3452867468701284,1.9697417096721658e-05,0.8132308113484049,0.2,False,0.6231422867918586,0.0,False,0.0,0.0,0.0,128.19644768798184,128.19644768798184,0.0,0.0,0.0,True,27227.584194543746,21185.435488578343,False,False,True,False,1e-09,17800.030915705822,17849.973783524914,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,720.2096154650826,720.2096154650822,False,False,53549.99999999986,0.0
1687.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1845.377905289848,1551.0672036270205,312.699556459248,913.3676471677725,1226.0672036270205,1301.2873241919415,5102.232087416562,0.0,3800.9447632246197,5102.232087416562,14400.0,717.4301603646891,583.8571638272524,717.4301603646873,0.8134298284333712,1.9423084277257336e-05,0.8219703672981987,0.2,False,0.7447581039488038,0.0,False,0.0,0.0,0.0,1301.2873241919415,1301.2873241919415,0.0,0.0,0.0,True,26905.4299955875,20732.841239404548,False,False,True,False,0.010794178438039924,19296.761231372526,17776.38332608268,False,250.0,0.0,True,1800.2366540906219,0.0,0.010794178438039924,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,53659.28571428557,0.0
1688.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4494.301331374465,1610.9342385200423,324.73358545620215,961.2006530638402,1285.9342385200423,1351.3664786685663,5351.366478668565,0.0,3999.9999999999986,5351.366478668565,14400.0,744.9795665023958,606.3869121661705,744.9795665023958,0.4918416741443007,2.01857672708139e-05,0.9147372159460129,0.2,False,0.8723747623425091,0.0,False,0.0,0.0,0.0,1351.3664786685663,1351.3664786685663,0.0,2.2737367544323206e-13,0.0,True,20573.433671274997,14099.446602378435,False,False,True,False,0.03573549716285376,22199.02759748599,18029.726266111527,False,250.0,0.0,True,1800.2366540906219,0.0,0.03573549716285376,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,53877.857142857,0.0
1689.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6878.831313585455,1775.1616889576126,383.119581686135,1067.0421072714776,1450.1616889576126,1436.1929265033639,5436.192926503363,0.0,3999.999999999999,5436.192926503363,14400.0,789.47039028156,646.7225362218039,789.47039028156,0.29739287147946003,2.202457492168051e-05,0.9480273792624344,0.2,False,0.999277172989188,0.0,False,0.0,0.0,0.0,1436.1929265033639,1436.1929265033639,4049.854803078899,4.547473508864641e-13,0.0,True,17774.02477,11071.84068903664,False,False,True,False,0.05851806818650492,27272.690335257976,20718.85902167252,False,250.0,0.0,True,1947.3340768539326,0.0,0.05851806818650492,1.0,0.9874506438019315,1.0,NONE,True,0.0,0.0,False,False,54096.42857142843,0.0
1690.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8691.552192737885,325.0,0.0,0.0,0.0,1484.778179774956,1484.778179774956,0.0,0.0,4750.262811875655,14400.0,814.4433456215847,670.3348341533713,814.4433456215847,0.1798190854007384,2.3206007131603547e-05,0.9489927939986105,0.2,False,0.9943814372604437,0.0,False,0.0,0.0,0.0,1484.778179774956,1484.778179774956,8307.601176069467,-4.547473508864641e-13,0.0,True,17774.02477,11814.687830142851,False,False,True,False,1e-09,30050.42910514451,21683.876912406628,False,250.0,0.0,True,2077.446951139769,0.0,1e-09,1.0,0.9941835803170251,1.0,NONE,True,0.0,0.0,False,False,54314.999999999854,0.0
1691.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9361.682148677868,2426.3400700548673,1901.3400700548675,0.0,1901.3400700548675,6181.799685447132,6181.799685447132,0.0,0.0,6181.799685447132,14400.0,3607.9267619158363,2573.872923531296,3607.9267619158345,2524.7106506419086,4.2007218004033716e-05,0.9490207910259596,0.2,False,0.9892711494954435,0.0,False,0.0,0.0,0.0,6181.799685447132,6181.799685447132,6905.242112296114,4.547473508864641e-13,0.0,True,17774.02477,9932.355203394967,False,False,True,False,0.16089329581863193,30548.544579915786,21711.862431237918,False,250.0,0.0,True,2157.6933244190254,0.0,0.16089329581863193,1.0,0.9986592532311905,1.0,NONE,True,0.0,0.0,False,False,54314.999999999854,0.0
1692.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9333.534855985454,3303.5422961828276,2778.5422961828276,0.0,2778.5422961828276,8720.74048037603,8720.74048037603,0.0,0.0,8720.74048037603,14400.0,5146.374616870775,3574.3658635052543,5146.374616870773,4033.586707418559,4.501129426608804e-05,0.9490216029397527,0.2,False,0.9840359748863001,0.0,False,0.0,0.0,0.0,8720.74048037603,8720.74048037603,6000.729273935644,9.094947017729282e-13,0.0,True,17774.02477,6627.616865056361,False,False,True,False,0.44236849604201095,30521.20886726948,21712.674011284027,False,250.0,0.0,True,2211.350157491067,0.0,0.44236849604201095,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,54314.999999999854,0.0
1693.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4890.714285714285,9075.534380197425,3862.6342710193994,3337.6342710193994,0.0,3337.6342710193994,10261.023324326794,10261.023324326794,0.0,0.0,10261.023324326794,14400.0,6078.508469820978,4182.514854505816,6078.508469820976,4944.709769199887,4.713227751993096e-05,0.9490216264852528,0.2,False,0.978750721023831,0.0,False,0.0,0.0,0.0,10261.023324326794,10261.023324326794,5183.66108704438,0.0,0.0,True,17774.024770000007,4599.246727073278,False,False,True,False,0.6159833335737935,30263.231927302782,21712.69754710536,False,250.0,0.0,True,2243.0672824192543,0.0,0.6159833335737935,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,54314.999999999854,0.0
1694.0,4.0,94.99999999999997,20.43481588124427,4.00009426085547,5000.0,7445.807169994915,3859.25561427627,2986.203281090774,348.052333185496,3334.25561427627,9109.428459503522,10171.16389104402,0.0,812.4904247780848,10171.16389104402,14400.0,5371.72669291401,3737.7017665895128,5371.726692914008,4233.236035923391,4.8030127796517515e-05,0.9490216271680721,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9109.428459503522,9109.428459503522,3557.3132372332693,9.094947017729282e-13,0.0,True,17774.024770000007,4692.055727692803,False,False,True,False,0.6089320557783839,28633.505399639096,21712.698229644182,False,250.0,0.0,True,2255.045020726641,0.0,0.6089320557783839,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,54314.999999999854,0.0
1695.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5535.968152374935,2215.94324794662,1890.94324794662,0.0,1890.94324794662,5825.206289250747,5825.206289250747,0.0,0.0,5825.206289250747,14400.0,3444.496061592152,2380.7102276585956,3444.49606159215,2549.5282458385273,2.8339045501459907e-05,0.9490216271878741,0.2,False,0.9945496404697143,0.0,False,0.0,0.0,0.0,5825.206289250747,5825.206289250747,3290.786606348735,2.2737367544323206e-13,0.0,True,17774.02477,10298.025025291852,False,False,True,False,0.13314250782866674,26923.666401812734,21712.6982494378,False,250.0,0.0,True,2239.9498034394223,0.0,0.13314250782866674,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,54314.999999999854,0.0
