t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
1696.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3697.630936374375,325.0,0.0,0.0,0.0,4149.189537340758,4149.189537340758,0.0,0.0,4630.631372929623,14400.0,2423.37435339257,1725.815183948188,2423.374353392568,1540.874643503095,2.775367009652595e-05,0.9490216271884484,0.2,False,0.9892694213779054,0.0,False,0.0,0.0,0.0,4149.189537340758,4149.189537340758,3343.392638886568,4.547473508864641e-13,0.0,True,17774.02477,11858.630609076918,False,False,True,False,1e-09,25085.329186386196,21712.69825001182,False,250.0,0.0,True,2207.496194886484,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,54314.999999999854,0.0
1697.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1524.2656459849907,325.0,0.0,0.0,0.0,3114.51838142635,3114.51838142635,0.0,0.0,4687.592955165624,14400.0,1795.7461655373445,1318.7722158890056,1795.7461655373427,931.6436318311548,2.670022237562483e-05,0.9490216271884651,0.2,False,0.9842545647528376,0.0,False,0.0,0.0,0.0,3114.51838142635,3114.51838142635,1170.027348514347,-4.547473508864641e-13,0.0,True,17774.02477,11837.436598752,False,False,True,False,1e-09,22911.963896013465,21712.698250028476,False,250.0,0.0,True,2146.039885883827,0.0,1e-09,1.0,0.9979932520630259,1.0,NONE,True,0.0,0.0,False,False,54314.999999999854,0.0
1698.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,312.7683589121,325.0,0.0,0.0,0.0,2464.2575351772334,2464.2575351772334,0.0,0.0,4765.152551033697,14400.0,1404.0197325719964,1060.237802605237,1404.0197325719946,563.3164586202528,2.5353829009689332e-05,0.947650651384723,0.2,False,0.9795788464818739,0.0,False,0.0,0.0,0.0,2464.2575351772334,2464.2575351772334,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11809.371326096436,False,False,True,False,1e-09,21700.466608941057,21712.698250028956,False,250.0,0.0,True,2060.9980935925664,0.0,1e-09,1.0,0.9932974297506342,1.0,NONE,True,0.0,0.0,False,False,54314.999999999854,0.0
1699.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,158.54990971986237,158.54990971986237,1163.0244965979,0.0,4826.27816848843,14400.0,0.0,158.54990971986237,1163.0244965978982,340.60998156456645,2.4361234329993746e-05,0.9354914955563653,0.2,False,0.937222292446465,0.0,False,0.0,0.0,0.0,158.54990971986237,158.54990971986237,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11787.904482378797,False,False,True,False,1e-09,21347.956294851403,21672.956294851403,False,250.0,0.0,True,1992.8558708128658,0.0,1e-09,1.0,0.989735362891791,1.0,NONE,False,1163.0244965979,1163.0244965979,False,False,54314.999999999854,0.0
1700.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,153.4577249509361,153.4577249509361,1013.255611486049,0.0,4877.18024870479,14400.0,0.0,153.4577249509361,1013.2556114860472,205.9503652653412,2.3578818833027384e-05,0.9233444988838361,0.2,False,0.9004084157054904,0.0,False,0.0,0.0,0.0,153.4577249509361,153.4577249509361,0.0,0.0,0.0,True,17774.02477,11770.471480216245,False,False,True,False,1e-09,20995.48572271693,21320.48572271693,False,250.0,0.0,True,1935.3488639625764,0.0,1e-09,1.0,0.9868613884488543,1.0,NONE,False,1013.255611486049,1013.255611486049,False,False,54314.999999999854,0.0
1701.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,147.54980030279356,147.54980030279356,913.5123005989881,0.0,4939.664836550212,14400.0,0.0,147.54980030279356,913.5123005989863,124.52822355402476,2.2671064694209883e-05,0.9112096492079793,0.2,False,0.8672137407594263,1.1368683772161603e-13,False,0.0,0.0,0.0,147.54980030279356,147.54980030279356,0.0,4.547473508864641e-13,0.0,True,17774.02477,11749.628401056036,False,False,True,False,1e-09,20643.367621154594,20968.367621154594,False,250.0,0.0,True,1863.799880110461,0.0,1e-09,1.0,0.9834470662861181,1.0,NONE,False,913.5123005989881,913.5123005989881,False,False,54314.999999999854,0.0
1702.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,142.20225049900463,142.20225049900463,846.649360208019,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,142.20225049900452,846.6493602080172,75.29619365576399,2.184941229408178e-05,0.8990869343817984,0.2,False,0.8364348175010895,0.0,False,0.0,0.0,0.0,142.20225049900463,142.20225049900463,0.0,0.0,0.0,True,18051.74390703125,12009.595201065848,False,False,True,False,1e-09,20291.60163769382,20616.60163769382,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9958788295137615,1.0,NONE,False,846.6493602080191,846.649360208019,False,False,54314.999999999854,0.0
1703.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,138.52747976259073,138.52747976259073,804.0641886711852,0.0,4994.410971189185,14400.0,3.410605131648481e-13,138.5274797625904,804.0641886711837,45.52796645199567,2.128478282707694e-05,0.8869763422704438,0.2,False,0.8072174927191754,0.0,False,0.0,0.0,0.0,138.52747976259073,138.52747976259073,0.0,0.0,0.0,True,20284.605768762507,14242.457062797104,False,False,True,False,1e-09,19940.18742021651,20265.18742021651,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,804.0641886711855,804.0641886711852,False,False,54314.999999999854,0.0
1704.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,135.38672097084518,135.38672097084518,774.6194664404138,0.0,4994.410971189185,14400.0,0.0,135.38672097084518,774.619466440412,27.528559264904196,2.0802204432457374e-05,0.8748778607512003,0.2,False,0.7791153754905528,0.0,False,0.0,0.0,0.0,135.38672097084518,135.38672097084518,0.0,0.0,0.0,True,22284.183555387503,16242.0348494221,False,False,True,False,1e-09,19589.124616956677,19914.124616956677,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,774.6194664404138,774.6194664404138,False,False,54314.999999999854,0.0
1705.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,133.83441593546814,133.83441593546814,757.8799605577038,0.0,4994.410971189185,14400.0,3.410605131648481e-13,133.8344159354678,757.8799605577024,16.645188315397945,2.0563692365277526e-05,0.8627914777134762,0.2,False,0.7516417251714389,0.0,False,0.0,0.0,0.0,133.83441593546814,133.83441593546814,0.0,0.0,0.0,True,23306.189979662497,17264.041273697094,False,False,True,False,1e-09,19238.412876500093,19563.412876500093,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,757.8799605577042,757.8799605577038,False,False,54314.999999999854,0.0
1706.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,134.08510828743132,134.08510828743132,752.2227725121338,0.0,4994.410971189185,14400.0,0.0,134.08510828743132,752.222772512132,10.064540297561624,2.0602211309512287e-05,0.8507171810587898,0.2,False,0.7243473875206949,1.1368683772161603e-13,False,0.0,0.0,0.0,134.08510828743132,134.08510828743132,0.0,0.0,0.0,True,23139.558497443748,17097.409791478345,False,False,True,False,1e-09,18888.051847783976,19213.051847783976,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,752.2227725121338,752.2227725121338,False,False,54314.999999999854,0.0
1707.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,133.93458131047956,133.93458131047956,747.6599596367921,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,133.93458131047933,747.6599596367905,6.085540726959053,2.0579082800861634e-05,0.838654958700758,0.2,False,0.6972161825183691,0.0,False,0.0,0.0,0.0,133.93458131047956,133.93458131047956,0.0,0.0,0.0,True,23239.537386775002,17197.3886808096,False,False,True,False,1e-09,18538.04118009657,18863.04118009657,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,747.6599596367923,747.6599596367921,False,False,54314.999999999854,0.0
1708.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,132.15417613007057,132.15417613007057,738.4183707989678,0.0,4994.410971189185,14400.0,9.094947017729282e-13,132.15417613006966,738.4183707989669,3.6796321386330018,2.0305523087841677e-05,0.8266047985650843,0.2,False,0.670481546035878,0.0,False,0.0,0.0,0.0,132.15417613007057,132.15417613007057,0.0,0.0,0.0,True,24439.28405875,18397.135352784597,False,False,True,False,1e-09,18188.380523076856,18513.380523076856,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,738.4183707989687,738.4183707989678,False,False,54314.999999999854,0.0
1709.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,129.83767765843808,129.83767765843808,727.7927599788449,0.0,4994.410971189185,14400.0,5.684341886080801e-13,129.8376776584375,727.7927599788436,2.22489558169866,1.9949592503004337e-05,0.8145666885895462,0.2,False,0.6442187374891559,0.0,False,0.0,0.0,0.0,129.83767765843808,129.83767765843808,0.0,0.0,0.0,True,26050.055053531254,20007.90634756585,False,False,True,False,1e-09,17839.06952671416,18164.06952671416,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,727.7927599788454,727.7927599788449,False,False,54314.999999999854,0.0
1710.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,308.87827311951656,325.0,0.0,0.0,0.0,1305.011935623782,1305.011935623782,0.0,0.0,4994.410971189185,14400.0,718.819000307074,586.1929353167079,718.8190003070722,1.3452867468701284,1.964591135055999e-05,0.8131959716720881,0.2,False,0.6418198680214308,0.0,False,0.0,0.0,0.0,1305.011935623782,1305.011935623782,0.0,0.0,0.0,True,27471.977035131255,21429.82832916585,False,False,True,False,1e-09,17798.98611446734,17815.107841347824,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,54314.999999999854,0.0
1711.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2000.5845168304656,1597.9863591414403,311.78570607760014,961.2006530638402,1272.9863591414403,1297.4843705475175,5297.484370547517,0.0,3999.9999999999986,5297.484370547517,14400.0,715.4074474075824,582.0769231399352,715.4074474075805,0.8134298284333712,1.9347715269564992e-05,0.8254503751084663,0.2,False,0.7699536337855162,0.0,False,0.0,0.0,0.0,1297.4843705475175,1297.4843705475175,0.0,-2.2737367544323206e-13,0.0,True,27260.9104909875,20852.109028909505,False,False,True,False,0.030341256626818868,19450.957907616837,17775.37339078637,False,250.0,0.0,True,1800.2366540906219,0.0,0.030341256626818868,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,54424.285714285565,0.0
1712.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4778.217827583223,1610.1480189812391,323.94736591739866,961.2006530638405,1285.1480189812391,1348.0946559277158,5348.094655927716,0.0,4000.0,5348.094655927716,14400.0,743.2729024448399,604.8217534828759,743.2729024448399,0.4918416741443007,2.0112482319671747e-05,0.9274546728702743,0.2,False,0.8975859772470285,0.0,False,0.0,0.0,0.0,1348.0946559277158,1348.0946559277158,0.0,6.821210263296962e-13,0.0,True,20873.37033926875,14403.341462770411,False,False,True,False,0.0354079487526141,22583.822835708794,18130.60500812557,False,250.0,0.0,True,1800.2366540906219,0.0,0.0354079487526141,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,54642.85714285699,0.0
1713.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7299.155058191801,1762.094818380025,378.54700974632806,1058.5478086336968,1437.094818380025,1430.438971802063,5430.438971802061,0.0,3248.715901589917,5430.438971802061,14400.0,786.5627404057213,643.8762313963416,786.5627404057213,0.29739287147946003,2.1872102261519527e-05,0.9483961855132379,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1430.438971802063,1430.438971802063,4863.301756942126,2.2737367544323206e-13,0.0,True,17774.02477,11089.002021752178,False,False,True,False,0.056769316261507996,28061.668728383236,21087.513670191434,False,250.0,0.0,True,1935.84862223043,0.0,0.056769316261507996,1.0,0.9868858582420236,1.0,NONE,True,0.0,0.0,False,False,54861.42857142842,0.0
1714.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9202.311911878734,325.0,0.0,0.0,0.0,1480.938716432231,1480.938716432231,0.0,0.0,4756.932356445765,14400.0,812.5470522242995,668.3916642079316,812.5470522242995,0.1798190854007384,2.3093218662142118e-05,0.9490034893798839,0.2,False,0.9951207859294747,0.0,False,0.0,0.0,0.0,1480.938716432231,1480.938716432231,8829.382529032015,-2.2737367544323206e-13,0.0,True,17774.02477,11812.302201138153,False,False,True,False,1e-09,30571.879809092417,21694.56789721368,False,250.0,0.0,True,2070.086271488834,0.0,1e-09,1.0,0.9937857501332478,1.0,NONE,True,0.0,0.0,False,False,55079.99999999985,0.0
1715.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,10365.557655159671,2431.3852645773327,1906.3852645773327,0.0,1906.3852645773327,6184.316476646839,6184.316476646839,0.0,0.0,6184.31647664684,14400.0,3608.8962769626687,2575.4201996841703,3608.896276962667,2524.7106506419086,4.214997387674746e-05,0.9490211011920165,0.2,False,0.9899909374005325,0.0,False,0.0,0.0,0.0,6184.316476646839,6184.316476646839,7904.392051636284,2.2737367544323206e-13,0.0,True,17774.02477,9925.433957377149,False,False,True,False,0.16160584189295435,31552.730124956997,21712.172469797326,False,250.0,0.0,True,2161.0887599513285,0.0,0.16160584189295435,1.0,0.9988543508446971,1.0,NONE,True,0.0,0.0,False,False,55079.99999999985,0.0
1716.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,10682.994721722658,3336.4064052034187,2811.4064052034187,0.0,2811.4064052034187,8732.86198615628,8732.86198615628,0.0,0.0,8732.86198615628,14400.0,5150.945187805844,3581.916798350436,5150.945187805843,4033.586707418559,4.572371796096066e-05,0.9490216119345685,0.2,False,0.9846939893802077,0.0,False,0.0,0.0,0.0,8732.86198615628,8732.86198615628,7317.334299846302,0.0,0.0,True,17774.02477,6586.804992101135,False,False,True,False,0.44671788647169086,31870.677724124904,21712.683002402246,False,250.0,0.0,True,2227.2261188186762,0.0,0.44671788647169086,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,55079.99999999985,0.0
1717.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9968.99118191158,3936.345232318091,3411.345232318091,0.0,3411.345232318091,10284.497374929982,10284.497374929982,0.0,0.0,10284.497374929982,14400.0,6087.23410524248,4197.2632696875025,6087.234105242478,4944.709769199887,4.8543523750272806e-05,0.9490216267461024,0.2,False,0.9792986867083332,0.0,False,0.0,1.8189894035458565e-12,0.0,10284.497374929984,10284.497374929982,6003.407196266476,0.0,0.0,True,17774.02477,4511.423007256324,False,False,True,False,0.6255033774002917,31156.688989759376,21712.697807847795,False,250.0,0.0,True,2273.21301349469,0.0,0.6255033774002917,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,55079.99999999985,0.0
1718.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8167.639013842309,3947.471382723783,3079.0476155861325,343.4237671376504,3422.471382723783,9142.24904942518,10161.936303617424,0.0,800.2604587039053,10161.936303617427,14400.0,5383.845630999425,3758.4034184257544,5383.8456309994235,4233.236035923391,5.002364809826876e-05,0.949021627175637,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9142.24904942518,9142.24904942518,4190.92932042854,4.547473508864641e-13,0.0,True,17774.02477,4624.27094926471,False,False,True,False,0.6175731834230873,29355.33725104802,21712.69823720571,False,250.0,0.0,True,2296.8102448384225,0.0,0.6175731834230873,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,55079.99999999985,0.0
1719.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6066.601769365824,2309.046045458279,1984.0460454582787,0.0,1984.0460454582787,5861.268497153283,5861.268497153283,0.0,0.0,5861.268497153283,14400.0,3461.6259119476344,2399.642585205648,3461.6259119476326,2549.5282458385273,2.956979360559615e-05,0.9490216271880935,0.2,False,0.9943285255845784,0.0,False,0.0,0.0,0.0,5861.268497153283,5861.268497153283,3728.3174260540372,0.0,0.0,True,17774.02477,10180.68407516164,False,False,True,False,0.14566373962994855,27454.300019022918,21712.698249657093,False,250.0,0.0,True,2304.6586679105612,0.0,0.14566373962994855,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,55079.99999999985,0.0
1720.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4023.5207913548147,325.0,0.0,0.0,0.0,4196.077825201668,4196.077825201668,0.0,0.0,4550.735188869985,14400.0,2445.750615480538,1750.3272097211302,2445.750615480536,1540.874643503095,2.932774406948189e-05,0.9490216271884546,0.2,False,0.9887619038394182,0.0,False,0.0,0.0,0.0,4196.077825201668,4196.077825201668,3669.282493873564,2.2737367544323206e-13,0.0,True,17774.024770000007,11889.17823658599,False,False,True,False,1e-09,25411.219041373,21712.698250018184,False,250.0,0.0,True,2292.2875289962326,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,55079.99999999985,0.0
1721.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1814.250244706545,325.0,0.0,0.0,0.0,3176.842023061558,3176.842023061558,0.0,0.0,4580.823099639451,14400.0,1825.7708109943705,1351.0712120671874,1825.7708109943687,931.6436318311548,2.8721453314676075e-05,0.9490216271884652,0.2,False,0.9833650703622238,0.0,False,0.0,0.0,0.0,3176.842023061558,3176.842023061558,1460.0119472360873,4.547473508864641e-13,0.0,True,17774.02477,11877.5626817005,False,False,True,False,1e-09,23201.948494735203,21712.698250028658,False,250.0,0.0,True,2260.5480859600866,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,55079.99999999985,0.0
1722.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,357.74554511166275,325.0,0.0,0.0,0.0,2541.1412842698387,2541.1412842698387,0.0,0.0,4632.430043316669,14400.0,1441.5663418382537,1099.574942431585,1441.566341838252,563.3164586202528,2.7719544830812732e-05,0.9490216271884655,0.2,False,0.9782144848495625,0.0,False,0.0,0.0,0.0,2541.1412842698387,2541.1412842698387,3.507247641520248,0.0,0.0,True,17774.02477,11857.953888726655,False,False,True,False,1e-09,21745.443795140618,21712.698250028956,False,250.0,0.0,True,2205.568445686243,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,55079.99999999985,0.0
1723.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,171.5922714927466,171.5922714927466,1197.1577777490456,0.0,4706.364814783835,14400.0,0.0,171.5922714927466,1197.1577777490438,340.60998156456645,2.6365196564517693e-05,0.936861100384304,0.2,False,0.9343183462110686,0.0,False,0.0,0.0,0.0,171.5922714927466,171.5922714927466,0.0,0.0,0.0,True,17774.024769999993,11830.55968908908,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2125.6018275822644,0.0,1e-09,1.0,0.9968385200430333,1.0,NONE,False,1197.1577777490456,1197.1577777490456,False,False,55079.99999999985,0.0
1724.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,167.2086118285645,167.2086118285645,1050.9918500920353,0.0,4745.146745361068,14400.0,4.547473508864641e-13,167.20861182856405,1050.991850092034,205.9503652653412,2.5691646131781483e-05,0.9247127341069468,0.2,False,0.8958177338885089,0.0,False,0.0,0.0,0.0,167.2086118285645,167.2086118285645,0.0,4.547473508864641e-13,0.0,True,17774.02477,11816.522423712307,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2083.085220793667,0.0,1e-09,1.0,0.9944897359334715,1.0,NONE,False,1050.9918500920357,1050.9918500920353,False,False,55079.99999999985,0.0
1725.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,160.03373513000096,160.03373513000096,950.2371827264215,0.0,4811.913018945374,14400.0,0.0,160.03373513000096,950.2371827264196,124.52822355402476,2.4589224485176136e-05,0.9125765161958669,0.2,False,0.8609515785563503,0.0,False,0.0,0.0,0.0,160.03373513000096,160.03373513000096,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11792.897384047716,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2008.959389464734,0.0,1e-09,1.0,0.9905615702313607,1.0,NONE,False,950.2371827264215,950.2371827264215,False,False,55079.99999999985,0.0
1726.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,150.62968082149519,150.62968082149519,873.6399362293851,0.0,4906.602135223633,14400.0,0.0,150.62968082149519,873.6399362293832,75.29619365576399,2.3144289126548197e-05,0.9004524345026981,0.2,False,0.8289449452447479,0.0,False,0.0,0.0,0.0,150.62968082149519,150.62968082149519,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11760.580370605505,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1901.790828105128,0.0,1e-09,1.0,0.9852381666286374,1.0,NONE,False,873.6399362293851,873.6399362293851,False,False,55079.99999999985,0.0
1727.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,145.61001673670296,145.61001673670296,828.0206952568947,0.0,4961.071187794146,14400.0,4.547473508864641e-13,145.6100167367025,828.0206952568933,45.52796645199567,2.2373016451315788e-05,0.8883404768912223,0.2,False,0.7986384064064499,0.0,False,0.0,0.0,0.0,145.61001673670296,145.61001673670296,0.0,0.0,0.0,True,17774.02477,11742.630105791619,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1839.043770229533,0.0,1e-09,1.0,0.9823059615615944,1.0,NONE,False,828.0206952568951,828.0206952568947,False,False,55079.99999999985,0.0
1728.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,141.47507624833284,141.47507624833284,796.237211169471,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,141.4750762483326,796.2372111694694,27.528559264904196,2.1737681783792263e-05,0.8762406312373581,0.2,False,0.7695538684264348,0.0,False,0.0,0.0,0.0,141.47507624833284,141.47507624833284,0.0,0.0,0.0,True,18484.985760800002,12442.8370548346,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,796.2372111694713,796.237211169471,False,False,55079.99999999985,0.0
1729.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,138.36712329246168,138.36712329246168,774.5041326739083,0.0,4994.410971189185,14400.0,0.0,138.36712329246168,774.5041326739065,16.645188315397945,2.1260144014276395e-05,0.8641528854291478,0.2,False,0.7413254772445719,0.0,False,0.0,0.0,0.0,138.36712329246168,138.36712329246168,0.0,0.0,0.0,True,20384.58465809375,14342.435952128348,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,774.5041326739083,774.5041326739083,False,False,55079.99999999985,0.0
1730.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,136.4875468348458,136.4875468348458,761.1353514793773,0.0,4994.410971189185,14400.0,0.0,136.4875468348458,761.1353514793755,10.064540297561624,2.0971346609055395e-05,0.8520772273667457,0.2,False,0.7136278136535852,0.0,False,0.0,0.0,0.0,136.4875468348458,136.4875468348458,0.0,0.0,0.0,True,21573.2225645875,15531.073858622098,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,761.1353514793773,761.1353514793773,False,False,55079.99999999985,0.0
1731.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,135.01230397001376,135.01230397001376,751.7053855510019,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,135.01230397001353,751.7053855510003,6.085540726959053,2.0744675164162534e-05,0.840013644962406,0.2,False,0.6863150589853265,0.0,False,0.0,0.0,0.0,135.01230397001376,135.01230397001376,0.0,0.0,0.0,True,22528.576395975,16486.427690009597,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,751.7053855510021,751.7053855510019,False,False,55079.99999999985,0.0
1732.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,132.95605122116947,132.95605122116947,741.5156500145349,0.0,4994.410971189185,14400.0,0.0,132.95605122116947,741.5156500145331,3.6796321386330018,2.0428731401439567e-05,0.8279621261404707,0.2,False,0.6594421019399334,0.0,False,0.0,0.0,0.0,132.95605122116947,132.95605122116947,0.0,0.0,0.0,True,23894.954550168757,17852.805844203354,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,741.5156500145349,741.5156500145349,False,False,55079.99999999985,0.0
1733.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,130.86577840871624,130.86577840871624,731.9013956729648,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,130.865778408716,731.9013956729632,2.22489558169866,2.0107560447209636e-05,0.8159226588373573,0.2,False,0.6329949453858412,0.0,False,0.0,0.0,0.0,130.86577840871624,130.86577840871624,0.0,0.0,0.0,True,25327.985297249998,19285.836591284595,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,731.901395672965,731.9013956729648,False,False,55079.99999999985,0.0
1734.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,302.63943933810475,325.0,0.0,0.0,0.0,1315.8302772045029,1315.8302772045029,0.0,0.0,4994.410971189185,14400.0,724.5710902788414,591.2591869256614,724.5710902788396,1.3452867468701284,1.9860809266656288e-05,0.814335365281225,0.2,False,0.6305246534238445,0.0,False,0.0,0.0,0.0,1315.8302772045029,1315.8302772045029,0.0,0.0,0.0,True,26461.0793763375,20418.930670372098,False,False,True,False,1e-09,17832.05425361974,17854.414814281634,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,55079.99999999985,0.0
1735.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1961.726961763319,1601.1603468403043,314.9596937764642,961.2006530638402,1276.1603468403043,1310.692799770894,5310.692799770893,0.0,3999.9999999999986,5310.692799770893,14400.0,722.4237329775387,588.2690667933553,722.4237329775369,0.8134298284333712,1.9611753392996917e-05,0.8252243623672814,0.2,False,0.7585706962378189,0.0,False,0.0,0.0,0.0,1310.692799770894,1310.692799770894,0.0,2.2737367544323206e-13,0.0,True,26027.83752256875,19603.056740006272,False,False,True,False,0.03166357764985711,19445.129184729158,17808.40222296584,False,250.0,0.0,True,1800.2366540906219,0.0,0.03166357764985711,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,55189.28571428556,0.0
1736.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4570.267434744069,1615.1110883330484,328.91043526920805,961.2006530638404,1290.1110883330484,1368.7482804794258,5368.748280479425,0.0,3999.9999999999995,5368.748280479425,14400.0,754.0185650294588,614.729715449967,754.0185650294588,0.4918416741443007,2.0582089367629935e-05,0.9203181048097369,0.2,False,0.8860671994368907,0.0,False,0.0,0.0,0.0,1368.7482804794258,1368.7482804794258,0.0,0.0,0.0,True,18984.880207456255,12489.864946862079,False,False,True,False,0.03747562246951075,22369.32076762839,18124.05333288432,False,250.0,0.0,True,1800.2366540906219,0.0,0.03747562246951075,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,55407.857142856985,0.0
1737.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7067.476787402062,1833.6152669397634,403.7501125069002,1104.8651544328632,1508.6152669397634,1461.7172453561489,5461.717245356147,0.0,3607.7894552919556,5461.717245356147,14400.0,802.3019756031936,659.4152697529553,802.3019756031936,0.29739287147946003,2.2717704734700832e-05,0.9481892250394823,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1461.7172453561489,1461.7172453561489,4346.82942919936,2.2737367544323206e-13,0.0,True,17774.02477,10995.28639660544,False,False,True,False,0.0663496182201146,27623.11505745201,20880.63827004995,False,250.0,0.0,True,1997.8144485392315,0.0,0.0663496182201146,1.0,0.9899887548626047,1.0,NONE,True,0.0,0.0,False,False,55626.42857142841,0.0
1738.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8630.528244534984,325.0,0.0,0.0,0.0,1511.9299188643197,1511.9299188643197,0.0,0.0,4703.238423532325,14400.0,827.780609182495,684.1493096818247,827.780609182495,0.1798190854007384,2.402195153274265e-05,0.948997487526145,0.2,False,0.9949241487069,0.0,False,0.0,0.0,0.0,1511.9299188643197,1511.9299188643197,8251.41392704486,2.2737367544323206e-13,0.0,True,17774.024770000007,11831.701296071364,False,False,True,False,1e-09,29994.096755144565,21688.56851060958,False,250.0,0.0,True,2129.012109824996,0.0,1e-09,1.0,0.9970300272572862,1.0,NONE,True,0.0,0.0,False,False,55844.99999999984,0.0
1739.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8991.011226949751,2493.015794999279,1968.015794999279,0.0,1968.015794999279,6214.9371132327515,6214.9371132327515,0.0,0.0,6214.9371132327515,14400.0,3620.5997085994404,2594.337404633311,3620.5997085994386,2524.7106506419086,4.391002067279993e-05,0.9490209271382581,0.2,False,0.9896585736899349,0.0,False,0.0,9.094947017729282e-13,0.0,6214.937113232752,6214.9371132327515,6468.03572989976,0.0,0.0,True,17774.02477,9841.009867732879,False,False,True,False,0.1703195560467473,30178.009714535554,21711.998487585803,False,250.0,0.0,True,2201.9525358238598,0.0,0.1703195560467473,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,55844.99999999984,0.0
1740.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8838.17947789271,3377.095032621537,2852.095032621537,0.0,2852.095032621537,8747.834651674364,8747.834651674364,0.0,0.0,8747.834651674366,14400.0,5156.554524862526,3591.2801268118383,5156.554524862524,4033.586707418559,4.6612848358749976e-05,0.9490216068870095,0.2,False,0.984299194237906,0.0,False,0.0,0.0,0.0,8747.834651674364,8747.834651674364,5431.825227068202,-9.094947017729282e-13,0.0,True,17774.02477,6536.311154847033,False,False,True,False,0.4521105578211307,30025.857434810827,21712.677956918116,False,250.0,0.0,True,2246.6626978292697,0.0,0.4521105578211307,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,55844.99999999984,0.0
1741.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8238.92090295895,3916.348891200068,3391.348891200068,0.0,3391.348891200068,10278.137164192405,10278.137164192405,0.0,0.0,10278.137164192407,14400.0,6084.879568700171,4193.257595492234,6084.879568700169,4944.709769199887,4.815872510921599e-05,0.9490216265997232,0.2,False,0.9789359783437368,0.0,False,0.0,0.0,0.0,10278.137164192405,10278.137164192405,4293.333107587498,-9.094947017729282e-13,0.0,True,17774.02477,4535.240023789935,False,False,True,False,0.6229181354827639,29426.618564487704,21712.697661528753,False,250.0,0.0,True,2265.090916272847,0.0,0.6229181354827639,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,55844.99999999984,0.0
1742.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7061.126646969836,3878.364150666535,3007.780662065117,345.5834886014178,3353.364150666535,9117.071859707852,10164.591560477656,0.0,807.9015850814916,10164.591560477656,14400.0,5374.565986979735,3742.5058727281175,5374.565986979733,4233.236035923391,4.8490113957944215e-05,0.949021627171392,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9117.071859707852,9117.071859707852,3153.5241812388304,-4.547473508864641e-13,0.0,True,17774.02477,4681.946305990459,False,False,True,False,0.6104580932050782,28248.824879932294,21712.69823296246,False,250.0,0.0,True,2264.851891655698,0.0,0.6104580932050782,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,55844.99999999984,0.0
1743.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4960.277066435468,2235.9592786072767,1910.9592786072767,0.0,1910.9592786072767,5833.015781737156,5833.015781737156,0.0,0.0,5833.015781737156,14400.0,3448.2254386068125,2384.790343130344,3448.2254386068107,2549.5282458385273,2.8600588777843653e-05,0.9490216271879703,0.2,False,0.9945015010666773,0.0,False,0.0,0.0,0.0,5833.015781737156,5833.015781737156,2695.0794898478257,0.0,0.0,True,17774.02477,10272.741538038692,False,False,True,False,0.13583132262813932,26347.97531596951,21712.69824953404,False,250.0,0.0,True,2254.0875354038885,0.0,0.13583132262813932,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,55844.99999999984,0.0
1744.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2796.183919752419,325.0,0.0,0.0,0.0,4144.597889446293,4144.597889446293,0.0,0.0,4638.498331214418,14400.0,2421.1620110957338,1723.4358783505595,2421.162011095732,1540.874643503095,2.7604832620726494e-05,0.9490216271884511,0.2,False,0.989250369108105,0.0,False,0.0,0.0,0.0,4144.597889446293,4144.597889446293,2441.945622267489,-2.2737367544323206e-13,0.0,True,17774.024769999993,11855.674382486268,False,False,True,False,1e-09,24183.882169767032,21712.69825001461,False,250.0,0.0,True,2199.0585115800754,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,55844.99999999984,0.0
1745.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1291.5623412379325,325.0,0.0,0.0,0.0,3108.8163659576503,3108.8163659576503,0.0,0.0,4697.42988132648,14400.0,1792.9649352213273,1315.851430736323,1792.9649352213255,931.6436318311548,2.6523920454633682e-05,0.9490216271884651,0.2,False,0.9842716227591058,0.0,False,0.0,0.0,0.0,3108.8163659576503,3108.8163659576503,937.3240437673686,2.2737367544323206e-13,0.0,True,17774.02477,11833.82624389752,False,False,True,False,1e-09,22679.26059126648,21712.69825002855,False,250.0,0.0,True,2135.341309777426,0.0,1e-09,1.0,0.9973866881971061,1.0,NONE,True,0.0,0.0,False,False,55844.99999999984,0.0
1746.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,292.4507653454047,325.0,0.0,0.0,0.0,2482.318076858769,2482.318076858769,0.0,0.0,4733.7938893054725,14400.0,1412.93231153924,1069.3857653195291,1412.932311539238,563.3164586202528,2.5886249399127166e-05,0.9469497565987027,0.2,False,0.9794806717202301,0.0,False,0.0,0.0,0.0,2482.318076858769,2482.318076858769,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11820.607827008751,False,False,True,False,1e-09,21680.14901537436,21712.698250028956,False,250.0,0.0,True,2095.572253000911,0.0,1e-09,1.0,0.9951721829524468,1.0,NONE,True,0.0,0.0,False,False,55844.99999999984,0.0
1747.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,163.28414910256666,163.28414910256666,1175.9192916994434,0.0,4781.131014835634,14400.0,0.0,163.28414910256666,1175.9192916994416,340.60998156456645,2.5088651426478512e-05,0.934791301665131,0.2,False,0.9365379042438973,0.0,False,0.0,0.0,0.0,163.28414910256666,163.28414910256666,0.0,0.0,0.0,True,17774.02477,11803.704042294014,False,False,True,False,1e-09,21327.638701284704,21652.638701284704,False,250.0,0.0,True,2043.2812895051072,0.0,1e-09,1.0,0.9923545493441454,1.0,NONE,False,1175.9192916994434,1175.9192916994434,False,False,55844.99999999984,0.0
1748.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,157.82774186924493,157.82774186924493,1025.8343576880434,0.0,4833.343422598482,14400.0,0.0,157.82774186924493,1025.8343576880416,205.9503652653412,2.42502730543578e-05,0.9226450051864931,0.2,False,0.8991586608511267,0.0,False,0.0,0.0,0.0,157.82774186924493,157.82774186924493,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11785.460584249595,False,False,True,False,1e-09,20975.188446743807,21300.188446743807,False,250.0,0.0,True,1984.9153966348458,0.0,1e-09,1.0,0.9893314576606289,1.0,NONE,False,1025.8343576880434,1025.8343576880434,False,False,55844.99999999984,0.0
1749.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,154.1249595914033,154.1249595914033,933.4865910503977,0.0,4870.36269259096,14400.0,0.0,154.1249595914033,933.4865910503959,124.52822355402476,2.3681339606821772e-05,0.9105108550043336,0.2,False,0.8650545706550675,0.0,False,0.0,0.0,0.0,154.1249595914033,154.1249595914033,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11772.782846426187,False,False,True,False,1e-09,20623.090642457442,20948.090642457442,False,250.0,0.0,True,1943.091458283667,0.0,1e-09,1.0,0.9872414761200741,1.0,NONE,False,933.4865910503977,933.4865910503977,False,False,55844.99999999984,0.0
1750.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,151.25497620003944,151.25497620003944,875.5362296266721,0.0,4900.021832530021,14400.0,0.0,151.25497620003944,875.5362296266703,75.29619365576399,2.3240365921981847e-05,0.8983888389723563,0.2,False,0.8329605373442215,0.0,False,0.0,0.0,0.0,151.25497620003944,151.25497620003944,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11762.780710856534,False,False,True,False,1e-09,20271.344935975365,20596.344935975365,False,250.0,0.0,True,1909.316536754284,0.0,1e-09,1.0,0.9855988006627181,1.0,NONE,False,875.5362296266721,875.5362296266721,False,False,55844.99999999984,0.0
1751.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,147.36973879450153,147.36973879450153,833.6463656688429,0.0,4941.632411674142,14400.0,0.0,147.36973879450153,833.6463656688411,45.52796645199567,2.2643398197237004e-05,0.886278944956411,0.2,False,0.8023967658701858,0.0,False,0.0,0.0,0.0,147.36973879450153,147.36973879450153,0.0,0.0,0.0,True,17774.02477,11748.982107895808,False,False,True,False,1e-09,19919.95097519977,20244.95097519977,False,250.0,0.0,True,1861.529636191117,0.0,1e-09,1.0,0.9833415740683809,1.0,NONE,False,833.6463656688429,833.6463656688429,False,False,55844.99999999984,0.0
1752.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,143.63927455313356,143.63927455313356,803.5063358590669,0.0,4983.308538520617,14400.0,0.0,143.63927455313356,803.5063358590651,27.528559264904196,2.2070211408898885e-05,0.8741811608344816,0.2,False,0.772980208831799,0.0,False,0.0,0.0,0.0,143.63927455313356,143.63927455313356,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11735.437505133068,False,False,True,False,1e-09,19568.908408384952,19893.908408384952,False,250.0,0.0,True,1813.1936842538812,0.0,1e-09,1.0,0.98113593052683,1.0,NONE,False,803.5063358590669,803.5063358590669,False,False,55844.99999999984,0.0
1753.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,140.07772259370506,140.07772259370506,780.5090617653146,0.0,4994.410971189185,14400.0,3.410605131648481e-13,140.07772259370472,780.5090617653132,16.645188315397945,2.1522978036042343e-05,0.8620954744966741,0.2,False,0.744477460047851,0.0,False,0.0,0.0,0.0,140.07772259370506,140.07772259370506,0.0,0.0,0.0,True,19329.251937375,13287.103231409597,False,False,True,False,1e-09,19218.21688413695,19543.21688413695,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,780.509061765315,780.5090617653146,False,False,55844.99999999984,0.0
1754.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,136.38360602285377,136.38360602285377,760.7560927999182,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,136.38360602285354,760.7560927999166,10.064540297561624,2.095537607660999e-05,0.8500218738452044,0.2,False,0.7167962760670918,1.1368683772161603e-13,False,0.0,0.0,0.0,136.38360602285377,136.38360602285377,0.0,0.0,0.0,True,21639.875157475006,15597.726451509603,False,False,True,False,1e-09,18867.876051413186,19192.876051413186,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,760.7560927999184,760.7560927999182,False,False,55844.99999999984,0.0
1755.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,133.46841223725502,133.46841223725502,745.8900857993243,0.0,4994.410971189185,14400.0,5.684341886080801e-13,133.46841223725446,745.8900857993231,6.085540726959053,2.0507455803089776e-05,0.8379603467943864,0.2,False,0.6897475815971607,0.0,False,0.0,0.0,0.0,133.46841223725502,133.46841223725502,0.0,0.0,0.0,True,23550.58282025,17508.4341142846,False,False,True,False,1e-09,18517.88555952215,18842.88555952215,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,745.8900857993249,745.8900857993243,False,False,55844.99999999984,0.0
1756.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,131.21753727918139,131.21753727918139,734.7522035642178,0.0,4994.410971189185,14400.0,0.0,131.21753727918139,734.752203564216,3.6796321386330018,2.0161608287957103e-05,0.825910881270619,0.2,False,0.6631818016380551,0.0,False,0.0,0.0,0.0,131.21753727918139,131.21753727918139,0.0,0.0,0.0,True,25083.5924566625,19041.443750697097,False,False,True,False,1e-09,18168.24505812301,18493.24505812301,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,734.7522035642178,734.7522035642178,False,False,55844.99999999984,0.0
1757.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,130.04196760445097,130.04196760445097,728.614487117669,0.0,4994.410971189185,14400.0,3.410605131648481e-13,130.04196760445063,728.6144871176675,2.22489558169866,1.998098170565279e-05,0.8138734652123755,0.2,False,0.6368834057391546,0.0,False,0.0,0.0,0.0,130.04196760445097,130.04196760445097,0.0,0.0,0.0,True,25905.641102275,19863.492396309597,False,False,True,False,1e-09,17818.954197225263,18143.954197225263,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,728.6144871176693,728.614487117669,False,False,55844.99999999984,0.0
1758.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,332.0439048175615,325.0,0.0,0.0,0.0,1330.145478549002,1347.755240592906,0.0,17.60976204390375,4994.410971189185,14400.0,732.1562638679825,597.9892146810196,732.1562638679807,1.3452867468701284,2.0151759392985334e-05,0.813288224006567,0.2,False,0.6348889516717009,0.0,False,0.0,0.0,0.0,1330.145478549002,1330.145478549002,0.0,0.0,0.0,True,25128.027518587503,19085.8788126221,False,False,True,False,1e-09,17802.056532005983,17795.012627188422,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,55844.99999999984,0.0
1759.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2036.9719469812235,1607.5145192797233,321.31386621588297,961.2006530638404,1282.5145192797233,1337.1354469712044,5337.135446971204,0.0,4000.0,5337.135446971204,14400.0,736.3930943375453,600.742352633659,736.3930943375435,0.8134298284333712,2.0159696957090356e-05,0.8264143379403559,0.2,False,0.7627535766716036,0.0,False,0.0,0.0,0.0,1337.1354469712044,1337.1354469712044,0.0,-2.2737367544323206e-13,0.0,True,23572.8003512125,17116.029728910096,False,False,True,False,0.034310801457202285,19490.019555745675,17778.047608764453,False,250.0,0.0,True,1800.2366540906219,0.0,0.034310801457202285,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,55954.28571428555,0.0
1760.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4740.883054897368,1615.14037379296,328.9397207291195,961.2006530638405,1290.14037379296,1368.8701508082406,5368.87015080824,0.0,4000.0,5368.87015080824,14400.0,754.0817748093668,614.7883759988738,754.0817748093668,0.4918416741443007,2.0584909906312143e-05,0.927043810643179,0.2,False,0.8902482106006687,0.0,False,0.0,0.0,0.0,1368.8701508082406,1368.8701508082406,0.0,0.0,0.0,True,18973.771441974997,12478.608744845504,False,False,True,False,0.03748782314039685,22574.43149393778,18158.548439040413,False,250.0,0.0,True,1800.2366540906219,0.0,0.03748782314039685,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,56172.85714285698,0.0
1761.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7161.143669061622,1742.8972903554882,371.85553319246605,1046.041757163022,1417.8972903554882,1421.9529216538294,5421.9529216538285,0.0,3471.7897787535508,5421.9529216538285,14400.0,782.2644753718741,639.6884462819553,782.2644753718741,0.29739287147946003,2.1649749544350766e-05,0.9483842705086523,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1421.9529216538294,1421.9529216538294,4732.209435240044,2.2737367544323206e-13,0.0,True,17774.02477,11114.24751386583,False,False,True,False,0.05420137283319735,27911.747232474507,21075.603563412886,False,250.0,0.0,True,1918.8385664405118,0.0,0.05420137283319735,1.0,0.9860578964791739,1.0,NONE,True,0.0,0.0,False,False,56391.428571428405,0.0
1762.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9032.308696082042,325.0,0.0,0.0,0.0,1453.8242653801262,1453.8242653801262,0.0,0.0,4804.170222360519,14400.0,799.0833691035714,654.7408962765548,799.0833691035714,0.1798190854007384,2.2314813314751823e-05,0.9490031438447508,0.2,False,0.995294577333659,0.0,False,0.0,0.0,0.0,1453.8242653801262,1453.8242653801262,8659.02323787803,-2.2737367544323206e-13,0.0,True,17774.02477,11795.601840899883,False,False,True,False,1e-09,30401.531200199148,21694.222504117104,False,250.0,0.0,True,2017.6163305688885,0.0,1e-09,1.0,0.9910096701831157,1.0,NONE,True,0.0,0.0,False,False,56609.99999999983,0.0
1763.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,10086.28402445777,2334.26835822725,1809.2683582272498,0.0,1809.2683582272498,6135.595125437073,6135.595125437073,0.0,0.0,6135.595125437073,14400.0,3589.921482474643,2545.6736429624298,3589.9214824746414,2524.7106506419086,3.943837069115968e-05,0.9490210911714977,0.2,False,0.9903863785708047,0.0,False,0.0,9.094947017729282e-13,0.0,6135.595125437074,6135.595125437073,7722.225001099102,4.547473508864641e-13,0.0,True,17774.024769999993,10058.938367830531,False,False,True,False,0.14791077980759398,31273.446477855287,21712.16245339752,False,250.0,0.0,True,2094.348961246489,0.0,0.14791077980759398,1.0,0.9951050576968197,1.0,NONE,True,0.0,0.0,False,False,56609.99999999983,0.0
1764.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9728.628166676343,3196.7920430596105,2671.7920430596105,0.0,2671.7920430596105,8681.19184049984,8681.19184049984,0.0,0.0,8681.19184049984,14400.0,5131.277882570086,3549.9139579297535,5131.277882570084,4033.586707418559,4.273328156680129e-05,0.9490216116439734,0.2,False,0.9853167998852295,0.0,False,0.0,0.0,0.0,8681.19184049984,8681.19184049984,6502.58180748442,1.3642420526593924e-12,0.0,True,17774.024770000007,6760.358475909126,False,False,True,False,0.4282798966916031,30916.310878602995,21712.682711926653,False,250.0,0.0,True,2158.663609366554,0.0,0.4282798966916031,1.0,0.9987149562927949,1.0,NONE,True,0.0,0.0,False,False,56609.99999999983,0.0
1765.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7966.9839509682315,3684.6164581085036,3159.6164581085036,0.0,3159.6164581085036,10204.001916898234,10204.001916898234,0.0,0.0,10204.001916898234,14400.0,6056.902134491551,4147.0997824066835,6056.902134491549,4944.709769199887,4.380751786317655e-05,0.9490216267376752,0.2,False,0.9802720159429749,0.0,False,0.0,0.0,0.0,10204.001916898234,10204.001916898234,4253.128730848391,9.094947017729282e-13,0.0,True,17774.02477,4811.677685173041,False,False,True,False,0.5931038176466654,29154.681750392232,21712.697799424,False,250.0,0.0,True,2167.87491300059,0.0,0.5931038176466654,1.0,0.99924569750056,1.0,NONE,True,0.0,0.0,False,False,56609.99999999983,0.0
1766.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6550.148716426875,3241.9259752765183,2716.9259752765183,0.0,2716.9259752765183,9013.224474468007,9013.224474468007,0.0,0.0,9013.224474468007,14400.0,5335.092874358666,3678.13160010934,5335.092874358665,4233.236035923391,4.2466176020601553e-05,0.9490216271753924,0.2,False,0.9754190178610356,0.0,False,0.0,0.0,0.0,9013.224474468007,9013.224474468007,3278.984430208528,-9.094947017729282e-13,0.0,True,17774.02477,6388.923919115594,False,False,True,False,0.4578750611428801,27737.846953388304,21712.698236961427,False,250.0,0.0,True,2127.307165744697,0.0,0.4578750611428801,1.0,0.9969342263663404,1.0,NONE,True,0.0,0.0,False,False,56609.99999999983,0.0
