t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
1767.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4906.9131055875,2342.370203095125,1639.962312839889,377.40789025523605,2017.370203095125,5724.51275261306,7041.906612086354,0.0,892.4757942904764,7041.906612086354,14400.0,3395.4452723823633,2329.0674802306967,3395.4452723823615,2549.5282458385273,2.5209635801735993e-05,0.9490216271880865,0.2,False,1.0,-1.1368683772161603e-13,True,0.0,0.0,0.0,5724.51275261306,5724.51275261306,2535.3046046315576,-4.547473508864641e-13,0.0,True,17774.02477,8970.953970611603,False,False,True,False,0.2375561648053738,26294.611355237506,21712.698249650006,False,250.0,0.0,True,2051.4066921542185,0.0,0.2375561648053738,1.0,0.9927854980959373,1.0,NONE,True,0.0,0.0,False,False,56609.99999999983,0.0
1768.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2387.220568813004,325.0,0.0,0.0,0.0,4011.723786572215,4011.723786572215,0.0,0.0,4869.262697978053,14400.0,2355.550259549651,1656.173527022564,2355.550259549649,1540.874643503095,2.3697946237695248e-05,0.9490216271884545,0.2,False,0.9955352743488438,0.0,False,0.0,0.0,0.0,4011.723786572215,4011.723786572215,2032.982271331544,0.0,0.0,True,17774.02477,11773.15646250361,False,False,True,False,1e-09,23774.918818830985,21712.69825001798,False,250.0,0.0,True,1944.3395313661945,0.0,1e-09,1.0,0.9873029421061409,1.0,NONE,True,0.0,0.0,False,False,56609.99999999983,0.0
1769.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,844.7175406892826,325.0,0.0,0.0,0.0,2979.569416982243,2979.569416982243,0.0,0.0,4923.2550612652485,14400.0,1728.427749933704,1251.1416670485391,1728.4277499337022,931.6436318311548,2.290396443262196e-05,0.9490216271884652,0.2,False,0.9913204078235692,0.0,False,0.0,0.0,0.0,2979.569416982243,2979.569416982243,490.4792432188216,0.0,0.0,True,17774.02477,11755.042478051366,False,False,True,False,1e-09,22232.41579071793,21712.698250028647,False,250.0,0.0,True,1882.6928324603623,0.0,1e-09,1.0,0.9843316773182568,1.0,NONE,True,0.0,0.0,False,False,56609.99999999983,0.0
1770.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,209.38459260390005,325.0,0.0,0.0,0.0,147.36973879450153,147.36973879450153,1353.38869886447,0.0,4941.632411674142,14400.0,0.0,147.36973879450153,1353.388698864468,563.3164586202528,2.2643398197237004e-05,0.9440842279041715,0.2,False,0.9430500817198229,0.0,False,0.0,0.0,0.0,147.36973879450153,147.36973879450153,0.0,0.0,0.0,True,17774.02477,11748.982107895808,False,False,True,False,1e-09,21597.082842632855,21712.698250028956,False,250.0,0.0,True,1861.529636191117,0.0,1e-09,1.0,0.9833415740683809,1.0,NONE,False,1353.38869886447,1353.38869886447,False,False,56609.99999999983,0.0
1771.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,144.4834313590427,144.4834313590427,1120.5475244987026,0.0,4973.721280542263,14400.0,2.2737367544323206e-13,144.48343135904247,1120.547524498701,340.60998156456645,2.219991631883127e-05,0.9319286384992943,0.2,False,0.9030302077156734,0.0,False,0.0,0.0,0.0,144.4834313590427,144.4834313590427,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11738.528785177976,False,False,True,False,1e-09,21244.572528543213,21569.572528543213,False,250.0,0.0,True,1824.3551583440071,0.0,1e-09,1.0,0.9816384519320314,1.0,NONE,False,1120.5475244987028,1120.5475244987026,False,False,56609.99999999983,0.0
1772.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,140.88355819300625,140.88355819300625,973.3070305832297,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,140.88355819300614,973.307030583228,205.9503652653412,2.164679488274205e-05,0.9197852046838221,0.2,False,0.8681664838728658,0.0,False,0.0,0.0,0.0,140.88355819300625,140.88355819300625,0.0,0.0,0.0,True,18840.466256199994,12798.317550234591,False,False,True,False,1e-09,20892.205340175045,21217.205340175045,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,973.3070305832298,973.3070305832297,False,False,56609.99999999983,0.0
1773.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,138.2071201191117,138.2071201191117,882.2234595437726,0.0,4994.410971189185,14400.0,4.547473508864641e-13,138.20712011911124,882.2234595437712,124.52822355402476,2.1235559485616452e-05,0.9076539143021654,0.2,False,0.8364049798954344,1.1368683772161603e-13,False,0.0,0.0,0.0,138.2071201191117,138.2071201191117,0.0,0.0,0.0,True,20484.563547424998,14442.414841459595,False,False,True,False,1e-09,20540.19051899525,20865.19051899525,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,882.2234595437731,882.2234595437726,False,False,56609.99999999983,0.0
1774.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,135.91776702064047,135.91776702064047,824.5259372396868,0.0,4994.410971189185,14400.0,0.0,135.91776702064047,824.5259372396849,75.29619365576399,2.0883799794333887e-05,0.8955347552108901,0.2,False,0.8066414273155585,0.0,False,0.0,0.0,0.0,135.91776702064047,135.91776702064047,0.0,0.0,0.0,True,21939.81182546875,15897.663119503348,False,False,True,False,1e-09,20188.527712636638,20513.527712636638,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,824.5259372396868,824.5259372396868,False,False,56609.99999999983,0.0
1775.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,135.1822416859107,135.1822416859107,791.9279109285562,0.0,4994.410971189185,14400.0,0.0,135.1822416859107,791.9279109285544,45.52796645199567,2.0770786137835072e-05,0.8834277152787063,0.2,False,0.7779843525339595,0.0,False,0.0,0.0,0.0,135.1822416859107,135.1822416859107,0.0,0.0,0.0,True,22417.4887411625,16375.340035197096,False,False,True,False,1e-09,19837.21656908438,20162.21656908438,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,791.9279109285562,791.9279109285562,False,False,56609.99999999983,0.0
1776.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,135.55758310720094,135.55758310720094,775.251564239508,0.0,4994.410971189185,14400.0,3.410605131648481e-13,135.5575831072006,775.2515642395065,27.528559264904196,2.0828457443570576e-05,0.8713327823864547,0.2,False,0.7498608079762938,0.0,False,0.0,0.0,0.0,135.55758310720094,135.55758310720094,0.0,0.0,0.0,True,22173.095900574994,16130.947194609591,False,False,True,False,1e-09,19486.25673667567,19811.25673667567,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,775.2515642395083,775.251564239508,False,False,56609.99999999983,0.0
1777.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,133.13740664345607,133.13740664345607,755.225149801503,0.0,4994.410971189185,14400.0,0.0,133.13740664345607,755.2251498015012,16.645188315397945,2.0456596708629867e-05,0.8592499444270951,0.2,False,0.7225154381237975,0.0,False,0.0,0.0,0.0,133.13740664345607,133.13740664345607,0.0,0.0,0.0,True,23772.758129874997,17730.609423909595,False,False,True,False,1e-09,19135.64786409938,19460.64786409938,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,755.225149801503,755.225149801503,False,False,56609.99999999983,0.0
1778.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,129.50906716038597,129.50906716038597,734.3344047977371,0.0,4994.410971189185,14400.0,0.0,129.50906716038597,734.3344047977353,10.064540297561624,1.989910141562078e-05,0.8471791893056949,0.2,False,0.6960431616806382,0.0,False,0.0,0.0,0.0,129.50906716038597,129.50906716038597,0.0,0.0,0.0,True,26283.339128637497,20241.190422672094,False,False,True,False,1e-09,18785.389600395658,19110.389600395658,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,734.3344047977371,734.3344047977371,False,False,56609.99999999983,0.0
1779.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,127.73979471764927,127.73979471764927,723.0713552519883,0.0,4994.410971189185,14400.0,0.0,127.73979471764927,723.0713552519865,6.085540726959053,1.9627252250602246e-05,0.8351205049394164,0.2,False,0.6700389734556154,0.0,False,0.0,0.0,0.0,127.73979471764927,127.73979471764927,0.0,0.0,0.0,True,27560.847158981254,21518.69845301585,False,False,True,False,1e-09,18435.481594955632,18760.481594955632,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,723.0713552519883,723.0713552519883,False,False,56609.99999999983,0.0
1780.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,126.95635227876272,126.95635227876272,717.3695140890995,0.0,4994.410971189185,14400.0,0.0,126.95635227876272,717.3695140890977,3.6796321386330018,1.9506876118748878e-05,0.823073879257504,0.2,False,0.6442698519720627,0.0,False,0.0,0.0,0.0,126.95635227876272,126.95635227876272,0.0,0.0,0.0,True,28138.50296400625,22096.354258040847,False,False,True,False,1e-09,18085.92349752106,18410.92349752106,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,717.3695140890995,717.3695140890995,False,False,56609.99999999983,0.0
1781.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,126.52385319286897,126.52385319286897,714.0762377384781,0.0,4994.410971189185,14400.0,0.0,126.52385319286897,714.0762377384763,2.22489558169866,1.9440422523173947e-05,0.8110393002012735,0.2,False,0.6186383637776935,0.0,False,0.0,0.0,0.0,126.52385319286897,126.52385319286897,0.0,0.0,0.0,True,28460.657162962507,22418.508456997104,False,False,True,False,1e-09,17736.71495818392,18061.71495818392,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,714.0762377384781,714.0762377384781,False,False,56609.99999999983,0.0
1782.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,312.37420923697294,325.0,0.0,0.0,0.0,1292.9233247870122,1292.9233247870122,0.0,0.0,4994.410971189185,14400.0,712.3716027563023,580.5517220307099,712.3716027563005,1.3452867468701284,1.9410789792065886e-05,0.8097927097672166,0.2,False,0.6163291601039362,0.0,False,0.0,0.0,0.0,1292.9233247870122,1292.9233247870122,0.0,0.0,0.0,True,28605.07111421875,22562.922408253347,False,False,True,False,1e-09,17700.22983662309,17712.855627386118,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,56609.99999999983,0.0
1783.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1895.8050110309273,1579.7056470649122,311.04389554061186,943.6617515243004,1254.7056470649122,1294.3973541805456,5221.409881757863,0.0,3927.012527577318,5221.409881757864,14400.0,713.7639931299345,580.633361050611,713.7639931299327,0.8134298284333712,1.92869209965855e-05,0.8192429239217579,0.2,False,0.7421084753753339,0.0,False,0.0,0.0,0.0,1294.3973541805456,1294.3973541805456,0.0,-6.821210263296962e-13,0.0,True,27549.738393499996,21232.970481854463,False,False,True,False,0.022725294566362932,19247.524376187008,17676.71936515608,False,250.0,0.0,True,1800.2366540906219,0.0,0.022725294566362932,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,56719.28571428554,0.0
1784.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4547.92167699893,1602.5286117787173,316.327958714877,961.2006530638403,1277.5286117787173,1316.386782329277,5316.386782329276,0.0,3999.999999999999,5316.386782329276,14400.0,726.648730328634,589.7380520006429,726.648730328634,0.4918416741443007,1.94235398501573e-05,0.9140257495628807,0.2,False,0.8699624184127475,0.0,False,0.0,0.0,0.0,1316.386782329277,1316.386782329277,0.0,2.2737367544323206e-13,0.0,True,23794.975660837503,17363.306400425405,False,False,True,False,0.03223361309574027,22173.58459850586,17950.66292150693,False,250.0,0.0,True,1800.2366540906219,0.0,0.03223361309574027,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,56937.85714285697,0.0
1785.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6965.840141175994,1611.1624821059315,324.96182904209115,961.2006530638404,1286.1624821059315,1352.316305679863,5352.316305679863,0.0,4000.0000000000005,5352.316305679863,14400.0,746.5509497229941,605.7653559568689,746.5509497229941,0.29739287147946003,1.993631639717067e-05,0.9480067467373234,0.2,False,0.9974194476404761,0.0,False,0.0,0.0,0.0,1352.316305679863,1352.316305679863,4279.600936633469,2.2737367544323206e-13,0.0,True,18829.357490718754,12354.221338160412,False,False,True,False,0.03583058615519701,27339.075118987497,20698.234977811502,False,250.0,0.0,True,1800.2366540906219,0.0,0.03583058615519701,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,57156.4285714284,0.0
1786.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8082.220083897423,325.0,0.0,0.0,0.0,1383.8173450663378,1383.8173450663378,0.0,0.0,4927.1955795143695,14400.0,763.7491021341484,620.0682429321894,763.7491021341484,0.1798190854007384,2.044905359894058e-05,0.9489921956553824,0.2,False,0.9931985290150065,0.0,False,0.0,0.0,0.0,1383.8173450663378,1383.8173450663378,7697.65247210326,-2.2737367544323206e-13,0.0,True,17774.02477,11753.738487826402,False,False,True,False,1e-09,29440.498899032085,21683.27881513466,False,250.0,0.0,True,1878.162715589428,0.0,1e-09,1.0,0.9841184716956028,1.0,NONE,True,0.0,0.0,False,False,57374.999999999825,0.0
1787.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8339.123950942967,2152.0300676781244,1627.0300676781244,0.0,1627.0300676781244,6042.545837609241,6042.545837609241,0.0,0.0,6042.545837609241,14400.0,3552.4566510220156,2490.0891865872254,3552.456651022014,2524.7106506419086,3.456823872923008e-05,0.949020773674006,0.2,False,0.9887548148617724,0.0,False,0.0,0.0,0.0,6042.545837609241,6042.545837609241,6156.976035679314,2.2737367544323206e-13,0.0,True,17774.024769999993,10311.081683307748,False,False,True,False,0.12233559716496424,29525.969037360002,21711.845086417034,False,250.0,0.0,True,1960.7950377859106,0.0,0.12233559716496424,1.0,0.9881185113137894,1.0,NONE,True,0.0,0.0,False,False,57374.999999999825,0.0
1788.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7942.967791818732,2926.8184095278866,2401.8184095278866,0.0,2401.8184095278866,8579.943914423597,8579.943914423597,0.0,0.0,8579.943914423598,14400.0,5091.320012425598,3488.6239019979985,5091.320012425596,4033.586707418559,3.7230726067861915e-05,0.9490216024365461,0.2,False,0.9841739814968309,0.0,False,0.0,0.0,0.0,8579.943914423597,8579.943914423597,4986.8855778673615,9.094947017729282e-13,0.0,True,17774.02477,7097.293384058556,False,False,True,False,0.39292722037571265,29130.64130010295,21712.67350828422,False,250.0,0.0,True,2017.3691271142604,0.0,0.39292722037571265,1.0,0.9909968359581878,1.0,NONE,True,0.0,0.0,False,False,57374.999999999825,0.0
1789.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7823.950719140862,3369.0538807108655,2844.0538807108655,0.0,2844.0538807108655,10101.748163062575,10101.748163062575,0.0,0.0,10101.748163062575,14400.0,6016.667260047967,4085.0809030146083,6016.667260047965,4944.709769199887,3.822011659685626e-05,0.9490216264706598,0.2,False,0.9796158270469657,0.0,False,0.0,1.8189894035458565e-12,0.0,10101.748163062577,10101.748163062575,4425.657801258215,4.547473508864641e-13,0.0,True,17774.02477,5189.417569076839,False,False,True,False,0.5529531662073551,29011.648251659233,21712.69753251837,False,250.0,0.0,True,2025.7695014263295,0.0,0.5529531662073551,1.0,0.9914342370281571,1.0,NONE,True,0.0,0.0,False,False,57374.999999999825,0.0
1790.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7683.310386932998,3330.2352810246216,2524.296437552084,280.9388434725374,2805.2352810246216,8943.448849610748,9938.800322238098,0.0,763.0751770518159,9938.800322238098,14400.0,5307.461695523914,3635.9871540868335,5307.461695523913,4233.236035923391,3.8697700973582855e-05,0.949021627167649,0.2,False,1.0,0.0,True,0.0,0.0,0.0,8943.448849610748,8943.448849610748,4323.836786986894,-4.547473508864641e-13,0.0,True,17774.02477,5386.254047427408,False,False,True,False,0.5366863234334288,28871.00861615415,21712.698229221154,False,250.0,0.0,True,2029.4725735364352,0.0,0.5366863234334288,1.0,0.9916278887236523,1.0,NONE,True,0.0,0.0,False,False,57374.999999999825,0.0
1791.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5823.2252974177745,1969.9184289736786,1644.9184289736786,0.0,1644.9184289736786,5726.55293649909,5726.55293649909,0.0,0.0,5726.552936499091,14400.0,3396.456628860913,2330.0963076381768,3396.456628860911,2549.5282458385273,2.5268632681546465e-05,0.9490216271878619,0.2,False,0.9951697412545971,0.0,False,0.0,0.0,0.0,5726.55293649909,5726.55293649909,3824.0685703518716,0.0,0.0,True,17774.02477,10611.458045006888,False,False,True,False,0.10023497490806645,27210.923546843314,21712.69824942554,False,250.0,0.0,True,2055.3431127854783,0.0,0.10023497490806645,1.0,0.9929951763063972,1.0,NONE,True,0.0,0.0,False,False,57374.999999999825,0.0
1792.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3073.829958857484,325.0,0.0,0.0,0.0,4060.2953632822077,4060.2953632822077,0.0,0.0,4784.235248505952,14400.0,2379.8860248148158,1680.409338467392,2379.886024814814,1540.874643503095,2.5037607047023825e-05,0.9490216271884478,0.2,False,0.9904440512390686,0.0,False,0.0,0.0,0.0,4060.2953632822077,4060.2953632822077,2719.5916613693125,0.0,0.0,True,17774.024769999993,11802.607592635166,False,False,True,False,1e-09,24461.528208868956,21712.698250011472,False,250.0,0.0,True,2039.8314888050013,0.0,1e-09,1.0,0.9921723368517401,1.0,NONE,True,0.0,0.0,False,False,57374.999999999825,0.0
1793.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1074.845760427131,325.0,0.0,0.0,0.0,3035.586479043138,3035.586479043138,0.0,0.0,4824.732045274898,14400.0,1756.7457313331688,1278.840747709969,1756.745731333167,931.6436318311548,2.438561925401486e-05,0.949021627188465,0.2,False,0.9859196896377207,0.0,False,0.0,0.0,0.0,3035.586479043138,3035.586479043138,720.6074629564708,-2.2737367544323206e-13,0.0,True,17774.02477,11788.440328516765,False,False,True,False,1e-09,22462.544010455586,21712.698250028454,False,250.0,0.0,True,1994.5917420732515,0.0,1e-09,1.0,0.9898239667494427,1.0,NONE,True,0.0,0.0,False,False,57374.999999999825,0.0
1794.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,281.91387503159996,325.0,0.0,0.0,0.0,2404.2252094709484,2404.2252094709484,0.0,0.0,4870.1427023152055,14400.0,1373.995087114974,1030.2301223559743,1373.9950871149722,563.3164586202528,2.3684659351322573e-05,0.9465862661362338,0.2,False,0.981613206679156,0.0,False,0.0,0.0,0.0,2404.2252094709484,2404.2252094709484,0.0,0.0,0.0,True,17774.024770000007,11772.857551523331,False,False,True,False,1e-09,21669.61212506055,21712.69825002895,False,250.0,0.0,True,1943.3410891742615,0.0,1e-09,1.0,0.9872537657243612,1.0,NONE,True,0.0,0.0,False,False,57374.999999999825,0.0
1795.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,149.53591919032084,149.53591919032084,1136.6028085957223,0.0,4918.217953238365,14400.0,0.0,149.53591919032084,1136.6028085957205,340.60998156456645,2.2976232371137402e-05,0.9344281746931246,0.2,False,0.9404376378530818,0.0,False,0.0,0.0,0.0,149.53591919032084,149.53591919032084,0.0,6.821210263296962e-13,0.0,True,17774.02477,11756.712930268604,False,False,True,False,1e-09,21317.101810970904,21642.101810970904,False,250.0,0.0,True,1888.4774644241252,0.0,1e-09,1.0,0.984604935390411,1.0,NONE,False,1136.6028085957223,1136.6028085957223,False,False,57374.999999999825,0.0
1796.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,146.2580922974579,146.2580922974579,991.1321885177166,0.0,4953.86743457095,14400.0,1.1368683772161603e-13,146.25809229745778,991.1321885177149,205.9503652653412,2.247259342759412e-05,0.9222822413414584,0.2,False,0.90459598278991,0.0,False,0.0,0.0,0.0,146.2580922974579,146.2580922974579,0.0,0.0,0.0,True,17774.02477,11744.977058908535,False,False,True,False,1e-09,20964.662093320312,21289.662093320312,False,250.0,0.0,True,1847.3887875775843,0.0,1e-09,1.0,0.9826883479928732,1.0,NONE,False,991.1321885177167,991.1321885177166,False,False,57374.999999999825,0.0
1797.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,143.81121114378246,143.81121114378246,901.4392326362686,0.0,4981.348164211404,14400.0,0.0,143.81121114378246,901.4392326362668,124.52822355402476,2.2096629510190134e-05,0.9101484539231441,0.2,False,0.8719501217455807,0.0,False,0.0,0.0,0.0,143.81121114378246,143.81121114378246,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11736.068405157741,False,False,True,False,1e-09,20612.574815387376,20937.574815387376,False,250.0,0.0,True,1815.47800432584,0.0,1e-09,1.0,0.981238448439411,1.0,NONE,False,901.4392326362686,901.4392326362686,False,False,57374.999999999825,0.0
1798.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,141.66087348699344,141.66087348699344,844.816276590645,0.0,4994.410971189185,14400.0,4.547473508864641e-13,141.66087348699298,844.8162765906436,75.29619365576399,2.1766229577208638e-05,0.8980268002922481,0.2,False,0.8412534936316184,0.0,False,0.0,0.0,0.0,141.66087348699344,141.66087348699344,0.0,0.0,0.0,True,18373.8981059875,12331.749400022098,False,False,True,False,1e-09,20260.83962473237,20585.83962473237,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,844.8162765906454,844.816276590645,False,False,57374.999999999825,0.0
1799.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,139.78683132844287,139.78683132844287,808.4888732648506,0.0,4994.410971189185,14400.0,0.0,139.78683132844287,808.4888732648487,45.52796645199567,2.1478282518459853e-05,0.885917268314983,0.2,False,0.811833432932228,0.0,False,0.0,0.0,0.0,139.78683132844287,139.78683132844287,0.0,0.0,0.0,True,19506.992185075003,13464.8434791096,False,False,True,False,1e-09,19909.456169268018,20234.456169268018,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,808.4888732648506,808.4888732648506,False,False,57374.999999999825,0.0
1800.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,138.06519113167275,138.06519113167275,784.3537725464806,0.0,4994.410971189185,14400.0,5.684341886080801e-13,138.06519113167218,784.3537725464794,27.528559264904196,2.1213752060261667e-05,0.873819845869695,0.2,False,0.7832868038863646,0.0,False,0.0,0.0,0.0,138.06519113167275,138.06519113167275,0.0,0.0,0.0,True,20573.433671274997,14531.284965309595,False,False,True,False,1e-09,19558.424097259132,19883.424097259132,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,784.3537725464812,784.3537725464806,False,False,57374.999999999825,0.0
1801.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,136.6437459707344,136.6437459707344,768.3095742427756,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,136.64374597073416,768.309574242774,16.645188315397945,2.0995346646382688e-05,0.8617345208468522,0.2,False,0.7553370858732342,1.1368683772161603e-13,False,0.0,0.0,0.0,136.6437459707344,136.6437459707344,0.0,0.0,0.0,True,21473.24367525625,15431.094969290847,False,False,True,False,1e-09,19207.74305732225,19532.74305732225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,768.3095742427759,768.3095742427756,False,False,57374.999999999825,0.0
1802.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,134.72437045307834,134.72437045307834,754.6247441486956,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,134.72437045307822,754.6247441486939,10.064540297561624,2.0700434105369678e-05,0.8496612811490325,0.2,False,0.7279324197360202,0.0,False,0.0,0.0,0.0,134.72437045307834,134.72437045307834,0.0,0.0,0.0,True,22717.425409156254,16675.27670319085,False,False,True,False,1e-09,18857.4126984253,19182.4126984253,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,754.6247441486958,754.6247441486956,False,False,57374.999999999825,0.0
1803.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,132.46395110766093,132.46395110766093,742.0342892248443,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,132.4639511076607,742.0342892248427,6.085540726959053,2.0353120092671315e-05,0.8376001146909104,0.2,False,0.7010565333530147,0.0,False,0.0,0.0,0.0,132.46395110766093,132.46395110766093,0.0,0.0,0.0,True,24228.21751460625,18186.068808640848,False,False,True,False,1e-09,18507.43266988726,18832.43266988726,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,742.0342892248445,742.0342892248443,False,False,57374.999999999825,0.0
1804.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,130.65882433332257,130.65882433332257,732.5398612673816,0.0,4994.410971189185,14400.0,0.0,130.65882433332257,732.5398612673798,3.6796321386330018,2.007576190039803e-05,0.8255510093992465,0.2,False,0.6745886667638069,0.0,False,0.0,0.0,0.0,130.65882433332257,130.65882433332257,0.0,0.0,0.0,True,25472.399248506248,19430.250542540845,False,False,True,False,1e-09,18157.802621377756,18482.802621377756,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,732.5398612673816,732.5398612673816,False,False,57374.999999999825,0.0
1805.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,129.1977022146869,129.1977022146869,725.2011590025536,0.0,4994.410971189185,14400.0,4.547473508864641e-13,129.19770221468644,725.2011590025522,2.22489558169866,1.9851260111783136e-05,0.8135139532128742,0.2,False,0.6484428585316653,0.0,False,0.0,0.0,0.0,129.1977022146869,129.1977022146869,0.0,0.0,0.0,True,26505.5144382625,20463.365732297098,False,False,True,False,1e-09,17808.522202916753,18133.522202916753,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,725.201159002554,725.2011590025536,False,False,57374.999999999825,0.0
1806.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,316.60332840452315,325.0,0.0,0.0,0.0,1305.7242552935547,1305.7242552935547,0.0,0.0,4994.410971189185,14400.0,719.1982589865329,586.5259963070218,719.1982589865311,1.3452867468701284,1.9659930238924288e-05,0.8124107797917782,0.2,False,0.6460380297981488,0.0,False,0.0,0.0,0.0,1305.7242552935547,1305.7242552935547,0.0,0.0,0.0,True,27405.324442243753,21363.17573627835,False,False,True,False,1e-09,17776.194393278733,17784.59106487421,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,57374.999999999825,0.0
1807.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2056.175266092273,1598.9002095230885,312.6995564592479,961.2006530638406,1273.9002095230885,1301.2873241919415,5301.2873241919415,0.0,4000.0,5301.2873241919415,14400.0,717.4301603646891,583.8571638272524,717.4301603646873,0.8134298284333712,1.9423084277257336e-05,0.8264406804940851,0.2,False,0.7741446238229069,0.0,False,0.0,0.0,0.0,1301.2873241919415,1301.2873241919415,0.0,2.2737367544323206e-13,0.0,True,26905.4299955875,20492.0277884819,False,False,True,False,0.030721977564079274,19483.787452466513,17752.61218637424,False,250.0,0.0,True,1800.2366540906219,0.0,0.030721977564079274,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,57484.285714285536,0.0
1808.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4626.495983306534,1607.097655940963,320.89700287712253,961.2006530638405,1282.097655940963,1335.4006860243335,5335.4006860243335,0.0,4000.0,5335.4006860243335,14400.0,736.6358755543388,598.7648104699947,736.6358755543388,0.4918416741443007,1.983206179106853e-05,0.9236183837516438,0.2,False,0.9018615837132726,0.0,False,0.0,0.0,0.0,1335.4006860243335,1335.4006860243335,0.0,0.0,0.0,True,22039.790714800005,15585.11877513921,False,False,True,False,0.03413713123259048,22460.808042380733,18159.3120590742,False,250.0,0.0,True,1800.2366540906219,0.0,0.03413713123259048,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,57702.85714285696,0.0
1809.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6250.512147294976,1663.9420091666293,344.6725685366663,994.269440629963,1338.9420091666293,1386.6364768016354,5386.636476801635,0.0,3108.918537795767,5386.636476801635,14400.0,764.2496880976596,622.3867887039758,764.2496880976596,0.29739287147946003,2.0756256285109084e-05,0.9482849331287977,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1386.6364768016354,1386.6364768016354,3798.165621446668,0.0,0.0,True,17774.02477,11218.491919195898,False,False,True,False,0.04365595470209897,26901.819164688746,20976.30701739377,False,250.0,0.0,True,1847.1360392350261,0.0,0.04365595470209897,1.0,0.9826767327843631,1.0,NONE,True,0.0,0.0,False,False,57921.42857142839,0.0
1810.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6791.9508266841,325.0,0.0,0.0,0.0,1413.0516722723967,1413.0516722723967,0.0,0.0,4875.641163149751,14400.0,778.6034004128851,634.4482718595116,778.6034004128851,0.1798190854007384,2.120327135180888e-05,0.949000263060735,0.2,False,0.9955589360893196,0.0,False,0.0,0.0,0.0,1413.0516722723967,1413.0516722723967,6415.6967088568335,4.547473508864641e-13,0.0,True,17774.024770000007,11770.992641091425,False,False,True,False,1e-09,28158.29373096665,21691.34290428255,False,250.0,0.0,True,1937.0978754365092,0.0,1e-09,1.0,0.9869470640764101,1.0,NONE,True,0.0,0.0,False,False,58139.99999999982,0.0
1811.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6141.439349879815,2168.0425949293813,1643.0425949293813,0.0,1643.0425949293813,6050.809956923565,6050.809956923565,0.0,0.0,6050.809956923565,14400.0,3555.8499536859326,2494.960003237632,3555.849953685931,2524.7106506419086,3.4984198689133196e-05,0.9490210076287612,0.2,False,0.9910492612514425,0.0,False,0.0,9.094947017729282e-13,0.0,6050.809956923566,6050.809956923565,3943.519998689942,4.547473508864641e-13,0.0,True,17774.02477,10288.838627703084,False,False,True,False,0.12457615487049732,27328.518294882135,21712.07894500232,False,250.0,0.0,True,1972.9891008287746,0.0,0.12457615487049732,1.0,0.9887291009539755,1.0,NONE,True,0.0,0.0,False,False,58139.99999999982,0.0
1812.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6456.229422351318,2827.9225466186376,2302.9225466186376,0.0,2302.9225466186376,8542.397878731936,8542.397878731936,0.0,0.0,8542.397878731937,14400.0,5076.015524900586,3466.38235383135,5076.015524900584,4033.586707418559,3.531268896016426e-05,0.949021609221234,0.2,False,0.986623492180242,0.0,False,0.0,0.0,0.0,8542.397878731936,8542.397878731936,3599.0500629576236,4.547473508864641e-13,0.0,True,17774.02477,7221.175508069991,False,False,True,False,0.3800806392414757,27643.909712534507,21712.68029018319,False,250.0,0.0,True,1962.5382413282161,0.0,0.3800806392414757,1.0,0.9882054721724547,1.0,NONE,True,0.0,0.0,False,False,58139.99999999982,0.0
1813.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7271.678080288475,3346.995859084725,2821.995859084725,0.0,2821.995859084725,10094.542781855902,10094.542781855902,0.0,0.0,10094.542781855902,14400.0,6013.75871490747,4080.784066948432,6013.758714907468,4944.709769199887,3.7844857148378065e-05,0.9490216266674156,0.2,False,0.9820726452108843,0.0,False,0.0,1.8189894035458565e-12,0.0,10094.542781855904,10094.542781855902,3895.443386789773,-4.547473508864641e-13,0.0,True,17774.02477,5215.879603163134,False,False,True,False,0.5501667795531273,28459.375809481913,21712.697729193438,False,250.0,0.0,True,2015.391207874779,0.0,0.5501667795531273,1.0,0.9908942286424138,1.0,NONE,True,0.0,0.0,False,False,58139.99999999982,0.0
1814.0,4.0,94.99999999999997,20.43481588124427,4.00009426085547,5000.0,6577.358860294404,3136.1021408593892,2611.1021408593892,0.0,2611.1021408593892,8974.993341923264,8974.993341923264,0.0,0.0,8974.993341923266,14400.0,5320.06539113275,3654.927950790514,5320.065391132748,4233.236035923391,4.037317367949588e-05,0.9490216271733551,0.2,False,0.9773768830751748,0.0,False,0.0,0.0,0.0,8974.993341923264,8974.993341923264,3412.0184063935058,-9.094947017729282e-13,0.0,True,17774.02477,6519.539259106488,False,False,True,False,0.4441093646868718,27765.05709521914,21712.698234924737,False,250.0,0.0,True,2074.2582150893613,0.0,0.4441093646868718,1.0,0.994010978543682,1.0,NONE,True,0.0,0.0,False,False,58139.99999999982,0.0
1815.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5245.755366442977,2321.6753269321352,1658.9046932609226,337.77063367121275,1996.6753269321355,5732.298698813152,6899.455661932461,0.0,834.6717407054321,6899.455661932461,14400.0,3399.3010689568437,2332.997629856309,3399.301068956842,2549.5282458385273,2.5435751447931166e-05,0.9490216271880274,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5732.298698813152,5732.298698813152,2894.8417415891417,-4.547473508864641e-13,0.0,True,17774.024770000007,9131.471547655792,False,False,True,False,0.22469230102211316,26633.453616033923,21712.698249590947,False,250.0,0.0,True,2066.4032073847115,0.0,0.22469230102211316,1.0,0.9935874717896979,1.0,NONE,True,0.0,0.0,False,False,58139.99999999982,0.0
1816.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3141.8814549281387,325.0,0.0,0.0,0.0,4070.8725500249675,4070.8725500249675,0.0,0.0,4765.818783835397,14400.0,2385.1324365473083,1685.7401134776592,2385.1324365473065,1540.874643503095,2.5342690409368316e-05,0.9490216271884527,0.2,False,0.9951534228128897,0.0,False,0.0,0.0,0.0,4070.8725500249675,4070.8725500249675,2787.643157444914,-2.2737367544323206e-13,0.0,True,17774.024770000007,11809.134239050527,False,False,True,False,1e-09,24529.579704944405,21712.698250016267,False,250.0,0.0,True,2060.260729752474,0.0,1e-09,1.0,0.993257949067442,1.0,NONE,True,0.0,0.0,False,False,58139.99999999982,0.0
1817.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1143.3543694559908,325.0,0.0,0.0,0.0,3060.2996120233443,3060.2996120233443,0.0,0.0,4781.57453030166,14400.0,1769.0716384155276,1291.2279736078167,1769.0716384155257,931.6436318311548,2.5081349098481052e-05,0.9490216271884651,0.2,False,0.9904181213459803,0.0,False,0.0,0.0,0.0,3060.2996120233443,3060.2996120233443,789.1160719854767,-2.2737367544323206e-13,0.0,True,17774.02477,11803.547296634728,False,False,True,False,1e-09,22531.052619484588,21712.698250028596,False,250.0,0.0,True,2042.7885578793919,0.0,1e-09,1.0,0.9923284966090374,1.0,NONE,True,0.0,0.0,False,False,58139.99999999982,0.0
1818.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,207.3604415589,325.0,0.0,0.0,0.0,159.23192247302364,159.23192247302364,1388.4701267142555,0.0,4819.650410055055,14400.0,0.0,159.23192247302364,1388.4701267142536,563.3164586202528,2.4466025764597283e-05,0.9440144008890328,0.2,False,0.940559941290906,0.0,False,0.0,0.0,0.0,159.23192247302364,159.23192247302364,0.0,4.547473508864641e-13,0.0,True,17774.02477,11790.20411046531,False,False,True,False,1e-09,21595.058691587856,21712.698250028956,False,250.0,0.0,True,2000.2925208785095,0.0,1e-09,1.0,0.9901157257683249,1.0,NONE,False,1388.4701267142555,1388.4701267142555,False,False,58139.99999999982,0.0
1819.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,154.1681764386834,154.1681764386834,1150.5089601758154,0.0,4869.922707716345,14400.0,0.0,154.1681764386834,1150.5089601758136,340.60998156456645,2.3687979886500603e-05,0.9318588813111709,0.2,False,0.899202880785265,0.0,False,0.0,0.0,0.0,154.1681764386834,154.1681764386834,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11772.932265679407,False,False,True,False,1e-09,21242.548377498206,21567.548377498206,False,250.0,0.0,True,1943.5907119276792,0.0,1e-09,1.0,0.9872660571249497,1.0,NONE,False,1150.5089601758154,1150.5089601758154,False,False,58139.99999999982,0.0
1820.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,149.14719053004512,149.14719053004512,1000.2343968246896,0.0,4922.379203865741,14400.0,0.0,149.14719053004512,1000.2343968246878,205.9503652653412,2.291650411269504e-05,0.9197155172528867,0.2,False,0.8631137126325621,0.0,False,0.0,0.0,0.0,149.14719053004512,149.14719053004512,0.0,0.0,0.0,True,17774.02477,11755.332649492953,False,False,True,False,1e-09,20890.18321328109,21215.18321328109,False,250.0,0.0,True,1883.699165719382,0.0,1e-09,1.0,0.9843791336320352,1.0,NONE,False,1000.2343968246896,1000.2343968246896,False,False,58139.99999999982,0.0
1821.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,146.81203866056384,146.81203866056384,911.1735387423357,0.0,4947.751572901775,14400.0,2.2737367544323206e-13,146.81203866056362,911.1735387423341,124.52822355402476,2.2557707428489555e-05,0.9075842965586609,0.2,False,0.8300349483873126,0.0,False,0.0,0.0,0.0,146.81203866056384,146.81203866056384,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11746.976067204712,False,False,True,False,1e-09,20538.17041422818,20863.17041422818,False,250.0,0.0,True,1854.4624187885222,0.0,1e-09,1.0,0.9830142790176684,1.0,NONE,False,911.173538742336,911.1735387423357,False,False,58139.99999999982,0.0
1822.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,145.92358998097993,145.92358998097993,858.9120575104678,0.0,4957.579029425449,14400.0,2.2737367544323206e-13,145.9235899809797,858.9120575104662,75.29619365576399,2.2421197060796765e-05,0.8954652070851293,0.2,False,0.7987068825187593,0.0,False,0.0,0.0,0.0,145.92358998097993,145.92358998097993,0.0,4.547473508864641e-13,0.0,True,17774.02477,11743.766804022323,False,False,True,False,1e-09,20186.50962797434,20511.50962797434,False,250.0,0.0,True,1843.0909525891216,0.0,1e-09,1.0,0.9824911253563804,1.0,NONE,False,858.912057510468,858.9120575104678,False,False,58139.99999999982,0.0
1823.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,143.08780408784983,143.08780408784983,819.7402140887461,0.0,4989.623010284962,14400.0,0.0,143.08780408784983,819.7402140887443,45.52796645199567,2.1985477830339393e-05,0.8833582367010713,0.2,False,0.7687850932293263,0.0,False,0.0,0.0,0.0,143.08780408784983,143.08780408784983,0.0,0.0,0.0,True,17774.02477,11733.409525046383,False,False,True,False,1e-09,19835.200502506745,20160.200502506745,False,250.0,0.0,True,1805.8285782932485,0.0,1e-09,1.0,0.9808065395544285,1.0,NONE,False,819.7402140887461,819.7402140887461,False,False,58139.99999999982,0.0
1824.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,140.1506232352972,140.1506232352972,791.6861070159864,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,140.15062323529696,791.6861070159848,27.528559264904196,2.153417923833742e-05,0.8712633732873973,0.2,False,0.7399153532632932,0.0,False,0.0,0.0,0.0,140.1506232352972,140.1506232352972,0.0,0.0,0.0,True,19284.81687545,13242.668169484597,False,False,True,False,1e-09,19484.24268616462,19809.24268616462,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,791.6861070159866,791.6861070159864,False,False,58139.99999999982,0.0
1825.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,138.01203949784698,138.01203949784698,773.2399370757194,0.0,4994.410971189185,14400.0,0.0,138.01203949784698,773.2399370757175,16.645188315397945,2.120558529807986e-05,0.8591806047371371,0.2,False,0.7117520036044538,0.0,False,0.0,0.0,0.0,138.01203949784698,138.01203949784698,0.0,0.0,0.0,True,20606.759967718746,14564.611261753344,False,False,True,False,1e-09,19133.63582763884,19458.63582763884,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,773.2399370757194,773.2399370757194,False,False,58139.99999999982,0.0
1826.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,137.2019280775451,137.2019280775451,763.726952455665,0.0,4994.410971189185,14400.0,0.0,137.2019280775451,763.7269524556632,10.064540297561624,2.1081111470385802e-05,0.847109918955427,0.2,False,0.6839437527270211,0.0,False,0.0,0.0,0.0,137.2019280775451,137.2019280775451,0.0,0.0,0.0,True,21117.763179856247,15075.614473890844,False,False,True,False,1e-09,18783.37957597158,19108.37957597158,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,763.726952455665,763.726952455665,False,False,58139.99999999982,0.0
1827.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,136.29710581446759,136.29710581446759,756.4461190442162,0.0,4994.410971189185,14400.0,0.0,136.29710581446759,756.4461190442144,6.085540726959053,2.094208529738594e-05,0.8350513038594986,0.2,False,0.6564225562825019,0.0,False,0.0,0.0,0.0,136.29710581446759,136.29710581446759,0.0,0.0,0.0,True,21695.418984881253,15653.27027891585,False,False,True,False,1e-09,18433.473580555987,18758.473580555987,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,756.4461190442162,756.4461190442162,False,False,58139.99999999982,0.0
1828.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,134.5555613793317,134.5555613793317,747.5837888858507,0.0,4994.410971189185,14400.0,6.821210263296962e-13,134.555561379331,747.5837888858496,3.6796321386330018,2.0674496547853184e-05,0.8230047473786661,0.2,False,0.6292807532130401,-1.1368683772161603e-13,False,0.0,0.0,0.0,134.5555613793317,134.5555613793317,0.0,0.0,0.0,True,22828.51306396875,16786.364358003346,False,False,True,False,1e-09,18083.91749113581,18408.91749113581,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,747.5837888858514,747.5837888858507,False,False,58139.99999999982,0.0
1829.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,133.55142002851528,133.55142002851528,742.331009358033,0.0,4994.410971189185,14400.0,0.0,133.55142002851528,742.3310093580312,2.22489558169866,2.052020997152609e-05,0.8109702374543145,0.2,False,0.6023661747677433,1.1368683772161603e-13,False,0.0,0.0,0.0,133.55142002851528,133.55142002851528,0.0,0.0,0.0,True,23495.038992843747,17452.890286878344,False,False,True,False,1e-09,17734.71095780506,18059.71095780506,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,742.331009358033,742.331009358033,False,False,58139.99999999982,0.0
1830.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,385.6023993640228,325.0,0.0,0.0,0.0,1339.3611905018151,1490.867188911872,0.0,151.5059984100579,4994.410971189185,14400.0,737.0234169210162,602.337773580799,737.0234169210144,1.3452867468701284,2.0343081016105447e-05,0.8121263101924207,0.2,False,0.60468754280833,0.0,False,0.0,0.0,0.0,1339.3611905018151,1339.3611905018151,0.0,0.0,0.0,True,24272.65257653125,18230.503870565848,False,False,True,False,1e-09,17771.45603037165,17710.853631007627,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,58139.99999999982,0.0
1831.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1962.6132328025167,1605.7559344158828,319.55528135204236,961.2006530638405,1280.7559344158828,1329.8171628721036,5329.817162872104,0.0,3999.999999999999,5329.817162872104,14400.0,732.537297763065,597.2798651090386,732.5372977630632,0.8134298284333712,2.000543771276708e-05,0.8228971187071751,0.2,False,0.732609544482311,0.0,False,0.0,0.0,0.0,1329.8171628721036,1329.8171628721036,0.0,0.0,0.0,True,24250.43504556875,17802.51795195158,False,False,True,False,0.033578154088378095,19381.97919190113,17744.365959098614,False,250.0,0.0,True,1800.2366540906219,0.0,0.033578154088378095,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,58249.28571428553,0.0
1832.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4457.887391373696,1612.2754795133483,326.074826449508,961.2006530638403,1287.2754795133483,1356.9480021060747,5356.948002106074,0.0,3999.999999999999,5356.948002106074,14400.0,747.8872163782344,609.0607857278403,747.8872163782344,0.4918416741443007,2.031174582302811e-05,0.9144375765238612,0.2,False,0.8601917297538135,0.0,False,0.0,0.0,0.0,1356.9480021060747,1356.9480021060747,0.0,-2.2737367544323206e-13,0.0,True,20062.430459137504,13581.690963416277,False,False,True,False,0.03629427411181425,22189.47840072558,18056.591009351883,False,250.0,0.0,True,1800.2366540906219,0.0,0.03629427411181425,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,58467.857142856956,0.0
1833.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6878.867102850424,1692.7521676507274,354.5276610438258,1013.2245066069016,1367.7521676507274,1399.6016035224898,5399.601603522489,0.0,3999.9999999999995,5399.601603522489,14400.0,770.8867149881607,628.714888534329,770.8867149881607,0.29739287147946003,2.1078340128325855e-05,0.948018689719192,0.2,False,0.9873370894684612,0.0,False,0.0,0.0,0.0,1399.6016035224898,1399.6016035224898,4123.345504062911,2.2737367544323206e-13,0.0,True,17774.02477,11180.375524118426,False,False,True,False,0.04750092179332654,27264.040153222737,20710.173050372312,False,250.0,0.0,True,1873.6299518510675,0.0,0.04750092179332654,1.0,0.9839058345048846,1.0,NONE,True,0.0,0.0,False,False,58686.42857142838,0.0
1834.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8580.644743533318,325.0,0.0,0.0,0.0,1419.6835473387507,1419.6835473387507,0.0,0.0,4863.98121821,14400.0,781.9535187480906,637.7300285906601,781.9535187480906,0.1798190854007384,2.137930262104983e-05,0.9489925420018566,0.2,False,0.9829921596707374,0.0,False,0.0,0.0,0.0,1419.6835473387507,1419.6835473387507,8196.434043186853,-4.547473508864641e-13,0.0,True,17774.024770000007,11774.95297310939,False,False,True,False,1e-09,29939.269762772245,21683.625019238927,False,250.0,0.0,True,1950.3274508770364,0.0,1e-09,1.0,0.9875986045463748,1.0,NONE,True,0.0,0.0,False,False,58904.99999999981,0.0
1835.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8428.286400115914,2214.9880380863797,1689.98803808638,0.0,1689.98803808638,6074.938849143308,6074.938849143308,0.0,0.0,6074.938849143308,14400.0,3565.6836063038118,2509.2552428394965,3565.68360630381,2524.7106506419086,3.621726179772476e-05,0.949020783718054,0.2,False,0.9785049437523282,0.0,False,0.0,0.0,0.0,6074.938849143308,6074.938849143308,6183.190864875988,0.0,0.0,True,17774.024769999993,10223.726363607275,False,False,True,False,0.1311524546903429,29615.14152645197,21711.855126336057,False,250.0,0.0,True,2008.2169040864198,0.0,0.1311524546903429,1.0,0.9905232667196527,1.0,NONE,True,0.0,0.0,False,False,58904.99999999981,0.0
1836.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7215.968788781005,3276.9210918578706,2444.6149092333394,307.3061826245313,2751.9210918578706,8596.114229192257,9676.709393363099,0.0,797.8631963640271,9676.709393363099,14400.0,5097.829613454336,3498.284615737921,5097.829613454334,4033.586707418559,3.8077350820757943e-05,0.9490216027278234,0.2,False,1.0,-1.1368683772161603e-13,True,0.0,0.0,0.0,8596.114229192257,8596.114229192257,3909.7841926621873,4.547473508864641e-13,0.0,True,17774.02477,5694.88826344498,False,False,True,False,0.5114526547619551,28403.642588222887,21712.67379944188,False,250.0,0.0,True,2040.5708652563183,0.0,0.5114526547619551,1.0,0.9922113516235372,1.0,NONE,True,0.0,0.0,False,False,58904.99999999981,0.0
