t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
1837.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7401.780576931645,3369.0538807108655,2844.0538807108655,0.0,2844.0538807108655,10101.748163062575,10101.748163062575,0.0,0.0,10101.748163062575,14400.0,6016.667260047967,4085.0809030146083,6016.667260047965,4944.709769199887,3.822011659685626e-05,0.9490216264791067,0.2,False,0.9952676519048418,0.0,False,0.0,1.8189894035458565e-12,0.0,10101.748163062577,10101.748163062575,4003.487667753709,4.547473508864641e-13,0.0,True,17774.02477,5189.417569076839,False,False,True,False,0.5529531662073551,28589.47811789358,21712.697540961937,False,250.0,0.0,True,2025.7695014263295,0.0,0.5529531662073551,1.0,0.9914342370281571,1.0,NONE,True,0.0,0.0,False,False,58904.99999999981,0.0
1838.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7419.047526415643,3020.587940269731,2495.587940269731,0.0,2495.587940269731,8932.979281276697,8932.979281276697,0.0,0.0,8932.979281276697,14400.0,5303.237379962713,3629.7419013139843,5303.237379962711,4233.236035923391,3.8151972983815026e-05,0.9490216271678941,0.2,False,0.9906249241822452,0.0,False,0.0,0.0,0.0,8932.979281276697,8932.979281276697,4369.221267476863,9.094947017729282e-13,0.0,True,17774.02477,6662.3972168678265,False,False,True,False,0.4291546102398521,28606.745755881668,21712.698229466023,False,250.0,0.0,True,2014.4020538402535,0.0,0.4291546102398521,1.0,0.9908429692886643,1.0,NONE,True,0.0,0.0,False,False,58904.99999999981,0.0
1839.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5833.699403582213,1943.3819584363769,1618.3819584363769,0.0,1618.3819584363769,5715.603787792808,5715.603787792808,0.0,0.0,5715.603787792808,14400.0,3391.0205877886947,2324.5832000041137,3391.020587788693,2549.5282458385273,2.4954111873897474e-05,0.9490216271878689,0.2,False,0.9859680242169288,0.0,False,0.0,0.0,0.0,5715.603787792808,5715.603787792808,3861.079147060934,2.2737367544323206e-13,0.0,True,17774.02477,10645.573532492235,False,False,True,False,0.09670141980465123,27221.397653014854,21712.69824943264,False,250.0,0.0,True,2034.1605173734183,0.0,0.09670141980465123,1.0,0.9918737803893585,1.0,NONE,True,0.0,0.0,False,False,58904.99999999981,0.0
1840.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3520.8395243768127,325.0,0.0,0.0,0.0,4058.260812593825,4058.260812593825,0.0,0.0,4787.7818746587545,14400.0,2378.8746683362624,1679.3861442575626,2378.8746683362606,1540.874643503095,2.4979475709478868e-05,0.9490216271884482,0.2,False,0.9813566703120088,0.0,False,0.0,0.0,0.0,4058.260812593825,4058.260812593825,3166.60122688885,2.2737367544323206e-13,0.0,True,17774.02477,11801.356706558985,False,False,True,False,1e-09,24908.537774388486,21712.698250011672,False,250.0,0.0,True,2035.8869182345163,0.0,1e-09,1.0,0.991964541181838,1.0,NONE,True,0.0,0.0,False,False,58904.99999999981,0.0
1841.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1353.9405110783998,325.0,0.0,0.0,0.0,3031.0465939932596,3031.0465939932596,0.0,0.0,4832.681245698012,14400.0,1754.4701792564265,1276.5764147368332,1754.4701792564247,931.6436318311548,2.426064002119944e-05,0.9490216271884651,0.2,False,0.9769617047895401,0.0,False,0.0,0.0,0.0,3031.0465939932596,3031.0465939932596,999.7022136077497,2.2737367544323206e-13,0.0,True,17774.02477,11785.689303584148,False,False,True,False,1e-09,22741.638761106864,21712.698250028465,False,250.0,0.0,True,1985.660169083387,0.0,1e-09,1.0,0.9893692443267093,1.0,NONE,True,0.0,0.0,False,False,58904.99999999981,0.0
1842.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,281.6772647956627,325.0,0.0,0.0,0.0,2384.7681590607585,2384.7681590607585,0.0,0.0,4904.4091282877025,14400.0,1364.134361449087,1020.6337976116715,1364.1343614490852,563.3164586202528,2.31762380666186e-05,0.9465781038073564,0.2,False,0.9728811043247705,0.0,False,0.0,0.0,0.0,2384.7681590607585,2384.7681590607585,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11761.312915375023,False,False,True,False,1e-09,21669.37551482462,21712.698250028956,False,250.0,0.0,True,1904.3002132657514,0.0,1e-09,1.0,0.9853582008300343,1.0,NONE,True,0.0,0.0,False,False,58904.99999999981,0.0
1843.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,144.8507450088967,144.8507450088967,1121.748510316982,0.0,4969.5788331294125,14400.0,0.0,144.8507450088967,1121.7485103169802,340.60998156456645,2.2256354155424918e-05,0.934420020526576,0.2,False,0.9324781875974363,0.0,False,0.0,0.0,0.0,144.8507450088967,144.8507450088967,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11739.869006244448,False,False,True,False,1e-09,21316.86520073497,21641.86520073497,False,250.0,0.0,True,1829.1699802353717,0.0,1e-09,1.0,0.981856479537623,1.0,NONE,False,1121.748510316982,1121.748510316982,False,False,58904.99999999981,0.0
1844.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,139.7686883569762,139.7686883569762,969.4512340087493,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,139.7686883569761,969.4512340087476,205.9503652653412,2.1475494846236467e-05,0.9222740953290767,0.2,False,0.8977116005831558,0.0,False,0.0,0.0,0.0,139.7686883569762,139.7686883569762,0.0,0.0,0.0,True,19518.10095055625,13475.952244590848,False,False,True,False,1e-09,20964.425719694616,21289.425719694616,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,969.4512340087495,969.4512340087493,False,False,58904.99999999981,0.0
1845.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,136.73067276935464,136.73067276935464,876.9138380313741,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,136.7306727693544,876.9138380313725,124.52822355402476,2.100870297130577e-05,0.9101403160567746,0.2,False,0.8661844834021413,0.0,False,0.0,0.0,0.0,136.73067276935464,136.73067276935464,0.0,0.0,0.0,True,21417.699847850003,15375.5511418846,False,False,True,False,1e-09,20612.3386781353,20937.3386781353,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,876.9138380313743,876.9138380313741,False,False,58904.99999999981,0.0
1846.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,134.92749220592032,134.92749220592032,820.8597700049359,0.0,4994.410971189185,14400.0,0.0,134.92749220592032,820.859770004934,75.29619365576399,2.0731643814837504e-05,0.898018670563745,0.2,False,0.8365804073946834,1.1368683772161603e-13,False,0.0,0.0,0.0,134.92749220592032,134.92749220592032,0.0,0.0,0.0,True,22584.120223381247,16541.971517415845,False,False,True,False,1e-09,20260.603723617543,20585.603723617543,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,820.8597700049359,820.8597700049359,False,False,58904.99999999981,0.0
1847.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,133.53481025171206,133.53481025171206,785.7333524974237,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,133.53481025171195,785.733352497422,45.52796645199567,2.0517657875056325e-05,0.8859091467162084,0.2,False,0.8081979247176596,0.0,False,0.0,0.0,0.0,133.53481025171206,133.53481025171206,0.0,0.0,0.0,True,23506.147758324998,17463.999052359595,False,False,True,False,1e-09,19909.220504054312,20234.220504054312,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,785.7333524974238,785.7333524974237,False,False,58904.99999999981,0.0
1848.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,132.7751894330949,132.7751894330949,764.7587407745268,0.0,4994.410971189185,14400.0,0.0,132.7751894330949,764.758740774525,27.528559264904196,2.0400941941272666e-05,0.8738117323925192,0.2,False,0.780544667792404,0.0,False,0.0,0.0,0.0,132.7751894330949,132.7751894330949,0.0,0.0,0.0,True,24017.1509704625,17975.002264497096,False,False,True,False,1e-09,19558.188667710638,19883.188667710638,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,764.7587407745268,764.7587407745268,False,False,58904.99999999981,0.0
1849.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,131.0894021481183,131.0894021481183,747.260717532903,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,131.08940214811818,747.2607175329013,16.645188315397945,2.014192029217551e-05,0.8617264154831538,0.2,False,0.7535543114506843,0.0,False,0.0,0.0,0.0,131.0894021481183,131.0894021481183,0.0,0.0,0.0,True,25172.462580512496,19130.313874547093,False,False,True,False,1e-09,19207.507863203307,19532.507863203307,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,747.2607175329031,747.260717532903,False,False,58904.99999999981,0.0
1850.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,129.6027802185946,129.6027802185946,734.7136634771955,0.0,4994.410971189185,14400.0,4.547473508864641e-13,129.60278021859415,734.7136634771941,10.064540297561624,1.9913500451071616e-05,0.8496531838906978,0.2,False,0.7270569453335383,0.0,False,0.0,0.0,0.0,129.6027802185946,129.6027802185946,0.0,0.0,0.0,True,26216.686535750003,20174.5378297846,False,False,True,False,1e-09,18857.177739500483,19182.177739500483,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,734.713663477196,734.7136634771955,False,False,58904.99999999981,0.0
1851.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,129.41549435438915,129.41549435438915,729.9612212621246,0.0,4994.410971189185,14400.0,4.547473508864641e-13,129.4154943543887,729.9612212621232,6.085540726959053,1.988472392995807e-05,0.8375920255298341,0.2,False,0.7007311478454954,0.0,False,0.0,0.0,0.0,129.41549435438915,129.41549435438915,0.0,0.0,0.0,True,26349.991721525,20307.843015559596,False,False,True,False,1e-09,18507.19794592137,18832.19794592137,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,729.961221262125,729.9612212621246,False,False,58904.99999999981,0.0
1852.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,129.16665117159252,129.16665117159252,726.534932175978,0.0,4994.410971189185,14400.0,5.684341886080801e-13,129.16665117159195,726.5349321759768,3.6796321386330018,1.9846489111040507e-05,0.8255429283273313,0.2,False,0.6745368579648119,0.0,False,0.0,0.0,0.0,129.16665117159252,129.16665117159252,0.0,0.0,0.0,True,26527.731969224995,20485.583263259592,False,False,True,False,1e-09,18157.568132135828,18482.568132135828,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,726.5349321759786,726.534932175978,False,False,58904.99999999981,0.0
1853.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,128.87243887094945,128.87243887094945,723.8737536244548,0.0,4994.410971189185,14400.0,4.547473508864641e-13,128.872438870949,723.8737536244535,2.22489558169866,1.9801283315519136e-05,0.813505880222031,0.2,False,0.6484515195177096,0.0,False,0.0,0.0,0.0,128.87243887094945,128.87243887094945,0.0,0.0,0.0,True,26738.79851336875,20696.649807403348,False,False,True,False,1e-09,17808.28794816407,18133.28794816407,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,723.8737536244553,723.8737536244548,False,False,58904.99999999981,0.0
1854.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,274.95445264,325.0,0.0,0.0,0.0,128.9806703857006,128.9806703857006,723.4333142404674,0.0,4994.410971189185,14400.0,1.0231815394945443e-12,128.98067038569957,723.4333142404666,1.3452867468701284,1.9817913115544745e-05,0.8109659561470055,0.2,False,0.6223814130881231,0.0,False,0.0,0.0,0.0,128.9806703857006,128.9806703857006,0.0,0.0,0.0,True,26661.037154999998,20618.888449034595,False,False,True,False,1e-09,17734.311497016286,17784.357044376287,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,723.4333142404685,723.4333142404674,False,False,58904.99999999981,0.0
1855.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1545.359098811136,325.0,0.0,0.0,0.0,1312.2428665226255,4363.140613550465,0.0,3050.897747027839,4994.410971189185,14400.0,723.2454601163627,588.9974064062628,723.2454601163608,0.8134298284333712,1.964315825518127e-05,0.8497656131722756,0.2,False,0.7194431599958571,0.0,False,0.0,0.0,0.0,1312.2428665226255,1312.2428665226255,0.0,0.0,0.0,True,25883.423571312498,19841.274865347095,False,False,True,False,1e-09,18931.08862294342,17710.729524132286,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,59014.28571428552,0.0
1856.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3140.817349072362,1603.798504834424,317.5978517705836,961.2006530638404,1278.798504834424,1321.6713940351,5321.6713940351,0.0,3999.999999999999,5321.6713940351,14400.0,729.429960644653,592.2414333904471,729.429960644653,0.4918416741443007,1.9535707575829768e-05,0.8988046663614981,0.2,False,0.847266910122352,0.0,False,0.0,0.0,0.0,1321.6713940351,1321.6713940351,0.0,0.0,0.0,True,23306.189979662504,16868.12749090695,False,False,True,False,0.03276266564536799,21651.27440391229,18835.45705483993,False,250.0,0.0,True,1800.2366540906219,0.0,0.03276266564536799,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,59232.85714285695,0.0
1857.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3643.514491673652,1608.821915862722,322.62126279888173,961.2006530638404,1283.821915862722,1342.5761281810283,5342.576128181028,0.0,4000.0,5342.576128181028,14400.0,741.4941673302328,601.0819608507954,741.4941673302328,0.29739287147946003,1.9712125114146074e-05,0.9475653353244833,0.2,False,0.9747949283810351,0.0,False,0.0,0.0,0.0,1342.5761281810283,1342.5761281810283,504.7396004644934,-4.547473508864641e-13,0.0,True,19718.05872921875,13254.706068489564,False,False,True,False,0.034855478422322964,23575.51950416261,20257.005012488957,False,250.0,0.0,True,1800.2366540906219,0.0,0.034855478422322964,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,59451.428571428376,0.0
1858.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,3450.126436050274,325.0,0.0,0.0,0.0,1352.6447914248267,2717.9281919376717,0.0,887.6625344518567,4982.437302642573,14400.0,747.7570278170388,604.887763607788,747.7570278170388,0.1798190854007384,1.96833144919699e-05,0.9489793947244101,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1352.6447914248267,1352.6447914248267,3052.367412921724,-4.547473508864641e-13,0.0,True,17774.02477,11735.717815825985,False,False,True,False,1e-09,24795.60958219058,21670.483146140305,False,250.0,0.0,True,1814.209019621482,0.0,1e-09,1.0,0.9811814768852085,1.0,NONE,True,0.0,0.0,False,False,59669.9999999998,0.0
1859.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,3595.7288467193184,2000.0234770321274,1475.0234770321274,0.0,1475.0234770321274,5963.200720949037,5963.200720949037,0.0,0.0,5963.200720949037,14400.0,3519.216135130586,2443.984585818451,3519.216135130584,2524.7106506419086,3.0740832312807576e-05,0.9490204024470078,0.2,False,0.9958730660921878,0.0,False,0.0,9.094947017729282e-13,0.0,5963.2007209490375,5963.200720949037,1565.2049711729658,2.2737367544323206e-13,0.0,True,17774.02477,10523.128553601917,False,False,True,False,0.10113152962076366,24782.202858735516,21711.4740120162,False,250.0,0.0,True,1840.3087398726325,0.0,0.10113152962076366,1.0,0.9823637776292274,1.0,NONE,True,0.0,0.0,False,False,59669.9999999998,0.0
1860.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,3180.130441929373,2631.9641982912203,2106.9641982912203,0.0,2106.9641982912203,8467.238669672937,8467.238669672937,0.0,0.0,8467.238669672937,14400.0,5044.575536953276,3422.663132719661,5044.575536953274,4033.586707418559,3.1675398801846084e-05,0.9490215916709631,0.2,False,0.9917646310460166,0.0,False,0.0,0.0,0.0,8467.238669672937,8467.238669672937,518.8913452377387,0.0,0.0,True,17774.02477,7467.406355218827,False,False,True,False,0.3547973340678378,24367.793189055967,21712.662747126593,False,250.0,0.0,True,1848.6524065282201,0.0,0.3547973340678378,1.0,0.982746450071506,1.0,NONE,True,0.0,0.0,False,False,59669.9999999998,0.0
1861.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,2567.0503739180162,2915.815460194265,2390.815460194265,0.0,2390.815460194265,9949.287706259904,9949.287706259904,0.0,0.0,9949.287706259905,14400.0,5953.0255223308395,3996.262183929064,5953.025522330838,4944.709769199887,3.080808628309786e-05,0.9360412421705735,0.2,False,0.9878727603151664,0.0,False,0.0,0.0,0.0,9949.287706259904,9949.287706259904,0.0,-4.547473508864641e-13,0.0,True,17985.09131414375,5948.62171113425,False,False,True,False,0.4960421542752542,23754.74759436281,21712.697220444792,False,250.0,0.0,True,1800.2366540906219,0.0,0.4960421542752542,1.0,0.9922017384509413,1.0,NONE,True,0.0,0.0,False,False,59669.9999999998,0.0
1862.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,2523.668579626019,2627.499001504886,2102.499001504886,0.0,2102.499001504886,8749.469717079952,8749.469717079952,0.0,0.0,8749.469717079952,14400.0,5225.8146783655975,3523.6550387143543,5225.814678365596,4233.236035923391,2.9436810669787827e-05,0.931523369197873,0.2,False,0.984223627494916,0.0,False,0.0,0.0,0.0,8749.469717079952,8749.469717079952,0.0,4.547473508864641e-13,0.0,True,20706.73885705,10121.787511656283,False,False,True,False,0.3759260886870525,23335.0904007345,21336.421821108484,False,250.0,0.0,True,1800.2366540906219,0.0,0.3759260886870525,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,59669.9999999998,0.0
1863.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2312.254409938011,1662.4692158104283,1337.4692158104283,0.0,1337.4692158104283,5565.827328756911,5565.827328756911,0.0,0.0,5565.827328756911,14400.0,3314.663173657991,2251.1641550989198,3314.6631736579893,2549.5282458385273,2.115400179400797e-05,0.9485141777067383,0.2,False,0.9806228191302554,0.0,False,0.0,1.8189894035458565e-12,0.0,5565.827328756913,5565.827328756911,97.61814566767669,4.547473508864641e-13,0.0,True,20817.826511862495,14084.38855770308,False,False,True,False,0.05720558159867713,23192.711771506896,21205.457361568886,False,250.0,0.0,True,1800.2366540906219,0.0,0.05720558159867713,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,59669.9999999998,0.0
1864.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1606.3272221677332,325.0,0.0,0.0,0.0,3912.686466208976,3912.686466208976,0.0,0.0,4994.410971189185,14400.0,2304.729596502395,1607.956869706581,2304.729596502393,1540.874643503095,2.1268350915239636e-05,0.9490069111534953,0.2,False,0.9770273753756624,0.0,False,0.0,0.0,0.0,3912.686466208976,3912.686466208976,1236.9239909188964,0.0,0.0,True,20351.25836165,14309.109655684599,False,False,True,False,1e-09,22979.315486431362,21697.98826426363,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,59669.9999999998,0.0
1865.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,698.8397901494747,325.0,0.0,0.0,0.0,2908.495787917831,3843.0952632915178,0.0,812.2878482459306,4994.410971189185,14400.0,1691.7660775861805,1216.7297103316505,1691.7660775861787,931.6436318311548,2.1208306884588448e-05,0.9490212004234514,0.2,False,1.0,0.0,True,0.0,0.0,0.0,2908.495787917831,2908.495787917831,344.16170959975744,0.0,0.0,True,20595.651202237506,14553.502496272104,False,False,True,False,1e-09,22086.11145059125,21712.271660441773,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,59669.9999999998,0.0
1866.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,188.69865874120276,325.0,0.0,0.0,0.0,136.43555725052266,136.43555725052266,1316.2845580575777,0.0,4994.410971189185,14400.0,0.0,136.43555725052266,1316.2845580575759,563.3164586202528,2.0963358396077836e-05,0.9433702001671777,0.2,False,0.9533240492389922,0.0,False,0.0,0.0,0.0,136.43555725052266,136.43555725052266,0.0,0.0,0.0,True,21606.548861031253,15564.40015506585,False,False,True,False,1e-09,21576.38453767214,21712.685878930937,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1316.2845580575777,1316.2845580575777,False,False,59669.9999999998,0.0
1867.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,134.9783667075191,134.9783667075191,1087.3623900462042,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,134.97836670751886,1087.3623900462026,340.60998156456645,2.0739460695068156e-05,0.9312153247900375,0.2,False,0.9147025103019222,0.0,False,0.0,0.0,0.0,134.9783667075191,134.9783667075191,0.0,0.0,0.0,True,22550.7939269375,16508.645220972096,False,False,True,False,1e-09,21223.87423595359,21548.87423595359,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1087.3623900462044,1087.3623900462042,False,False,59669.9999999998,0.0
1868.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,133.60127402857685,133.60127402857685,947.011762140868,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,133.60127402857674,947.0117621408663,205.9503652653412,2.0527870051433597e-05,0.9190726042882746,0.2,False,0.8810334662961334,0.0,False,0.0,0.0,0.0,133.60127402857685,133.60127402857685,0.0,0.0,0.0,True,23461.712696399998,17419.563990434595,False,False,True,False,1e-09,20871.52774587802,21196.52774587802,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,947.0117621408681,947.011762140868,False,False,59669.9999999998,0.0
1869.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,132.3822897431772,132.3822897431772,860.6057148147156,0.0,4994.410971189185,14400.0,0.0,132.3822897431772,860.6057148147138,124.52822355402476,2.034057280305506e-05,0.9069420265070134,0.2,False,0.8502533032767496,0.0,False,0.0,0.0,0.0,132.3822897431772,132.3822897431772,0.0,0.0,0.0,True,24283.761342012498,18241.612636047095,False,False,True,False,1e-09,20519.533602292526,20844.533602292526,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,860.6057148147156,860.6057148147156,False,False,59669.9999999998,0.0
1870.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,131.57122603860455,131.57122603860455,808.0281846833019,0.0,4994.410971189185,14400.0,3.410605131648481e-13,131.5712260386042,808.0281846833004,75.29619365576399,2.021595265663825e-05,0.8948235793035335,0.2,False,0.8212376542535894,0.0,False,0.0,0.0,0.0,131.57122603860455,131.57122603860455,0.0,0.0,0.0,True,24839.199616075,18797.050910109596,False,False,True,False,1e-09,20167.891452850614,20492.891452850614,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,808.0281846833022,808.0281846833019,False,False,59669.9999999998,0.0
1871.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,131.34592760185654,131.34592760185654,777.2632419895452,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,131.34592760185643,777.2632419895435,45.52796645199567,2.0181335493995343e-05,0.882717250547257,0.2,False,0.7932448068121698,0.0,False,0.0,0.0,0.0,131.34592760185654,131.34592760185654,0.0,0.0,0.0,True,24994.7223328125,18952.573626847097,False,False,True,False,1e-09,19816.600945558148,20141.600945558148,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,777.2632419895453,777.2632419895452,False,False,59669.9999999998,0.0
1872.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,131.13742294476836,131.13742294476836,758.3745530036647,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,131.13742294476813,758.3745530036631,27.528559264904196,2.0149298699908242e-05,0.8706230281197368,0.2,False,0.765886083557181,0.0,False,0.0,0.0,0.0,131.13742294476836,131.13742294476836,0.0,0.0,0.0,True,25139.136284068754,19096.98757810335,False,False,True,False,1e-09,19465.661728772964,19790.661728772964,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,758.3745530036649,758.3745530036647,False,False,59669.9999999998,0.0
1873.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,130.37337629724792,130.37337629724792,744.416277436976,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,130.3733762972478,744.4162774369743,16.645188315397945,2.003190273637742e-05,0.8585408999146441,0.2,False,0.7390289687462397,0.0,False,0.0,0.0,0.0,130.37337629724792,130.37337629724792,0.0,0.0,0.0,True,25672.35702716875,19630.208321203347,False,False,True,False,1e-09,19115.073451204567,19440.073451204567,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,744.4162774369761,744.416277436976,False,False,59669.9999999998,0.0
1874.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,129.49346195787982,129.49346195787982,734.2711950178269,0.0,4994.410971189185,14400.0,3.410605131648481e-13,129.49346195787948,734.2711950178254,10.064540297561624,1.9896703672249593e-05,0.8464708538377564,0.2,False,0.7125554126990004,0.0,False,0.0,0.0,0.0,129.49346195787982,129.49346195787982,0.0,0.0,0.0,True,26294.44789411875,20252.29918815335,False,False,True,False,1e-09,18764.835761913742,19089.835761913742,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,734.2711950178273,734.2711950178269,False,False,59669.9999999998,0.0
1875.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,129.07359107461835,129.07359107461835,728.5706061041165,0.0,4994.410971189185,14400.0,0.0,129.07359107461835,728.5706061041146,6.085540726959053,1.9832190403250996e-05,0.8344128778069458,0.2,False,0.6862966026694712,-1.1368683772161603e-13,False,0.0,0.0,0.0,129.07359107461835,129.07359107461835,0.0,0.0,0.0,True,26594.384562112496,20552.235856147094,False,False,True,False,1e-09,18414.94831031221,18739.94831031221,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,728.5706061041165,728.5706061041165,False,False,59669.9999999998,0.0
1876.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,128.8724388709487,128.8724388709487,725.3339463576995,0.0,4994.410971189185,14400.0,0.0,128.8724388709487,725.3339463576976,3.6796321386330018,1.9801283315519136e-05,0.822366959752166,0.2,False,0.6601606467013712,0.0,False,0.0,0.0,0.0,128.8724388709487,128.8724388709487,0.0,0.0,0.0,True,26738.79851336875,20696.649807403348,False,False,True,False,1e-09,18065.41074616228,18390.41074616228,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,725.3339463576995,725.3339463576995,False,False,59669.9999999998,0.0
1877.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,128.65654321031064,128.65654321031064,722.9888167057209,0.0,4994.410971189185,14400.0,6.821210263296962e-13,128.65654321030996,722.9888167057197,2.22489558169866,1.9768110891839095e-05,0.8103330876154409,0.2,False,0.634119233015483,0.0,False,0.0,0.0,0.0,128.65654321031064,128.65654321031064,0.0,0.0,0.0,True,26894.32123010624,20852.17252414084,False,False,True,False,1e-09,17716.2227195765,18041.2227195765,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,722.9888167057215,722.9888167057209,False,False,59669.9999999998,0.0
1878.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,75.41467002320475,325.0,0.0,0.0,0.0,128.53351320241947,128.53351320241947,721.6002306230938,0.0,4994.410971189185,14400.0,1.0231815394945443e-12,128.53351320241845,721.600230623093,1.3452867468701284,1.974920729954335e-05,0.8009128246228059,0.2,False,0.6081362236703645,0.0,False,0.0,0.0,0.0,128.53351320241947,128.53351320241947,0.0,0.0,0.0,True,26983.19135395625,20941.042647990846,False,False,True,False,1e-09,17442.798551040512,17692.383881017307,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,721.6002306230948,721.6002306230938,False,False,59669.9999999998,0.0
1879.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,596.152497143819,325.0,0.0,0.0,0.0,1301.5251393819428,1979.4063822414903,0.0,677.8812428595478,4994.410971189185,14400.0,717.5565799245051,583.9685594574378,717.5565799245032,0.8134298284333712,1.9427814904999575e-05,0.8089130256222181,0.2,False,0.6278271278522273,0.0,False,0.0,0.0,0.0,1301.5251393819428,1301.5251393819428,0.0,0.0,0.0,True,26883.212464625005,20841.063758659602,False,False,True,False,1e-09,17690.46104846369,17419.30855131987,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,59779.285714285514,0.0
1880.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2184.9145083643025,1596.4936481542165,310.29299509037605,961.2006530638405,1271.4936481542165,1291.272510484935,5291.272510484934,0.0,3999.9999999999986,5291.272510484934,14400.0,713.3746765476353,577.8978339372998,713.3746765476353,0.4918416741443007,1.8904747945629863e-05,0.8272031768563609,0.2,False,0.755881193265514,0.0,False,0.0,0.0,0.0,1291.272510484935,1291.272510484935,0.0,4.547473508864641e-13,0.0,True,26127.816411899996,19726.52994657643,False,False,True,False,0.029719375476985565,19511.133519855855,17651.219011491554,False,250.0,0.0,True,1800.2366540906219,0.0,0.029719375476985565,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,59997.85714285694,0.0
1881.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4229.284982945772,1596.6715786156053,310.47092555176494,961.2006530638404,1271.6715786156053,1292.0129613401098,5292.012961340109,0.0,3999.999999999999,5292.012961340109,14400.0,715.0092695481417,577.0036917919681,715.0092695481417,0.29739287147946003,1.860722150322363e-05,0.9118257868667339,0.2,False,0.8837740959562553,0.0,False,0.0,0.0,0.0,1292.0129613401098,1292.0129613401098,0.0,4.547473508864641e-13,0.0,True,24372.631465862498,17970.449216390967,False,False,True,False,0.029793503423296626,22085.700346957878,18181.415364012108,False,250.0,0.0,True,1800.2366540906219,0.0,0.029793503423296626,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,60216.42857142837,0.0
1882.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6535.206192639805,1599.019788600524,312.8191355366837,961.2006530638403,1274.019788600524,1301.7849479796682,5301.784947979668,0.0,3649.2828665260167,5301.784947979668,14400.0,721.3353398148574,580.4496081648108,721.3353398148574,0.1798190854007384,1.8516921576019633e-05,0.9479429478191352,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1301.7849479796682,1301.7849479796682,3795.364637408079,-6.821210263296962e-13,0.0,True,21806.506639693744,15392.50241626582,False,False,True,False,0.030771795629872433,26844.668477582538,20634.462284942732,False,250.0,0.0,True,1800.2366540906219,0.0,0.030771795629872433,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,60434.999999999796,0.0
1883.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8527.98871926107,1948.7896862149057,1423.7896862149057,0.0,1423.7896862149057,5925.046686876694,5925.046686876694,0.0,0.0,5925.046686876694,14400.0,3502.803630409193,2422.2430564675014,3502.803630409191,2524.7106506419086,2.9008175802078055e-05,0.9489903454867549,0.2,False,0.996066439626421,0.0,False,0.0,0.0,0.0,5925.046686876694,5925.046686876694,6517.724814970359,2.2737367544323206e-13,0.0,True,18651.61724301875,11483.602160076443,False,False,True,False,0.09316771616373568,29684.418126302535,21681.429407041465,False,250.0,0.0,True,1800.2366540906219,0.0,0.09316771616373568,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,60434.999999999796,0.0
1884.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8610.527987859217,2640.8236092429083,2115.8236092429083,0.0,2115.8236092429083,8470.659236863996,8470.659236863996,0.0,0.0,8470.659236863996,14400.0,5046.029809523525,3424.629427340471,5046.029809523523,4033.586707418559,3.183504521703557e-05,0.9490207200191159,0.2,False,0.9919387417947808,0.0,False,0.0,0.0,0.0,8470.659236863996,8470.659236863996,5939.53123944861,6.821210263296962e-13,0.0,True,17774.02477,7456.251522266944,False,False,True,False,0.3559353795125817,29797.31944144154,21711.791453582326,False,250.0,0.0,True,1853.9573721509607,0.0,0.3559353795125817,1.0,0.982990953034597,1.0,NONE,True,0.0,0.0,False,False,60434.999999999796,0.0
1885.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7775.245198891191,3080.2043427223416,2555.2043427223416,0.0,2555.2043427223416,10006.77015381209,10006.77015381209,0.0,0.0,10006.77015381209,14400.0,5977.540402800767,4029.229751011322,5977.540402800765,4944.709769199887,3.3471835649571654e-05,0.9490216008805543,0.2,False,0.9877561182454463,0.0,False,0.0,0.0,0.0,10006.77015381209,10006.77015381209,4665.775448289486,0.0,0.0,True,17774.02477,5536.5612249913065,False,False,True,False,0.5166827997612479,28962.91715182321,21712.671952932018,False,250.0,0.0,True,1884.9568985447513,0.0,0.5166827997612479,1.0,0.9844384935776347,1.0,NONE,True,0.0,0.0,False,False,60434.999999999796,0.0
1886.0,4.0,95.00000000000003,20.43481588124427,4.00009426085547,5000.0,5732.537248446798,2795.334524383685,2270.334524383685,0.0,2270.334524383685,8850.172777429232,8850.172777429232,0.0,0.0,8850.172777429232,14400.0,5269.096600099227,3581.0761773300055,5269.096600099225,4233.236035923391,3.4019248297186753e-05,0.9490216264255361,0.2,False,0.9835983179764803,0.0,False,0.0,0.0,0.0,8850.172777429232,8850.172777429232,2907.9636403911113,4.547473508864641e-13,0.0,True,17774.02477,6941.84995278381,False,False,True,False,0.40021488649546566,26920.234735859958,21712.69748741316,False,250.0,0.0,True,1891.4938186776367,0.0,0.40021488649546566,1.0,0.9847478744811698,1.0,NONE,True,0.0,0.0,False,False,60434.999999999796,0.0
1887.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3645.6290646475645,1770.7487431449747,1445.7487431449747,0.0,1445.7487431449747,5642.795969255644,5642.795969255644,0.0,0.0,5642.795969255644,14400.0,3354.358915441171,2288.437053814473,3354.3589154411693,2549.5282458385273,2.2991995668190105e-05,0.9490216271663404,0.2,False,0.9794919931920925,0.0,False,0.0,9.094947017729282e-13,0.0,5642.795969255645,5642.795969255644,1845.6420012326041,2.2737367544323206e-13,0.0,True,17774.02477,10869.090147978794,False,False,True,False,0.07379044641837144,25033.327292560676,21712.69822791311,False,250.0,0.0,True,1889.7344215594,0.0,0.07379044641837144,1.0,0.9846644625139285,1.0,NONE,True,0.0,0.0,False,False,60434.999999999796,0.0
1888.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2866.282422009883,1580.6821787341787,1002.237976754844,253.4442019793347,1255.6821787341787,3973.6664012167157,4978.520271601245,0.0,750.6027057541783,4978.520271601245,14400.0,2336.208066897336,1637.45833431938,2336.208066897334,1540.874643503095,2.271730900763784e-05,0.9490216271878239,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3973.6664012167157,3973.6664012167157,1256.361945144372,9.094947017729282e-13,0.0,True,17774.02477,11699.293956363816,False,False,True,False,0.004267849700147175,24253.980671397483,21712.698249387602,False,250.0,0.0,True,1867.5821482782092,0.0,0.004267849700147175,1.0,0.9836232009014299,1.0,NONE,True,0.0,0.0,False,False,60434.999999999796,0.0
1889.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1427.1776035041,325.0,0.0,0.0,0.0,2960.6684528732553,2960.6684528732553,0.0,0.0,4956.70582210312,14400.0,1718.7566536075465,1241.9117992657089,1718.7566536075446,931.6436318311548,2.243327134497281e-05,0.9490216271884471,0.2,False,0.9958608272609073,0.0,False,0.0,0.0,0.0,2960.6684528732553,2960.6684528732553,1072.9393060147936,-4.547473508864641e-13,0.0,True,17774.02477,11744.05133690051,False,False,True,False,1e-09,22814.875853514466,21712.698250010366,False,250.0,0.0,True,1844.102420704183,0.0,1e-09,1.0,0.9825374855983933,1.0,NONE,True,0.0,0.0,False,False,60434.999999999796,0.0
1890.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,233.75477999947503,325.0,0.0,0.0,0.0,143.6583600872494,143.6583600872494,1341.3788406816602,0.0,4983.090735788777,14400.0,0.0,143.6583600872494,1341.3788406816584,563.3164586202528,2.2073143906115252e-05,0.9449249247723049,0.2,False,0.9480875152563153,0.0,False,0.0,0.0,0.0,143.6583600872494,143.6583600872494,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11735.507569409547,False,False,True,False,1e-09,21621.453030027908,21712.698250028432,False,250.0,0.0,True,1813.4475303966017,0.0,1e-09,1.0,0.9811473145432728,1.0,NONE,False,1341.3788406816602,1341.3788406816602,False,False,60434.999999999796,0.0
1891.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,140.86514750531683,140.86514750531683,1108.4112467560735,0.0,4994.410971189185,14400.0,0.0,140.86514750531683,1108.4112467560717,340.60998156456645,2.164396607585237e-05,0.9327684946705598,0.2,False,0.9085649426066406,0.0,False,0.0,0.0,0.0,140.86514750531683,140.86514750531683,0.0,0.0,0.0,True,18851.57502168125,12809.426315715846,False,False,True,False,1e-09,21268.942715938258,21593.942715938258,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1108.4112467560735,1108.4112467560735,False,False,60434.999999999796,0.0
1892.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,138.02975236450206,138.02975236450206,963.3198853575266,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,138.02975236450183,963.319885357525,205.9503652653412,2.1208306884588448e-05,0.9206242209989163,0.2,False,0.8741546899709516,0.0,False,0.0,0.0,0.0,138.02975236450206,138.02975236450206,0.0,0.0,0.0,True,20595.6512022375,14553.502496272096,False,False,True,False,1e-09,20916.551157382703,21241.551157382703,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,963.3198853575268,963.3198853575266,False,False,60434.999999999796,0.0
1893.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,135.93496515420162,135.93496515420162,874.0061881555336,0.0,4994.410971189185,14400.0,3.410605131648481e-13,135.93496515420128,874.0061881555321,124.52822355402476,2.0886442291970426e-05,0.9084920916009444,0.2,False,0.8427659340214136,0.0,False,0.0,0.0,0.0,135.93496515420162,135.93496515420162,0.0,0.0,0.0,True,21928.703059987503,15886.5543540221,False,False,True,False,1e-09,20564.511990385698,20889.511990385698,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,874.0061881555339,874.0061881555336,False,False,60434.999999999796,0.0
1894.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,134.3703522809656,134.3703522809656,818.7738472679191,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,134.37035228096536,818.7738472679175,75.29619365576399,2.06460391223441e-05,0.8963720943323704,0.2,False,0.8132627588028734,0.0,False,0.0,0.0,0.0,134.3703522809656,134.3703522809656,0.0,0.0,0.0,True,22950.709484262497,16908.560778297095,False,False,True,False,1e-09,20212.82486255569,20537.82486255569,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,818.7738472679193,818.7738472679191,False,False,60434.999999999796,0.0
1895.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,132.90667637221046,132.90667637221046,783.3313808608617,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,132.90667637221034,783.33138086086,45.52796645199567,2.0421144943221907e-05,0.8842642170610651,0.2,False,0.784995545967084,0.0,False,0.0,0.0,0.0,132.90667637221046,132.90667637221046,0.0,0.0,0.0,True,23928.2808466125,17886.132140647096,False,False,True,False,1e-09,19861.489421853516,20186.489421853516,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,783.3313808608618,783.3313808608617,False,False,60434.999999999796,0.0
1896.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,131.58734880275156,131.58734880275156,760.1444268411319,0.0,4994.410971189185,14400.0,4.547473508864641e-13,131.5873488027511,760.1444268411306,27.528559264904196,2.0218429923488308e-05,0.8721684476670312,0.2,False,0.7575582910860024,0.0,False,0.0,0.0,0.0,131.58734880275156,131.58734880275156,0.0,0.0,0.0,True,24828.09085059375,18785.94214462835,False,False,True,False,1e-09,19510.50531659204,19835.50531659204,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,760.1444268411324,760.1444268411319,False,False,60434.999999999796,0.0
1897.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,129.83767765843714,129.83767765843714,742.2671449200534,0.0,4994.410971189185,14400.0,0.0,129.83767765843714,742.2671449200516,16.645188315397945,1.9949592503004337e-05,0.8600847740423913,0.2,False,0.7308011557478667,0.0,False,0.0,0.0,0.0,129.83767765843714,129.83767765843714,0.0,0.0,0.0,True,26050.055053531254,20007.90634756585,False,False,True,False,1e-09,19159.87219543583,19484.87219543583,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,742.2671449200534,742.2671449200534,False,False,60434.999999999796,0.0
1898.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,128.3494292523914,128.3494292523914,729.593671304523,0.0,4994.410971189185,14400.0,0.0,128.3494292523914,729.5936713045212,10.064540297561624,1.972092275336538e-05,0.8480131840913759,0.2,False,0.7045427096883629,0.0,False,0.0,0.0,0.0,128.3494292523914,128.3494292523914,0.0,0.0,0.0,True,27116.496539731244,21074.34783376584,False,False,True,False,1e-09,18809.589707400777,19134.589707400777,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,729.593671304523,729.593671304523,False,False,60434.999999999796,0.0
1899.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,127.67916656000688,127.67916656000688,722.818516132349,0.0,4994.410971189185,14400.0,0.0,127.67916656000688,722.8185161323472,6.085540726959053,1.9617936718616565e-05,0.8359536657303116,0.2,False,0.6785478966459528,1.1368683772161603e-13,False,0.0,0.0,0.0,127.67916656000688,127.67916656000688,0.0,0.0,0.0,True,27605.282220906243,21563.13351494084,False,False,True,False,1e-09,18459.657501853755,18784.657501853755,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,722.818516132349,722.818516132349,False,False,60434.999999999796,0.0
1900.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,127.15125583079237,127.15125583079237,718.1912412279198,0.0,4994.410971189185,14400.0,0.0,127.15125583079237,718.191241227918,3.6796321386330018,1.9536823099552157e-05,0.8239062068876084,0.2,False,0.6527392068149707,0.0,False,0.0,0.0,0.0,127.15125583079237,127.15125583079237,0.0,0.0,0.0,True,27994.089012750002,21951.9403067846,False,False,True,False,1e-09,18110.075228512284,18435.075228512284,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,718.1912412279198,718.1912412279198,False,False,60434.999999999796,0.0
1901.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,127.01625488148288,127.01625488148288,716.16216047549,0.0,4994.410971189185,14400.0,9.094947017729282e-13,127.01625488148197,716.1621604754891,2.22489558169866,1.9516080169034274e-05,0.8118707955037479,0.2,False,0.6270105823913557,0.0,False,0.0,0.0,0.0,127.01625488148288,127.01625488148288,0.0,0.0,0.0,True,28094.06790208125,22051.919196115847,False,False,True,False,1e-09,17760.842537444154,18085.842537444154,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,716.162160475491,716.16216047549,False,False,60434.999999999796,0.0
1902.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,190.89697349599103,325.0,0.0,0.0,0.0,127.22638820955166,127.22638820955166,716.1641895508725,0.0,4994.410971189185,14400.0,3.410605131648481e-13,127.22638820955132,716.164189550871,1.3452867468701284,1.9548367208835764e-05,0.8064327807824059,0.2,False,0.6012769479101335,0.0,False,0.0,0.0,0.0,127.22638820955166,127.22638820955166,0.0,0.0,0.0,True,27938.545185343748,21896.396479378345,False,False,True,False,1e-09,17602.856052563082,17736.95907906709,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,716.1641895508728,716.1641895508725,False,False,60434.999999999796,0.0
1903.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1095.9607484867527,325.0,0.0,0.0,0.0,1293.3293710020607,3220.7312422189425,0.0,1927.4018712168806,4994.410971189185,14400.0,713.1951051107499,580.1342658913109,713.195105110748,0.8134298284333712,1.9265968924682227e-05,0.8306503229705733,0.2,False,0.6618063371154497,0.0,False,0.0,0.0,0.0,1293.3293710020607,1293.3293710020607,0.0,0.0,0.0,True,27649.71728283125,21607.568576865848,False,False,True,False,1e-09,18350.28222613115,17579.321477644397,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,60544.28571428551,0.0
1904.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2561.5363772579,1595.0057459769127,308.8050929130724,961.2006530638404,1270.0057459769127,1285.08066210214,5285.080662102139,0.0,3999.999999999999,5285.080662102139,14400.0,710.0877679923396,574.9928941098003,710.0877679923396,0.4918416741443007,1.8780422020651376e-05,0.8611914881017252,0.2,False,0.7898942737110879,0.0,False,0.0,0.0,0.0,1285.08066210214,1285.08066210214,0.0,9.094947017729282e-13,0.0,True,26705.472216925005,20311.67653858502,False,False,True,False,0.02909949773455538,20517.877885836224,18281.341508578324,False,250.0,0.0,True,1800.2366540906219,0.0,0.02909949773455538,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,60762.857142856934,0.0
1905.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3935.994690895464,1595.894636120723,309.6939830568823,961.2006530638406,1270.894636120723,1288.7797446650848,5288.779744665085,0.0,4000.0,5288.779744665085,14400.0,713.302605490584,575.4771391745007,713.302605490584,0.29739287147946003,1.853986838400666e-05,0.9362856617998021,0.2,False,0.9178006410024842,0.0,False,0.0,0.0,0.0,1288.7797446650848,1288.7797446650848,0.0,0.0,0.0,True,24672.56813385625,18274.297371857774,False,False,True,False,0.029469819939884626,22777.665913097862,19166.6712222024,False,250.0,0.0,True,1800.2366540906219,0.0,0.029469819939884626,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,60981.42857142836,0.0
1906.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5151.595883446385,1598.3526271706382,312.15197410679787,961.2006530638404,1273.3526271706382,1299.0085810358494,5299.00858103585,0.0,2606.39092935302,5299.00858103585,14400.0,719.881514876939,579.1270661589103,719.881514876939,0.1798190854007384,1.845614406077646e-05,0.9486522841921943,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1299.0085810358494,1299.0085810358494,3143.3955017428984,-6.821210263296962e-13,0.0,True,22062.0082457625,15651.362821206683,False,False,True,False,0.03049384824374555,26170.10296012452,21343.507076678135,False,250.0,0.0,True,1800.2366540906219,0.0,0.03049384824374555,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,61199.99999999979,0.0
1907.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6301.265098389724,1945.0814956332708,1420.0814956332708,0.0,1420.0814956332708,5909.615192651985,5909.615192651985,0.0,0.0,5909.615192651987,14400.0,3496.0862761561348,2413.5289164958504,3496.086276156133,2524.7106506419086,2.8327345959968218e-05,0.9490109162415736,0.2,False,0.9961455840687021,0.0,False,0.0,0.0,0.0,5909.615192651985,5909.615192651985,4315.907631031502,-2.2737367544323206e-13,0.0,True,19729.167494700007,12579.821156360174,False,False,True,False,0.09162283986655163,27478.256804391516,21701.991706001794,False,250.0,0.0,True,1800.2366540906219,0.0,0.09162283986655163,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,61199.99999999979,0.0
