t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
1908.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6966.885739146563,2552.221603429911,2027.2216034299106,0.0,2027.2216034299106,8436.205684913397,8436.205684913397,0.0,0.0,8436.205684913399,14400.0,5031.279330596704,3404.9263543166926,5031.2793305967025,4033.586707418559,3.0252769177907166e-05,0.9490213165710055,0.2,False,0.9921908065150749,0.0,False,0.0,0.0,0.0,8436.205684913397,8436.205684913397,4385.105745693129,-1.1368683772161603e-12,0.0,True,17785.133535481255,7579.163390773545,False,False,True,False,0.3445646293878297,28154.273499398747,21712.387760252182,False,250.0,0.0,True,1800.2366540906219,0.0,0.3445646293878297,1.0,0.9811704652624815,1.0,NONE,True,0.0,0.0,False,False,61199.99999999979,0.0
1909.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6746.118712168369,3024.395224803713,2499.395224803713,0.0,2499.395224803713,9988.25939198266,9988.25939198266,0.0,0.0,9988.25939198266,14400.0,5969.715031351328,4018.544360631331,5969.715031351327,4944.709769199887,3.259667525375416e-05,0.9490216181805592,0.2,False,0.988097607738214,0.0,False,0.0,1.8189894035458565e-12,0.0,9988.259391982661,9988.25939198266,3692.4759072104716,1.3642420526593924e-12,0.0,True,17774.02477,5603.793346763698,False,False,True,False,0.5097303059136994,27933.80795799381,21712.68924582544,False,250.0,0.0,True,1856.4822781133803,0.0,0.5097303059136994,1.0,0.9831076525553486,1.0,NONE,True,0.0,0.0,False,False,61199.99999999979,0.0
1910.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6217.879377720304,2775.350524529304,2250.350524529304,0.0,2250.350524529304,8842.768334071614,8842.768334071614,0.0,0.0,8842.768334071614,14400.0,5265.980301734406,3576.7880323372083,5265.980301734404,4233.236035923391,3.3665677842660064e-05,0.9490216269272362,0.2,False,0.9839727652603205,0.0,False,0.0,0.0,0.0,8842.768334071614,8842.768334071614,3413.2902865230303,-9.094947017729282e-13,0.0,True,17774.02477,6966.700428014305,False,False,True,False,0.3976619792827066,27405.577366627367,21712.697988907064,False,250.0,0.0,True,1880.176427596517,0.0,0.3976619792827066,1.0,0.9842131595189718,1.0,NONE,True,0.0,0.0,False,False,61199.99999999979,0.0
1911.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5326.050223471131,1745.4773463456595,1420.4773463456595,0.0,1420.4773463456595,5631.899045713293,5631.899045713293,0.0,0.0,5631.899045713293,14400.0,3348.796454809133,2283.10259090416,3348.7964548091313,2549.5282458385273,2.271730900763784e-05,0.9490216271808899,0.2,False,0.9799341201572261,0.0,False,0.0,0.0,0.0,5631.899045713293,5631.899045713293,3551.3345718486025,0.0,0.0,True,17774.02477,10902.049000926945,False,False,True,False,0.07044773679242777,26713.74846592757,21712.698242456438,False,250.0,0.0,True,1867.5821482782092,0.0,0.07044773679242777,1.0,0.9836232009014299,1.0,NONE,True,0.0,0.0,False,False,61199.99999999979,0.0
1912.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3627.6890286754683,325.0,0.0,0.0,0.0,3966.5048699644512,4937.43210303177,0.0,735.754963041159,4949.062392221628,14400.0,2332.541899662585,1633.9629703018663,2332.541899662583,1540.874643503095,2.2539420272592717e-05,0.9490216271882458,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3966.5048699644512,3966.5048699644512,3273.4507309789415,2.2737367544323206e-13,0.0,True,17774.02477,11746.547116453316,False,False,True,False,1e-09,25015.38727848483,21712.698249809364,False,250.0,0.0,True,1852.9471807014163,0.0,1e-09,1.0,0.9829443219414495,1.0,NONE,True,0.0,0.0,False,False,61199.99999999979,0.0
1913.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1635.6683503849988,325.0,0.0,0.0,0.0,2949.111438435889,2949.111438435889,0.0,0.0,4977.208489204147,14400.0,1712.8149342960533,1236.2965041398356,1712.8149342960514,931.6436318311548,2.2152590760704828e-05,0.9490216271884591,0.2,False,0.9959375239369322,0.0,False,0.0,0.0,0.0,2949.111438435889,2949.111438435889,1281.4300529083002,0.0,0.0,True,17774.02477,11737.402681574305,False,False,True,False,1e-09,23023.366600407597,21712.698250022597,False,250.0,0.0,True,1820.2982768087963,0.0,1e-09,1.0,0.9814553318721656,1.0,NONE,True,0.0,0.0,False,False,61199.99999999979,0.0
1914.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,320.3709944039361,325.0,0.0,0.0,0.0,2323.3267888786845,2323.3267888786845,0.0,0.0,4994.410971189185,14400.0,1332.5926812742364,990.7341076044481,1332.5926812742346,563.3164586202528,2.1672285209854505e-05,0.9479129190375645,0.2,False,0.9920552057566024,0.0,False,0.0,0.0,0.0,2323.3267888786845,2323.3267888786845,0.0,0.0,0.0,True,18740.487366868754,12698.338660903351,False,False,True,False,1e-09,21708.06924443272,21712.698250028785,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,61199.99999999979,0.0
1915.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,137.74686719555558,137.74686719555558,1097.475954831727,0.0,4994.410971189185,14400.0,0.0,137.74686719555558,1097.4759548317252,340.60998156456645,2.116484150576009e-05,0.9357535009415541,0.2,False,0.9525467383861901,0.0,False,0.0,0.0,0.0,137.74686719555558,137.74686719555558,0.0,0.0,0.0,True,20773.391449937502,14731.2427439721,False,False,True,False,1e-09,21355.558930343068,21680.558930343068,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1097.475954831727,1097.475954831727,False,False,61199.99999999979,0.0
1916.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,135.16522904441095,135.16522904441095,952.8902716724549,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,135.16522904441072,952.8902716724533,205.9503652653412,2.0768172141101244e-05,0.9236062422636395,0.2,False,0.9183135308525887,0.0,False,0.0,0.0,0.0,135.16522904441095,135.16522904441095,0.0,0.0,0.0,True,22428.597506643746,16386.448800678343,False,False,True,False,1e-09,21003.080755573108,21328.080755573108,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,952.8902716724551,952.8902716724549,False,False,61199.99999999979,0.0
1917.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,132.66035205480912,132.66035205480912,861.6802810731788,0.0,4994.410971189185,14400.0,0.0,132.66035205480912,861.680281073177,124.52822355402476,2.0383297148619012e-05,0.9114711308444031,0.2,False,0.887475038664773,0.0,False,0.0,0.0,0.0,132.66035205480912,132.66035205480912,0.0,0.0,0.0,True,24094.912328831248,18052.763622865845,False,False,True,False,1e-09,20650.955058977917,20975.955058977917,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,861.6802810731788,861.6802810731788,False,False,61199.99999999979,0.0
1918.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,129.99476497052441,129.99476497052441,801.77041647226,0.0,4994.410971189185,14400.0,0.0,129.99476497052441,801.7704164722581,75.29619365576399,1.997372900883262e-05,0.8993481545365858,0.2,False,0.858735026668984,0.0,False,0.0,0.0,0.0,129.99476497052441,129.99476497052441,0.0,0.0,0.0,True,25938.967398718745,19896.818692753342,False,False,True,False,1e-09,20299.18148807932,20624.18148807932,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,801.77041647226,801.77041647226,False,False,61199.99999999979,0.0
1919.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,128.50279414994378,128.50279414994378,765.8222718259238,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,128.50279414994367,765.8222718259221,45.52796645199567,1.9744487309244758e-05,0.8872373012050763,0.2,False,0.8312538160118758,0.0,False,0.0,0.0,0.0,128.50279414994378,128.50279414994378,0.0,0.0,0.0,True,27005.408884918754,20963.26017895335,False,False,True,False,1e-09,19947.759690751624,20272.759690751624,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,765.822271825924,765.8222718259238,False,False,61199.99999999979,0.0
1920.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,128.15062784475552,128.15062784475552,746.301485040949,0.0,4994.410971189185,14400.0,0.0,128.15062784475552,746.3014850409472,27.528559264904196,1.969037686604758e-05,0.8751385587268984,0.2,False,0.8044353896220217,-1.1368683772161603e-13,False,0.0,0.0,0.0,128.15062784475552,128.15062784475552,0.0,0.0,0.0,True,27260.9104909875,21218.761785022096,False,False,True,False,1e-09,19596.689315221254,19921.689315221254,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,746.301485040949,746.301485040949,False,False,61199.99999999979,0.0
1921.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,128.93426226288392,128.93426226288392,738.6009776852989,0.0,4994.410971189185,14400.0,0.0,128.93426226288392,738.600977685297,16.645188315397945,1.9810782495560736e-05,0.8630519149911986,0.2,False,0.7778334252787318,0.0,False,0.0,0.0,0.0,128.93426226288392,128.93426226288392,0.0,0.0,0.0,True,26694.36345144375,20652.214745478348,False,False,True,False,1e-09,19245.970010066416,19570.970010066416,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,738.6009776852989,738.6009776852989,False,False,61199.99999999979,0.0
1922.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,128.38007153872152,128.38007153872152,729.7200908643423,0.0,4994.410971189185,14400.0,3.410605131648481e-13,128.38007153872118,729.7200908643408,10.064540297561624,1.9725630948526138e-05,0.8509773578992343,0.2,False,0.7515573776001807,0.0,False,0.0,0.0,0.0,128.38007153872152,128.38007153872152,0.0,0.0,0.0,True,27094.27900876875,21052.130302803347,False,False,True,False,1e-09,18895.601424216733,19220.601424216733,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,729.7200908643426,729.7200908643423,False,False,61199.99999999979,0.0
1923.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,126.22740883535363,126.22740883535363,716.6871674811264,0.0,4994.410971189185,14400.0,0.0,126.22740883535363,716.6871674811246,6.085540726959053,1.9394873771541128e-05,0.838914875364362,0.2,False,0.7258299777092192,0.0,False,0.0,0.0,0.0,126.22740883535363,126.22740883535363,0.0,0.0,0.0,True,28682.8324725875,22640.683766622096,False,False,True,False,1e-09,18545.58320695289,18870.58320695289,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,716.6871674811264,716.6871674811264,False,False,61199.99999999979,0.0
1924.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,125.60970856795234,125.60970856795234,711.617424117332,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,125.60970856795223,711.6174241173303,3.6796321386330018,1.9299963966884318e-05,0.8268644553120246,0.2,False,0.7003087859348693,0.0,False,0.0,0.0,0.0,125.60970856795234,125.60970856795234,0.0,0.0,0.0,True,29149.400622800003,23107.2519168346,False,False,True,False,1e-09,18195.91500790632,18520.91500790632,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,711.6174241173321,711.617424117332,False,False,61199.99999999979,0.0
1925.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,125.91774266478198,125.91774266478198,711.4846367621867,0.0,4994.410971189185,14400.0,0.0,125.91774266478198,711.4846367621849,2.22489558169866,1.9347293484938025e-05,0.8148260856797397,0.2,False,0.6747812204000083,0.0,False,0.0,0.0,0.0,125.91774266478198,125.91774266478198,0.0,0.0,0.0,True,28916.11654769375,22873.967841728347,False,False,True,False,1e-09,17846.596477058785,18171.596477058785,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,711.4846367621867,711.4846367621867,False,False,61199.99999999979,0.0
1926.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,293.74095373820387,325.0,0.0,0.0,0.0,1291.1488759745514,1291.1488759745514,0.0,0.0,4994.410971189185,14400.0,711.4234560576588,579.7254199168926,711.423456057657,1.3452867468701284,1.937671830590137e-05,0.8129329181817788,0.2,False,0.6724701174624421,0.0,False,0.0,0.0,0.0,1291.1488759745514,1291.1488759745514,0.0,0.0,0.0,True,28771.702596437506,22729.553890472103,False,False,True,False,1e-09,17791.36821848031,17822.627264742106,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,61199.99999999979,0.0
1927.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1500.9323150796185,325.0,0.0,0.0,0.0,1286.098887541577,4225.9296752406235,0.0,2939.830787699046,4994.410971189185,14400.0,709.3393085362695,576.7595790053074,709.3393085362677,0.8134298284333712,1.9125200271021843e-05,0.8502885961500658,0.2,False,0.7660738743092961,0.0,False,0.0,0.0,0.0,1286.098887541577,1286.098887541577,0.0,0.0,0.0,True,28327.3519771875,22285.203271222097,False,False,True,False,1e-09,18943.68029045557,17767.74797537595,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,61309.2857142855,0.0
1928.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3474.8309339828916,1594.8342270589246,308.63357399508436,961.2006530638403,1269.8342270589246,1284.366892641242,5284.366892641241,0.0,3999.999999999999,5284.366892641241,14400.0,709.7085093128826,574.6583833283594,709.7085093128826,0.4918416741443007,1.876618037150806e-05,0.9104595600990206,0.2,False,0.8941404494130578,0.0,False,0.0,0.0,0.0,1284.366892641242,1284.366892641242,0.0,0.0,0.0,True,26772.124809812492,20379.19263694881,False,False,True,False,0.029028040913476456,22000.448260802263,18850.61732681937,False,250.0,0.0,True,1800.2366540906219,0.0,0.029028040913476456,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,61527.85714285693,0.0
1929.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4976.384649819655,1597.0171134510351,310.81646038719464,961.2006530638405,1272.0171134510351,1293.4508914302664,5293.450891430266,0.0,3326.2609110514804,5293.450891430266,14400.0,715.7677869070558,577.6831045232107,715.7677869070558,0.29739287147946003,1.8637301407196407e-05,0.9479033272428716,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1293.4508914302664,1293.4508914302664,2197.7166050518135,0.0,0.0,True,24239.3262800875,17835.40444861448,False,False,True,False,0.029937457345123153,25246.24264501735,20594.857995197697,False,250.0,0.0,True,1800.2366540906219,0.0,0.029937457345123153,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,61746.428571428354,0.0
1930.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6683.518804106255,325.0,0.0,0.0,0.0,1302.3888028323452,1302.3888028323452,0.0,0.0,4994.410971189185,14400.0,721.6513887144047,580.7374141179405,721.6513887144047,0.1798190854007384,1.8530179686019594e-05,0.9489891964900432,0.2,False,0.9962940818882399,0.0,False,0.0,0.0,0.0,1302.3888028323452,1302.3888028323452,6295.86054025457,0.0,0.0,True,21750.962812287496,15708.814106322094,False,False,True,False,1e-09,28038.799686745115,21680.28088263886,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,61964.99999999978,0.0
1931.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8734.24628870691,1947.1044945775773,1422.1044945775773,0.0,1422.1044945775773,5918.033825901384,5918.033825901384,0.0,0.0,5918.033825901384,14400.0,3499.7565831191478,2418.2772427822365,3499.756583119146,2524.7106506419086,2.869734709960092e-05,0.9490206866982113,0.2,False,0.9924372123448715,0.0,False,0.0,9.094947017729282e-13,0.0,5918.033825901385,5918.033825901384,6756.934317634134,0.0,0.0,True,19140.402924193753,11980.871874526143,False,False,True,False,0.09246564528592953,29921.004435081566,21711.758146374657,False,250.0,0.0,True,1800.2366540906219,0.0,0.09246564528592953,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,61964.99999999978,0.0
1932.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9262.728636399925,2610.9477169364823,2085.9477169364823,0.0,2085.9477169364823,8459.11556652314,8459.11556652314,0.0,0.0,8459.115566523142,14400.0,5041.112983214587,3418.002583308553,5041.112983214585,4033.586707418559,3.1298530993337886e-05,0.9490215999142481,0.2,False,0.9884073911199657,0.0,False,0.0,0.0,0.0,8459.11556652314,8459.11556652314,6622.514515801584,-1.5916157281026244e-12,0.0,True,17774.02477,7493.876846591311,False,False,True,False,0.35209957315850837,30450.399623422913,21712.67098702299,False,250.0,0.0,True,1836.0070078468857,0.0,0.35209957315850837,1.0,0.9821673794750807,1.0,NONE,True,0.0,0.0,False,False,61964.99999999978,0.0
1933.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8916.376400661318,3112.5934660180606,2587.5934660180606,0.0,2587.5934660180606,10017.48869061235,10017.48869061235,0.0,0.0,10017.48869061235,14400.0,5982.041722661064,4035.446967951286,5982.0417226610625,4944.709769199887,3.3986117782026024e-05,0.9490216263975132,0.2,False,0.9842106014666034,0.0,False,0.0,3.637978807091713e-12,0.0,10017.488690612354,10017.48869061235,5774.543822093563,0.0,0.0,True,17774.02477,5497.566983553883,False,False,True,False,0.5207260702463419,30104.07386006311,21712.697459401792,False,250.0,0.0,True,1901.28885318387,0.0,0.5207260702463419,1.0,0.9852141810250541,1.0,NONE,True,0.0,0.0,False,False,61964.99999999978,0.0
1934.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8174.565622968634,2893.9422770998217,2368.9422770998217,0.0,2368.9422770998217,8886.5685887246,8886.5685887246,0.0,0.0,8886.5685887246,14400.0,5284.262585474691,3602.306003249909,5284.262585474689,4233.236035923391,3.5795403094148675e-05,0.9490216271655278,0.2,False,0.9799131390157794,0.0,False,0.0,0.0,0.0,8886.5685887246,8886.5685887246,5251.385024761373,0.0,0.0,True,17774.02477,6819.369573367256,False,False,True,False,0.41284684906558095,29362.26385006941,21712.698227100776,False,250.0,0.0,True,1946.336025198049,0.0,0.41284684906558095,1.0,0.9874013811343169,1.0,NONE,True,0.0,0.0,False,False,61964.99999999978,0.0
1935.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5937.338859399136,2111.3506794746063,1525.0696362877352,261.28104318687116,1786.3506794746063,5676.596241094404,6649.133463220295,0.0,746.815753113009,6649.133463220296,14400.0,3371.4887657966538,2305.10747529775,3371.488765796652,2549.5282458385273,2.3875196715463096e-05,0.9490216271878003,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5676.596241094404,5676.596241094404,3796.749881768914,-2.2737367544323206e-13,0.0,True,17774.02477,9565.407163598373,False,False,True,False,0.1844057574214357,27325.037108763187,21712.69824936405,False,250.0,0.0,True,1957.5566030502723,0.0,0.1844057574214357,1.0,0.9879572475680851,1.0,NONE,True,0.0,0.0,False,False,61964.99999999978,0.0
1936.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3610.264936875975,325.0,0.0,0.0,0.0,3990.6474244033097,3990.6474244033097,0.0,0.0,4906.382853744216,14400.0,2344.86780674494,1645.7796176583697,2344.867806744938,1540.874643503095,2.3147480577707892e-05,0.9490216271884462,0.2,False,0.9956731651812717,0.0,False,0.0,0.0,0.0,3990.6474244033097,3990.6474244033097,3256.0266393859615,-2.2737367544323206e-13,0.0,True,17774.02477,11760.653584504285,False,False,True,False,1e-09,24997.963186885656,21712.698250009682,False,250.0,0.0,True,1902.041803329074,0.0,1e-09,1.0,0.9852501620842955,1.0,NONE,True,0.0,0.0,False,False,61964.99999999978,0.0
1937.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1784.9561358785306,325.0,0.0,0.0,0.0,2949.479639433386,2949.479639433386,0.0,0.0,4976.554718866057,14400.0,1713.004563635779,1236.4750757976071,1713.0045636357772,931.6436318311548,2.2161450332614088e-05,0.949021627188465,0.2,False,0.9916558659095398,0.0,False,0.0,0.0,0.0,2949.479639433386,2949.479639433386,1430.7178384078209,-2.2737367544323206e-13,0.0,True,17774.02477,11737.613651690977,False,False,True,False,1e-09,23172.65438590694,21712.698250028407,False,250.0,0.0,True,1821.0591019299882,0.0,1e-09,1.0,0.9814896333373598,1.0,NONE,True,0.0,0.0,False,False,61964.99999999978,0.0
1938.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,338.2835302122027,325.0,0.0,0.0,0.0,2323.9366793202944,2323.9366793202944,0.0,0.0,4994.410971189185,14400.0,1332.9087301737818,991.0279491465126,1332.90873017378,563.3164586202528,2.168647068964389e-05,0.9485037646419197,0.2,False,0.9878165954249681,0.0,False,0.0,0.0,0.0,2323.9366793202944,2323.9366793202944,0.0,0.0,0.0,True,18684.9435394625,12642.794833497097,False,False,True,False,1e-09,21725.981780241153,21712.69825002895,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,61964.99999999978,0.0
1939.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,138.67031598200109,138.67031598200109,1100.7628633870227,0.0,4994.410971189185,14400.0,0.0,138.67031598200109,1100.7628633870208,340.60998156456645,2.1306729648857083e-05,0.9363437557003048,0.2,False,0.9482050791440858,0.0,False,0.0,0.0,0.0,138.67031598200109,138.67031598200109,0.0,0.0,0.0,True,20195.7356449125,14153.586938947097,False,False,True,False,1e-09,21372.68640951597,21697.68640951597,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1100.7628633870227,1100.7628633870227,False,False,61964.99999999978,0.0
1940.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,136.76547342263652,136.76547342263652,958.7687812040418,0.0,4994.410971189185,14400.0,3.410605131648481e-13,136.76547342263618,958.7687812040404,205.9503652653412,2.101405010061622e-05,0.9241959067676316,0.2,False,0.9137519223532002,0.0,False,0.0,0.0,0.0,136.76547342263652,136.76547342263652,0.0,0.0,0.0,True,21395.482316887505,15353.333610922102,False,False,True,False,1e-09,21020.19110726683,21345.19110726683,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,958.7687812040422,958.7687812040418,False,False,61964.99999999978,0.0
1941.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,135.19925852398248,135.19925852398248,871.2881676194264,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,135.19925852398237,871.2881676194247,124.52822355402476,2.0773400779373182e-05,0.9120602056838911,0.2,False,0.8824769872559128,0.0,False,0.0,0.0,0.0,135.19925852398248,135.19925852398248,0.0,0.0,0.0,True,22406.37997568125,16364.231269715849,False,False,True,False,1e-09,20668.048300319944,20993.048300319944,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,871.2881676194265,871.2881676194264,False,False,61964.99999999978,0.0
1942.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,134.5049998911426,134.5049998911426,819.2795255071978,0.0,4994.410971189185,14400.0,0.0,134.5049998911426,819.279525507196,75.29619365576399,2.0666727762213403e-05,0.8999366403012343,0.2,False,0.8529407807193978,0.0,False,0.0,0.0,0.0,134.5049998911426,134.5049998911426,0.0,0.0,0.0,True,22861.839360412498,16819.690654447095,False,False,True,False,1e-09,20316.25763618001,20641.25763618001,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,819.2795255071978,819.2795255071978,False,False,61964.99999999978,0.0
1943.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,134.57242353510972,134.57242353510972,789.6523588518136,0.0,4994.410971189185,14400.0,3.410605131648481e-13,134.57242353510938,789.6523588518121,45.52796645199567,2.0677087422417265e-05,0.8878251984839601,0.2,False,0.8243756867918264,0.0,False,0.0,0.0,0.0,134.57242353510972,134.57242353510972,0.0,0.0,0.0,True,22817.40429848751,16775.255592522106,False,False,True,False,1e-09,19964.81876270421,20289.81876270421,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,789.6523588518139,789.6523588518136,False,False,61964.99999999978,0.0
1944.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,133.45182300245645,133.45182300245645,767.3503417508181,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,133.45182300245634,767.3503417508164,27.528559264904196,2.0504906862904445e-05,0.8757258681085033,0.2,False,0.7966003213402036,0.0,False,0.0,0.0,0.0,133.45182300245645,133.45182300245645,0.0,0.0,0.0,True,23561.691585731252,17519.54287976585,False,False,True,False,1e-09,19613.731328101887,19938.731328101887,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,767.3503417508182,767.3503417508181,False,False,61964.99999999978,0.0
1945.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,132.30072961032923,132.30072961032923,752.0014510261205,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,132.300729610329,752.001451026119,16.645188315397945,2.0328041067705513e-05,0.8636386370634218,0.2,False,0.7693900048836226,0.0,False,0.0,0.0,0.0,132.30072961032923,132.30072961032923,0.0,0.0,0.0,True,24339.305169418745,18297.156463453342,False,False,True,False,1e-09,19262.994980934167,19587.994980934167,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,752.0014510261208,752.0014510261205,False,False,61964.99999999978,0.0
1946.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,131.34592760185708,131.34592760185708,741.6667392672421,0.0,4994.410971189185,14400.0,4.547473508864641e-13,131.34592760185663,741.6667392672407,10.064540297561624,2.0181335493995343e-05,0.8515634932493855,0.2,False,0.7425719728121549,0.0,False,0.0,0.0,0.0,131.34592760185708,131.34592760185708,0.0,0.0,0.0,True,24994.7223328125,18952.573626847097,False,False,True,False,1e-09,18912.609370113612,19237.609370113612,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,741.6667392672425,741.6667392672421,False,False,61964.99999999978,0.0
1947.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,130.56353276087017,130.56353276087017,734.5755351955227,0.0,4994.410971189185,14400.0,4.547473508864641e-13,130.56353276086972,734.5755351955213,6.085540726959053,2.006112032582819e-05,0.8395004245791632,0.2,False,0.716032109136248,1.1368683772161603e-13,False,0.0,0.0,0.0,130.56353276087017,130.56353276087017,0.0,0.0,0.0,True,25539.051841393743,19496.90313542834,False,False,True,False,1e-09,18562.574144903876,18887.574144903876,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,734.5755351955231,734.5755351955227,False,False,61964.99999999978,0.0
1948.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,128.08958823251137,128.08958823251137,722.1102475823128,0.0,4994.410971189185,14400.0,7.958078640513122e-13,128.08958823251058,722.1102475823118,3.6796321386330018,1.9680998113956514e-05,0.827449418977611,0.2,False,0.6900354885739375,0.0,False,0.0,0.0,0.0,128.08958823251137,128.08958823251137,0.0,0.0,0.0,True,27305.3455529125,21263.196846947096,False,False,True,False,1e-09,18212.888954919355,18537.888954919355,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,722.1102475823136,722.1102475823128,False,False,61964.99999999978,0.0
1949.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,124.81063302898717,124.81063302898717,706.6806934890618,0.0,4994.410971189185,14400.0,1.0231815394945443e-12,124.81063302898615,706.680693489061,2.22489558169866,1.9177185805190454e-05,0.8154104643816605,0.2,False,0.6647293059126109,0.0,False,0.0,0.0,0.0,124.81063302898717,124.81063302898717,0.0,0.0,0.0,True,29760.382724268748,23718.234018303345,False,False,True,False,1e-09,17863.553450124815,18188.553450124815,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,706.6806934890628,706.6806934890618,False,False,61964.99999999978,0.0
1950.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,356.00724082927496,325.0,0.0,0.0,0.0,1270.6255959288924,1348.1436980020799,0.0,77.51810207318655,4994.410971189185,14400.0,700.4249543534024,570.20064157549,700.4249543534006,1.3452867468701284,1.8990758199262837e-05,0.815601492208581,0.2,False,0.6650926539868871,3.552713678800501e-15,False,0.0,0.0,0.0,1270.6255959288924,1270.6255959288924,0.0,0.0,0.0,True,30704.627790175,24662.479084209597,False,False,True,False,1e-09,17870.574521664348,17839.567280835072,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,61964.99999999978,0.0
1951.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1908.0956765591923,1581.856980502956,305.81160664593267,951.0453738570234,1256.856980502956,1272.6233827293147,5230.362574127294,0.0,3957.7391913979786,5230.362574127294,14400.0,702.1333936265837,570.489989102731,702.1333936265819,0.8134298284333712,1.886784052067467e-05,0.8253750017444476,0.2,False,0.792012641669283,0.0,False,0.0,0.0,0.0,1272.6233827293147,1272.6233827293147,0.0,4.547473508864641e-13,0.0,True,29593.75124205,23266.152523943623,False,False,True,False,0.02362156566209194,19428.200487170077,17845.104810610886,False,250.0,0.0,True,1800.2366540906219,0.0,0.02362156566209194,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,62074.28571428549,0.0
1952.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4178.787951838339,1597.525219972237,311.3245669083965,961.2006530638405,1272.525219972237,1295.5653574143762,5295.565357414376,0.0,4000.0,5295.565357414376,14400.0,715.6502286243776,579.9151287899986,715.6502286243776,0.4918416741443007,1.8991769707822654e-05,0.9083326910780594,0.2,False,0.9199959881037887,0.0,False,0.0,0.0,0.0,1295.5653574143762,1295.5653574143762,0.0,4.547473508864641e-13,0.0,True,25727.900854574997,19321.420980124858,False,False,True,False,0.03014914056467964,21982.208030918304,18128.420079079966,False,250.0,0.0,True,1800.2366540906219,0.0,0.03014914056467964,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,62292.85714285692,0.0
1953.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6250.916398137273,1604.480632587491,318.27997952365047,961.2006530638406,1279.480632587491,1324.510042764239,5324.510042764239,0.0,2540.692036949911,5324.510042764239,14400.0,732.0759101237127,592.4341326405263,732.0759101237127,0.29739287147946003,1.9306091877371946e-05,0.9478416480412637,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1324.510042764239,1324.510042764239,3401.224166579769,0.0,0.0,True,21373.264785924996,14931.768150911877,False,False,True,False,0.033046848179724045,26459.120545711357,20533.204147574084,False,250.0,0.0,True,1800.2366540906219,0.0,0.033046848179724045,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,62511.42857142835,0.0
1954.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7934.684960897975,325.0,0.0,0.0,0.0,1343.5838887133416,1343.5838887133416,0.0,0.0,4994.410971189185,14400.0,743.0795041037345,600.5043846096071,743.0795041037345,0.1798190854007384,1.9468064742642725e-05,0.9489874077931966,0.2,False,0.9960174843012988,0.0,False,0.0,0.0,0.0,1343.5838887133416,1343.5838887133416,7545.183437684344,0.0,0.0,True,17985.09131414375,11942.942608178346,False,False,True,False,1e-09,29288.17788195575,21678.492921057776,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9922017384509413,1.0,NONE,True,0.0,0.0,False,False,62729.999999999774,0.0
1955.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8999.590363551404,2026.007658814618,1501.007658814618,0.0,1501.007658814618,5976.881542411063,5976.881542411063,0.0,0.0,5976.881542411063,14400.0,3525.0332254115874,2451.848316999475,3525.0332254115856,2524.7106506419086,3.137919559520795e-05,0.9490206348260027,0.2,False,0.991865847648028,0.0,False,0.0,9.094947017729282e-13,0.0,5976.8815424110635,5976.881542411063,6943.321773720089,4.547473508864641e-13,0.0,True,17774.02477,10486.763541443775,False,False,True,False,0.10474768825833813,30186.296659040207,21711.706295488802,False,250.0,0.0,True,1861.529636191117,0.0,0.10474768825833813,1.0,0.9833415740683809,1.0,NONE,True,0.0,0.0,False,False,62729.999999999774,0.0
1956.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9696.523069835692,2737.8401604498767,2212.8401604498767,0.0,2212.8401604498767,8507.975524147889,8507.975524147889,0.0,0.0,8507.975524147889,14400.0,5061.749803497181,3446.2257206507074,5061.7498034971795,4033.586707418559,3.3613231533810596e-05,0.9490215984099539,0.2,False,0.9875991705323025,0.0,False,0.0,0.0,0.0,8507.975524147889,8507.975524147889,6929.414955542833,1.3642420526593924e-12,0.0,True,17774.02477,7334.239785779368,False,False,True,False,0.36842911856286503,30884.19255318299,21712.669483347298,False,250.0,0.0,True,1911.0714793671073,0.0,0.36842911856286503,1.0,0.985683178191621,1.0,NONE,True,0.0,0.0,False,False,62729.999999999774,0.0
1957.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9720.381614781743,3244.816294640077,2719.816294640077,0.0,2719.816294640077,10061.063832168371,10061.063832168371,0.0,0.0,10061.063832168373,14400.0,6000.11625317703,4060.9475789913413,6000.116253177028,4944.709769199887,3.613352929292118e-05,0.9490216263538886,0.2,False,0.9831983211280768,0.0,False,0.0,0.0,0.0,10061.063832168371,10061.063832168371,6446.326162636717,0.0,0.0,True,17774.02477,5338.56131261084,False,False,True,False,0.5372947972272496,30908.07903057694,21712.6974157952,False,250.0,0.0,True,1966.5212111665167,0.0,0.5372947972272496,1.0,0.9884045728242935,1.0,NONE,True,0.0,0.0,False,False,62729.999999999774,0.0
1958.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7982.98266448601,3013.089345537397,2488.089345537397,0.0,2488.089345537397,8930.241582824241,8930.241582824241,0.0,0.0,8930.241582824241,14400.0,5302.129362766333,3628.1122200579084,5302.129362766331,4233.236035923391,3.801012461803684e-05,0.9490216271642627,0.2,False,0.9787014927352525,0.0,False,0.0,0.0,0.0,8930.241582824241,8930.241582824241,4940.654996537471,9.094947017729282e-13,0.0,True,17774.02477,6671.68118852161,False,False,True,False,0.4281864493085232,29170.6808903222,21712.69822583619,False,250.0,0.0,True,2010.4441414149314,0.0,0.4281864493085232,1.0,0.9906382269722083,1.0,NONE,True,0.0,0.0,False,False,62729.999999999774,0.0
1959.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5759.553035750355,2207.0288910679997,1585.713995750019,296.3148953179806,1882.0288910679997,5702.038105867297,6767.551072876237,0.0,788.5821861873371,6767.551072876237,14400.0,3384.2571413383776,2317.78096452892,3384.2571413383757,2549.5282458385273,2.4571562306567237e-05,0.9490216271877635,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5702.038105867297,5702.038105867297,3523.2858464889327,2.2737367544323206e-13,0.0,True,17774.02477,9363.462475221399,False,False,True,False,0.20304641647021396,27147.25128507773,21712.698249327375,False,250.0,0.0,True,2007.7218733121897,0.0,0.20304641647021396,1.0,0.9904977402489086,1.0,NONE,True,0.0,0.0,False,False,62729.999999999774,0.0
1960.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3884.2282404942184,325.0,0.0,0.0,0.0,4020.496436760471,4020.496436760471,0.0,0.0,4853.8514028771015,14400.0,2359.974944143316,1660.5214926171552,2359.974944143314,1540.874643503095,2.3932525387335102e-05,0.9490216271884451,0.2,False,0.9954781598028678,0.0,False,0.0,0.0,0.0,4020.496436760471,4020.496436760471,3529.989943003107,0.0,0.0,True,17774.02477,11778.410884772735,False,False,True,False,1e-09,25271.926490502836,21712.698250008616,False,250.0,0.0,True,1961.7912028636401,0.0,1e-09,1.0,0.9881681923815394,1.0,NONE,True,0.0,0.0,False,False,62729.999999999774,0.0
1961.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1770.8840267849987,325.0,0.0,0.0,0.0,2984.157323520804,2984.157323520804,0.0,0.0,4915.150786583736,14400.0,1730.7665117903562,1253.3908117304477,1730.7665117903543,931.6436318311548,2.3020417310874902e-05,0.949021627188465,0.2,False,0.9912337328081869,0.0,False,0.0,0.0,0.0,2984.157323520804,2984.157323520804,1416.6457293142557,4.547473508864641e-13,0.0,True,17774.02477,11757.732058894984,False,False,True,False,1e-09,23158.582276813377,21712.698250028378,False,250.0,0.0,True,1891.9964301013656,0.0,1e-09,1.0,0.9847717223343836,1.0,NONE,True,0.0,0.0,False,False,62729.999999999774,0.0
1962.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,392.7239776034189,325.0,0.0,0.0,0.0,2348.671707343009,2348.671707343009,0.0,0.0,4968.270378638198,14400.0,1345.6771057155056,1002.9946016275035,1345.6771057155038,563.3164586202528,2.2274230632630256e-05,0.9490216271884656,0.2,False,0.9872342923923179,0.0,False,0.0,0.0,0.0,2348.671707343009,2348.671707343009,38.48568013326978,4.547473508864641e-13,0.0,True,17774.02477,11740.292904804068,False,False,True,False,1e-09,21780.422227632367,21712.69825002895,False,250.0,0.0,True,1830.689835784896,0.0,1e-09,1.0,0.9819254596575109,1.0,NONE,True,0.0,0.0,False,False,62729.999999999774,0.0
1963.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,141.62367783048958,141.62367783048958,1111.002847732365,0.0,4994.410971189185,14400.0,0.0,141.62367783048958,1111.002847732363,340.60998156456645,2.1760514455038392e-05,0.9368611003843043,0.2,False,0.9471628048449307,0.0,False,0.0,0.0,0.0,141.62367783048958,141.62367783048958,0.0,0.0,0.0,True,18396.115636950002,12353.9669309846,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1111.002847732365,1111.002847732365,False,False,62729.999999999774,0.0
1964.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,138.93888934344787,138.93888934344787,966.5435841329127,0.0,4994.410971189185,14400.0,0.0,138.93888934344787,966.5435841329108,205.9503652653412,2.134799601478917e-05,0.9247127341069469,0.2,False,0.9123670163940008,0.0,False,0.0,0.0,0.0,138.93888934344787,138.93888934344787,0.0,0.0,0.0,True,20029.10416269375,13986.955456728349,False,False,True,False,1e-09,21035.187935939324,21360.187935939324,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,966.5435841329127,966.5435841329127,False,False,62729.999999999774,0.0
1965.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,136.10717960795807,136.10717960795807,874.6382859546319,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,136.10717960795796,874.6382859546302,124.52822355402476,2.0912903086999543e-05,0.9125765161958671,0.2,False,0.8809398487566317,0.0,False,0.0,0.0,0.0,136.10717960795807,136.10717960795807,0.0,0.0,0.0,True,21817.615405175,15775.466699209599,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,874.638285954632,874.6382859546319,False,False,62729.999999999774,0.0
1966.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,132.98898818379385,132.98898818379385,813.5274355354304,0.0,4994.410971189185,14400.0,0.0,132.98898818379385,813.5274355354286,75.29619365576399,2.043379217420209e-05,0.9004524345026983,0.2,False,0.8516660085074044,0.0,False,0.0,0.0,0.0,132.98898818379385,132.98898818379385,0.0,0.0,0.0,True,23872.737019206244,17830.58831324084,False,False,True,False,1e-09,20331.22448619198,20656.22448619198,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,813.5274355354304,813.5274355354304,False,False,62729.999999999774,0.0
1967.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,130.0104952587253,130.0104952587253,771.9536204771463,0.0,4994.410971189185,14400.0,3.410605131648481e-13,130.01049525872497,771.9536204771448,45.52796645199567,1.9976145971652737e-05,0.8883404768912226,0.2,False,0.8239073254423623,0.0,False,0.0,0.0,0.0,130.0104952587253,130.0104952587253,0.0,0.0,0.0,True,25927.858633237505,19885.709927272103,False,False,True,False,1e-09,19979.77064586617,20304.77064586617,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,771.9536204771466,771.9536204771463,False,False,62729.999999999774,0.0
1968.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,127.64887526641333,127.64887526641333,744.215562303932,0.0,4994.410971189185,14400.0,5.684341886080801e-13,127.64887526641276,744.2155623039307,27.528559264904196,1.9613282453579657e-05,0.8762406312373585,0.2,False,0.7971857525180543,0.0,False,0.0,0.0,0.0,127.64887526641333,127.64887526641333,0.0,0.0,0.0,True,27627.499751868756,21585.351045903353,False,False,True,False,1e-09,19628.668259380684,19953.668259380684,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,744.2155623039325,744.215562303932,False,False,62729.999999999774,0.0
1969.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,126.16829862636527,126.16829862636527,727.0335879618574,0.0,4994.410971189185,14400.0,4.547473508864641e-13,126.16829862636482,727.033587961856,16.645188315397945,1.93857914727557e-05,0.8641528854291483,0.2,False,0.7711124510957679,0.0,False,0.0,0.0,0.0,126.16829862636527,126.16829862636527,0.0,0.0,0.0,True,28727.2675345125,22685.118828547096,False,False,True,False,1e-09,19277.916975281685,19602.916975281685,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,727.0335879618578,727.0335879618574,False,False,62729.999999999774,0.0
1970.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,125.5512198311773,125.5512198311773,717.7734424614428,0.0,4994.410971189185,14400.0,0.0,125.5512198311773,717.7734424614409,10.064540297561624,1.929097715746415e-05,0.8520772273667462,0.2,False,0.7453822065622493,0.0,False,0.0,0.0,0.0,125.5512198311773,125.5512198311773,0.0,0.0,0.0,True,29193.835684725,23151.686978759597,False,False,True,False,1e-09,18927.516442466786,19252.516442466786,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,717.7734424614428,717.7734424614428,False,False,62729.999999999774,0.0
1971.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,125.25965849189717,125.25965849189717,712.515322007097,0.0,4994.410971189185,14400.0,0.0,125.25965849189717,712.5153220070952,6.085540726959053,1.9246178682836697e-05,0.8400136449624066,0.2,False,0.7198463686169547,0.0,False,0.0,0.0,0.0,125.25965849189717,125.25965849189717,0.0,0.0,0.0,True,29416.010994350003,23373.8622883846,False,False,True,False,1e-09,18577.466310184696,18902.466310184696,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,712.515322007097,712.515322007097,False,False,62729.999999999774,0.0
1972.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,124.43672920071093,124.43672920071093,706.4974319446592,0.0,4994.410971189185,14400.0,0.0,124.43672920071093,706.4974319446574,3.6796321386330018,1.9119735385990768e-05,0.8279621261404712,0.2,False,0.6945598739330014,0.0,False,0.0,0.0,0.0,124.43672920071093,124.43672920071093,0.0,0.0,0.0,True,30049.210626781245,24007.061920815842,False,False,True,False,1e-09,18227.766228034896,18552.766228034896,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,706.4974319446592,706.4974319446592,False,False,62729.999999999774,0.0
1973.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,123.14724186689173,123.14724186689173,699.2851492396475,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,123.14724186689162,699.2851492396458,2.22489558169866,1.8921605326123584e-05,0.8159226588373577,0.2,False,0.6695893823242074,0.0,False,0.0,0.0,0.0,123.14724186689173,123.14724186689173,0.0,0.0,0.0,True,31060.108285575,25017.959579609596,False,False,True,False,1e-09,17878.415845967236,18203.415845967236,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,699.2851492396476,699.2851492396475,False,False,62729.999999999774,0.0
1974.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,373.48869723913475,325.0,0.0,0.0,0.0,1259.7008798919603,1380.9226229897972,0.0,121.22174309783699,4994.410971189185,14400.0,694.546444821819,565.1544350701413,694.5464448218172,1.3452867468701284,1.8791325557913483e-05,0.8166805905522622,0.2,False,0.6714537379075145,7.105427357601002e-15,False,0.0,0.0,0.0,1259.7008798919603,1259.7008798919603,0.0,0.0,0.0,True,31737.74297993125,25695.594273965846,False,False,True,False,1e-09,17902.903511520784,17854.41481428165,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,62729.999999999774,0.0
1975.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1674.3798299920243,325.0,0.0,0.0,0.0,1260.95951775541,4634.409092735471,0.0,3373.449574980061,4994.410971189185,14400.0,695.8756254155414,565.0838923398685,695.8756254155396,0.8134298284333712,1.8650266667168395e-05,0.8596623097578134,0.2,False,0.7793835079138839,0.0,False,0.0,0.0,0.0,1260.95951775541,1260.95951775541,0.0,0.0,0.0,True,30693.519024693753,24651.37031872835,False,False,True,False,1e-09,19225.765628852074,17876.38579886005,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,62839.285714285485,0.0
1976.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3741.2625534984654,1593.4061969172233,307.2055438533829,961.2006530638404,1268.4061969172233,1278.4241994599608,5278.42419945996,0.0,3999.999999999999,5278.42419945996,14400.0,706.5480203174066,571.8761791425543,706.5480203174066,0.4918416741443007,1.8648327469950874e-05,0.928518134013987,0.2,False,0.907487527442345,0.0,False,0.0,0.0,0.0,1278.4241994599608,1278.4241994599608,0.0,2.2737367544323206e-13,0.0,True,27327.563083875,20941.820274506303,False,False,True,False,0.02843310657312603,22538.605832759535,19122.34327926107,False,250.0,0.0,True,1800.2366540906219,0.0,0.02843310657312603,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,63057.85714285691,0.0
1977.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6098.5126339368235,1599.81536634477,313.61471328092944,961.2006530638405,1274.81536634477,1305.095714536931,5305.095714536931,0.0,2919.832015576795,5305.095714536931,14400.0,721.8991355582802,583.1965789786507,721.8991355582802,0.29739287147946003,1.8883759210164705e-05,0.9484270258864057,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1305.095714536931,1305.095714536931,3856.7199144729657,0.0,0.0,True,23161.776028406253,16743.76649905034,False,False,True,False,0.031103242779794957,26891.853999986306,21118.341366049484,False,250.0,0.0,True,1800.2366540906219,0.0,0.031103242779794957,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,63276.42857142834,0.0
1978.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7382.086085759415,325.0,0.0,0.0,0.0,1330.0392659514816,1330.0392659514816,0.0,0.0,4994.410971189185,14400.0,736.0632185337763,593.9760474177053,736.0632185337763,0.1798190854007384,1.9152370395718605e-05,0.9490043837507057,0.2,False,0.996108051652775,0.0,False,0.0,0.0,0.0,1330.0392659514816,1330.0392659514816,7010.078355675466,0.0,0.0,True,19218.1642825625,13176.015576597096,False,False,True,False,1e-09,28752.54798615298,21695.461900393562,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,63494.99999999977,0.0
