t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
1979.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7156.529356836476,2000.6392007203176,1475.6392007203176,0.0,1475.6392007203176,5963.525478754448,5963.525478754448,0.0,0.0,5963.525478754448,14400.0,3519.354637280134,2444.1708414743143,3519.354637280132,2524.7106506419086,3.0755881469948146e-05,0.9490211271287704,0.2,False,0.992022323754783,0.0,False,0.0,1.8189894035458565e-12,0.0,5963.52547875445,5963.525478754448,5126.136545100224,2.2737367544323206e-13,0.0,True,17774.02477,10522.266269016714,False,False,True,False,0.10121717755040455,28343.727752726016,21712.19839588954,False,250.0,0.0,True,1840.814670414923,0.0,0.10121717755040455,1.0,0.9823869161740955,1.0,NONE,True,0.0,0.0,False,False,63494.99999999977,0.0
1980.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4672.142857142857,6791.141514561763,2679.0124608468836,2154.0124608468836,0.0,2154.0124608468836,8485.37885914657,8485.37885914657,0.0,0.0,8485.378859146573,14400.0,5052.26240625317,3433.1164528934005,5052.262406253169,4033.586707418559,3.2528470623095024e-05,0.9490216126867344,0.2,False,0.9878657056652735,0.0,False,0.0,0.0,0.0,8485.37885914657,8485.37885914657,4082.875812151917,-4.547473508864641e-13,0.0,True,17774.02477,7408.193032534098,False,False,True,False,0.36084648057907476,27978.825268820685,21712.68375425892,False,250.0,0.0,True,1876.6520884751026,0.0,0.36084648057907476,1.0,0.9840475295180582,1.0,NONE,True,0.0,0.0,False,False,63494.99999999977,0.0
1981.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7194.7082741437625,3071.768077151073,2546.768077151073,0.0,2546.768077151073,10003.975424599377,10003.975424599377,0.0,0.0,10003.975424599379,14400.0,5976.363134529611,4027.6122900697665,5976.363134529609,4944.709769199887,3.3338649474355906e-05,0.9490216267679152,0.2,False,0.983741783840379,0.0,False,0.0,0.0,0.0,10003.975424599377,10003.975424599377,4093.701466143865,0.0,0.0,True,17774.02477,5546.720814047734,False,False,True,False,0.5156306694839067,28382.4061037954,21712.69782965164,False,250.0,0.0,True,1880.679773912214,0.0,0.5156306694839067,1.0,0.9842368490284121,1.0,NONE,True,0.0,0.0,False,False,63494.99999999977,0.0
1982.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7035.116386631151,2796.224869823391,2271.224869823391,0.0,2271.224869823391,8850.502441880453,8850.502441880453,0.0,0.0,8850.502441880453,14400.0,5269.235102248775,3581.2673396316786,5269.235102248773,4233.236035923391,3.403505136171562e-05,0.9490216271762697,0.2,False,0.97962653665874,0.0,False,0.0,0.0,0.0,8850.502441880453,8850.502441880453,4209.6532067696435,-4.547473508864641e-13,0.0,True,17774.02477,6940.743016763727,False,False,True,False,0.4003286820558541,28222.814624469174,21712.698237838023,False,250.0,0.0,True,1891.9964301013656,0.0,0.4003286820558541,1.0,0.9847717223343836,1.0,NONE,True,0.0,0.0,False,False,63494.99999999977,0.0
1983.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5753.862790165373,2049.0040143235897,1466.0190968455995,257.98491747799005,1724.0040143235897,5651.49119107379,6646.020861044601,0.0,750.4756444301404,6646.020861044601,14400.0,3358.7836000348398,2292.7075910389503,3358.783600034838,2549.5282458385273,2.3214677928884753e-05,0.9490216271881117,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5651.49119107379,5651.49119107379,3675.6204780071835,2.2737367544323206e-13,0.0,True,17774.024770000007,9622.948404450912,False,False,True,False,0.17791955182039265,27141.56103984081,21712.698249675435,False,250.0,0.0,True,1907.3103988085875,0.0,0.17791955182039265,1.0,0.9855024756444145,1.0,NONE,True,0.0,0.0,False,False,63494.99999999977,0.0
1984.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3786.7790116000688,325.0,0.0,0.0,0.0,3990.6474244033097,3990.6474244033097,0.0,0.0,4906.382853744216,14400.0,2344.86780674494,1645.7796176583697,2344.867806744938,1540.874643503095,2.3147480577707892e-05,0.9490216271884552,0.2,False,0.9956731651812717,0.0,False,0.0,0.0,0.0,3990.6474244033097,3990.6474244033097,3432.5407141193623,-2.2737367544323206e-13,0.0,True,17774.02477,11760.653584504285,False,False,True,False,1e-09,25174.47726161878,21712.69825001871,False,250.0,0.0,True,1902.041803329074,0.0,1e-09,1.0,0.9852501620842955,1.0,NONE,True,0.0,0.0,False,False,63494.99999999977,0.0
1985.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1621.8971268610387,325.0,0.0,0.0,0.0,2974.245948640964,2974.245948640964,0.0,0.0,4932.666243781031,14400.0,1725.709729397593,1248.5362192433709,1725.7097293975912,931.6436318311548,2.276992150631106e-05,0.9490216271884652,0.2,False,0.9914918655703799,0.0,False,0.0,0.0,0.0,2974.245948640964,2974.245948640964,1267.6588293905977,-2.2737367544323206e-13,0.0,True,17774.02477,11751.932223702492,False,False,True,False,1e-09,23009.595376889705,21712.698250028665,False,250.0,0.0,True,1871.866495425472,0.0,1e-09,1.0,0.9838232955794215,1.0,NONE,True,0.0,0.0,False,False,63494.99999999977,0.0
1986.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,387.21731723661867,325.0,0.0,0.0,0.0,2344.6179510768407,2344.6179510768407,0.0,0.0,4975.465018282109,14400.0,1343.5911829784927,1001.0267680983479,1343.591182978491,563.3164586202528,2.2176230606348208e-05,0.9490216271884655,0.2,False,0.9875165093704984,0.0,False,0.0,0.0,0.0,2344.6179510768407,2344.6179510768407,32.97901976647617,0.0,0.0,True,17774.02477,11737.965447317878,False,False,True,False,1e-09,21774.915567265576,21712.698250028956,False,250.0,0.0,True,1822.3269798605213,0.0,1e-09,1.0,0.9815468368442171,1.0,NONE,True,0.0,0.0,False,False,63494.99999999977,0.0
1987.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,140.79154963988452,140.79154963988452,1108.1584076364343,0.0,4994.410971189185,14400.0,0.0,140.79154963988452,1108.1584076364325,340.60998156456645,2.1632657744935302e-05,0.936861100384304,0.2,False,0.9475714656740327,-2.2737367544323206e-13,False,0.0,0.0,0.0,140.79154963988452,140.79154963988452,0.0,0.0,0.0,True,18896.010083606256,12853.861377640853,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1108.1584076364343,1108.1584076364343,False,False,63494.99999999977,0.0
1988.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,138.1716117698191,138.1716117698191,963.8255635968017,0.0,4994.410971189185,14400.0,0.0,138.1716117698191,963.8255635967998,205.9503652653412,2.1230103618632363e-05,0.9247127341069468,0.2,False,0.9128949715486395,0.0,False,0.0,0.0,0.0,138.1716117698191,138.1716117698191,0.0,0.0,0.0,True,20506.7810783875,14464.632372422097,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,963.8255635968017,963.8255635968017,False,False,63494.99999999977,0.0
1989.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,135.91776702064047,135.91776702064047,873.9429783756241,0.0,4994.410971189185,14400.0,0.0,135.91776702064047,873.9429783756223,124.52822355402476,2.0883799794333887e-05,0.9125765161958669,0.2,False,0.8814993387750465,0.0,False,0.0,0.0,0.0,135.91776702064047,135.91776702064047,0.0,0.0,0.0,True,21939.81182546875,15897.663119503348,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,873.9429783756241,873.9429783756241,False,False,63494.99999999977,0.0
1990.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,133.35237378442298,133.35237378442298,814.918050693439,0.0,4994.410971189185,14400.0,0.0,133.35237378442298,814.9180506934372,75.29619365576399,2.0489626465023906e-05,0.9004524345026981,0.2,False,0.8521620220023752,0.0,False,0.0,0.0,0.0,133.35237378442298,133.35237378442298,0.0,0.0,0.0,True,23628.344178618747,17586.195472653344,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,814.918050693439,814.918050693439,False,False,63494.99999999977,0.0
1991.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,130.5000841062047,130.5000841062047,773.913123654343,0.0,4994.410971189185,14400.0,4.547473508864641e-13,130.50008410620424,773.9131236543417,45.52796645199567,2.005137142375086e-05,0.8883404768912223,0.2,False,0.8243139683680479,0.0,False,0.0,0.0,0.0,130.5000841062047,130.5000841062047,0.0,0.0,0.0,True,25583.48690331875,19541.338197353347,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,773.9131236543435,773.913123654343,False,False,63494.99999999977,0.0
1992.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,128.21172861804808,128.21172861804808,746.5543241605844,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,128.21172861804786,746.5543241605828,27.528559264904196,1.969976501554918e-05,0.8762406312373581,0.2,False,0.7974857740262534,0.0,False,0.0,0.0,0.0,128.21172861804808,128.21172861804808,0.0,0.0,0.0,True,27216.4754290625,21174.326723097096,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,746.5543241605847,746.5543241605844,False,False,63494.99999999977,0.0
1993.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,126.80685869313346,126.80685869313346,729.7516084979652,0.0,4994.410971189185,14400.0,0.0,126.80685869313346,729.7516084979634,16.645188315397945,1.948390639094027e-05,0.8641528854291478,0.2,False,0.7712886046824499,0.0,False,0.0,0.0,0.0,126.80685869313346,126.80685869313346,0.0,0.0,0.0,True,28249.59061881876,22207.441912853355,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,729.7516084979652,729.7516084979652,False,False,63494.99999999977,0.0
1994.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,125.49278998586996,125.49278998586996,717.5206033418032,0.0,4994.410971189185,14400.0,3.410605131648481e-13,125.49278998586962,717.5206033418017,10.064540297561624,1.9281999396732994e-05,0.8520772273667457,0.2,False,0.7455698313585164,0.0,False,0.0,0.0,0.0,125.49278998586996,125.49278998586996,0.0,0.0,0.0,True,29238.27074665,23196.122040684597,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,717.5206033418035,717.5206033418032,False,False,63494.99999999977,0.0
1995.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,124.17930677098903,124.17930677098903,707.7745885138829,0.0,4994.410971189185,14400.0,0.0,124.17930677098903,707.7745885138811,6.085540726959053,1.908018236358078e-05,0.840013644962406,0.2,False,0.7202498630875962,0.0,False,0.0,0.0,0.0,124.17930677098903,124.17930677098903,0.0,0.0,0.0,True,30249.168405443746,24207.019699478344,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,707.7745885138829,707.7745885138829,False,False,63494.99999999977,0.0
1996.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,122.9933717340453,122.9933717340453,700.0500343938874,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,122.99337173404518,700.0500343938857,3.6796321386330018,1.8897963140711546e-05,0.8279621261404707,0.2,False,0.6952569138091232,0.0,False,0.0,0.0,0.0,122.9933717340453,122.9933717340453,0.0,0.0,0.0,True,31182.30470586875,25140.15599990335,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,700.0500343938875,700.0500343938874,False,False,63494.99999999977,0.0
1997.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,122.47894527411214,122.47894527411214,696.2510798039904,0.0,4994.410971189185,14400.0,7.958078640513122e-13,122.47894527411134,696.2510798039893,2.22489558169866,1.881892138308361e-05,0.8159226588373573,0.2,False,0.6704244334997949,0.0,False,0.0,0.0,0.0,122.47894527411214,122.47894527411214,0.0,0.0,0.0,True,31593.329028674998,25551.180322709595,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,696.2510798039912,696.2510798039904,False,False,63494.99999999977,0.0
1998.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,545.0300007121758,325.0,0.0,0.0,0.0,1257.4726933192558,1807.5476950996954,0.0,550.075001780439,4994.410971189185,14400.0,693.3454590035362,564.1272343157195,693.3454590035344,1.3452867468701284,1.8751156622912445e-05,0.8222485073271117,0.2,False,0.6863005151228658,-5.684341886080802e-14,False,0.0,0.0,0.0,1257.4726933192558,1257.4726933192558,0.0,0.0,0.0,True,31948.809524074997,25906.660818109594,False,False,True,False,1e-09,18074.44481499381,17854.414814281634,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,63494.99999999977,0.0
1999.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2312.4540925436436,1589.4638831166951,303.26323005285485,961.2006530638403,1264.4638831166951,1262.0184103545882,5262.018410354587,0.0,3999.999999999999,5262.018410354587,14400.0,696.4445134347261,565.5738969198621,696.4445134347243,0.8134298284333712,1.8669821969227563e-05,0.844893197881218,0.2,False,0.8146678562368139,0.0,False,0.0,0.0,0.0,1262.0184103545882,1262.0184103545882,0.0,6.821210263296962e-13,0.0,True,30593.5401353625,24227.644755047037,False,False,True,False,0.02679069175856403,20025.24310384147,18037.789011297824,False,250.0,0.0,True,1800.2366540906219,0.0,0.02679069175856403,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,63604.28571428548,0.0
2000.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4375.668912963453,1600.800000486324,314.59934742248356,961.2006530638405,1275.800000486324,1309.1932321090032,5309.1932321090035,0.0,4000.0,5309.1932321090035,14400.0,722.8561435340634,586.3370885749398,722.8561435340634,0.4918416741443007,1.9272541129710178e-05,0.934115471324749,0.2,False,0.942552482436372,0.0,False,0.0,0.0,0.0,1309.1932321090032,1309.1932321090032,0.0,-4.547473508864641e-13,0.0,True,24461.501589712494,18038.53495717893,False,False,True,False,0.031513453073251416,22744.884007460172,18694.215094496718,False,250.0,0.0,True,1800.2366540906219,0.0,0.031513453073251416,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,63822.857142856905,0.0
2001.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6490.153863910495,1573.5986706775684,325.9879920398722,922.6106786376962,1248.5986706775684,1356.5866440093687,5195.995931536844,0.0,1861.8281342588436,5195.995931536844,14400.0,748.7632920198266,607.8233519895421,748.7632920198266,0.29739287147946003,2.0035784575831295e-05,0.9485893486684178,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1356.5866440093687,1356.5866440093687,4441.852125951829,6.821210263296962e-13,0.0,True,18440.550698874995,12154.528127836633,False,False,True,False,0.020181055574172525,27445.75128722283,21280.597423312334,False,250.0,0.0,True,1800.2366540906219,0.0,0.020181055574172525,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,64041.42857142833,0.0
2002.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7619.822164978654,325.0,0.0,0.0,0.0,1376.6440444658467,1376.6440444658467,0.0,0.0,4939.883472885387,14400.0,760.0829348993957,616.561109566451,760.0829348993957,0.1798190854007384,2.0269356500519615e-05,0.949009091111384,0.2,False,0.9957980012603336,0.0,False,0.0,0.0,0.0,1376.6440444658467,1376.6440444658467,7252.665389184006,2.2737367544323206e-13,0.0,True,17774.02477,11749.556554792456,False,False,True,False,1e-09,28994.989491032848,21700.167326054194,False,250.0,0.0,True,1863.5476634931044,0.0,1e-09,1.0,0.9834353379485093,1.0,NONE,True,0.0,0.0,False,False,64259.99999999976,0.0
2003.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8410.027566661054,2101.355739467611,1576.3557394676109,0.0,1576.3557394676109,6016.276401325139,6016.276401325139,0.0,0.0,6016.276401325139,14400.0,3541.5842322825283,2474.6921690426107,3541.5842322825265,2524.7106506419086,3.326765519837336e-05,0.9490212636422302,0.2,False,0.9914537750321649,0.0,False,0.0,0.0,0.0,6016.276401325139,6016.276401325139,6279.058893851896,-6.821210263296962e-13,0.0,True,17774.02477,10381.589808119637,False,False,True,False,0.11525357363249282,29597.362419894755,21712.3348532337,False,250.0,0.0,True,1921.5927469068342,0.0,0.11525357363249282,1.0,0.9861912720201872,1.0,NONE,True,0.0,0.0,False,False,64259.99999999976,0.0
2004.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9173.212831564775,2831.4612080014363,2306.4612080014363,0.0,2306.4612080014363,8543.745706449645,8543.745706449645,0.0,0.0,8543.745706449645,14400.0,5076.569533498778,3467.176172950867,5076.569533498776,4033.586707418559,3.5380383182872615e-05,0.9490216166456246,0.2,False,0.9870170261864771,0.0,False,0.0,0.0,0.0,8543.745706449645,8543.745706449645,6312.502461652936,-4.547473508864641e-13,0.0,True,17774.02477,7216.738428965102,False,False,True,False,0.3805393239436347,30360.900543086686,21712.68771152191,False,250.0,0.0,True,1964.5299862971347,0.0,0.3805393239436347,1.0,0.988304964562767,1.0,NONE,True,0.0,0.0,False,False,64259.99999999976,0.0
2005.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8491.370077529837,3320.862889238089,2795.862889238089,0.0,2795.862889238089,10085.99629191572,10085.99629191572,0.0,0.0,10085.99629191572,14400.0,6010.296161168777,4075.7001307469436,6010.296161168775,4944.709769199887,3.740293585083942e-05,0.9490216268827231,0.2,False,0.982502643775644,0.0,False,0.0,0.0,0.0,10085.99629191572,10085.99629191572,5141.268575752843,9.094947017729282e-13,0.0,True,17774.02477,5247.240175779427,False,False,True,False,0.54686913853333,29679.06802194209,21712.697944412255,False,250.0,0.0,True,2003.0174639270886,0.0,0.54686913853333,1.0,0.9902556057268749,1.0,NONE,True,0.0,0.0,False,False,64259.99999999976,0.0
2006.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7533.157433017365,3033.2714384997835,2508.2714384997835,0.0,2508.2714384997835,8937.607062222714,8937.607062222714,0.0,0.0,8937.607062222714,14400.0,5305.107158981606,3632.4999032411088,5305.107158981604,4233.236035923391,3.839255821326858e-05,0.9490216271795989,0.2,False,0.9779783879069315,0.0,False,0.0,0.0,0.0,8937.607062222714,8937.607062222714,4470.647687910454,0.0,0.0,True,17774.02477,6646.6967419669745,False,False,True,False,0.430792940534183,28720.855674183444,21712.69824116608,False,250.0,0.0,True,2021.0763285282474,0.0,0.430792940534183,1.0,0.9911895433846378,1.0,NONE,True,0.0,0.0,False,False,64259.99999999976,0.0
2007.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6245.849154024923,2255.395016843935,1613.7792035582613,316.6158132856738,1930.395016843935,5713.698266735515,6834.698723057296,0.0,812.7943815709832,6834.698723057296,14400.0,3390.072441090051,2323.625825645464,3390.0724410900493,2549.5282458385273,2.48999011036668e-05,0.9490216271882084,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,5713.698266735515,5713.698266735515,3961.2158394458816,-2.2737367544323206e-13,0.0,True,17774.02477,9254.091197237949,False,False,True,False,0.2130386412768663,27633.547403796867,21712.698249771944,False,250.0,0.0,True,2030.4597518590654,0.0,0.2130386412768663,1.0,0.9916795996734955,1.0,NONE,True,0.0,0.0,False,False,64259.99999999976,0.0
2008.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4163.918086392968,325.0,0.0,0.0,0.0,4052.6731039141537,4052.6731039141537,0.0,0.0,4797.529225970152,14400.0,2376.0934380202452,1676.5796658939084,2376.0934380202434,1540.874643503095,2.4820737055965844e-05,0.949021627188458,0.2,False,0.9952700996710979,0.0,False,0.0,0.0,0.0,4052.6731039141537,4052.6731039141537,3809.679788915151,2.2737367544323206e-13,0.0,True,17774.02477,11797.928856640494,False,False,True,False,1e-09,25551.616336414485,21712.698250021516,False,250.0,0.0,True,2025.0286684402429,0.0,1e-09,1.0,0.9913955567443502,1.0,NONE,True,0.0,0.0,False,False,64259.99999999976,0.0
2009.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1846.4626283659709,325.0,0.0,0.0,0.0,3031.298628320716,3031.298628320716,0.0,0.0,4832.239772530049,14400.0,1754.5965988162461,1276.70202950447,1754.5965988162443,931.6436318311548,2.426755542306086e-05,0.9490216271884653,0.2,False,0.9907203601241872,0.0,False,0.0,0.0,0.0,3031.298628320716,3031.298628320716,1492.2243308956126,2.2737367544323206e-13,0.0,True,17774.024770000007,11785.8418286589,False,False,True,False,1e-09,23234.160878394723,21712.698250028752,False,250.0,0.0,True,1986.156643469365,0.0,1e-09,1.0,0.9893944445618096,1.0,NONE,True,0.0,0.0,False,False,64259.99999999976,0.0
2010.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,350.682175202436,325.0,0.0,0.0,0.0,2394.356554039224,2394.356554039224,0.0,0.0,4887.5086419177715,14400.0,1369.0015145021207,1025.3550395371035,1369.0015145021189,563.3164586202528,2.3424822532302128e-05,0.9489062019676767,0.2,False,0.9864254950435919,0.0,False,0.0,0.0,0.0,2394.356554039224,2394.356554039224,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11766.983738072842,False,False,True,False,1e-09,21738.3804252314,21712.698250028963,False,250.0,0.0,True,1923.595167990245,0.0,1e-09,1.0,0.9862884078356211,1.0,NONE,True,0.0,0.0,False,False,64259.99999999976,0.0
2011.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,146.93122909000778,146.93122909000778,1128.448746987393,0.0,4946.440602071666,14400.0,0.0,146.93122909000778,1128.4487469873911,340.60998156456645,2.2576021068571193e-05,0.9367457905887362,0.2,False,0.9455683354822938,0.0,False,0.0,0.0,0.0,146.93122909000778,146.93122909000778,0.0,0.0,0.0,True,17774.02477,11747.40534087212,False,False,True,False,1e-09,21384.352294587283,21709.352294587283,False,250.0,0.0,True,1855.977362364017,0.0,1e-09,1.0,0.9830842987276616,1.0,NONE,False,1128.448746987393,1128.448746987393,False,False,64259.99999999976,0.0
2012.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,142.44617950295358,142.44617950295358,978.6166520956322,0.0,4994.410971189185,14400.0,0.0,142.44617950295358,978.6166520956303,205.9503652653412,2.1886892048157875e-05,0.9245975396211745,0.2,False,0.910240228589231,0.0,False,0.0,0.0,0.0,142.44617950295358,142.44617950295358,0.0,0.0,0.0,True,17907.329955774996,11865.181249809593,False,False,True,False,1e-09,21031.84532645308,21356.84532645308,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9879117988776511,1.0,NONE,False,978.6166520956322,978.6166520956322,False,False,64259.99999999976,0.0
2013.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,139.38870868250524,139.38870868250524,886.3953050178023,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,139.38870868250513,886.3953050178006,124.52822355402476,2.1417110871708965e-05,0.9124614369045805,0.2,False,0.8782781225588283,0.0,False,0.0,0.0,0.0,139.38870868250524,139.38870868250524,0.0,0.0,0.0,True,19751.3850256625,13709.236319697098,False,False,True,False,1e-09,20679.690865287008,21004.690865287008,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,886.3953050178025,886.3953050178023,False,False,64259.99999999976,0.0
2014.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,136.81770649707573,136.81770649707573,827.8128457949824,0.0,4994.410971189185,14400.0,0.0,136.81770649707573,827.8128457949806,75.29619365576399,2.1022075725912706e-05,0.900337470290703,0.2,False,0.8483543229345495,0.0,False,0.0,0.0,0.0,136.81770649707573,136.81770649707573,0.0,0.0,0.0,True,21362.15602044375,15320.007314478346,False,False,True,False,1e-09,20327.888558582104,20652.888558582104,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,827.8128457949824,827.8128457949824,False,False,64259.99999999976,0.0
2015.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,135.23330479339606,135.23330479339606,792.1175402682857,0.0,4994.410971189185,14400.0,0.0,135.23330479339606,792.1175402682838,45.52796645199567,2.0778631997408667e-05,0.8882256276434393,0.2,False,0.8196781071853767,0.0,False,0.0,0.0,0.0,135.23330479339606,135.23330479339606,0.0,0.0,0.0,True,22384.16244471875,16342.013738753347,False,False,True,False,1e-09,19976.438054183905,20301.438054183905,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,792.1175402682857,792.1175402682857,False,False,64259.99999999976,0.0
2016.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,135.3696579117814,135.3696579117814,774.556256660504,0.0,4994.410971189185,14400.0,0.0,135.3696579117814,774.5562566605022,27.528559264904196,2.079958268905195e-05,0.8761258968388228,0.2,False,0.7915757309725258,-1.1368683772161603e-13,False,0.0,0.0,0.0,135.3696579117814,135.3696579117814,0.0,0.0,0.0,True,22295.29232086875,16253.143614903347,False,False,True,False,1e-09,19625.3390002901,19950.3390002901,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,774.556256660504,774.556256660504,False,False,64259.99999999976,0.0
2017.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,136.66112278154128,136.66112278154128,768.3727840226857,0.0,4994.410971189185,14400.0,0.0,136.66112278154128,768.3727840226838,16.645188315397945,2.099801659782404e-05,0.8640382657650111,0.2,False,0.7636210467198075,0.0,False,0.0,0.0,0.0,136.66112278154128,136.66112278154128,0.0,0.0,0.0,True,21462.134909775,15419.986203809596,False,False,True,False,1e-09,19274.591045450186,19599.591045450186,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,768.3727840226857,768.3727840226857,False,False,64259.99999999976,0.0
2018.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,136.7654734226367,136.7654734226367,762.1467079579265,0.0,4994.410971189185,14400.0,4.547473508864641e-13,136.76547342263623,762.1467079579252,10.064540297561624,2.101405010061622e-05,0.8519627223222731,0.2,False,0.7358717063018728,0.0,False,0.0,0.0,0.0,136.7654734226367,136.7654734226367,0.0,0.0,0.0,True,21395.482316887505,15353.333610922102,False,False,True,False,1e-09,18924.193838565112,19249.193838565112,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,762.146707957927,762.1467079579265,False,False,64259.99999999976,0.0
2019.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,135.84901682674314,135.84901682674314,754.8026647665683,0.0,4994.410971189185,14400.0,0.0,135.84901682674314,754.8026647665665,6.085540726959053,2.0873236309392618e-05,0.8398992544229779,0.2,False,0.7084122843741116,-1.1368683772161603e-13,False,0.0,0.0,0.0,135.84901682674314,135.84901682674314,0.0,0.0,0.0,True,21984.246887393758,15942.098181428355,False,False,True,False,1e-09,18574.147028886928,18899.147028886928,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,754.8026647665683,754.8026647665683,False,False,64259.99999999976,0.0
2020.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,135.6260459643729,135.6260459643729,751.5660050201511,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,135.62604596437268,751.5660050201495,3.6796321386330018,2.083897677915026e-05,0.8278478499915819,0.2,False,0.6810760188501648,0.0,False,0.0,0.0,0.0,135.6260459643729,135.6260459643729,0.0,0.0,0.0,True,22128.66083865,16086.512132684598,False,False,True,False,1e-09,18224.450266018423,18549.450266018423,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,751.5660050201514,751.5660050201511,False,False,64259.99999999976,0.0
2021.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,133.15391801778694,133.15391801778694,740.8139746402048,0.0,4994.410971189185,14400.0,0.0,133.15391801778694,740.813974640203,2.22489558169866,2.045913368553446e-05,0.8158084969646174,0.2,False,0.6542174905509716,0.0,False,0.0,0.0,0.0,133.15391801778694,133.15391801778694,0.0,0.0,0.0,True,23761.64936439375,17719.500658428347,False,False,True,False,1e-09,17875.10319991278,18200.10319991278,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,740.8139746402048,740.8139746402048,False,False,64259.99999999976,0.0
2022.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,431.630230638439,325.0,0.0,0.0,0.0,1317.61659010016,1584.1921666962576,0.0,266.5755765960977,4994.410971189185,14400.0,725.519236977485,592.097353122675,725.5192369774832,1.3452867468701284,1.9896703672249593e-05,0.8184537106113444,0.2,False,0.6604298114350379,-2.842170943040401e-14,False,0.0,0.0,0.0,1317.61659010016,1317.61659010016,0.0,0.0,0.0,True,26294.44789411875,20252.29918815335,False,False,True,False,1e-09,17957.73571151169,17851.10548087325,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,64259.99999999976,0.0
2023.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2067.039097166395,1600.7880245475224,314.587371483682,961.2006530638404,1275.7880245475224,1309.143394694668,5309.143394694668,0.0,3999.9999999999995,5309.143394694668,14400.0,721.6020058387148,587.5413888559531,721.602005838713,0.8134298284333712,1.958045019742387e-05,0.8327689134368947,0.2,False,0.7884789304122016,0.0,False,0.0,0.0,0.0,1309.143394694668,1309.143394694668,0.0,-2.2737367544323206e-13,0.0,True,26172.251473825003,19749.34513370035,False,False,True,False,0.03150846375471891,19669.824240726863,17927.785143560468,False,250.0,0.0,True,1800.2366540906219,0.0,0.03150846375471891,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,64369.28571428547,0.0
2024.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4424.128778567456,1606.8946993294192,320.69404626557866,961.2006530638405,1281.8946993294192,1334.5560897960772,5334.556089796077,0.0,3999.9999999999995,5334.556089796077,14400.0,736.1934070949719,598.3626827011053,736.1934070949719,0.4918416741443007,1.981362344416207e-05,0.9233784069458957,0.2,False,0.9161979920407772,0.0,False,0.0,0.0,0.0,1334.5560897960772,1334.5560897960772,0.0,0.0,0.0,True,22117.552073168747,15663.901910858087,False,False,True,False,0.034052577094493115,22441.884155371845,18342.755376804387,False,250.0,0.0,True,1800.2366540906219,0.0,0.034052577094493115,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,64587.8571428569,0.0
2025.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5673.192102125185,1616.8963115593012,328.7409222017087,963.1553893575925,1291.8963115593012,1365.2663976514657,5365.266397651466,0.0,2665.4090169662436,5365.266397651466,14400.0,753.2511863934033,612.0152112580624,753.2511863934033,0.29739287147946003,2.0240185278679683e-05,0.948277973801431,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1365.2663976514657,1365.2663976514657,3260.7196587803537,-6.821210263296962e-13,0.0,True,17774.02477,11280.932892357265,False,False,True,False,0.03738460313436016,26317.54265286822,20969.350550743035,False,250.0,0.0,True,1803.03311263129,0.0,0.03738460313436016,1.0,0.980681974742499,1.0,NONE,True,0.0,0.0,False,False,64806.428571428325,0.0
2026.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5872.772131964872,325.0,0.0,0.0,0.0,1371.5830636897895,1371.5830636897895,0.0,0.0,4948.843932853637,14400.0,757.4913339231043,614.0917297666851,757.4913339231043,0.1798190854007384,2.0143835118736317e-05,0.9490000612402414,0.2,False,0.9958314540658338,0.0,False,0.0,0.0,0.0,1371.5830636897895,1371.5830636897895,5496.310037299592,4.547473508864641e-13,0.0,True,17774.02477,11746.618585822744,False,False,True,False,1e-09,27238.91329871455,21691.141166749676,False,250.0,0.0,True,1853.199740835901,0.0,1e-09,1.0,0.9829559771059971,1.0,NONE,True,0.0,0.0,False,False,65024.99999999975,0.0
2027.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6817.960115212633,2050.0516090192314,1525.0516090192314,0.0,1525.0516090192314,5989.496884184325,5989.496884184325,0.0,0.0,5989.496884184325,14400.0,3530.365558169169,2459.1313260151555,3530.3655581691673,2524.7106506419086,3.197582252051517e-05,0.9490210017759669,0.2,False,0.9916190390075261,0.0,False,0.0,1.8189894035458565e-12,0.0,5989.4968841843265,5989.496884184325,4738.0257186046065,2.2737367544323206e-13,0.0,True,17774.02477,10453.157831141885,False,False,True,False,0.10809697025197286,28005.033209826503,21712.07309461387,False,250.0,0.0,True,1880.9314348178382,0.0,0.10809697025197286,1.0,0.9842486964170365,1.0,NONE,True,0.0,0.0,False,False,65024.99999999975,0.0
2028.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7209.913628725451,2748.6672461715684,2223.6672461715684,0.0,2223.6672461715684,8512.124191068051,8512.124191068051,0.0,0.0,8512.124191068053,14400.0,5063.481080366526,3448.643110701525,5063.481080366524,4033.586707418559,3.381505073322789e-05,0.949021609051503,0.2,False,0.9873346804102788,0.0,False,0.0,0.0,0.0,8512.124191068051,8512.124191068051,4431.9893948703075,-1.1368683772161603e-12,0.0,True,17774.02477,7320.639073024169,False,False,True,False,0.3698269615766063,28397.593749247375,21712.680120521924,False,250.0,0.0,True,1917.335870580273,0.0,0.3698269615766063,1.0,0.9859852369903541,1.0,NONE,True,0.0,0.0,False,False,65024.99999999975,0.0
2029.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6808.7068426496,3238.146642983352,2713.146642983352,0.0,2713.146642983352,10058.872676478775,10058.872676478775,0.0,0.0,10058.872676478775,14400.0,5999.215989204969,4059.656687273806,5999.215989204968,4944.709769199887,3.602338241841559e-05,0.9490216266624937,0.2,False,0.9829473491801106,0.0,False,0.0,0.0,0.0,10058.872676478775,10058.872676478775,3541.3213601799243,-4.547473508864641e-13,0.0,True,17774.02477,5346.575074196759,False,False,True,False,0.5364566367385011,27996.40456692286,21712.69772427326,False,250.0,0.0,True,1963.2852066447917,0.0,0.5364566367385011,1.0,0.9882427682456381,1.0,NONE,True,0.0,0.0,False,False,65024.99999999975,0.0
2030.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7239.155556230305,2993.9334839993985,2468.9334839993985,0.0,2468.9334839993985,8923.242073762885,8923.242073762885,0.0,0.0,8923.242073762887,14400.0,5299.290068700608,3623.9520050622777,5299.290068700606,4233.236035923391,3.764907249602157e-05,0.9490216271732123,0.2,False,0.9784867359880457,0.0,False,0.0,0.0,0.0,8923.242073762885,8923.242073762885,4215.983759042308,-1.3642420526593924e-12,0.0,True,17774.02477,6695.403764705639,False,False,True,False,0.4257146610668222,28426.853791012356,21712.698234782052,False,250.0,0.0,True,2000.2925208785095,0.0,0.4257146610668222,1.0,0.9901157257683249,1.0,NONE,True,0.0,0.0,False,False,65024.99999999975,0.0
2031.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6180.664612426304,2236.513579361984,1607.0422005030857,304.47137885889805,1911.5135793619838,5710.905748410731,6792.898086388842,0.0,796.8399449803179,6792.898086388843,14400.0,3388.6818259320426,2322.223922478688,3388.6818259320407,2549.5282458385273,2.4820737055965844e-05,0.9490216271880232,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5710.905748410731,5710.905748410731,3914.9127351383504,-6.821210263296962e-13,0.0,True,17774.02477,9312.375328828146,False,False,True,False,0.20795796961518095,27568.362862013106,21712.698249586803,False,250.0,0.0,True,2025.0286684402429,0.0,0.20795796961518095,1.0,0.9913955567443502,1.0,NONE,True,0.0,0.0,False,False,65024.99999999975,0.0
2032.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3688.0300511052383,325.0,0.0,0.0,0.0,4043.046618881511,4043.046618881511,0.0,0.0,4814.345352203788,14400.0,2371.2894947471214,1671.7571241343899,2371.2894947471195,1540.874643503095,2.4550395175053786e-05,0.9490216271884527,0.2,False,0.9953321097495862,0.0,False,0.0,0.0,0.0,4043.046618881511,4043.046618881511,3333.7917536218874,0.0,0.0,True,17774.024770000007,11792.049722133845,False,False,True,False,1e-09,25075.728301121384,21712.698250016147,False,250.0,0.0,True,2006.2365864727046,0.0,1e-09,1.0,0.9904212049991892,1.0,NONE,True,0.0,0.0,False,False,65024.99999999975,0.0
2033.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1623.6788131701426,325.0,0.0,0.0,0.0,3016.4647708215152,3016.4647708215152,0.0,0.0,4858.256798923156,14400.0,1747.137844786921,1269.3269260345942,1747.1378447869192,931.6436318311548,2.3865103908165752e-05,0.9490216271884651,0.2,False,0.9908779664769038,0.0,False,0.0,0.0,0.0,3016.4647708215152,3016.4647708215152,1269.4405156996286,2.2737367544323206e-13,0.0,True,17774.02477,11776.905086074687,False,False,True,False,1e-09,23011.37706319874,21712.698250028596,False,250.0,0.0,True,1956.8090768461007,0.0,1e-09,1.0,0.987920076209783,1.0,NONE,True,0.0,0.0,False,False,65024.99999999975,0.0
2034.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,289.45121788309996,325.0,0.0,0.0,0.0,2383.5250916528744,2383.5250916528744,0.0,0.0,4906.602135223633,14400.0,1363.5022636499925,1020.0228280028819,1363.5022636499907,563.3164586202528,2.3144289126548197e-05,0.9468462813928499,0.2,False,0.9866523518778773,0.0,False,0.0,0.0,0.0,2383.5250916528744,2383.5250916528744,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11760.580370605505,False,False,True,False,1e-09,21677.149467912055,21712.698250028956,False,250.0,0.0,True,1901.790828105128,0.0,1e-09,1.0,0.9852381666286374,1.0,NONE,True,0.0,0.0,False,False,65024.99999999975,0.0
2035.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,145.84508297348057,145.84508297348057,1124.9722090923678,0.0,4958.452169635721,14400.0,0.0,145.84508297348057,1124.972209092366,340.60998156456645,2.2409134438940918e-05,0.9346879299344841,0.2,False,0.9459510344279493,0.0,False,0.0,0.0,0.0,145.84508297348057,145.84508297348057,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11743.482414487806,False,False,True,False,1e-09,21324.63915382241,21649.63915382241,False,250.0,0.0,True,1842.079353491913,0.0,1e-09,1.0,0.9824447928414363,1.0,NONE,False,1124.9722090923678,1124.9722090923678,False,False,65024.99999999975,0.0
2036.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,142.29597808761983,142.29597808761983,978.1109738563537,0.0,4994.410971189185,14400.0,0.0,142.29597808761983,978.1109738563518,205.9503652653412,2.1863813562133454e-05,0.9225417368275767,0.2,False,0.9106417463867911,0.0,False,0.0,0.0,0.0,142.29597808761983,142.29597808761983,0.0,0.0,0.0,True,17996.200079625003,11954.0513736596,False,False,True,False,1e-09,20972.19189882897,21297.19189882897,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9928145869614116,1.0,NONE,False,978.1109738563537,978.1109738563537,False,False,65024.99999999975,0.0
2037.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,139.65992360055827,139.65992360055827,887.343451716446,0.0,4994.410971189185,14400.0,0.0,139.65992360055827,887.3434517164442,124.52822355402476,2.145878311349175e-05,0.9104076899137762,0.2,False,0.8786363558601951,0.0,False,0.0,0.0,0.0,139.65992360055827,139.65992360055827,0.0,0.0,0.0,True,19584.753543443745,13542.604837478342,False,False,True,False,1e-09,20620.097091090516,20945.097091090516,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,887.343451716446,887.343451716446,False,False,65024.99999999975,0.0
2038.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,137.25448302340138,137.25448302340138,829.3930902927204,0.0,4994.410971189185,14400.0,0.0,137.25448302340138,829.3930902927186,75.29619365576399,2.1089186551308066e-05,0.8982857770468896,0.2,False,0.8486404937167502,0.0,False,0.0,0.0,0.0,137.25448302340138,137.25448302340138,0.0,0.0,0.0,True,21084.436883412505,15042.288177447102,False,False,True,False,1e-09,20268.354378159802,20593.354378159802,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,829.3930902927204,829.3930902927204,False,False,65024.99999999975,0.0
2039.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,135.74601845851552,135.74601845851552,794.013833665569,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,135.7460184585154,794.0138336655673,45.52796645199567,2.0857410583673584e-05,0.8861759860928697,0.2,False,0.8198778391339382,0.0,False,0.0,0.0,0.0,135.74601845851552,135.74601845851552,0.0,0.0,0.0,True,22050.899480281252,16008.75077431585,False,False,True,False,1e-09,19916.963407942032,20241.963407942032,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,794.0138336655691,794.013833665569,False,False,65024.99999999975,0.0
2040.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,135.5233769791614,135.5233769791614,775.1251446796887,0.0,4994.410971189185,14400.0,0.0,135.5233769791614,775.1251446796869,27.528559264904196,2.082320166321629e-05,0.8740783049298039,0.2,False,0.7917495025931465,0.0,False,0.0,0.0,0.0,135.5233769791614,135.5233769791614,0.0,0.0,0.0,True,22195.313431537503,16153.1647255721,False,False,True,False,1e-09,19565.92382869447,19890.92382869447,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,775.1251446796887,775.1251446796887,False,False,65024.99999999975,0.0
2041.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,136.24525675252963,136.24525675252963,766.8557493048571,0.0,4994.410971189185,14400.0,3.410605131648481e-13,136.2452567525293,766.8557493048556,16.645188315397945,2.0934118675708854e-05,0.8619927214479012,0.2,False,0.7638638679959079,0.0,False,0.0,0.0,0.0,136.24525675252963,136.24525675252963,0.0,0.0,0.0,True,21728.745281325002,15686.5965753596,False,False,True,False,1e-09,19215.23528902615,19540.23528902615,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,766.8557493048575,766.8557493048571,False,False,65024.99999999975,0.0
2042.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,137.46509043785008,137.46509043785008,764.6750991543086,0.0,4994.410971189185,14400.0,0.0,137.46509043785008,764.6750991543067,10.064540297561624,2.112154643460339e-05,0.8499192235494802,0.2,False,0.735999310737732,0.0,False,0.0,0.0,0.0,137.46509043785008,137.46509043785008,0.0,0.0,0.0,True,20951.1316976375,14908.982991672096,False,False,True,False,1e-09,18864.897437897507,19189.897437897507,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,764.6750991543086,764.6750991543086,False,False,65024.99999999975,0.0
2043.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,134.70747078349567,134.70747078349567,750.5676095126328,0.0,4994.410971189185,14400.0,0.0,134.70747078349567,750.567609512631,6.085540726959053,2.0697837466799994e-05,0.8378577991489579,0.2,False,0.7087327424604632,0.0,False,0.0,0.0,0.0,134.70747078349567,134.70747078349567,0.0,0.0,0.0,True,22728.5341746375,16686.3854686721,False,False,True,False,1e-09,18514.909924619988,18839.909924619988,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,750.5676095126328,750.5676095126328,False,False,65024.99999999975,0.0
2044.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,130.8976769794567,130.8976769794567,733.488007966025,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,130.89767697945646,733.4880079660234,3.6796321386330018,2.0112461670792626e-05,0.825808436172836,0.2,False,0.6822197594362607,0.0,False,0.0,0.0,0.0,130.8976769794567,130.8976769794567,0.0,0.0,0.0,True,25305.767766287503,19263.6190603221,False,False,True,False,1e-09,18165.272398855748,18490.272398855748,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,733.4880079660252,733.488007966025,False,False,65024.99999999975,0.0
2045.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,128.8106772645478,128.8106772645478,723.620914504816,0.0,4994.410971189185,14400.0,0.0,128.8106772645478,723.6209145048142,2.22489558169866,1.9791793628840736e-05,0.8137711225596902,0.2,False,0.6561440018226247,0.0,False,0.0,0.0,0.0,128.8106772645478,128.8106772645478,0.0,0.0,0.0,True,26783.23357529375,20741.084869328348,False,False,True,False,1e-09,17815.984510617276,18140.984510617276,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,723.620914504816,723.620914504816,False,False,65024.99999999975,0.0
2046.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,561.7777688945309,325.0,0.0,0.0,0.0,1297.066968135853,1889.0113903721804,0.0,591.9444222363278,4994.410971189185,14400.0,714.5839450531348,582.4830230827181,714.583945053133,1.3452867468701284,1.949079125442334e-05,0.820642724491012,0.2,False,0.6731160171684927,0.0,False,0.0,0.0,0.0,1297.066968135853,1297.066968135853,0.0,0.0,0.0,True,28216.264322375006,22174.115616409603,False,False,True,False,1e-09,18028.823679161575,17792.045910267043,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,65024.99999999975,0.0
2047.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2539.83256626017,1599.3003165105918,313.0996634467515,961.2006530638403,1274.3003165105918,1302.9523542196607,5302.952354219659,0.0,3999.9999999999986,5302.952354219659,14400.0,718.3150972834192,584.6372569362416,718.3150972834173,0.8134298284333712,1.9456248407684377e-05,0.8503500373354909,0.2,False,0.8012043694083641,0.0,False,0.0,0.0,0.0,1302.9523542196607,1302.9523542196607,0.0,4.547473508864641e-13,0.0,True,26749.907278849998,20334.49074831659,False,False,True,False,0.03088866689347705,20206.073017530183,17991.240451270012,False,250.0,0.0,True,1800.2366540906219,0.0,0.03088866689347705,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,65134.28571428546,0.0
2048.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5281.727358714752,1612.304661629458,326.1040085656175,961.2006530638405,1287.304661629458,1357.0694423735836,5357.069442373583,0.0,3999.9999999999995,5357.069442373583,14400.0,747.9504261581442,609.1190162154394,747.9504261581442,0.4918416741443007,2.0314500282679804e-05,0.9461601510827291,0.2,False,0.9287684649634683,0.0,False,0.0,0.0,0.0,1357.0694423735836,1357.0694423735836,691.4216560476675,2.2737367544323206e-13,0.0,True,20051.321693656246,13570.435281680146,False,False,True,False,0.03630643172844342,23809.125747483253,18852.3983887685,False,250.0,0.0,True,1800.2366540906219,0.0,0.03630643172844342,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,65352.85714285689,0.0
