t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
2049.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7757.840446507432,1731.9502721145304,368.0540441283222,1038.8962279862083,1406.9502721145304,1417.0964691700021,5417.096469170002,0.0,2291.7992582622733,5417.096469170002,14400.0,779.7992939554024,637.2971752145997,779.7992939554024,0.29739287147946003,2.1523844249921048e-05,0.9489386443813991,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1417.0964691700021,1417.0964691700021,5911.137757359308,-6.821210263296962e-13,0.0,True,17774.02477,11128.660713274014,False,False,True,False,0.05273773442638068,29062.590000559845,21629.749554052414,False,250.0,0.0,True,1909.0657980515382,0.0,0.05273773442638068,1.0,0.9855867538277414,1.0,NONE,True,0.0,0.0,False,False,65571.42857142832,0.0
2050.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9599.51643928547,325.0,0.0,0.0,0.0,1441.4329793368224,1441.4329793368224,0.0,0.0,4825.83644095515,14400.0,792.8888106724389,648.5441686643835,792.8888106724389,0.1798190854007384,2.1969566158569183e-05,0.9490192206870606,0.2,False,0.9953745376980255,0.0,False,0.0,0.0,0.0,1441.4329793368224,1441.4329793368224,9242.798232347994,6.821210263296962e-13,0.0,True,17774.02477,11788.057535713484,False,False,True,False,1e-09,30984.80917713111,21710.29273784564,False,250.0,0.0,True,1993.3518745895258,0.0,1e-09,1.0,0.9897606691274953,1.0,NONE,True,0.0,0.0,False,False,65789.99999999974,0.0
2051.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,10440.209997707201,2277.3891486632774,1752.3891486632776,0.0,1752.3891486632776,6106.7856374735475,6106.7856374735475,0.0,0.0,6106.785637473548,14400.0,3578.4950551369675,2528.29058233658,3578.4950551369657,2524.7106506419086,3.788690741981892e-05,0.9490215573999248,0.2,False,0.990600085972404,0.0,False,0.0,0.0,0.0,6106.7856374735475,6106.7856374735475,8133.510634199239,-6.821210263296962e-13,0.0,True,17774.02477,10137.403405743411,False,False,True,False,0.13991082924331694,31627.83848788285,21712.62849017565,False,250.0,0.0,True,2053.867197483725,0.0,0.13991082924331694,1.0,0.9929164907749466,1.0,NONE,True,0.0,0.0,False,False,65789.99999999974,0.0
2052.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,10043.989059487909,3082.351118224099,2557.351118224099,0.0,2557.351118224099,8638.491623200427,8638.491623200427,0.0,0.0,8638.49162320043,14400.0,5114.657624624369,3523.8339985760576,5114.657624624368,4033.586707418559,4.035437778072183e-05,0.9490216251645978,0.2,False,0.9857239763550557,0.0,False,0.0,0.0,0.0,8638.491623200427,8638.491623200427,6932.397558189816,-9.094947017729282e-13,0.0,True,17774.02477,6902.965620589932,False,False,True,False,0.41324447964950367,31231.68528648113,21712.696226993223,False,250.0,0.0,True,2100.2189242952695,0.0,0.41324447964950367,1.0,0.9954276934912328,1.0,NONE,True,0.0,0.0,False,False,65789.99999999974,0.0
2053.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9429.057001697038,3583.610351756573,3058.610351756573,0.0,3058.610351756573,10171.438039252966,10171.438039252966,0.0,0.0,10171.438039252966,14400.0,6044.298438882719,4127.139600370247,6044.298438882717,4944.709769199887,4.197541633919757e-05,0.9490216271297732,0.2,False,0.9808232085268773,0.0,False,0.0,0.0,0.0,10171.438039252966,10171.438039252966,5816.2082919878185,-1.3642420526593924e-12,0.0,True,17774.02477,4932.419893663548,False,False,True,False,0.5801945637515528,30616.75519305797,21712.69819136093,False,250.0,0.0,True,2123.6523870759315,0.0,0.5801945637515528,1.0,0.996729257099771,1.0,NONE,True,0.0,0.0,False,False,65789.99999999974,0.0
2054.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8509.803952192151,3245.3829301217133,2720.3829301217133,0.0,2720.3829301217133,9014.469273591205,9014.469273591205,0.0,0.0,9014.469273591205,14400.0,5335.577631882083,3678.8916417091223,5335.577631882081,4233.236035923391,4.253546485483023e-05,0.9490216271867633,0.2,False,0.9759584321299087,0.0,False,0.0,1.8189894035458565e-12,0.0,9014.469273591207,9014.469273591205,5235.182722846308,0.0,0.0,True,17774.02477,6384.661198412539,False,False,True,False,0.4583257832004517,29697.50220051974,21712.69824832759,False,250.0,0.0,True,2129.012109824996,0.0,0.4583257832004517,1.0,0.9970300272572857,1.0,NONE,True,0.0,0.0,False,False,65789.99999999974,0.0
2055.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6373.559557426096,2455.6429150670324,1744.6360243466554,386.0068907203774,2130.642915067033,5767.147925628671,7043.149801108725,0.0,884.429961170096,7043.149801108725,14400.0,3416.4309193123227,2350.7170063163485,3416.430919312321,2549.5282458385273,2.648012469666268e-05,0.9490216271884161,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5767.147925628671,5767.147925628671,3888.6783448380615,-2.2737367544323206e-13,0.0,True,17774.02477,8870.823704037755,False,False,True,False,0.24928915689549377,27761.257807405724,21712.69824997963,False,250.0,0.0,True,2132.6642346209096,0.0,0.24928915689549377,1.0,0.9972356336320739,1.0,NONE,True,0.0,0.0,False,False,65789.99999999974,0.0
2056.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4174.997761339043,325.0,0.0,0.0,0.0,4103.098655875758,4103.098655875758,0.0,0.0,4709.936733333615,14400.0,2400.9980913045983,1702.1005645711593,2400.9980913045965,1540.874643503095,2.630211782100555e-05,0.9490216271884641,0.2,False,0.9949486263694612,0.0,False,0.0,0.0,0.0,4103.098655875758,4103.098655875758,3820.759463867434,2.2737367544323206e-13,0.0,True,17774.02477,11829.257218932204,False,False,True,False,1e-09,25562.696011366577,21712.698250027534,False,250.0,0.0,True,2121.7024317259784,0.0,1e-09,1.0,0.9966201174877725,1.0,NONE,True,0.0,0.0,False,False,65789.99999999974,0.0
2057.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2112.9417407996184,325.0,0.0,0.0,0.0,3084.8396712743415,3084.8396712743415,0.0,0.0,4738.915263141065,14400.0,1781.2079161581569,1303.6317551161846,1781.207916158155,931.6436318311548,2.5798200725902672e-05,0.9490216271884655,0.2,False,0.9900589220133872,0.0,False,0.0,0.0,0.0,3084.8396712743415,3084.8396712743415,1758.7034433294427,-6.821210263296962e-13,0.0,True,17774.02477,11818.762420939205,False,False,True,False,1e-09,23500.639990828546,21712.698250028927,False,250.0,0.0,True,2089.9434424175874,0.0,1e-09,1.0,0.9948638007722809,1.0,NONE,True,0.0,0.0,False,False,65789.99999999974,0.0
2058.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,472.72544185789997,325.0,0.0,0.0,0.0,2451.644134170145,2451.644134170145,0.0,0.0,4787.116969087602,14400.0,1397.7619643609542,1053.882169809191,1397.7619643609523,563.3164586202528,2.4990358700927908e-05,0.9490216271884655,0.2,False,0.9854000926936245,0.0,False,0.0,0.0,0.0,2451.644134170145,2451.644134170145,118.48714438776742,0.0,0.0,True,17774.02477,11801.591069058362,False,False,True,False,1e-09,21860.423691886866,21712.698250028967,False,250.0,0.0,True,2036.626682961173,0.0,1e-09,1.0,0.9920034665681724,1.0,NONE,True,0.0,0.0,False,False,65789.99999999974,0.0
2059.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,155.23344075212185,155.23344075212185,1153.6062393913817,0.0,4859.137669674158,14400.0,0.0,155.23344075212185,1153.6062393913799,340.60998156456645,2.38516580217257e-05,0.936861100384304,0.2,False,0.9434084203829847,0.0,False,0.0,0.0,0.0,155.23344075212185,155.23344075212185,0.0,0.0,0.0,True,17774.02477,11776.604361906371,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,1955.812261413926,0.0,1e-09,1.0,0.9878705396718941,1.0,NONE,False,1153.6062393913817,1153.6062393913817,False,False,65789.99999999974,0.0
2060.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,149.53591919032084,149.53591919032084,1001.4353826429688,0.0,4918.217953238365,14400.0,0.0,149.53591919032084,1001.4353826429669,205.9503652653412,2.2976232371137402e-05,0.9247127341069468,0.2,False,0.907064807098162,0.0,False,0.0,0.0,0.0,149.53591919032084,149.53591919032084,0.0,6.821210263296962e-13,0.0,True,17774.02477,11756.712930268604,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,1888.4774644241252,0.0,1e-09,1.0,0.984604935390411,1.0,NONE,False,1001.4353826429688,1001.4353826429688,False,False,65789.99999999974,0.0
2061.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,147.09041815595566,147.09041815595566,912.0584756610697,0.0,4944.692405164755,14400.0,0.0,147.09041815595566,912.0584756610679,124.52822355402476,2.26004805094197e-05,0.9125765161958669,0.2,False,0.8739346704387622,0.0,False,0.0,0.0,0.0,147.09041815595566,147.09041815595566,0.0,0.0,0.0,True,17774.02477,11747.978208166682,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1857.9968290478625,0.0,1e-09,1.0,0.9831777558287245,1.0,NONE,False,912.0584756610697,912.0584756610697,False,False,65789.99999999974,0.0
2062.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,146.77234683161305,146.77234683161305,861.6300780465754,0.0,4948.188529506159,14400.0,0.0,146.77234683161305,861.6300780465735,75.29619365576399,2.2551608768781988e-05,0.9004524345026981,0.2,False,0.8424717572160579,0.0,False,0.0,0.0,0.0,146.77234683161305,146.77234683161305,0.0,0.0,0.0,True,17774.02477,11746.833047743974,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1853.9573721509607,0.0,1e-09,1.0,0.982990953034597,1.0,NONE,False,861.6300780465754,861.6300780465754,False,False,65789.99999999974,0.0
2063.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,146.2580922974577,146.2580922974577,830.106617993908,0.0,4953.86743457095,14400.0,0.0,146.2580922974577,830.1066179939062,45.52796645199567,2.247259342759412e-05,0.8883404768912223,0.2,False,0.8120668085615593,0.0,False,0.0,0.0,0.0,146.2580922974577,146.2580922974577,0.0,0.0,0.0,True,17774.02477,11744.977058908535,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1847.3887875775843,0.0,1e-09,1.0,0.9826883479928732,1.0,NONE,False,830.106617993908,830.106617993908,False,False,65789.99999999974,0.0
2064.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,143.37256275615613,143.37256275615613,802.6213989403332,0.0,4986.357340322092,14400.0,0.0,143.37256275615613,802.6213989403313,27.528559264904196,2.2029231072825396e-05,0.8762406312373581,0.2,False,0.7826881208706544,0.0,False,0.0,0.0,0.0,143.37256275615613,143.37256275615613,0.0,0.0,0.0,True,17774.02477,11734.457542886994,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1809.6389771211227,0.0,1e-09,1.0,0.980976734323853,1.0,NONE,False,802.6213989403332,802.6213989403332,False,False,65789.99999999974,0.0
2065.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,137.87049285047163,137.87049285047163,772.7342588364406,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,137.8704928504714,772.734258836439,16.645188315397945,2.1183836619373975e-05,0.8641528854291478,0.2,False,0.7545370311588165,0.0,False,0.0,0.0,0.0,137.87049285047163,137.87049285047163,0.0,0.0,0.0,True,20695.630091568746,14653.481385603343,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,772.7342588364409,772.7342588364406,False,False,65789.99999999974,0.0
2066.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,134.84278502318182,134.84278502318182,755.0672126080607,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,134.8427850231817,755.067212608059,10.064540297561624,2.0718628534464422e-05,0.8520772273667457,0.2,False,0.7271124142481235,0.0,False,0.0,0.0,0.0,134.84278502318182,134.84278502318182,0.0,0.0,0.0,True,22639.664050787494,16597.51534482209,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,755.0672126080608,755.0672126080607,False,False,65789.99999999974,0.0
2067.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,135.3355444118389,135.3355444118389,752.9063713692848,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,135.33554441183878,752.9063713692831,6.085540726959053,2.0794341141028435e-05,0.840013644962406,0.2,False,0.6997415648857255,0.0,False,0.0,0.0,0.0,135.3355444118389,135.3355444118389,0.0,0.0,0.0,True,22317.509851831255,16275.361145865852,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,752.9063713692849,752.9063713692848,False,False,65789.99999999974,0.0
2068.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,134.6905752856515,134.6905752856515,748.0894671251262,0.0,4994.410971189185,14400.0,0.0,134.6905752856515,748.0894671251244,3.6796321386330018,2.0695241469218977e-05,0.8279621261404707,0.2,False,0.6725658219300553,0.0,False,0.0,0.0,0.0,134.6905752856515,134.6905752856515,0.0,0.0,0.0,True,22739.64294011875,16697.494234153346,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,748.0894671251262,748.0894671251262,False,False,65789.99999999974,0.0
2069.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,134.43764282526212,134.43764282526212,745.6811276932385,0.0,4994.410971189185,14400.0,0.0,134.43764282526212,745.6811276932367,2.22489558169866,2.0656378331749555e-05,0.8159226588373573,0.2,False,0.6454877619917805,0.0,False,0.0,0.0,0.0,134.43764282526212,134.43764282526212,0.0,0.0,0.0,True,22906.274422337505,16864.125716372102,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,745.6811276932385,745.6811276932385,False,False,65789.99999999974,0.0
2070.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,553.9499146950511,325.0,0.0,0.0,0.0,1360.6370568272766,1933.0118435649044,0.0,572.3747867376284,4994.410971189185,14400.0,748.211547965002,612.4255088622747,748.2115479650001,1.3452867468701284,2.0796961591954577e-05,0.8225380314107578,0.2,False,0.6613896983684404,5.684341886080802e-14,False,0.0,0.0,0.0,1360.6370568272766,1360.6370568272766,0.0,0.0,0.0,True,22306.401086349997,16264.252380384594,False,False,True,False,1e-09,18083.364728976685,17854.414814281634,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,65789.99999999974,0.0
2071.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2389.873842771975,1610.20272032026,324.0020672564194,961.2006530638405,1285.20272032026,1348.3222934718501,5348.322293471851,0.0,4000.0000000000005,5348.322293471851,14400.0,742.2716038691287,606.0506896027214,742.2716038691269,0.8134298284333712,2.039940601148115e-05,0.8470221911464383,0.2,False,0.7891717691015245,0.0,False,0.0,0.0,0.0,1348.3222934718501,1348.3222934718501,0.0,6.821210263296962e-13,0.0,True,22539.68516145626,16069.38089314482,False,False,True,False,0.03543073798100386,20111.055601136286,18046.18175836431,False,250.0,0.0,True,1800.2366540906219,0.0,0.03543073798100386,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,65899.28571428545,0.0
2072.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5015.448834078144,1613.6189518641115,327.41829880027126,961.2006530638403,1288.6189518641115,1362.5388112528672,5362.538811252866,0.0,3999.999999999999,5362.538811252866,14400.0,750.794866254073,611.7439449987942,750.794866254073,0.4918416741443007,2.0439151126857568e-05,0.9460636435432467,0.2,False,0.9167021782552608,0.0,False,0.0,0.0,0.0,1362.5388112528672,1362.5388112528672,324.3774299523325,0.0,0.0,True,19551.427247000003,13063.924090769768,False,False,True,False,0.03685398067082847,23446.37935395929,18755.93051988115,False,250.0,0.0,True,1800.2366540906219,0.0,0.03685398067082847,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,66117.85714285687,0.0
2073.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7606.473795187969,1704.3665153116938,358.52145085185873,1020.845064459835,1379.3665153116938,1404.8026026028347,5404.802602602835,0.0,2657.9895505906125,5404.802602602835,14400.0,773.5415257443601,631.2610768584746,773.5415257443601,0.29739287147946003,2.1209470489881527e-05,0.9489358456627541,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1404.8026026028347,1404.8026026028347,5784.4707719171865,-4.547473508864641e-13,0.0,True,17774.02477,11165.035199530057,False,False,True,False,0.04905192272945336,28908.425781042646,21626.951985854677,False,250.0,0.0,True,1884.2022833485912,0.0,0.04905192272945336,1.0,0.9844028723355474,1.0,NONE,True,0.0,0.0,False,False,66336.42857142829,0.0
2074.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9612.79212661641,325.0,0.0,0.0,0.0,1430.3499911849322,1430.3499911849322,0.0,0.0,4845.255875986412,14400.0,787.3263500404009,643.0236411445312,787.3263500404009,0.1798190854007384,2.1666290622996594e-05,0.9490191395242198,0.2,False,0.9954463388415382,0.0,False,0.0,0.0,0.0,1430.3499911849322,1430.3499911849322,9255.990281042097,-4.547473508864641e-13,0.0,True,17774.02477,11781.357638693711,False,False,True,False,1e-09,30998.003734984326,21710.211608367914,False,250.0,0.0,True,1971.4969983248354,0.0,1e-09,1.0,0.9886541009814467,1.0,NONE,True,0.0,0.0,False,False,66554.99999999971,0.0
2075.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,10271.864465389397,2266.1532611779908,1741.1532611779908,0.0,1741.1532611779908,6101.070089486469,6101.070089486469,0.0,0.0,6101.070089486469,14400.0,3576.209769669431,2524.8603198170385,3576.209769669429,2524.7106506419086,3.758373639435444e-05,0.9490215550462023,0.2,False,0.9906980222447024,0.0,False,0.0,0.0,0.0,6101.070089486469,6101.070089486469,7976.39856384625,0.0,0.0,True,17774.02477,10152.927883505145,False,False,True,False,0.13833238698311506,31459.490602810194,21712.626137420797,False,250.0,0.0,True,2045.7444624661275,0.0,0.13833238698311506,1.0,0.9924849250013336,1.0,NONE,True,0.0,0.0,False,False,66554.99999999971,0.0
2076.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9816.121303043392,3072.9554063017526,2547.9554063017526,0.0,2547.9554063017526,8634.971774430123,8634.971774430123,0.0,0.0,8634.971774430123,14400.0,5113.272603128893,3521.6991713012303,5113.272603128891,4033.586707418559,4.016205174388002e-05,0.9490216250963398,0.2,False,0.9858371531051835,0.0,False,0.0,0.0,0.0,8634.971774430123,8634.971774430123,6713.925443327549,-9.094947017729282e-13,0.0,True,17774.02477,6914.687925868448,False,False,True,False,0.412013255065604,31003.81746180672,21712.696158763327,False,250.0,0.0,True,2095.3276107690476,0.0,0.412013255065604,1.0,0.9951587540918413,1.0,NONE,True,0.0,0.0,False,False,66554.99999999971,0.0
2077.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9189.981229381629,3563.869828970841,3038.869828970841,0.0,3038.869828970841,10165.055754701927,10165.055754701927,0.0,0.0,10165.055754701927,14400.0,6041.805400190862,4123.250354511065,6041.80540019086,4944.709769199887,4.1622076014066734e-05,0.9490216271277938,0.2,False,0.9809645127594779,0.0,False,0.0,1.8189894035458565e-12,0.0,10165.055754701929,10165.055754701927,5596.873040418279,0.0,0.0,True,17774.024769999993,4956.035654606521,False,False,True,False,0.5776778547459211,30377.679418763888,21712.69818938226,False,250.0,0.0,True,2114.8735326527385,0.0,0.5776778547459211,1.0,0.9962390986550347,1.0,NONE,True,0.0,0.0,False,False,66554.99999999971,0.0
2078.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7930.2811420680955,3208.9762512577668,2683.9762512577668,0.0,2683.9762512577668,9001.34680448265,9001.34680448265,0.0,0.0,9001.34680448265,14400.0,5330.453052348821,3670.8937521338285,5330.453052348819,4233.236035923391,4.180864273972496e-05,0.949021627186706,0.2,False,0.9761585592909635,0.0,False,0.0,0.0,0.0,9001.34680448265,9001.34680448265,4692.066591527046,-9.094947017729282e-13,0.0,True,17774.02477,6429.566698169321,False,False,True,False,0.45358230859663184,29117.979390338307,21712.69824827021,False,250.0,0.0,True,2110.9684715164135,0.0,0.45358230859663184,1.0,0.9960220497628539,1.0,NONE,True,0.0,0.0,False,False,66554.99999999971,0.0
2079.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5916.744246202868,2410.6442784357923,1710.7917395542627,374.8525388815296,2085.6442784357923,5753.465726415512,7014.110833035349,0.0,875.7155217100692,7014.110833035349,14400.0,3409.7306826419153,2343.7350437735968,3409.7306826419135,2549.5282458385273,2.6063767349547898e-05,0.9490216271884145,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5753.465726415512,5753.465726415512,3476.8616702443624,2.2737367544323206e-13,0.0,True,17774.02477,8939.146481890204,False,False,True,False,0.24246275077370183,27304.442496180833,21712.698249977962,False,250.0,0.0,True,2106.817085701331,0.0,0.24246275077370183,1.0,0.9957919730344498,1.0,NONE,True,0.0,0.0,False,False,66554.99999999971,0.0
2080.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4102.977536823265,325.0,0.0,0.0,0.0,4084.052694380847,4084.052694380847,0.0,0.0,4742.921623163751,14400.0,2391.643043877986,1692.4096505028606,2391.6430438779844,1540.874643503095,2.5729621504657255e-05,0.9490216271884641,0.2,False,0.9950693828380963,0.0,False,0.0,0.0,0.0,4084.052694380847,4084.052694380847,3748.7392393516093,4.547473508864641e-13,0.0,True,17774.024770000007,11817.321593153696,False,False,True,False,1e-09,25490.675786850756,21712.69825002749,False,250.0,0.0,True,2085.5353114347017,0.0,1e-09,1.0,0.9946231597055032,1.0,NONE,True,0.0,0.0,False,False,66554.99999999971,0.0
2081.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2113.5856613737133,325.0,0.0,0.0,0.0,3063.100918725844,3063.100918725844,0.0,0.0,4776.694878218264,14400.0,1770.4622535735361,1292.638665152308,1770.4622535735343,931.6436318311548,2.5161863482674077e-05,0.9490216271884655,0.2,False,0.9903170560955732,0.0,False,0.0,0.0,0.0,3063.100918725844,3063.100918725844,1759.3473639035376,0.0,0.0,True,17774.02477,11805.27351613735,False,False,True,False,1e-09,23501.28391140264,21712.698250028927,False,250.0,0.0,True,2048.2068269076863,0.0,1e-09,1.0,0.9926154874268813,1.0,NONE,True,0.0,0.0,False,False,66554.99999999971,0.0
2082.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,459.554752898059,325.0,0.0,0.0,0.0,2439.7181189593866,2439.7181189593866,0.0,0.0,4807.931685342905,14400.0,1391.8202450494573,1047.8978739099293,1391.8202450494555,563.3164586202528,2.465298105310249e-05,0.9490216271884655,0.2,False,0.9857320822244767,0.0,False,0.0,0.0,0.0,2439.7181189593866,2439.7181189593866,105.31645542792646,-4.547473508864641e-13,0.0,True,17774.02477,11794.286850065757,False,False,True,False,1e-09,21847.253002927027,21712.698250028967,False,250.0,0.0,True,2013.4127701850953,0.0,1e-09,1.0,0.9907917394560054,1.0,NONE,True,0.0,0.0,False,False,66554.99999999971,0.0
2083.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,153.77996498311197,153.77996498311197,1149.371184137446,0.0,4873.881949335911,14400.0,0.0,153.77996498311197,1149.3711841374443,340.60998156456645,2.362833109669383e-05,0.936861100384304,0.2,False,0.9439296415594415,0.0,False,0.0,0.0,0.0,153.77996498311197,153.77996498311197,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11771.588796671002,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,1939.096257278316,0.0,1e-09,1.0,0.9870450866128628,1.0,NONE,False,1149.371184137446,1149.371184137446,False,False,66554.99999999971,0.0
2084.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,146.19896264376086,146.19896264376086,990.9425591779873,0.0,4954.522510050684,14400.0,0.0,146.19896264376086,990.9425591779855,205.9503652653412,2.246350814112436e-05,0.9247127341069468,0.2,False,0.9080581874254341,0.0,False,0.0,0.0,0.0,146.19896264376086,146.19896264376086,0.0,9.094947017729282e-13,0.0,True,17774.02477,11744.76329632586,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,1846.6305179965234,0.0,1e-09,1.0,0.9826535075733377,1.0,NONE,False,990.9425591779873,990.9425591779873,False,False,66554.99999999971,0.0
2085.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,141.62367783048958,141.62367783048958,894.1068981667631,0.0,4994.410971189185,14400.0,0.0,141.62367783048958,894.1068981667613,124.52822355402476,2.1760514455038392e-05,0.9125765161958669,0.2,False,0.8757454060234856,0.0,False,0.0,0.0,0.0,141.62367783048958,141.62367783048958,0.0,0.0,0.0,True,18396.115636950002,12353.9669309846,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,894.1068981667631,894.1068981667631,False,False,66554.99999999971,0.0
2086.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,137.9766267938348,137.9766267938348,831.9846912690113,0.0,4994.410971189185,14400.0,5.684341886080801e-13,137.97662679383424,831.98469126901,75.29619365576399,2.120014412701741e-05,0.9004524345026981,0.2,False,0.845632237304954,0.0,False,0.0,0.0,0.0,137.9766267938348,137.9766267938348,0.0,0.0,0.0,True,20628.97749868125,14586.828792715849,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,831.9846912690118,831.9846912690113,False,False,66554.99999999971,0.0
2087.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,134.20241658168587,134.20241658168587,788.2617436938053,0.0,4994.410971189185,14400.0,0.0,134.20241658168587,788.2617436938035,45.52796645199567,2.062023575903885e-05,0.8883404768912223,0.2,False,0.8171323194716074,0.0,False,0.0,0.0,0.0,134.20241658168587,134.20241658168587,0.0,0.0,0.0,True,23061.797139075006,17019.648433109604,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,788.2617436938053,788.2617436938053,False,False,66554.99999999971,0.0
2088.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,131.7649638631974,131.7649638631974,760.8397344201367,0.0,4994.410971189185,14400.0,0.0,131.7649638631974,760.8397344201348,27.528559264904196,2.02457205231217e-05,0.8762406312373581,0.2,False,0.7896553039778721,0.0,False,0.0,0.0,0.0,131.7649638631974,131.7649638631974,0.0,0.0,0.0,True,24705.894430299995,18663.745724334593,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,760.8397344201367,760.8397344201367,False,False,66554.99999999971,0.0
2089.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,131.34592760185708,131.34592760185708,748.272074011456,0.0,4994.410971189185,14400.0,4.547473508864641e-13,131.34592760185663,748.2720740114546,16.645188315397945,2.0181335493995343e-05,0.8641528854291478,0.2,False,0.762616591086294,0.0,False,0.0,0.0,0.0,131.34592760185708,131.34592760185708,0.0,0.0,0.0,True,24994.7223328125,18952.573626847097,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,748.2720740114564,748.272074011456,False,False,66554.99999999971,0.0
2090.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,131.63574114098887,131.63574114098887,742.8045153056155,0.0,4994.410971189185,14400.0,0.0,131.63574114098887,742.8045153056137,10.064540297561624,2.0225865418681437e-05,0.8520772273667457,0.2,False,0.7357484446586775,0.0,False,0.0,0.0,0.0,131.63574114098887,131.63574114098887,0.0,0.0,0.0,True,24794.76455415,18752.615848184596,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,742.8045153056155,742.8045153056155,False,False,66554.99999999971,0.0
2091.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,131.4745735539779,131.4745735539779,738.178492650364,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,131.47457355397768,738.1784926503624,6.085540726959053,2.0201101977563623e-05,0.840013644962406,0.2,False,0.709046202446783,0.0,False,0.0,0.0,0.0,131.4745735539779,131.4745735539779,0.0,0.0,0.0,True,24905.8522089625,18863.703502997098,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,738.1784926503642,738.178492650364,False,False,66554.99999999971,0.0
2092.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,130.94555461498322,130.94555461498322,733.6776373057546,0.0,4994.410971189185,14400.0,0.0,130.94555461498322,733.6776373057528,3.6796321386330018,2.011981808178206e-05,0.8279621261404707,0.2,False,0.6825245038090557,1.1368683772161603e-13,False,0.0,0.0,0.0,130.94555461498322,130.94555461498322,0.0,0.0,0.0,True,25272.44146984375,19230.292763878348,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,733.6776373057546,733.6776373057546,False,False,66554.99999999971,0.0
2093.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,130.34173878469292,130.34173878469292,729.8154729359479,0.0,4994.410971189185,14400.0,5.684341886080801e-13,130.34173878469235,729.8154729359467,2.22489558169866,2.0027041624451525e-05,0.8159226588373573,0.2,False,0.6561665380079111,0.0,False,0.0,0.0,0.0,130.34173878469292,130.34173878469292,0.0,0.0,0.0,True,25694.574558131244,19652.42585216584,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,729.8154729359485,729.8154729359479,False,False,66554.99999999971,0.0
2094.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,516.1721851543109,325.0,0.0,0.0,0.0,1320.7149434936493,1798.6454063794267,0.0,477.9304628857767,4994.410971189185,14400.0,727.1626912551328,593.5522522385165,727.162691255131,1.3452867468701284,1.9959239882263816e-05,0.8213118354464798,0.2,False,0.6692551188846538,0.0,False,0.0,0.0,0.0,1320.7149434936493,1320.7149434936493,0.0,0.0,0.0,True,26005.619991606247,19963.471285640844,False,False,True,False,1e-09,18045.586999435945,17854.414814281634,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,66554.99999999971,0.0
2095.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2386.772145010773,1603.886018571624,317.6853655077839,961.20065306384,1278.886018571624,1322.0355791276565,5322.035579127655,0.0,3999.9999999999986,5322.035579127655,14400.0,728.4286620689454,593.6069170587111,728.4286620689436,0.8134298284333712,1.9843611833506557e-05,0.8459015745238125,0.2,False,0.7972138958560898,0.0,False,0.0,0.0,0.0,1322.0355791276565,1322.0355791276565,0.0,0.0,0.0,True,24972.504801850006,18534.001728509324,False,False,True,False,0.032799124909071484,20072.408837650204,18010.63669263943,False,250.0,0.0,True,1800.2366540906219,0.0,0.032799124909071484,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,66664.28571428542,0.0
2096.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4881.714277027974,1608.7521618528638,322.5515087890235,961.2006530638403,1283.7521618528638,1342.2858495190821,5342.285849519081,0.0,3999.999999999999,5342.285849519081,14400.0,740.2388330091817,602.0470165099005,740.2388330091817,0.4918416741443007,1.9983391417850268e-05,0.9460311456611906,0.2,False,0.9248785388009412,0.0,False,0.0,0.0,0.0,1342.2858495190821,1342.2858495190821,162.02046352435673,4.547473508864641e-13,0.0,True,21406.591082368745,14943.589595552112,False,False,True,False,0.03482641807224353,23280.16027350174,18723.445996473765,False,250.0,0.0,True,1800.2366540906219,0.0,0.03482641807224353,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,66882.85714285684,0.0
2097.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7152.016178643373,1624.9465120996279,331.4526866662186,968.4938254334093,1299.9465120996279,1368.9408356027075,5368.940835602706,0.0,2400.2524754778697,5368.940835602706,14400.0,755.1474797906885,613.793355812019,755.1474797906885,0.29739287147946003,2.0327617554375923e-05,0.9489349032241746,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1368.9408356027075,1368.9408356027075,5408.461971802376,-2.2737367544323206e-13,0.0,True,17774.02477,11270.230629334319,False,False,True,False,0.038457081536494395,28453.02611331924,21626.00993467587,False,250.0,0.0,True,1810.6547717650215,0.0,0.038457081536494395,1.0,0.9810221846732672,1.0,NONE,True,0.0,0.0,False,False,67101.42857142826,0.0
2098.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8571.132551051118,325.0,0.0,0.0,0.0,1388.1539925438808,1388.1539925438808,0.0,0.0,4919.53219808951,14400.0,765.9614444309809,622.1925481128999,765.9614444309809,0.1798190854007384,2.0558710195219415e-05,0.9490191121935011,0.2,False,0.995722120506394,0.0,False,0.0,0.0,0.0,1388.1539925438808,1388.1539925438808,8214.302541060122,-2.2737367544323206e-13,0.0,True,17774.02477,11756.276701086768,False,False,True,False,1e-09,29956.31683993485,21710.18428888373,False,250.0,0.0,True,1886.9688464386415,0.0,1e-09,1.0,0.9845335609492615,1.0,NONE,True,0.0,0.0,False,False,67319.99999999968,0.0
2099.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9250.687787325833,2138.0560443758386,1613.0560443758384,0.0,1613.0560443758384,6035.319470242655,6035.319470242655,0.0,0.0,6035.319470242655,14400.0,3549.4788548067427,2485.8406154359127,3549.478854806741,2524.7106506419086,3.42071797334095e-05,0.9490215542536116,0.2,False,0.9912857143639355,0.0,False,0.0,9.094947017729282e-13,0.0,6035.319470242656,6035.319470242655,7083.318285816757,-2.2737367544323206e-13,0.0,True,17774.02477,10330.507373017237,False,False,True,False,0.1203813404592466,30438.313132481584,21712.625345155753,False,250.0,0.0,True,1950.0780477799542,0.0,0.1203813404592466,1.0,0.9875862645831145,1.0,NONE,True,0.0,0.0,False,False,67319.99999999968,0.0
2100.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,10010.874604126897,2888.4991030635547,2363.4991030635547,0.0,2363.4991030635547,8565.425781800923,8565.425781800923,0.0,0.0,8565.425781800925,14400.0,5085.433671069824,3479.9921107310984,5085.433671069823,4033.586707418559,3.648113469219527e-05,0.9490216250733549,0.2,False,0.986746377299623,0.0,False,0.0,0.0,0.0,8565.425781800923,8565.425781800923,7093.135023962981,-4.547473508864641e-13,0.0,True,17774.02477,7145.264271224592,False,False,True,False,0.38794277471172683,31198.570739914543,21712.696135787646,False,250.0,0.0,True,1996.327215876218,0.0,0.38794277471172683,1.0,0.9899126603324458,1.0,NONE,True,0.0,0.0,False,False,67319.99999999968,0.0
2101.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9773.689456860908,3400.7354651122223,2875.7354651122223,0.0,2875.7354651122223,10112.083689613315,10112.083689613315,0.0,0.0,10112.083689613315,14400.0,6020.822324534396,4091.261365078919,6020.822324534394,4944.709769199887,3.876267401372311e-05,0.9490216271271273,0.2,False,0.9821109537069854,0.0,False,0.0,1.8189894035458565e-12,0.0,10112.083689613317,10112.083689613315,6343.71563106928,4.547473508864641e-13,0.0,True,17774.02477,5151.4240193437145,False,False,True,False,0.5569599103647149,30961.387645576884,21712.698188715975,False,250.0,0.0,True,2040.5708652563183,0.0,0.5569599103647149,1.0,0.9922113516235372,1.0,NONE,True,0.0,0.0,False,False,67319.99999999968,0.0
2102.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8516.82106057337,3128.8816282107246,2603.8816282107246,0.0,2603.8816282107246,8972.375844997225,8972.375844997225,0.0,0.0,8972.375844997227,14400.0,5319.026625011142,3653.349219986083,5319.02662501114,4233.236035923391,4.023236932759414e-05,0.9490216271866866,0.2,False,0.9774270087490255,0.0,False,0.0,0.0,0.0,8972.375844997225,8972.375844997225,5358.701133059445,-1.3642420526593924e-12,0.0,True,17774.024769999993,6528.460263574805,False,False,True,False,0.4431723734986054,29704.51930882426,21712.69824825089,False,250.0,0.0,True,2070.577209459508,0.0,0.4431723734986054,1.0,0.9938122192897032,1.0,NONE,True,0.0,0.0,False,False,67319.99999999968,0.0
2103.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6640.395023016784,2338.607043484044,1674.2139012798868,339.3931422041569,2013.6070434840437,5738.5682860191955,6901.878852761158,0.0,834.3777858926062,6901.878852761159,14400.0,3402.39834817241,2336.1699378467856,3402.398348172408,2549.5282458385273,2.5619736568936235e-05,0.949021627188414,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5738.5682860191955,5738.5682860191955,4272.549682009445,9.094947017729282e-13,0.0,True,17774.02477,9114.26696827727,False,False,True,False,0.22660944174801848,28028.093272994185,21712.698249977402,False,250.0,0.0,True,2078.4278263435476,0.0,0.22660944174801848,1.0,0.994236752839743,1.0,NONE,True,0.0,0.0,False,False,67319.99999999968,0.0
2104.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4233.051390027437,325.0,0.0,0.0,0.0,4076.1117598444625,4076.1117598444625,0.0,0.0,4756.710103601445,14400.0,2387.724037523596,1688.3877223208665,2387.7240375235942,1540.874643503095,2.5495596729430076e-05,0.949021627188464,0.2,False,0.9951199700073894,0.0,False,0.0,0.0,0.0,4076.1117598444625,4076.1117598444625,3878.8130925557653,0.0,0.0,True,17774.02477,11812.381588683638,False,False,True,False,1e-09,25620.749640054913,21712.698250027475,False,250.0,0.0,True,2070.3317445103967,0.0,1e-09,1.0,0.9937989837685128,1.0,NONE,True,0.0,0.0,False,False,67319.99999999968,0.0
2105.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1956.0576422042823,325.0,0.0,0.0,0.0,3043.4214925355705,3043.4214925355705,0.0,0.0,4811.028401769567,14400.0,1760.664737687559,1282.7567548480115,1760.6647376875571,931.6436318311548,2.460336923364768e-05,0.9490216271884655,0.2,False,0.9904935543858039,0.0,False,0.0,0.0,0.0,3043.4214925355705,3043.4214925355705,1601.8193447341032,2.2737367544323206e-13,0.0,True,17774.02477,11793.20589860041,False,False,True,False,1e-09,23343.75589223321,21712.698250028927,False,250.0,0.0,True,2009.9492565127864,0.0,1e-09,1.0,0.9906126673580793,1.0,NONE,True,0.0,0.0,False,False,67319.99999999968,0.0
2106.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,403.571562972179,325.0,0.0,0.0,0.0,2394.730732561492,2394.730732561492,0.0,0.0,4886.84966673952,14400.0,1369.1911438418501,1025.5395887196419,1369.1911438418483,563.3164586202528,2.3434600552425995e-05,0.9490216271884655,0.2,False,0.9861987379418433,0.0,False,0.0,0.0,0.0,2394.730732561492,2394.730732561492,49.33326550204644,-2.2737367544323206e-13,0.0,True,17774.02477,11767.205763086247,False,False,True,False,1e-09,21791.269813001145,21712.698250028967,False,250.0,0.0,True,1924.3459414678587,0.0,1e-09,1.0,0.9863248631869012,1.0,NONE,True,0.0,0.0,False,False,67319.99999999968,0.0
2107.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,147.01078524052858,147.01078524052858,1128.701586107032,0.0,4945.566537312344,14400.0,2.2737367544323206e-13,147.01078524052835,1128.7015861070304,340.60998156456645,2.258824489152161e-05,0.936861100384304,0.2,False,0.945332558678891,0.0,False,0.0,0.0,0.0,147.01078524052858,147.01078524052858,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11747.691702740805,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,1856.9871611431574,0.0,1e-09,1.0,0.9831310133472685,1.0,NONE,False,1128.7015861070322,1128.701586107032,False,False,67319.99999999968,0.0
2108.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,142.40860175054337,142.40860175054337,978.4902325358125,0.0,4994.410971189185,14400.0,0.0,142.40860175054337,978.4902325358107,205.9503652653412,2.1881118216853413e-05,0.9247127341069468,0.2,False,0.9100128047159443,0.0,False,0.0,0.0,0.0,142.40860175054337,142.40860175054337,0.0,0.0,0.0,True,17929.5474867375,11887.398780772099,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9891374958985915,1.0,NONE,False,978.4902325358125,978.4902325358125,False,False,67319.99999999968,0.0
2109.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,138.3137496791087,138.3137496791087,882.6027182232319,0.0,4994.410971189185,14400.0,0.0,138.3137496791087,882.6027182232301,124.52822355402476,2.1251943144883105e-05,0.9125765161958669,0.2,False,0.8782234894944128,-1.1368683772161603e-13,False,0.0,0.0,0.0,138.3137496791087,138.3137496791087,0.0,0.0,0.0,True,20417.910954537503,14375.7622485721,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,882.6027182232319,882.6027182232319,False,False,67319.99999999968,0.0
2110.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,135.3355444118387,135.3355444118387,822.3768047227641,0.0,4994.410971189185,14400.0,0.0,135.3355444118387,822.3768047227622,75.29619365576399,2.0794341141028435e-05,0.9004524345026981,0.2,False,0.8485472883660823,0.0,False,0.0,0.0,0.0,135.3355444118387,135.3355444118387,0.0,0.0,0.0,True,22317.509851831255,16275.361145865852,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,822.3768047227641,822.3768047227641,False,False,67319.99999999968,0.0
2111.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,134.0851082874319,134.0851082874319,787.8192752344363,0.0,4994.410971189185,14400.0,3.410605131648481e-13,134.08510828743155,787.8192752344348,45.52796645199567,2.0602211309512287e-05,0.8883404768912223,0.2,False,0.8200667887002653,0.0,False,0.0,0.0,0.0,134.0851082874319,134.0851082874319,0.0,0.0,0.0,True,23139.558497443748,17097.409791478345,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,787.8192752344366,787.8192752344363,False,False,67319.99999999968,0.0
2112.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,133.13740664345607,133.13740664345607,766.149355932539,0.0,4994.410971189185,14400.0,0.0,133.13740664345607,766.1493559325372,27.528559264904196,2.0456596708629867e-05,0.8762406312373581,0.2,False,0.7923472072845377,0.0,False,0.0,0.0,0.0,133.13740664345607,133.13740664345607,0.0,0.0,0.0,True,23772.758129874997,17730.609423909595,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,766.149355932539,766.149355932539,False,False,67319.99999999968,0.0
2113.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,133.80106049385125,133.80106049385125,757.7535409978841,0.0,4994.410971189185,14400.0,4.547473508864641e-13,133.8010604938508,757.7535409978827,16.645188315397945,2.055856729311035e-05,0.8641528854291478,0.2,False,0.7648759826627908,0.0,False,0.0,0.0,0.0,133.80106049385125,133.80106049385125,0.0,0.0,0.0,True,23328.407510625,17286.258804659596,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,757.7535409978846,757.7535409978841,False,False,67319.99999999968,0.0
2114.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,133.3358132717226,133.3358132717226,749.3783324162031,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,133.3358132717225,749.3783324162014,10.064540297561624,2.0487081937996192e-05,0.8520772273667457,0.2,False,0.7377078624675933,0.0,False,0.0,0.0,0.0,133.3358132717226,133.3358132717226,0.0,0.0,0.0,True,23639.4529441,17597.3042381346,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,749.3783324162032,749.3783324162031,False,False,67319.99999999968,0.0
2115.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,131.137422944768,131.137422944768,736.8510872722654,0.0,4994.410971189185,14400.0,0.0,131.137422944768,736.8510872722636,6.085540726959053,2.0149298699908242e-05,0.840013644962406,0.2,False,0.7110655835664554,0.0,False,0.0,0.0,0.0,131.137422944768,131.137422944768,0.0,0.0,0.0,True,25139.136284068743,19096.98757810334,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,736.8510872722654,736.8510872722654,False,False,67319.99999999968,0.0
2116.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,129.74361317566886,129.74361317566886,728.8736940326307,0.0,4994.410971189185,14400.0,0.0,129.74361317566886,728.8736940326289,3.6796321386330018,1.993513947107958e-05,0.8279621261404707,0.2,False,0.6847621722159724,0.0,False,0.0,0.0,0.0,129.74361317566886,129.74361317566886,0.0,0.0,0.0,True,26116.70764641875,20074.558940453346,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,728.8736940326307,728.8736940326307,False,False,67319.99999999968,0.0
2117.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,128.39539843395428,128.39539843395428,721.9142504472582,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,128.39539843395406,721.9142504472566,2.22489558169866,1.9727985929913265e-05,0.8159226588373573,0.2,False,0.6587635044550308,0.0,False,0.0,0.0,0.0,128.39539843395428,128.39539843395428,0.0,0.0,0.0,True,27083.170243287495,21041.021537322093,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,721.9142504472584,721.9142504472582,False,False,67319.99999999968,0.0
2118.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,565.6573591294026,325.0,0.0,0.0,0.0,1304.0623892182718,1905.7057870417784,0.0,601.6433978235067,4994.410971189185,14400.0,718.3133220677992,585.7490671504727,718.3133220677973,1.3452867468701284,1.9627252250602246e-05,0.8229180336314293,0.2,False,0.6760032650808163,0.0,False,0.0,0.0,0.0,1304.0623892182718,1304.0623892182718,0.0,0.0,0.0,True,27560.847158981254,21518.69845301585,False,False,True,False,1e-09,18095.072173411038,17854.414814281634,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,67319.99999999968,0.0
