t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
2119.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2090.742029649084,1601.3035900353143,315.10293697147404,961.2006530638403,1276.3035900353143,1311.2889008848633,5311.288900884862,0.0,3999.9999999999995,5311.288900884862,14400.0,722.7397818770878,588.5491190077755,722.739781877086,0.8134298284333712,1.962382013905352e-05,0.8379813916316643,0.2,False,0.8040337756976091,0.0,False,0.0,0.0,0.0,1311.2889008848633,1311.2889008848633,0.0,2.2737367544323206e-13,0.0,True,25972.293695162494,19546.791760176802,False,False,True,False,0.031723254468465016,19822.939322481674,18057.19729283259,False,250.0,0.0,True,1800.2366540906219,0.0,0.031723254468465016,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,67429.28571428539,0.0
2120.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4566.880402018614,1607.7068246921733,321.50617162833305,961.2006530638403,1282.7068246921733,1337.9357186390903,5337.93571863909,0.0,3999.9999999999995,5337.93571863909,14400.0,737.9632809324394,599.9724377066509,737.9632809324394,0.4918416741443007,1.9887567961949977e-05,0.933192769008479,0.2,False,0.9317260744309839,0.0,False,0.0,0.0,0.0,1337.9357186390903,1337.9357186390903,0.0,0.0,0.0,True,21806.506639693744,15348.767863098386,False,False,True,False,0.034390918179084275,22735.73550955135,18493.855107532734,False,250.0,0.0,True,1800.2366540906219,0.0,0.034390918179084275,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,67647.85714285681,0.0
2121.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6766.54761447919,1623.3344519157185,330.9091744637194,967.4252774519991,1298.3344519157185,1368.2056161909125,5368.205616190911,0.0,2192.2750240123096,5368.205616190911,14400.0,754.7682211112315,613.437395079681,754.7682211112315,0.29739287147946003,2.0310080114770846e-05,0.9485625903012459,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1368.2056161909125,1368.2056161909125,4640.93548928206,-4.547473508864641e-13,0.0,True,17774.02477,11272.373177286667,False,False,True,False,0.038242295596440934,27695.397669971215,21253.850055492025,False,250.0,0.0,True,1809.1310305849324,0.0,0.038242295596440934,1.0,0.9809540194283999,1.0,NONE,True,0.0,0.0,False,False,67866.42857142823,0.0
2122.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7392.508835950442,325.0,0.0,0.0,0.0,1387.1622294433341,1387.1622294433341,0.0,0.0,4921.2842865914345,14400.0,765.4557661917042,621.7064632516299,765.4557661917042,0.1798190854007384,2.053356448923225e-05,0.9490083151187361,0.2,False,0.995728647883077,0.0,False,0.0,0.0,0.0,1387.1622294433341,1387.1622294433341,7024.552396581782,2.2737367544323206e-13,0.0,True,17774.02477,11755.695566261431,False,False,True,False,1e-09,28766.900488337833,21699.391652387392,False,250.0,0.0,True,1884.9568985447513,0.0,1e-09,1.0,0.9844384935776347,1.0,NONE,True,0.0,0.0,False,False,68084.99999999965,0.0
2123.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4453.571428571428,7707.252992332411,2113.854826972753,1588.854826972753,0.0,1588.854826972753,6022.772456786498,6022.772456786498,0.0,0.0,6022.772456786498,14400.0,3544.2850241987053,2478.4874325877927,3544.2850241987035,2524.7106506419086,3.3586201508536874e-05,0.9490212411384433,0.2,False,0.9913533640515639,0.0,False,0.0,0.0,0.0,6022.772456786498,6022.772456786498,5563.7620417744665,4.547473508864641e-13,0.0,True,17774.02477,10364.182049266288,False,False,True,False,0.11699917226326428,28894.565351029774,21712.312358697363,False,250.0,0.0,True,1931.3496254110194,0.0,0.11699917226326428,1.0,0.9866658878998774,1.0,NONE,True,0.0,0.0,False,False,68084.99999999965,0.0
2124.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8882.48015939517,2831.018708158037,2306.018708158037,0.0,2306.018708158037,8543.577182207413,8543.577182207413,0.0,0.0,8543.577182207413,14400.0,5076.500282424002,3467.076899783411,5076.500282424,4033.586707418559,3.537191437130703e-05,0.9490216159930148,0.2,False,0.9869185363304315,0.0,False,0.0,0.0,0.0,8543.577182207413,8543.577182207413,6022.211616809664,1.3642420526593924e-12,0.0,True,17774.024770000007,7217.293255570627,False,False,True,False,0.38048196264699896,30070.167218575523,21712.687059180353,False,250.0,0.0,True,1964.2810466202827,0.0,0.38048196264699896,1.0,0.9882925216790386,1.0,NONE,True,0.0,0.0,False,False,68084.99999999965,0.0
2125.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9433.681802290703,3328.1663240366447,2803.1663240366447,0.0,2803.1663240366447,10088.385892560862,10088.385892560862,0.0,0.0,10088.385892560862,14400.0,6011.265676215613,4077.120216345249,6011.265676215611,4944.709769199887,3.7526148862192226e-05,0.9490216268637974,0.2,False,0.9823938150674605,0.0,False,0.0,0.0,0.0,10088.385892560862,10088.385892560862,6076.276846212161,9.094947017729282e-13,0.0,True,17774.02477,5238.474676555146,False,False,True,False,0.5477903542214521,30621.379727785057,21712.697925494354,False,250.0,0.0,True,2006.4841545421818,0.0,0.5477903542214521,1.0,0.9904339562748998,1.0,NONE,True,0.0,0.0,False,False,68084.99999999965,0.0
2126.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7893.684984312885,3079.147844602632,2554.147844602632,0.0,2554.147844602632,8954.315557116566,8954.315557116566,0.0,0.0,8954.315557116568,14400.0,5311.824513234664,3642.4910438819024,5311.824513234662,4233.236035923391,3.926959953601289e-05,0.9490216271790503,0.2,False,0.9777916126110876,0.0,False,0.0,0.0,0.0,8954.315557116566,8954.315557116566,4785.298832537539,-4.547473508864641e-13,0.0,True,17774.02477,6589.938144545335,False,False,True,False,0.4367264753151304,29081.38322493035,21712.698240617465,False,250.0,0.0,True,2045.0055954781571,0.0,0.4367264753151304,1.0,0.9924457927017102,1.0,NONE,True,0.0,0.0,False,False,68084.99999999965,0.0
2127.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6007.314956994099,2295.3076265469,1644.2984345225925,326.00919202430754,1970.3076265469,5726.29783475456,6861.630503815267,0.0,820.9292203869861,6861.630503815267,14400.0,3396.330209301097,2329.9676254534634,3396.3302093010952,2549.5282458385273,2.526124597026329e-05,0.9490216271881925,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5726.29783475456,5726.29783475456,3682.7690326956954,0.0,0.0,True,17774.024770000007,9192.315708209297,False,False,True,False,0.21914245619446587,27395.013206750136,21712.69824975604,False,250.0,0.0,True,2054.8511733405107,0.0,0.21914245619446587,1.0,0.9929689402988532,1.0,NONE,True,0.0,0.0,False,False,68084.99999999965,0.0
2128.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4412.826610324252,325.0,0.0,0.0,0.0,4064.2413615465057,4064.2413615465057,0.0,0.0,4777.36041258591,14400.0,2381.8455279920126,1682.395833554493,2381.845527992011,1540.874643503095,2.515085976590712e-05,0.9490216271884575,0.2,False,0.995195850761329,0.0,False,0.0,0.0,0.0,4064.2413615465057,4064.2413615465057,4058.588312845961,2.2737367544323206e-13,0.0,True,17774.02477,11805.037861197836,False,False,True,False,1e-09,25800.524860345307,21712.698250021054,False,250.0,0.0,True,2047.4682024622005,0.0,1e-09,1.0,0.992576299077799,1.0,NONE,True,0.0,0.0,False,False,68084.99999999965,0.0
2129.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2124.9605141775364,325.0,0.0,0.0,0.0,3045.573438243356,3045.573438243356,0.0,0.0,4807.267990602722,14400.0,1761.7393039460221,1283.834134297334,1761.7393039460203,931.6436318311548,2.4663633477434335e-05,0.9490216271884652,0.2,False,0.9905547292608495,0.0,False,0.0,0.0,0.0,3045.573438243356,3045.573438243356,1770.722216707165,0.0,0.0,True,17774.02477,11794.518715416994,False,False,True,False,1e-09,23512.658764206273,21712.698250028738,False,250.0,0.0,True,2014.1547450787075,0.0,1e-09,1.0,0.9908301590633399,1.0,NONE,True,0.0,0.0,False,False,68084.99999999965,0.0
2130.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,443.6542030517188,325.0,0.0,0.0,0.0,2411.992697716877,2411.992697716877,0.0,0.0,4856.494849027319,14400.0,1377.9140934693642,1034.0786042475129,1377.9140934693623,563.3164586202528,2.3892034059495615e-05,0.9490216271884655,0.2,False,0.9861466422301701,0.0,False,0.0,0.0,0.0,2411.992697716877,2411.992697716877,89.41590558157631,2.2737367544323206e-13,0.0,True,17774.02477,11777.506969932212,False,False,True,False,1e-09,21831.352453080675,21712.698250028956,False,250.0,0.0,True,1958.8023174577704,0.0,1e-09,1.0,0.9880192359498554,1.0,NONE,True,0.0,0.0,False,False,68084.99999999965,0.0
2131.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,150.90009073903795,150.90009073903795,1140.774654069748,0.0,4903.7511429201995,14400.0,0.0,150.90009073903795,1140.7746540697462,340.60998156456645,2.3185837679795896e-05,0.936861100384304,0.2,False,0.9447311679438553,0.0,False,0.0,0.0,0.0,150.90009073903795,150.90009073903795,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11761.532854664249,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,1905.0528697561458,0.0,1e-09,1.0,0.9853942456156854,1.0,NONE,False,1140.774654069748,1140.774654069748,False,False,68084.99999999965,0.0
2132.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,146.2975358673724,146.2975358673724,991.2586080775363,0.0,4953.430696585865,14400.0,0.0,146.2975358673724,991.2586080775345,205.9503652653412,2.2478653942237123e-05,0.9247127341069468,0.2,False,0.9088364971165966,0.0,False,0.0,0.0,0.0,146.2975358673724,146.2975358673724,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11745.119612112027,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,1847.8942597098953,0.0,1e-09,1.0,0.9827115836166508,1.0,NONE,False,991.2586080775363,991.2586080775363,False,False,68084.99999999965,0.0
2133.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,142.35226937726247,142.35226937726247,896.5720795832349,0.0,4994.410971189185,14400.0,0.0,142.35226937726247,896.5720795832331,124.52822355402476,2.1872462733237652e-05,0.9125765161958669,0.2,False,0.8764112429181007,0.0,False,0.0,0.0,0.0,142.35226937726247,142.35226937726247,0.0,0.0,0.0,True,17962.87378318125,11920.725077215848,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9909760414300014,1.0,NONE,False,896.5720795832349,896.5720795832349,False,False,68084.99999999965,0.0
2134.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,139.4248132198543,139.4248132198543,837.1046834416811,0.0,4994.410971189185,14400.0,0.0,139.4248132198543,837.1046834416793,75.29619365576399,2.1422658343141113e-05,0.9004524345026981,0.2,False,0.8460647162495996,0.0,False,0.0,0.0,0.0,139.4248132198543,139.4248132198543,0.0,0.0,0.0,True,19729.167494700007,13687.018788734604,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,837.1046834416811,837.1046834416811,False,False,68084.99999999965,0.0
2135.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,137.0444954270607,137.0444954270607,798.7545671587828,0.0,4994.410971189185,14400.0,3.410605131648481e-13,137.04449542706035,798.7545671587814,45.52796645199567,2.1056921903224065e-05,0.8883404768912223,0.2,False,0.817086793385566,0.0,False,0.0,0.0,0.0,137.0444954270607,137.0444954270607,0.0,0.0,0.0,True,21217.7420691875,15175.593363222099,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,798.7545671587832,798.7545671587828,False,False,68084.99999999965,0.0
2136.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,135.55758310720074,135.55758310720074,775.2515642395081,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,135.55758310720051,775.2515642395065,27.528559264904196,2.0828457443570576e-05,0.8762406312373581,0.2,False,0.7889534019112978,0.0,False,0.0,0.0,0.0,135.55758310720074,135.55758310720074,0.0,0.0,0.0,True,22173.095900575,16130.947194609598,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,775.2515642395083,775.2515642395081,False,False,68084.99999999965,0.0
2137.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,134.43764282526305,134.43764282526305,760.1555126344459,0.0,4994.410971189185,14400.0,5.684341886080801e-13,134.4376428252625,760.1555126344447,16.645188315397945,2.0656378331749555e-05,0.8641528854291478,0.2,False,0.7613736340222539,0.0,False,0.0,0.0,0.0,134.43764282526305,134.43764282526305,0.0,0.0,0.0,True,22906.274422337505,16864.125716372102,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,760.1555126344465,760.1555126344459,False,False,68084.99999999965,0.0
2138.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,132.72594901082127,132.72594901082127,747.0395705595511,0.0,4994.410971189185,14400.0,0.0,132.72594901082127,747.0395705595492,10.064540297561624,2.039337613774975e-05,0.8520772273667457,0.2,False,0.7343129148162355,0.0,False,0.0,0.0,0.0,132.72594901082127,132.72594901082127,0.0,0.0,0.0,True,24050.477266906255,18008.328560940852,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,747.0395705595511,747.0395705595511,False,False,68084.99999999965,0.0
2139.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,131.3459276018569,131.3459276018569,737.672814411089,0.0,4994.410971189185,14400.0,3.410605131648481e-13,131.34592760185657,737.6728144110875,6.085540726959053,2.0181335493995343e-05,0.840013644962406,0.2,False,0.7076340652430273,0.0,False,0.0,0.0,0.0,131.3459276018569,131.3459276018569,0.0,0.0,0.0,True,24994.7223328125,18952.573626847097,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,737.6728144110893,737.672814411089,False,False,68084.99999999965,0.0
2140.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,130.53180053203428,130.53180053203428,732.0341830281062,0.0,4994.410971189185,14400.0,5.684341886080801e-13,130.5318005320337,732.034183028105,3.6796321386330018,2.0056244660721505e-05,0.8279621261404707,0.2,False,0.6811875734146218,0.0,False,0.0,0.0,0.0,130.53180053203428,130.53180053203428,0.0,0.0,0.0,True,25561.269372356248,19519.120666390845,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,732.0341830281068,732.0341830281062,False,False,68084.99999999965,0.0
2141.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,129.36876048933013,129.36876048933013,725.896466581558,0.0,4994.410971189185,14400.0,3.410605131648481e-13,129.3687604893298,725.8964665815565,2.22489558169866,1.9877543259594668e-05,0.8159226588373573,0.2,False,0.6550084356068573,0.0,False,0.0,0.0,0.0,129.36876048933013,129.36876048933013,0.0,0.0,0.0,True,26383.31801796875,20341.16931200335,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,725.8964665815583,725.896466581558,False,False,68084.99999999965,0.0
2142.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,488.75434083877275,325.0,0.0,0.0,0.0,1307.5056552204933,1716.8915073174253,0.0,409.3858520969319,4994.410971189185,14400.0,720.1464056851728,587.3592495353205,720.146405685171,1.3452867468701284,1.9695069765613642e-05,0.8204219023970978,0.2,False,0.6659507930015338,0.0,False,0.0,0.0,0.0,1307.5056552204933,1307.5056552204933,0.0,0.0,0.0,True,27238.692960024997,21196.544254059594,False,False,True,False,1e-09,18018.169155120406,17854.414814281634,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,68084.99999999965,0.0
2143.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2178.3274530200188,1602.1061877784598,315.90553471461953,961.2006530638403,1277.1061877784598,1314.628880900845,5314.628880900844,0.0,3999.999999999999,5314.628880900844,14400.0,724.5096557145553,590.1192251862897,724.5096557145534,0.8134298284333712,1.9691672604389717e-05,0.8383045682281342,0.2,False,0.7939609892494328,0.0,False,0.0,0.0,0.0,1314.628880900845,1314.628880900845,0.0,0.0,0.0,True,25661.248261687495,19231.705678856055,False,False,True,False,0.03205762623341672,19838.166695942957,17984.83924292294,False,250.0,0.0,True,1800.2366540906219,0.0,0.03205762623341672,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,68194.28571428536,0.0
2144.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4802.5991173426555,1611.4296559617183,325.22900289787776,961.2006530638405,1286.4296559617183,1353.4281395303074,5353.428139530308,0.0,4000.0,5353.428139530308,14400.0,746.0541327608589,607.3740067694484,746.0541327608589,0.4918416741443007,2.0232159224828637e-05,0.9410457842516023,0.2,False,0.9215513865210138,0.0,False,0.0,0.0,0.0,1353.4281395303074,1353.4281395303074,0.0,-2.2737367544323206e-13,0.0,True,20384.584658093743,13908.103428908857,False,False,True,False,0.03594189396097053,22980.82249364883,18503.223376306174,False,250.0,0.0,True,1800.2366540906219,0.0,0.03594189396097053,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,68412.85714285678,0.0
2145.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7009.973790003638,1682.013788546053,350.84572086816024,1006.1680676778929,1357.013788546053,1394.7797873485179,5394.779787348517,0.0,2507.4213499686675,5394.779787348517,14400.0,768.421533571689,626.3582537768289,768.421533571689,0.29739287147946003,2.0957756711796945e-05,0.9487903277432963,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1394.7797873485179,1394.7797873485179,5060.366686744776,4.547473508864641e-13,0.0,True,17774.02477,11194.571945250778,False,False,True,False,0.04606739289478904,28166.467673307212,21481.493883303574,False,250.0,0.0,True,1863.799880110461,0.0,0.04606739289478904,1.0,0.9834470662861181,1.0,NONE,True,0.0,0.0,False,False,68631.4285714282,0.0
2146.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8087.5687181946505,325.0,0.0,0.0,0.0,1416.4283678233019,1416.4283678233019,0.0,0.0,4869.702708794108,14400.0,780.3100644704427,636.1183033528591,780.3100644704427,0.1798190854007384,2.129267003713748e-05,0.9490149195045555,0.2,False,0.9955369061930146,0.0,False,0.0,0.0,0.0,1416.4283678233019,1416.4283678233019,7726.418125224475,-2.2737367544323206e-13,0.0,True,17774.02477,11773.006988894624,False,False,True,False,1e-09,29468.56204158858,21705.993323393926,False,250.0,0.0,True,1943.8403265440506,0.0,1e-09,1.0,0.9872783503219967,1.0,NONE,True,0.0,0.0,False,False,68849.99999999962,0.0
2147.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9310.607550208295,2204.005556100458,1679.0055561004579,0.0,1679.0055561004579,6069.307330774875,6069.307330774875,0.0,0.0,6069.3073307748755,14400.0,3563.398320836275,2505.9090099385994,3563.3983208362733,2524.7106506419086,3.592700194473626e-05,0.949021432665632,0.2,False,0.9909385383262508,0.0,False,0.0,0.0,0.0,6069.307330774875,6069.307330774875,7077.163240068202,-2.2737367544323206e-13,0.0,True,17774.024770000007,10238.945588749433,False,False,True,False,0.12961299590444755,30498.111357364847,21712.50380715655,False,250.0,0.0,True,2000.0447501348149,0.0,0.12961299590444755,1.0,0.9901030204226086,1.0,NONE,True,0.0,0.0,False,False,68849.99999999962,0.0
2148.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,10155.944119506337,2981.5311729174623,2456.5311729174623,0.0,2456.5311729174623,8600.60847896007,8600.60847896007,0.0,0.0,8600.60847896007,14400.0,5099.630141398453,3500.978337561617,5099.630141398451,4033.586707418559,3.8314843931917404e-05,0.9490216215473034,0.2,False,0.9862357585278059,0.0,False,0.0,0.0,0.0,8600.60847896007,8600.60847896007,7145.168835878223,9.094947017729282e-13,0.0,True,17774.02477,7028.864577082984,False,False,True,False,0.4000587249354758,31343.636730692,21712.692611185663,False,250.0,0.0,True,2046.9757457438975,0.0,0.4000587249354758,1.0,0.9925501828567799,1.0,NONE,True,0.0,0.0,False,False,68849.99999999962,0.0
2149.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9810.01902689531,3489.988926359119,2964.988926359119,0.0,2964.988926359119,10141.116526710326,10141.116526710326,0.0,0.0,10141.116526710326,14400.0,6032.387254021623,4108.729272688703,6032.387254021622,4944.709769199887,4.031360497372894e-05,0.9490216270248719,0.2,False,0.9814696962199572,0.0,False,0.0,1.8189894035458565e-12,0.0,10141.116526710328,10141.116526710326,6290.791634482085,4.547473508864641e-13,0.0,True,17774.02477,5044.472910578163,False,False,True,False,0.5682772417482539,30997.717113397826,21712.698086502514,False,250.0,0.0,True,2081.6147792591255,0.0,0.5682772417482539,1.0,0.9944097726690979,1.0,NONE,True,0.0,0.0,False,False,68849.99999999962,0.0
2150.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8401.05808873434,3194.7915234743605,2669.7915234743605,0.0,2669.7915234743605,8996.226269265846,8996.226269265846,0.0,0.0,8996.226269265848,14400.0,5328.4447711803805,3667.7814980854655,5328.444771180379,4233.236035923391,4.152719565309915e-05,0.9490216271837212,0.2,False,0.9766818440441972,0.0,False,0.0,0.0,0.0,8996.226269265846,8996.226269265846,5177.028262900915,-4.547473508864641e-13,0.0,True,17774.024770000007,6447.070500741043,False,False,True,False,0.4517361273770147,29588.756334021047,21712.698245286705,False,250.0,0.0,True,2103.885294471515,0.0,0.4517361273770147,1.0,0.9956298989931174,1.0,NONE,True,0.0,0.0,False,False,68849.99999999962,0.0
2151.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5682.444039922495,2419.098920291003,1727.9825489511968,366.11637133980634,2094.098920291003,5760.427575786725,6980.918397695111,0.0,861.2084601817107,6980.918397695111,14400.0,3413.1440107570306,2347.2835650296947,3413.144010757029,2549.5282458385273,2.6274594386812436e-05,0.9490216271883279,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5760.427575786725,5760.427575786725,3234.106822019577,9.094947017729282e-13,0.0,True,17774.02477,8964.958014890843,False,False,True,False,0.24083835043262666,27070.14228981393,21712.698249891437,False,250.0,0.0,True,2119.9957984101197,0.0,0.24083835043262666,1.0,0.9965247214198065,1.0,NONE,True,0.0,0.0,False,False,68849.99999999962,0.0
2152.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3370.9842875499,325.0,0.0,0.0,0.0,4096.005772174002,4096.005772174002,0.0,0.0,4722.206274851023,14400.0,2397.5215534095732,1698.484218764429,2397.5215534095714,1540.874643503095,2.608706219384136e-05,0.9490216271884614,0.2,False,0.9949935020841567,0.0,False,0.0,0.0,0.0,4096.005772174002,4096.005772174002,3016.7459900756567,0.0,0.0,True,17774.02477,11824.79805067715,False,False,True,False,1e-09,24758.682537574874,21712.698250024976,False,250.0,0.0,True,2108.282546422312,0.0,1e-09,1.0,0.9958731133812027,1.0,NONE,True,0.0,0.0,False,False,68849.99999999962,0.0
2153.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1734.9552605247586,325.0,0.0,0.0,0.0,3076.6363261777424,3076.6363261777424,0.0,0.0,4753.153445760992,14400.0,1777.162490243947,1299.4738359337953,1777.1624902439453,931.6436318311548,2.5555666237986995e-05,0.9490216271884653,0.2,False,0.9901555228040267,0.0,False,0.0,0.0,0.0,3076.6363261777424,3076.6363261777424,1380.7169630545034,-2.2737367544323206e-13,0.0,True,17774.02477,11813.653040642563,False,False,True,False,1e-09,23122.653510553606,21712.698250028847,False,250.0,0.0,True,2074.2582150893613,0.0,1e-09,1.0,0.994010978543682,1.0,NONE,True,0.0,0.0,False,False,68849.99999999962,0.0
2154.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,401.39385630111605,325.0,0.0,0.0,0.0,2445.2944639276684,2445.2944639276684,0.0,0.0,4798.193505081428,14400.0,1394.601475365478,1050.6929885621903,1394.6014753654763,563.3164586202528,2.4809973669442533e-05,0.9490216271884655,0.2,False,0.9855364263240194,0.0,False,0.0,0.0,0.0,2445.2944639276684,2445.2944639276684,47.15555883097686,-4.547473508864641e-13,0.0,True,17774.02477,11797.695784734045,False,False,True,False,1e-09,21789.092106330078,21712.698250028963,False,250.0,0.0,True,2024.287762591503,0.0,1e-09,1.0,0.9913568931344613,1.0,NONE,True,0.0,0.0,False,False,68849.99999999962,0.0
2155.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,155.32095044281715,155.32095044281715,1153.859078511021,0.0,4858.256798923156,14400.0,0.0,155.32095044281715,1153.859078511019,340.60998156456645,2.3865103908165752e-05,0.936861100384304,0.2,False,0.9435317378486736,0.0,False,0.0,0.0,0.0,155.32095044281715,155.32095044281715,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11776.905086074687,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,1956.8090768461007,0.0,1e-09,1.0,0.987920076209783,1.0,NONE,False,1153.859078511021,1153.859078511021,False,False,68849.99999999962,0.0
2156.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,150.5259010318782,150.5259010318782,1004.4694520786252,0.0,4907.698478597716,14400.0,0.0,150.5259010318782,1004.4694520786234,205.9503652653412,2.3128343335232114e-05,0.9247127341069468,0.2,False,0.9070485804039924,0.0,False,0.0,0.0,0.0,150.5259010318782,150.5259010318782,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11760.214436353162,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,1900.5358296166612,0.0,1e-09,1.0,0.9851782158866158,1.0,NONE,False,1004.4694520786252,1004.4694520786252,False,False,68849.99999999962,0.0
2157.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,146.91135203950734,146.91135203950734,911.4895876418814,0.0,4946.659107734447,14400.0,0.0,146.91135203950734,911.4895876418796,124.52822355402476,2.2572966954659138e-05,0.9125765161958669,0.2,False,0.8739443578615835,0.0,False,0.0,0.0,0.0,146.91135203950734,146.91135203950734,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11747.333772833936,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1855.7248922191654,0.0,1e-09,1.0,0.9830726244250199,1.0,NONE,False,911.4895876418814,911.4895876418814,False,False,68849.99999999962,0.0
2158.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,145.29765392559352,145.29765392559352,856.8893445533613,0.0,4964.56227364843,14400.0,0.0,145.29765392559352,856.8893445533595,75.29619365576399,2.2325021825201908e-05,0.9004524345026981,0.2,False,0.8426973591220799,0.0,False,0.0,0.0,0.0,145.29765392559352,145.29765392559352,0.0,0.0,0.0,True,17774.02477,11741.495700071753,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1834.9944916561562,0.0,1e-09,1.0,0.9821212407772375,1.0,NONE,False,856.8893445533613,856.8893445533613,False,False,68849.99999999962,0.0
2159.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,143.01204344996844,143.01204344996844,819.4873749691069,0.0,4990.493697901752,14400.0,0.0,143.01204344996844,819.4873749691051,45.52796645199567,2.1973837188880318e-05,0.8883404768912223,0.2,False,0.8127760075625992,0.0,False,0.0,0.0,0.0,143.01204344996844,143.01204344996844,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11733.130392764766,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1804.8121601936095,0.0,1e-09,1.0,0.9807612193170409,1.0,NONE,False,819.4873749691069,819.4873749691069,False,False,68849.99999999962,0.0
2160.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,138.84925526629024,138.84925526629024,787.1350028624984,0.0,4994.410971189185,14400.0,0.0,138.84925526629024,787.1350028624965,27.528559264904196,2.133422371582383e-05,0.8762406312373581,0.2,False,0.7841024698928888,0.0,False,0.0,0.0,0.0,138.84925526629024,138.84925526629024,0.0,0.0,0.0,True,20084.6479901,14042.499284134596,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,787.1350028624984,787.1350028624984,False,False,68849.99999999962,0.0
2161.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,138.24264588221197,138.24264588221197,774.0616642145433,0.0,4994.410971189185,14400.0,0.0,138.24264588221197,774.0616642145415,16.645188315397945,2.124101802823678e-05,0.8641528854291478,0.2,False,0.7558905672762559,1.1368683772161603e-13,False,0.0,0.0,0.0,138.24264588221197,138.24264588221197,0.0,0.0,0.0,True,20462.346016462503,14420.1973104971,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,774.0616642145433,774.0616642145433,False,False,68849.99999999962,0.0
2162.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,140.1506232352974,140.1506232352974,774.1565661407363,0.0,4994.410971189185,14400.0,3.410605131648481e-13,140.15062323529705,774.1565661407349,10.064540297561624,2.153417923833742e-05,0.8520772273667457,0.2,False,0.7275961840377596,0.0,False,0.0,0.0,0.0,140.1506232352974,140.1506232352974,0.0,0.0,0.0,True,19284.81687545,13242.668169484597,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,774.1565661407367,774.1565661407363,False,False,68849.99999999962,0.0
2163.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,140.88355819300605,140.88355819300605,772.6910324809651,0.0,4994.410971189185,14400.0,0.0,140.88355819300605,772.6910324809633,6.085540726959053,2.164679488274205e-05,0.840013644962406,0.2,False,0.6993241195598954,0.0,False,0.0,0.0,0.0,140.88355819300605,140.88355819300605,0.0,0.0,0.0,True,18840.4662562,12798.317550234598,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,772.6910324809651,772.6910324809651,False,False,68849.99999999962,0.0
2164.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,140.22359512599664,140.22359512599664,768.000547796626,0.0,4994.410971189185,14400.0,0.0,140.22359512599664,768.0005477966242,3.6796321386330018,2.154539138807615e-05,0.8279621261404707,0.2,False,0.6712416306513689,0.0,False,0.0,0.0,0.0,140.22359512599664,140.22359512599664,0.0,0.0,0.0,True,19240.381813525,13198.233107559598,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,768.000547796626,768.000547796626,False,False,68849.99999999962,0.0
2165.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,137.9412314561335,137.9412314561335,758.5127130148713,0.0,4994.410971189185,14400.0,7.958078640513122e-13,137.9412314561327,758.5127130148703,2.22489558169866,2.1194705624293165e-05,0.8159226588373573,0.2,False,0.6435794890381804,0.0,False,0.0,0.0,0.0,137.9412314561335,137.9412314561335,0.0,0.0,0.0,True,20651.195029643754,14609.04632367835,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,758.5127130148721,758.5127130148713,False,False,68849.99999999962,0.0
2166.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,173.691643209364,325.0,0.0,0.0,0.0,134.55556137933058,134.55556137933058,745.2406883092553,0.0,4994.410971189185,14400.0,0.0,134.55556137933058,745.2406883092535,1.3452867468701284,2.0674496547853184e-05,0.8098870610232046,0.2,False,0.616517391656225,0.0,False,0.0,0.0,0.0,134.55556137933058,134.55556137933058,0.0,0.0,0.0,True,22828.51306396875,16786.364358003346,False,False,True,False,1e-09,17703.106457490998,17854.414814281634,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,745.2406883092553,745.2406883092553,False,False,68849.99999999962,0.0
2167.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,591.5223168143308,325.0,0.0,0.0,0.0,1339.778565557551,2006.084357593378,0.0,666.3057920358274,4994.410971189185,14400.0,737.7837094955539,601.9948560619971,737.7837094955521,0.8134298284333712,2.0215905696627757e-05,0.8177280006063642,0.2,False,0.6355673035560421,0.0,False,0.0,0.0,0.0,1339.778565557551,1339.778565557551,0.0,0.0,0.0,True,23328.407510625,17286.258804659596,False,False,True,False,1e-09,17945.97674365143,17679.4544268371,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,68959.28571428533,0.0
2168.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1234.6035439542927,325.0,0.0,0.0,0.0,1333.8323147878752,3607.8411746736074,0.0,2274.0088598857324,4994.410971189185,14400.0,735.8141484155149,598.0181663723604,735.8141484155149,0.4918416741443007,1.9797844440106945e-05,0.8464343389869029,0.2,False,0.7069987958552411,0.0,False,0.0,0.0,0.0,1333.8323147878752,1333.8323147878752,0.0,0.0,0.0,True,22184.20466605625,16142.055960090845,False,False,True,False,1e-09,18816.35174841554,17906.748204461248,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,69177.85714285675,0.0
2169.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,1875.5962075326836,1575.8480650609372,319.32676048673113,931.521304574206,1250.8480650609372,1328.866181973026,5205.356700804735,0.0,3876.4905188317093,5205.356700804735,14400.0,734.351462200455,594.514719772571,734.351462200455,0.29739287147946003,1.9402838514534064e-05,0.8553171807867141,0.2,False,0.8306233715906016,0.0,False,0.0,0.0,0.0,1328.866181973026,1328.866181973026,0.0,-4.547473508864641e-13,0.0,True,20973.349228599996,14676.002166997063,False,False,True,False,0.02111818002594571,20289.486022456444,18738.88981492376,False,250.0,0.0,True,1800.2366540906219,0.0,0.02111818002594571,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,69396.42857142817,0.0
2170.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,2698.0939141721824,1604.5227953821397,318.32214231829937,961.2006530638404,1279.5227953821397,1324.6855016323307,5324.685501632331,0.0,4000.0,5324.685501632331,14400.0,733.2819882177573,591.4035134145734,733.2819882177573,0.1798190854007384,1.9029577353256075e-05,0.8899571807891712,0.2,False,0.9581547651626395,0.0,False,0.0,0.0,0.0,1324.6855016323307,1324.6855016323307,0.0,2.2737367544323206e-13,0.0,True,19706.949963737494,13265.241061736555,False,False,True,False,0.03306441370140963,21369.480250693065,18996.38633652088,False,250.0,0.0,True,1800.2366540906219,0.0,0.03306441370140963,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,69614.99999999959,0.0
2171.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,5321.867142623705,2585.8552842797567,1425.9420620723424,634.9132222074143,2060.8552842797567,5934.003717234823,8576.170969966577,0.0,1389.958244584731,8576.170969966579,14400.0,3506.681690596526,2427.322026638297,3506.6816905965243,2524.7106506419086,2.9408626851134883e-05,0.947308758242886,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5934.003717234823,5934.003717234823,941.6551587968304,6.821210263296962e-13,0.0,True,18029.526376068745,7654.228742925938,False,False,True,False,0.3585768208294748,24797.40054263799,20000.533400014287,False,250.0,0.0,True,1800.2366540906219,0.0,0.3585768208294748,1.0,0.9946531324928212,1.0,NONE,True,0.0,0.0,False,False,69614.99999999959,0.0
2172.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7472.229280622798,2653.9371434474538,2128.9371434474538,0.0,2128.9371434474538,8475.718295980463,8475.718295980463,0.0,0.0,8475.718295980465,14400.0,5048.176592841513,3427.5417031389497,5048.176592841512,4033.586707418559,3.207219652203314e-05,0.9489719539890439,0.2,False,0.9958037127149312,0.0,False,0.0,0.0,0.0,8475.718295980463,8475.718295980463,4737.865406044978,-9.094947017729282e-13,0.0,True,17774.02477,7439.744347789909,False,False,True,False,0.3576207782214569,28610.274750001336,21663.04546937854,False,250.0,0.0,True,1861.7819182236342,0.0,0.3576207782214569,1.0,0.9833532884472733,1.0,NONE,True,0.0,0.0,False,False,69614.99999999959,0.0
2173.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6045.2821858464,3199.8414598927893,2674.8414598927893,0.0,2674.8414598927893,10046.274359089142,10046.274359089142,0.0,0.0,10046.274359089142,14400.0,5994.022158596932,4052.2522004922102,5994.02215859693,4944.709769199887,3.539452133099446e-05,0.9490201866656821,0.2,False,0.9913843587901331,0.0,False,0.0,0.0,0.0,10046.274359089142,10046.274359089142,2814.7179639073374,-4.547473508864641e-13,0.0,True,17774.024769999993,5392.613816424446,False,False,True,False,0.5316478029547098,27231.54050523651,21711.25831939011,False,250.0,0.0,True,1944.5891215722027,0.0,0.5316478029547098,1.0,0.9873152406935655,1.0,NONE,True,0.0,0.0,False,False,69614.99999999959,0.0
2174.0,4.0,94.99999999999997,20.43481588124427,4.00009426085547,5000.0,4382.634449909724,2918.1504940199393,2393.1504940199393,0.0,2393.1504940199393,8895.468633672552,8895.468633672552,0.0,0.0,8895.468633672554,14400.0,5287.9328924377005,3607.5357412348512,5287.932892437699,4233.236035923391,3.623937326484865e-05,0.9490215854133047,0.2,False,0.9869646924360772,0.0,False,0.0,0.0,0.0,8895.468633672552,8895.468633672552,1435.202608946939,0.0,0.0,True,17774.02477,6789.33575504804,False,False,True,False,0.4159568229592001,25570.29094195016,21712.656492040434,False,250.0,0.0,True,1959.549648548121,0.0,0.4159568229592001,1.0,0.9880564506570471,1.0,NONE,True,0.0,0.0,False,False,69614.99999999959,0.0
2175.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3870.9884732307387,1800.3357117527041,1475.3357117527041,0.0,1475.3357117527041,5655.474285340206,5655.474285340206,0.0,0.0,5655.474285340207,14400.0,3360.806312991943,2294.667972348263,3360.806312991941,2549.5282458385273,2.331772558939147e-05,0.9490216259769857,0.2,False,0.9827380906258396,0.0,False,0.0,0.0,0.0,5655.474285340206,5655.474285340206,2041.4132155731913,2.2737367544323206e-13,0.0,True,17774.02477,10830.582408299682,False,False,True,False,0.07770761830361106,25258.685512278036,21712.697039047296,False,250.0,0.0,True,1915.3318196905132,0.0,0.07770761830361106,1.0,0.9858884573051655,1.0,NONE,True,0.0,0.0,False,False,69614.99999999959,0.0
2176.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2786.819750456259,325.0,0.0,0.0,0.0,3974.160897790991,3974.160897790991,0.0,0.0,4935.509943965163,14400.0,2336.460906016975,1637.6999917740159,2336.4609060169732,1540.874643503095,2.2729669058713507e-05,0.9490216271533325,0.2,False,0.9787097716375048,0.0,False,0.0,0.0,0.0,3974.160897790991,3974.160897790991,2432.5814167815156,-6.821210263296962e-13,0.0,True,17774.02477,11750.995186339533,False,False,True,False,1e-09,24174.517965366755,21712.698214910495,False,250.0,0.0,True,1868.5904424746843,0.0,1e-09,1.0,0.9836702365293698,1.0,NONE,True,0.0,0.0,False,False,69614.99999999959,0.0
2177.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1390.5719470333393,325.0,0.0,0.0,0.0,2948.0070867948416,4012.884771777921,0.0,769.406311187463,4979.169575257508,14400.0,1712.246046276865,1235.7610405179767,1712.2460462768631,931.6436318311548,2.2126050665193572e-05,0.9490216271874468,0.2,False,1.0,0.0,True,0.0,0.0,0.0,2948.0070867948416,2948.0070867948416,1036.3336485132702,2.2737367544323206e-13,0.0,True,17774.02477,11736.770253819206,False,False,True,False,1e-09,22778.270196043868,21712.69824901053,False,250.0,0.0,True,1818.0153587751129,0.0,1e-09,1.0,0.9813525203059805,1.0,NONE,True,0.0,0.0,False,False,69614.99999999959,0.0
2178.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,289.857542452891,325.0,0.0,0.0,0.0,2324.180667015076,2324.180667015076,0.0,0.0,4994.410971189185,14400.0,1333.0351497336014,991.1455172814744,1333.0351497335996,563.3164586202528,2.169214972432924e-05,0.9468602983457332,0.2,False,0.9960672555485064,0.0,False,0.0,0.0,0.0,2324.180667015076,2324.180667015076,0.0,0.0,0.0,True,18662.726008499998,12620.577302534595,False,False,True,False,1e-09,21677.555792452327,21712.698249999437,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,69614.99999999959,0.0
2179.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,138.92095374956546,138.92095374956546,1101.6478003057564,0.0,4994.410971189185,14400.0,0.0,138.92095374956546,1101.6478003057546,340.60998156456645,2.1345240206184868e-05,0.9347019328704145,0.2,False,0.9563246215008558,0.0,False,0.0,0.0,0.0,138.92095374956546,138.92095374956546,0.0,0.0,0.0,True,20040.212928175,13998.064222209596,False,False,True,False,1e-09,21325.045478362703,21650.045478362703,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1101.6478003057564,1101.6478003057564,False,False,69614.99999999959,0.0
2180.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,136.57428144504755,136.57428144504755,958.0734736250379,0.0,4994.410971189185,14400.0,0.0,136.57428144504755,958.0734736250361,205.9503652653412,2.098467340417864e-05,0.9225557257605711,0.2,False,0.92181376243636,0.0,False,0.0,0.0,0.0,136.57428144504755,136.57428144504755,0.0,0.0,0.0,True,21517.678737181253,15475.53003121585,False,False,True,False,1e-09,20972.597817044723,21297.597817044723,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,958.0734736250379,958.0734736250379,False,False,69614.99999999959,0.0
2181.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,134.72437045307834,134.72437045307834,869.518293781959,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,134.72437045307822,869.5182937819573,124.52822355402476,2.0700434105369678e-05,0.9104216648578375,0.2,False,0.8906174061621326,0.0,False,0.0,0.0,0.0,134.72437045307834,134.72437045307834,0.0,0.0,0.0,True,22717.425409156254,16675.27670319085,False,False,True,False,1e-09,20620.502603388057,20945.502603388057,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,869.5182937819591,869.518293781959,False,False,69614.99999999959,0.0
2182.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,133.73439909358555,133.73439909358555,816.3718756313574,0.0,4994.410971189185,14400.0,0.0,133.73439909358555,816.3718756313556,75.29619365576399,2.054832475184691e-05,0.8982997380160067,0.2,False,0.8612115787221304,0.0,False,0.0,0.0,0.0,133.73439909358555,133.73439909358555,0.0,0.0,0.0,True,23372.842572550006,17330.693866584603,False,False,True,False,1e-09,20268.759484945047,20593.759484945047,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,816.3718756313574,816.3718756313574,False,False,69614.99999999959,0.0
2183.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,132.02418091714733,132.02418091714733,779.9180527457465,0.0,4994.410971189185,14400.0,0.0,132.02418091714733,779.9180527457447,45.52796645199567,2.028554929000502e-05,0.8861899331010178,0.2,False,0.8330877514272605,0.0,False,0.0,0.0,0.0,132.02418091714733,132.02418091714733,0.0,0.0,0.0,True,24528.1541826,18486.005476634597,False,False,True,False,1e-09,19917.368109620482,20242.368109620482,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,779.9180527457465,779.9180527457465,False,False,69614.99999999959,0.0
2184.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,130.94555461498322,130.94555461498322,757.6160356447508,0.0,4994.410971189185,14400.0,0.0,130.94555461498322,757.616035644749,27.528559264904196,2.011981808178206e-05,0.8740922379909438,0.2,False,0.8057535414869968,0.0,False,0.0,0.0,0.0,130.94555461498322,130.94555461498322,0.0,0.0,0.0,True,25272.44146984375,19230.292763878348,False,False,True,False,1e-09,19566.328125671243,19891.328125671243,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,757.6160356447508,757.6160356447508,False,False,69614.99999999959,0.0
2185.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,130.94555461498322,130.94555461498322,746.6918295137184,0.0,4994.410971189185,14400.0,0.0,130.94555461498322,746.6918295137166,16.645188315397945,2.011981808178206e-05,0.8620066405759799,0.2,False,0.7787827469872077,0.0,False,0.0,0.0,0.0,130.94555461498322,130.94555461498322,0.0,0.0,0.0,True,25272.44146984375,19230.292763878348,False,False,True,False,1e-09,19215.63918170595,19540.63918170595,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,746.6918295137184,746.6918295137184,False,False,69614.99999999959,0.0
2186.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,129.83767765843714,129.83767765843714,735.6618101758395,0.0,4994.410971189185,14400.0,0.0,129.83767765843714,735.6618101758377,10.064540297561624,1.9949592503004337e-05,0.8499331287584311,0.2,False,0.7522358443705882,1.1368683772161603e-13,False,0.0,0.0,0.0,129.83767765843714,129.83767765843714,0.0,0.0,0.0,True,26050.055053531254,20007.90634756585,False,False,True,False,1e-09,18865.300926684624,19190.300926684624,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,735.6618101758395,735.6618101758395,False,False,69614.99999999959,0.0
2187.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,128.841550347891,128.841550347891,727.6224594054729,0.0,4994.410971189185,14400.0,0.0,128.841550347891,727.6224594054711,6.085540726959053,1.9796537286021888e-05,0.8378716904526996,0.2,False,0.7260102252572842,0.0,False,0.0,0.0,0.0,128.841550347891,128.841550347891,0.0,0.0,0.0,True,26761.016044331252,20718.86733836585,False,False,True,False,1e-09,18515.313009918325,18840.313009918325,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,727.6224594054729,727.6224594054729,False,False,69614.99999999959,0.0
2188.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,128.24230195663446,128.24230195663446,722.7423453814079,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,128.24230195663424,722.7423453814063,3.6796321386330018,1.9704462616871493e-05,0.8258223135852739,0.2,False,0.6999823030470309,0.0,False,0.0,0.0,0.0,128.24230195663446,128.24230195663446,0.0,0.0,0.0,True,27194.257898100004,21152.1091921346,False,False,True,False,1e-09,18165.675081068777,18490.675081068777,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,722.7423453814081,722.7423453814079,False,False,69614.99999999959,0.0
2189.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,127.75496125570606,127.75496125570606,719.2594396910572,0.0,4994.410971189185,14400.0,0.0,127.75496125570606,719.2594396910554,2.22489558169866,1.9629582593068092e-05,0.8137849860947157,0.2,False,0.6741007159749951,0.0,False,0.0,0.0,0.0,127.75496125570606,127.75496125570606,0.0,0.0,0.0,True,27549.738393499996,21507.589687534593,False,False,True,False,1e-09,17816.38679014809,18141.38679014809,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,719.2594396910572,719.2594396910572,False,False,69614.99999999959,0.0
