t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
2190.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,341.5151115996428,325.0,0.0,0.0,0.0,1305.7242552935547,1347.0120342926618,0.0,41.28777899910699,4994.410971189185,14400.0,719.1982589865329,586.5259963070218,719.1982589865311,1.3452867468701284,1.9659930238924288e-05,0.8135072514070183,0.2,False,0.6730369304176413,0.0,False,0.0,0.0,0.0,1305.7242552935547,1305.7242552935547,0.0,0.0,0.0,True,27405.324442243753,21363.17573627835,False,False,True,False,1e-09,17808.962899117967,17792.447787518326,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,69614.99999999959,0.0
2191.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1547.978624385536,325.0,0.0,0.0,0.0,1300.573970973856,4358.020531937696,0.0,3057.4465609638405,4994.410971189185,14400.0,717.0509016852302,583.5230692886257,717.0509016852284,0.8134298284333712,1.9408906583929524e-05,0.8523893921432079,0.2,False,0.7703796143130075,0.0,False,0.0,0.0,0.0,1300.573970973856,1300.573970973856,0.0,0.0,0.0,True,26972.082588475,20929.9338825096,False,False,True,False,1e-09,19007.37541678083,17784.396792395295,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,69724.2857142853,0.0
2192.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3079.800989377863,1597.2958761371453,311.0952230733052,961.2006530638402,1272.2958761371453,1294.6109517578243,5294.610951757823,0.0,3999.999999999999,5294.610951757823,14400.0,715.144550385101,579.4664013727233,715.144550385101,0.4918416741443007,1.8972363982695357e-05,0.8996564056102793,0.2,False,0.8983749358305693,0.0,False,0.0,0.0,0.0,1294.6109517578243,1294.6109517578243,0.0,2.2737367544323206e-13,0.0,True,25816.770978425004,19411.44572679945,False,False,True,False,0.03005359319543367,21666.316356825482,18911.51536744762,False,250.0,0.0,True,1800.2366540906219,0.0,0.03005359319543367,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,69942.85714285672,0.0
2193.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4264.969678220926,1599.2376477677806,313.0369947039402,961.2006530638404,1274.2376477677806,1302.691560627349,5302.691560627348,0.0,3198.4731556951924,5302.691560627348,14400.0,720.6349399600895,582.0566206672595,720.6349399600895,0.29739287147946003,1.8832457717305324e-05,0.9475900357626981,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1302.691560627349,1302.691560627349,1161.2329569621695,2.2737367544323206e-13,0.0,True,23383.951338031246,16968.850310902624,False,False,True,False,0.030862558349913305,24221.664975509673,20281.69529728875,False,250.0,0.0,True,1800.2366540906219,0.0,0.030862558349913305,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,70161.42857142814,0.0
2194.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5856.627454661922,325.0,0.0,0.0,0.0,1314.4883631141406,1314.4883631141406,0.0,0.0,4994.410971189185,14400.0,727.9723667053568,586.5159964087838,727.9723667053568,0.1798190854007384,1.8798793366805014e-05,0.9489801110371183,0.2,False,0.9962124896797027,0.0,False,0.0,0.0,0.0,1314.4883631141406,1314.4883631141406,5459.606594687184,0.0,0.0,True,20640.0862641625,14597.937558197096,False,False,True,False,1e-09,27202.82661906142,21671.1991643995,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,70379.99999999956,0.0
2195.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6748.350391540889,1950.1339199285237,1425.1339199285237,0.0,1425.1339199285237,5930.640664406081,5930.640664406081,0.0,0.0,5930.640664406082,14400.0,3505.2274180262775,2425.4132463798032,3505.2274180262757,2524.7106506419086,2.9257817532479842e-05,0.9490204232200765,0.2,False,0.9922920603598078,0.0,False,0.0,0.0,0.0,5930.640664406081,5930.640664406081,4767.737479829601,4.547473508864641e-13,0.0,True,18262.810451175,11088.027874671316,False,False,True,False,0.09372773991556986,27934.845168086606,21711.49477654572,False,250.0,0.0,True,1800.2366540906219,0.0,0.09372773991556986,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,70379.99999999956,0.0
2196.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8177.152302824618,2607.1762615550506,2082.1762615550506,0.0,2082.1762615550506,8457.656547419392,8457.656547419392,0.0,0.0,8457.656547419392,14400.0,5040.489723541623,3417.1668238777693,5040.489723541621,4033.586707418559,3.1231177167135136e-05,0.9490215922733822,0.2,False,0.988271180090933,0.0,False,0.0,0.0,0.0,8457.656547419392,8457.656547419392,5540.701763664371,-4.547473508864641e-13,0.0,True,17774.02477,7498.628346243049,False,False,True,False,0.351615742510008,29364.815652122576,21712.663349297956,False,250.0,0.0,True,1833.7286621353596,0.0,0.351615742510008,1.0,0.9820636062856948,1.0,NONE,True,0.0,0.0,False,False,70379.99999999956,0.0
2197.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4890.714285714285,9143.823848910864,3124.6061176196367,2599.6061176196367,0.0,2599.6061176196367,10021.459546878077,10021.459546878077,0.0,0.0,10021.459546878079,14400.0,5983.703748455637,4037.7557984224404,5983.703748455635,4944.709769199887,3.417804131025766e-05,0.949021626175928,0.2,False,0.9840563075535684,0.0,False,0.0,0.0,0.0,10021.459546878077,10021.459546878077,5989.978390397179,0.0,0.0,True,17774.02477,5483.109082439978,False,False,True,False,0.522227210333788,30331.521086818633,21712.69723790777,False,250.0,0.0,True,1907.3103988085875,0.0,0.522227210333788,1.0,0.9855024756444141,1.0,NONE,True,0.0,0.0,False,False,70379.99999999956,0.0
2198.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7519.305486379981,2927.321206788056,2402.321206788056,0.0,2402.321206788056,8898.836635450407,8898.836635450407,0.0,0.0,8898.836635450409,14400.0,5289.317913933177,3609.51872151723,5289.317913933175,4233.236035923391,3.64083679723204e-05,0.9490216271591018,0.2,False,0.9797009810710464,0.0,False,0.0,0.0,0.0,8898.836635450407,8898.836635450407,4562.745951862496,-9.094947017729282e-13,0.0,True,17774.02477,6777.961721023619,False,False,True,False,0.41713586336601166,28707.003707057425,21712.698220677445,False,250.0,0.0,True,1964.5299862971347,0.0,0.41713586336601166,1.0,0.988304964562767,1.0,NONE,True,0.0,0.0,False,False,70379.99999999956,0.0
2199.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5485.454069897923,2071.4541337031364,1486.733250969904,259.72088273323254,1746.4541337031367,5660.335649603892,6649.152823446241,0.0,749.9947605751433,6649.152823446241,14400.0,3363.2714944084146,2297.0641551954777,3363.2714944084128,2549.5282458385273,2.3444385580057067e-05,0.9490216271876137,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5660.335649603892,5660.335649603892,3384.76163784713,-2.2737367544323206e-13,0.0,True,17774.02477,9600.21748783092,False,False,True,False,0.1804025169204274,26873.15231907569,21712.698249177767,False,250.0,0.0,True,1925.0966416259412,0.0,0.1804025169204274,1.0,0.9863613345925603,1.0,NONE,True,0.0,0.0,False,False,70379.99999999956,0.0
2200.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3831.0184327443562,325.0,0.0,0.0,0.0,3978.9863102078407,3978.9863102078407,0.0,0.0,4926.976697877542,14400.0,2338.926087433447,1640.0602227743939,2338.926087433445,1540.874643503095,2.285080503888379e-05,0.9490216271884409,0.2,False,0.9957498618572966,0.0,False,0.0,0.0,0.0,3978.9863102078407,3978.9863102078407,3476.780135248769,2.2737367544323206e-13,0.0,True,17774.02477,11753.810855274218,False,False,True,False,1e-09,25218.716682748636,21712.69825000428,False,250.0,0.0,True,1878.4144581817268,0.0,1e-09,1.0,0.9841303015314117,1.0,NONE,True,0.0,0.0,False,False,70379.99999999956,0.0
2201.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1998.4906156141028,325.0,0.0,0.0,0.0,2966.7094367534946,2966.7094367534946,0.0,0.0,4946.003578114287,14400.0,1721.8539328231127,1244.855503930382,1721.8539328231109,931.6436318311548,2.258213150628335e-05,0.9490216271884646,0.2,False,0.9916174893094879,0.0,False,0.0,0.0,0.0,2966.7094367534946,2966.7094367534946,1644.2523181432337,0.0,0.0,True,17774.02477,11747.548503862781,False,False,True,False,1e-09,23386.188865642358,21712.698250028254,False,250.0,0.0,True,1856.4822781133803,0.0,1e-09,1.0,0.9831076525553486,1.0,NONE,True,0.0,0.0,False,False,70379.99999999956,0.0
2202.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,410.9818328740687,325.0,0.0,0.0,0.0,2341.795611679298,2341.795611679298,0.0,0.0,4980.476778575556,14400.0,1342.1373580405743,999.6582536387236,1342.1373580405725,563.3164586202528,2.2108389411788635e-05,0.9490216271884655,0.2,False,0.9876595166035886,0.0,False,0.0,0.0,0.0,2341.795611679298,2341.795611679298,56.7435354039096,-2.2737367544323206e-13,0.0,True,17774.02477,11736.349037414144,False,False,True,False,1e-09,21798.68008290301,21712.69825002894,False,250.0,0.0,True,1816.4930444946763,0.0,1e-09,1.0,0.9812840565793728,1.0,NONE,True,0.0,0.0,False,False,70379.99999999956,0.0
2203.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,140.773161390178,140.773161390178,1108.0951978565245,0.0,4994.410971189185,14400.0,0.0,140.773161390178,1108.0951978565226,340.60998156456645,2.1629832385647425e-05,0.936861100384304,0.2,False,0.9477157777489956,0.0,False,0.0,0.0,0.0,140.773161390178,140.773161390178,0.0,0.0,0.0,True,18907.118849087496,12864.970143122093,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1108.0951978565245,1108.0951978565245,False,False,70379.99999999956,0.0
2204.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,137.4826690827457,137.4826690827457,961.3603821803299,0.0,4994.410971189185,14400.0,0.0,137.4826690827457,961.3603821803281,205.9503652653412,2.1124247397904236e-05,0.9247127341069468,0.2,False,0.9131499720108684,0.0,False,0.0,0.0,0.0,137.4826690827457,137.4826690827457,0.0,0.0,0.0,True,20940.02293215625,14897.874226190848,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,961.3603821803299,961.3603821803299,False,False,70379.99999999956,0.0
2205.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,134.84278502318162,134.84278502318162,869.9607622413241,0.0,4994.410971189185,14400.0,0.0,134.84278502318162,869.9607622413223,124.52822355402476,2.0718628534464422e-05,0.9125765161958669,0.2,False,0.8819356452372329,0.0,False,0.0,0.0,0.0,134.84278502318162,134.84278502318162,0.0,0.0,0.0,True,22639.6640507875,16597.5153448221,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,869.9607622413241,869.9607622413241,False,False,70379.99999999956,0.0
2206.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,133.20347668467312,133.20347668467312,814.3491626742543,0.0,4994.410971189185,14400.0,0.0,133.20347668467312,814.3491626742525,75.29619365576399,2.046674838742379e-05,0.9004524345026981,0.2,False,0.8526241286230334,0.0,False,0.0,0.0,0.0,133.20347668467312,133.20347668467312,0.0,0.0,0.0,True,23728.32306795,17686.1743619846,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,814.3491626742543,814.3491626742543,False,False,70379.99999999956,0.0
2207.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,132.04041620375264,132.04041620375264,779.9812625256563,0.0,4994.410971189185,14400.0,0.0,132.04041620375264,779.9812625256545,45.52796645199567,2.028804384595971e-05,0.8883404768912223,0.2,False,0.8244995849582789,0.0,False,0.0,0.0,0.0,132.04041620375264,132.04041620375264,0.0,0.0,0.0,True,24517.045417118752,18474.89671115335,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,779.9812625256563,779.9812625256563,False,False,70379.99999999956,0.0
2208.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,131.233572104751,131.233572104751,758.7538116831238,0.0,4994.410971189185,14400.0,0.0,131.233572104751,758.753811683122,27.528559264904196,2.0164072043022195e-05,0.8762406312373581,0.2,False,0.797115717659379,0.0,False,0.0,0.0,0.0,131.233572104751,131.233572104751,0.0,0.0,0.0,True,25072.48369118125,19030.334985215846,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,758.7538116831238,758.7538116831238,False,False,70379.99999999956,0.0
2209.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,133.46841223725409,133.46841223725409,756.4893453996956,0.0,4994.410971189185,14400.0,0.0,133.46841223725409,756.4893453996938,16.645188315397945,2.0507455803089776e-05,0.8641528854291478,0.2,False,0.7697008700603422,0.0,False,0.0,0.0,0.0,133.46841223725409,133.46841223725409,0.0,0.0,0.0,True,23550.58282025,17508.4341142846,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,756.4893453996956,756.4893453996956,False,False,70379.99999999956,0.0
2210.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,136.3489931683348,136.3489931683348,760.6296732400986,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,136.34899316833457,760.629673240097,10.064540297561624,2.0950057802627645e-05,0.8520772273667457,0.2,False,0.7420190920148052,0.0,False,0.0,0.0,0.0,136.3489931683348,136.3489931683348,0.0,0.0,0.0,True,21662.0926884375,15619.943982472098,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,760.6296732400988,760.6296732400986,False,False,70379.99999999956,0.0
2211.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,136.02101937728622,136.02101937728622,755.4347625656626,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,136.021019377286,755.434762565661,6.085540726959053,2.089966454543849e-05,0.840013644962406,0.2,False,0.7145293331073429,0.0,False,0.0,0.0,0.0,136.02101937728622,136.02101937728622,0.0,0.0,0.0,True,21873.15923258125,15831.010526615846,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,755.4347625656628,755.4347625656626,False,False,70379.99999999956,0.0
2212.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,134.96140435558723,134.96140435558723,749.1008236036796,0.0,4994.410971189185,14400.0,0.0,134.96140435558723,749.1008236036778,3.6796321386330018,2.0736854425339457e-05,0.8279621261404707,0.2,False,0.6873038039661065,0.0,False,0.0,0.0,0.0,134.96140435558723,134.96140435558723,0.0,0.0,0.0,True,22561.902692418753,16519.75398645335,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,749.1008236036796,749.1008236036796,False,False,70379.99999999956,0.0
2213.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,133.46841223725465,133.46841223725465,742.0149604584873,0.0,4994.410971189185,14400.0,3.410605131648481e-13,133.4684122372543,742.0149604584858,2.22489558169866,2.0507455803089776e-05,0.8159226588373573,0.2,False,0.6603890084100199,0.0,False,0.0,0.0,0.0,133.46841223725465,133.46841223725465,0.0,0.0,0.0,True,23550.58282025,17508.4341142846,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,742.0149604584876,742.0149604584873,False,False,70379.99999999956,0.0
2214.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,568.7233186244628,325.0,0.0,0.0,0.0,1333.3742527406323,1942.682549301789,0.0,609.3082965611575,4994.410971189185,14400.0,733.8629279255401,599.5113248150922,733.8629279255383,1.3452867468701284,2.0218429923488308e-05,0.8230175490656597,0.2,False,0.677677801269068,0.0,False,0.0,0.0,0.0,1333.3742527406323,1333.3742527406323,0.0,0.0,0.0,True,24828.090850593744,18785.94214462834,False,False,True,False,1e-09,18098.138132906097,17854.414814281634,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,70379.99999999956,0.0
2215.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1973.882195829775,1603.5699741990215,317.3693211351814,961.2006530638402,1278.5699741990215,1320.7203724781596,5320.720372478158,0.0,3999.999999999999,5320.720372478158,14400.0,727.7333544899411,592.9870179882184,727.7333544899393,0.8134298284333712,1.981648354906956e-05,0.8342141885263353,0.2,False,0.8056434323534202,0.0,False,0.0,0.0,0.0,1320.7203724781596,1320.7203724781596,0.0,2.2737367544323206e-13,0.0,True,25094.701222143754,18657.78926218985,False,False,True,False,0.032667457064783724,19708.96424995127,18060.082054121496,False,250.0,0.0,True,1800.2366540906219,0.0,0.032667457064783724,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,70489.28571428527,0.0
2216.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4092.650736648159,1603.53859841285,317.3379453490097,961.2006530638403,1278.53859841285,1320.5898033360281,5320.589803336027,0.0,3999.999999999999,5320.589803336027,14400.0,728.8610726254683,591.7287307105598,728.8610726254683,0.4918416741443007,1.9512664704895095e-05,0.914171999047715,0.2,False,0.9334528185175885,0.0,False,0.0,0.0,0.0,1320.5898033360281,1320.5898033360281,0.0,2.2737367544323206e-13,0.0,True,23406.16886899375,16969.414869243305,False,False,True,False,0.03265438553911778,22152.301862208293,18384.651125560133,False,250.0,0.0,True,1800.2366540906219,0.0,0.03265438553911778,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,70707.8571428567,0.0
2217.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6391.652193159744,1605.1492548887861,318.94860182494574,961.2006530638404,1280.1492548887861,1327.292489068927,5327.292489068926,0.0,2131.549617900599,5327.292489068926,14400.0,733.5297350616329,593.762754007294,733.5297350616329,0.29739287147946003,1.936780348797287e-05,0.9480109879723837,0.2,False,1.0,2.2737367544323206e-13,True,0.0,0.0,0.0,1327.292489068927,1327.292489068927,3715.796825781844,4.547473508864641e-13,0.0,True,21117.763179856247,14672.90039126941,False,False,True,False,0.03332540418225397,26769.1266626203,20702.474469460554,False,250.0,0.0,True,1800.2366540906219,0.0,0.03332540418225397,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,70926.42857142811,0.0
2218.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7448.055421508603,325.0,0.0,0.0,0.0,1335.8895836264303,1335.8895836264303,0.0,0.0,4994.410971189185,14400.0,739.0972879694345,596.7922956569957,739.0972879694345,0.1798190854007384,1.9287839514265783e-05,0.9489923186511992,0.2,False,0.9960688873926772,0.0,False,0.0,0.0,0.0,1335.8895836264303,1335.8895836264303,7063.614557402919,0.0,0.0,True,18684.9435394625,12642.794833497097,False,False,True,False,1e-09,28806.45718190109,21683.401760392484,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,71144.99999999953,0.0
2219.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8113.246164894944,1994.7955924044027,1469.7955924044027,0.0,1469.7955924044027,5960.442188635056,5960.442188635056,0.0,0.0,5960.442188635056,14400.0,3518.0388668594333,2442.4033217756223,3518.0388668594314,2524.7106506419086,3.061320780037271e-05,0.9490207772408846,0.2,False,0.9919990930870518,0.0,False,0.0,9.094947017729282e-13,0.0,5960.4421886350565,5960.442188635056,6088.3364005879785,4.547473508864641e-13,0.0,True,17774.02477,10530.451029195901,False,False,True,False,0.10040440455401162,29300.09481672445,21711.848651829507,False,250.0,0.0,True,1836.0070078468857,0.0,0.10040440455401162,1.0,0.9821673794750807,1.0,NONE,True,0.0,0.0,False,False,71144.99999999953,0.0
2220.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9146.961752160205,2696.95719702558,2171.95719702558,0.0,2171.95719702558,8492.281690757469,8492.281690757469,0.0,0.0,8492.281690757469,14400.0,5055.170951393671,3437.1107393637976,5055.170951393669,4033.586707418559,3.285724324851372e-05,0.9490216025399857,0.2,False,0.9878084619650132,0.0,False,0.0,0.0,0.0,8492.281690757469,8492.281690757469,6420.740857305947,-9.094947017729282e-13,0.0,True,17774.02477,7385.624446239201,False,False,True,False,0.36315725568610374,30334.635363841386,21712.67361168118,False,250.0,0.0,True,1887.220303181436,0.0,0.36315725568610374,1.0,0.9845454522887191,1.0,NONE,True,0.0,0.0,False,False,71144.99999999953,0.0
2221.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9438.56660061964,3224.3227824736964,2699.3227824736964,0.0,2699.3227824736964,10054.328868018356,10054.328868018356,0.0,0.0,10054.328868018356,14400.0,5997.346210186077,4056.982657832279,5997.346210186075,4944.709769199887,3.5795699582930416e-05,0.9490216264736594,0.2,False,0.9834379458175773,0.0,False,0.0,0.0,0.0,10054.328868018356,10054.328868018356,6185.004784065414,-4.547473508864641e-13,0.0,True,17774.024770000007,5363.187112882115,False,False,True,False,0.534720226140624,30626.264136136524,21712.697535516883,False,250.0,0.0,True,1956.55988518401,0.0,0.534720226140624,1.0,0.9879076893678072,1.0,NONE,True,0.0,0.0,False,False,71144.99999999953,0.0
2222.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8136.030304995119,3024.3421297285513,2499.3421297285513,0.0,2499.3421297285513,8934.34943776021,8934.34943776021,0.0,0.0,8934.34943776021,14400.0,5303.791388560905,3630.558049199304,5303.791388560903,4233.236035923391,3.822309802712047e-05,0.9490216271677361,0.2,False,0.978918897796324,0.0,False,0.0,0.0,0.0,8934.34943776021,8934.34943776021,5082.449856434728,-4.547473508864641e-13,0.0,True,17774.02477,6657.749652986766,False,False,True,False,0.42963944362877426,29323.72853430323,21712.698229308113,False,250.0,0.0,True,2016.3802322967545,0.0,0.42963944362877426,1.0,0.9909455175285031,1.0,NONE,True,0.0,0.0,False,False,71144.99999999953,0.0
2223.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6172.769681275535,2233.9425582957538,1612.8595627579584,296.08299553779517,1908.9425582957535,5713.317311701897,6762.147689229628,0.0,784.2191757232774,6762.147689229628,14400.0,3389.8828117503253,2323.4344999515715,3389.8828117503235,2549.5282458385273,2.4889081870833255e-05,0.9490216271878642,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5713.317311701897,5713.317311701897,3909.588824890158,-6.821210263296962e-13,0.0,True,17774.02477,9345.37022737818,False,False,True,False,0.2053718522116318,27560.467930703595,21712.69824942806,False,250.0,0.0,True,2029.7193802571273,0.0,0.2053718522116318,1.0,0.9916408136768856,1.0,NONE,True,0.0,0.0,False,False,71144.99999999953,0.0
2224.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4248.790983423924,325.0,0.0,0.0,0.0,4045.0706326116547,4045.0706326116547,0.0,0.0,4810.807236441463,14400.0,2372.3008512256747,1672.76978138598,2372.300851225673,1540.874643503095,2.4606907506260238e-05,0.9490216271884482,0.2,False,0.9953190549962202,0.0,False,0.0,0.0,0.0,4045.0706326116547,4045.0706326116547,3894.5526859358224,-2.2737367544323206e-13,0.0,True,17774.02477,11793.283050063608,False,False,True,False,1e-09,25636.489233435463,21712.698250011537,False,250.0,0.0,True,2010.1967030155654,0.0,1e-09,1.0,0.9906254462440984,1.0,NONE,True,0.0,0.0,False,False,71144.99999999953,0.0
2225.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1919.9046740893111,325.0,0.0,0.0,0.0,3024.6268918239684,3024.6268918239684,0.0,0.0,4843.93289900716,14400.0,1751.2464804810406,1273.3804113429278,1751.2464804810388,931.6436318311548,2.4085399434807106e-05,0.9490216271884651,0.2,False,0.9908120204789036,0.0,False,0.0,0.0,0.0,3024.6268918239684,3024.6268918239684,1565.666376618661,-4.547473508864641e-13,0.0,True,17774.02477,11781.812212013934,False,False,True,False,1e-09,23307.602924117775,21712.698250028465,False,250.0,0.0,True,1972.9891008287746,0.0,1e-09,1.0,0.9887291009539755,1.0,NONE,True,0.0,0.0,False,False,71144.99999999953,0.0
2226.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,377.091725053659,325.0,0.0,0.0,0.0,2388.99832367862,2388.99832367862,0.0,0.0,4896.949707402916,14400.0,1366.2834939660133,1022.7148297126068,1366.2834939660115,563.3164586202528,2.3285438412797353e-05,0.9490216271884655,0.2,False,0.9865512311618014,0.0,False,0.0,0.0,0.0,2388.99832367862,2388.99832367862,22.85342758351317,-6.821210263296962e-13,0.0,True,17774.024770000007,11763.810315290684,False,False,True,False,1e-09,21764.789975082615,21712.698250028956,False,250.0,0.0,True,1912.8260224740159,0.0,1e-09,1.0,0.9857676427070565,1.0,NONE,True,0.0,0.0,False,False,71144.99999999953,0.0
2227.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,145.41464838530973,145.41464838530973,1123.5815939343593,0.0,4963.253242057308,14400.0,0.0,145.41464838530973,1123.5815939343574,340.60998156456645,2.2342998053971093e-05,0.936861100384304,0.2,False,0.9459143623569171,0.0,False,0.0,0.0,0.0,145.41464838530973,145.41464838530973,0.0,6.821210263296962e-13,0.0,True,17774.02477,11741.920833625663,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,1836.5132168029666,0.0,1e-09,1.0,0.9821904591955318,1.0,NONE,False,1123.5815939343593,1123.5815939343593,False,False,71144.99999999953,0.0
2228.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,140.5161963717476,140.5161963717476,972.0428349850407,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,140.5161963717475,972.042834985039,205.9503652653412,2.1590349644599764e-05,0.9247127341069468,0.2,False,0.9108818516185885,0.0,False,0.0,0.0,0.0,140.5161963717476,140.5161963717476,0.0,0.0,0.0,True,19062.641565824997,13020.492859859594,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,972.0428349850408,972.0428349850407,False,False,71144.99999999953,0.0
2229.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,137.51783932170505,137.51783932170505,879.7582781273013,0.0,4994.410971189185,14400.0,0.0,137.51783932170505,879.7582781272995,124.52822355402476,2.1129651314148936e-05,0.9125765161958669,0.2,False,0.879221867704189,0.0,False,0.0,0.0,0.0,137.51783932170505,137.51783932170505,0.0,0.0,0.0,True,20917.80540119375,14875.656695228347,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,879.7582781273013,879.7582781273013,False,False,71144.99999999953,0.0
2230.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,135.48918770863872,135.48918770863872,822.9456927419487,0.0,4994.410971189185,14400.0,0.0,135.48918770863872,822.9456927419469,75.29619365576399,2.0817948473023714e-05,0.9004524345026981,0.2,False,0.8495195051299579,0.0,False,0.0,0.0,0.0,135.48918770863872,135.48918770863872,0.0,0.0,0.0,True,22217.5309625,16175.382256534598,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,822.9456927419487,822.9456927419487,False,False,71144.99999999953,0.0
2231.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,133.70109312090887,133.70109312090887,786.3654502965182,0.0,4994.410971189185,14400.0,0.0,133.70109312090887,786.3654502965164,45.52796645199567,2.054320728059512e-05,0.8883404768912223,0.2,False,0.8211049751600039,-1.1368683772161603e-13,False,0.0,0.0,0.0,133.70109312090887,133.70109312090887,0.0,0.0,0.0,True,23395.060103512504,17352.9113975471,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,786.3654502965182,786.3654502965182,False,False,71144.99999999953,0.0
2232.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,132.25184207685075,132.25184207685075,762.7360278174235,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,132.25184207685052,762.7360278174219,27.528559264904196,2.0320529485636565e-05,0.8762406312373581,0.2,False,0.7935405924888063,0.0,False,0.0,0.0,0.0,132.25184207685075,132.25184207685075,0.0,0.0,0.0,True,24372.631465862498,18330.482759897095,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,762.7360278174237,762.7360278174235,False,False,71144.99999999953,0.0
2233.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,131.05740818778798,131.05740818778798,747.1342979730871,0.0,4994.410971189185,14400.0,0.0,131.05740818778798,747.1342979730853,16.645188315397945,2.013700441195758e-05,0.8641528854291478,0.2,False,0.7665527212514232,0.0,False,0.0,0.0,0.0,131.05740818778798,131.05740818778798,0.0,0.0,0.0,True,25194.680111475,19152.5314055096,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,747.1342979730871,747.1342979730871,False,False,71144.99999999953,0.0
2234.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,130.12071716255554,130.12071716255554,736.7995862142085,0.0,4994.410971189185,14400.0,3.410605131648481e-13,130.1207171625552,736.799586214207,10.064540297561624,1.999308159547145e-05,0.8520772273667457,0.2,False,0.7399570783822023,0.0,False,0.0,0.0,0.0,130.12071716255554,130.12071716255554,0.0,0.0,0.0,True,25850.097274868745,19807.948568903343,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,736.7995862142088,736.7995862142085,False,False,71144.99999999953,0.0
2235.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,128.99614749372782,128.99614749372782,728.254557204571,0.0,4994.410971189185,14400.0,0.0,128.99614749372782,728.2545572045692,6.085540726959053,1.9820291177166535e-05,0.840013644962406,0.2,False,0.7137057624286655,0.0,False,0.0,0.0,0.0,128.99614749372782,128.99614749372782,0.0,0.0,0.0,True,26649.928389518744,20607.77968355334,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,728.254557204571,728.254557204571,False,False,71144.99999999953,0.0
2236.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,128.150627844757,128.150627844757,722.3630867019483,0.0,4994.410971189185,14400.0,9.094947017729282e-13,128.1506278447561,722.3630867019474,3.6796321386330018,1.969037686604758e-05,0.8279621261404707,0.2,False,0.687698212126097,0.0,False,0.0,0.0,0.0,128.150627844757,128.150627844757,0.0,0.0,0.0,True,27260.9104909875,21218.761785022096,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,722.3630867019492,722.3630867019483,False,False,71144.99999999953,0.0
2237.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,127.48254434233868,127.48254434233868,718.1216636526868,0.0,4994.410971189185,14400.0,1.0231815394945443e-12,127.48254434233766,718.121663652686,2.22489558169866,1.9587725664396463e-05,0.8159226588373573,0.2,False,0.6618715385392548,0.0,False,0.0,0.0,0.0,127.48254434233868,127.48254434233868,0.0,0.0,0.0,True,27749.696172162505,21707.547466197102,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,718.1216636526879,718.1216636526868,False,False,71144.99999999953,0.0
2238.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,565.5635456151188,325.0,0.0,0.0,0.0,1296.8300650333358,1898.2389290711326,0.0,601.408864037796,4994.410971189185,14400.0,714.4575254933188,582.372539540017,714.457525493317,1.3452867468701284,1.9486200769157202e-05,0.8229149886164429,0.2,False,0.6791526332841602,0.0,False,0.0,0.0,0.0,1296.8300650333358,1296.8300650333358,0.0,0.0,0.0,True,28238.4818533375,22196.333147372097,False,False,True,False,1e-09,18094.97835989675,17854.414814281634,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,71144.99999999953,0.0
2239.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2448.4180033271227,1596.7313493818972,310.5306963180566,961.2006530638406,1271.7313493818972,1292.261695113234,5292.261695113234,0.0,4000.0,5292.261695113234,14400.0,712.6262170915652,579.6354780216689,712.6262170915634,0.8134298284333712,1.924506406791387e-05,0.8497362637523513,0.2,False,0.80731289834944,0.0,False,0.0,0.0,0.0,1292.261695113234,1292.261695113234,0.0,0.0,0.0,True,27749.696172162505,21347.213009038875,False,False,True,False,0.02981840463537717,20180.527027024127,18057.109023697005,False,250.0,0.0,True,1800.2366540906219,0.0,0.02981840463537717,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,71254.28571428524,0.0
2240.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4831.161684146643,1598.816410518383,312.61575745454275,961.2006530638403,1273.816410518383,1300.9385978175346,5300.938597817533,0.0,3999.9999999999986,5300.938597817533,14400.0,718.4946687203064,582.4439290972282,718.4946687203064,0.4918416741443007,1.9101650386966538e-05,0.9461423516488181,0.2,False,0.9352556753247072,0.0,False,0.0,0.0,0.0,1300.9385978175346,1300.9385978175346,236.00184368573673,0.0,0.0,True,25228.006407918743,18815.02608371866,False,False,True,False,0.030687065902111885,23340.76795567739,18834.60627153075,False,250.0,0.0,True,1800.2366540906219,0.0,0.030687065902111885,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,71472.85714285666,0.0
2241.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7058.563007212494,1604.0158251335376,317.81517206969704,961.2006530638406,1279.0158251335376,1322.5757642034746,5322.575764203475,0.0,2075.942773306162,5322.575764203475,14400.0,731.0645536451611,591.5112105583135,731.0645536451611,0.29739287147946003,1.926336737797613e-05,0.9489381281978156,0.2,False,1.0,-2.2737367544323206e-13,True,0.0,0.0,0.0,1322.5757642034746,1322.5757642034746,5339.262835767122,0.0,0.0,True,21551.005033625,15111.848454079945,False,False,True,False,0.03285320386653168,28362.79658986501,21629.233582652516,False,250.0,0.0,True,1800.2366540906219,0.0,0.03285320386653168,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,71691.42857142808,0.0
2242.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8802.9477050641,325.0,0.0,0.0,0.0,1344.562234282822,1344.562234282822,0.0,0.0,4994.410971189185,14400.0,743.5851823430094,600.9770519398126,743.5851823430094,0.1798190854007384,1.9491148841537552e-05,0.9490192057177367,0.2,False,0.9960109569246157,0.0,False,0.0,0.0,0.0,1344.562234282822,1344.562234282822,8446.214072177556,0.0,0.0,True,17896.22119029375,11854.072484328346,False,False,True,False,1e-09,30188.225479739147,21710.277774675047,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9872989503671813,1.0,NONE,True,0.0,0.0,False,False,71909.9999999995,0.0
2243.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9639.574936883138,2043.7855344801192,1518.7855344801192,0.0,1518.7855344801192,5986.213246725352,5986.213246725352,0.0,0.0,5986.213246725352,14400.0,3528.9805366736928,2457.2327100516595,3528.980536673691,2524.7106506419086,3.1819790412297227e-05,0.9490215569658143,0.2,False,0.9918128845579363,0.0,False,0.0,0.0,0.0,5986.213246725352,5986.213246725352,7566.478740205812,-4.547473508864641e-13,0.0,True,17774.02477,10461.911751673504,False,False,True,False,0.10722382652602894,30827.202993126844,21712.628056243706,False,250.0,0.0,True,1875.896664623488,0.0,0.10722382652602894,1.0,0.9840120821033612,1.0,NONE,True,0.0,0.0,False,False,71909.9999999995,0.0
2244.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9393.918249480219,2784.3828247728034,2259.3828247728034,0.0,2259.3828247728034,8525.787294739135,8525.787294739135,0.0,0.0,8525.787294739135,14400.0,5069.1596684979795,3456.6276262411557,5069.159668497978,4033.586707418559,3.448554163553184e-05,0.9490216251520085,0.2,False,0.9874594867326297,0.0,False,0.0,0.0,0.0,8525.787294739135,8525.787294739135,6580.2950286601945,-6.821210263296962e-13,0.0,True,17774.024770000007,7275.796269234215,False,False,True,False,0.3744430444182941,30581.61446388941,21712.696214409192,False,250.0,0.0,True,1937.8473296758393,0.0,0.3744430444182941,1.0,0.9869838090817727,1.0,NONE,True,0.0,0.0,False,False,71909.9999999995,0.0
2245.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8567.016924001537,3274.166092141193,2749.166092141193,0.0,2749.166092141193,10070.69743538458,10070.69743538458,0.0,0.0,10070.69743538458,14400.0,6004.063564439135,4066.633870945445,6004.063564439133,4944.709769199887,3.662051095379156e-05,0.9490216271294081,0.2,False,0.9830136672396379,0.0,False,0.0,1.8189894035458565e-12,0.0,10070.697435384582,10070.69743538458,5263.612473531472,9.094947017729282e-13,0.0,True,17774.024770000007,5303.305336176165,False,False,True,False,0.5409861110901156,29754.715114997533,21712.698190995994,False,250.0,0.0,True,1980.6936395594266,0.0,0.5409861110901156,1.0,0.9891176432349235,1.0,NONE,True,0.0,0.0,False,False,71909.9999999995,0.0
2246.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7036.346884887818,3012.1529368663964,2487.1529368663964,0.0,2487.1529368663964,8929.899615205415,8929.899615205415,0.0,0.0,8929.899615205415,14400.0,5301.990860616785,3627.9087545886305,5301.990860616783,4233.236035923391,3.7992431168647537e-05,0.9490216271867529,0.2,False,0.9785205031373599,0.0,False,0.0,0.0,0.0,8929.899615205415,8929.899615205415,3994.9556487863806,0.0,0.0,True,17774.02477,6672.840640910221,False,False,True,False,0.42806557011601387,28224.04513320483,21712.69824831701,False,250.0,0.0,True,2009.9492565127864,0.0,0.42806557011601387,1.0,0.9906126673580793,1.0,NONE,True,0.0,0.0,False,False,71909.9999999995,0.0
2247.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5486.235565649533,2209.474160034231,1584.500163097297,299.973996936934,1884.474160034231,5701.532189206729,6780.933403099761,0.0,793.9667014002126,6780.933403099762,14400.0,3384.0043022187383,2317.5278869879903,3384.0043022187365,2549.5282458385273,2.4557447556300958e-05,0.9490216271884158,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5701.532189206729,5701.532189206729,3247.523108093988,-6.821210263296962e-13,0.0,True,17774.02477,9347.945425190355,False,False,True,False,0.20430721247327177,26873.933815628858,21712.698249979323,False,250.0,0.0,True,2006.7317145063446,0.0,0.20430721247327177,1.0,0.9904467093900752,1.0,NONE,True,0.0,0.0,False,False,71909.9999999995,0.0
2248.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4007.364772011785,325.0,0.0,0.0,0.0,4027.7845775549376,4027.7845775549376,0.0,0.0,4841.06590995987,14400.0,2363.6411113780705,1664.1434661768672,2363.6411113780687,1540.874643503095,2.4129867711040765e-05,0.949021627188464,0.2,False,0.9954308363219162,0.0,False,0.0,0.0,0.0,4027.7845775549376,4027.7845775549376,3653.1264745401663,-4.547473508864641e-13,0.0,True,17774.02477,11782.798243585497,False,False,True,False,1e-09,25395.06302203931,21712.698250027526,False,250.0,0.0,True,1976.2209865194375,0.0,1e-09,1.0,0.9888918252484025,1.0,NONE,True,0.0,0.0,False,False,71909.9999999995,0.0
2249.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1809.3853960681186,325.0,0.0,0.0,0.0,3009.325316881657,3009.325316881657,0.0,0.0,4870.802660174602,14400.0,1743.53488733208,1265.7904295495769,1743.5348873320781,931.6436318311548,2.36747024892132e-05,0.9490216271884655,0.2,False,0.9910221139455565,0.0,False,0.0,0.0,0.0,3009.325316881657,3009.325316881657,1455.1470985979395,0.0,0.0,True,17774.024770000007,11772.63346340755,False,False,True,False,1e-09,23197.083646097046,21712.698250028927,False,250.0,0.0,True,1942.5921720905123,0.0,1e-09,1.0,0.9872169022997219,1.0,NONE,True,0.0,0.0,False,False,71909.9999999995,0.0
2250.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,377.2115939600347,325.0,0.0,0.0,0.0,2380.419597756728,2380.419597756728,0.0,0.0,4912.082785745267,14400.0,1361.9220191522545,1018.4975786044733,1361.9220191522527,563.3164586202528,2.3064750907841466e-05,0.9490216271884655,0.2,False,0.9868153107979017,0.0,False,0.0,0.0,0.0,2380.419597756728,2380.419597756728,22.973296489902147,4.547473508864641e-13,0.0,True,17774.02477,11758.752952825977,False,False,True,False,1e-09,21764.909843989,21712.698250028967,False,250.0,0.0,True,1895.5137959147387,0.0,1e-09,1.0,0.9849388548439858,1.0,NONE,True,0.0,0.0,False,False,71909.9999999995,0.0
2251.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,146.12018970657672,146.12018970657672,1125.8571460111016,0.0,4955.39588524075,14400.0,0.0,146.12018970657672,1125.8571460110998,340.60998156456645,2.245140465910412e-05,0.936861100384304,0.2,False,0.9460718952012951,0.0,False,0.0,0.0,0.0,146.12018970657672,146.12018970657672,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11744.478405020898,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,1845.6193773024895,0.0,1e-09,1.0,0.9826070779709842,1.0,NONE,False,1125.8571460111016,1125.8571460111016,False,False,71909.9999999995,0.0
2252.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,142.7285957936519,142.7285957936519,979.5647987942757,0.0,4993.758185558536,14400.0,0.0,142.7285957936519,979.5647987942739,205.9503652653412,2.1930285383723094e-05,0.9247127341069468,0.2,False,0.9106950623481463,0.0,False,0.0,0.0,0.0,142.7285957936519,142.7285957936519,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11732.084918113569,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,1800.9994230782324,0.0,1e-09,1.0,0.9805915120675798,1.0,NONE,False,979.5647987942757,979.5647987942757,False,False,71909.9999999995,0.0
2253.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,139.84128685349796,139.84128685349796,887.9755495155405,0.0,4994.410971189185,14400.0,0.0,139.84128685349796,887.9755495155387,124.52822355402476,2.148664962386391e-05,0.9125765161958669,0.2,False,0.8786608694723046,0.0,False,0.0,0.0,0.0,139.84128685349796,139.84128685349796,0.0,0.0,0.0,True,19473.66588863125,13431.517182665848,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,887.9755495155405,887.9755495155405,False,False,71909.9999999995,0.0
2254.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,137.44751610813296,137.44751610813296,830.0883978717247,0.0,4994.410971189185,14400.0,0.0,137.44751610813296,830.0883978717229,75.29619365576399,2.1118846134330827e-05,0.9004524345026981,0.2,False,0.8486333333404217,0.0,False,0.0,0.0,0.0,137.44751610813296,137.44751610813296,0.0,0.0,0.0,True,20962.240463118756,14920.091757153354,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,830.0883978717247,830.0883978717247,False,False,71909.9999999995,0.0
2255.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,135.04625798326595,135.04625798326595,791.4222326892814,0.0,4994.410971189185,14400.0,0.0,135.04625798326595,791.4222326892796,45.52796645199567,2.0749892207015165e-05,0.8883404768912223,0.2,False,0.8199887151451825,0.0,False,0.0,0.0,0.0,135.04625798326595,135.04625798326595,0.0,0.0,0.0,True,22506.358865012506,16464.210159047103,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,791.4222326892814,791.4222326892814,False,False,71909.9999999995,0.0
2256.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,133.03842424010614,133.03842424010614,765.7700972530802,0.0,4994.410971189185,14400.0,0.0,133.03842424010614,765.7700972530783,27.528559264904196,2.044138803694526e-05,0.8762406312373581,0.2,False,0.7922864267440348,0.0,False,0.0,0.0,0.0,133.03842424010614,133.03842424010614,0.0,0.0,0.0,True,23839.410722762503,17797.2620167971,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,765.7700972530802,765.7700972530802,False,False,71909.9999999995,0.0
2257.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,131.74879697417214,131.74879697417214,749.8523185091944,0.0,4994.410971189185,14400.0,0.0,131.74879697417214,749.8523185091926,16.645188315397945,2.0243236476472745e-05,0.8641528854291478,0.2,False,0.765175078966131,0.0,False,0.0,0.0,0.0,131.74879697417214,131.74879697417214,0.0,0.0,0.0,True,24717.00319578125,18674.854489815847,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,749.8523185091944,749.8523185091944,False,False,71909.9999999995,0.0
2258.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,130.77017791569295,130.77017791569295,739.3911871905002,0.0,4994.410971189185,14400.0,0.0,130.77017791569295,739.3911871904984,10.064540297561624,2.0092871406914952e-05,0.8520772273667457,0.2,False,0.7384617484352995,0.0,False,0.0,0.0,0.0,130.77017791569295,130.77017791569295,0.0,0.0,0.0,True,25394.6378901375,19352.489184172096,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,739.3911871905002,739.3911871905002,False,False,71909.9999999995,0.0
2259.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,129.68098170174036,129.68098170174036,731.0357875205881,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,129.68098170174025,731.0357875205864,6.085540726959053,1.992551612903224e-05,0.840013644962406,0.2,False,0.7120841377797715,0.0,False,0.0,0.0,0.0,129.68098170174036,129.68098170174036,0.0,0.0,0.0,True,26161.14270834375,20118.994002378346,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,731.0357875205882,731.0357875205881,False,False,71909.9999999995,0.0
2260.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,128.65654321031028,128.65654321031028,724.4490094389653,0.0,4994.410971189185,14400.0,4.547473508864641e-13,128.65654321030982,724.4490094389639,3.6796321386330018,1.9768110891839095e-05,0.8279621261404707,0.2,False,0.6859819923945283,0.0,False,0.0,0.0,0.0,128.65654321031028,128.65654321031028,0.0,0.0,0.0,True,26894.321230106252,20852.17252414085,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,724.4490094389657,724.4490094389653,False,False,71909.9999999995,0.0
