t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
2261.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,127.98291592069025,127.98291592069025,720.2075863897007,0.0,4994.410971189185,14400.0,0.0,127.98291592069025,720.2075863896989,2.22489558169866,1.9664607885861423e-05,0.8159226588373573,0.2,False,0.6600607475462835,0.0,False,0.0,0.0,0.0,127.98291592069025,127.98291592069025,0.0,0.0,0.0,True,27383.106911281255,21340.958205315852,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,720.2075863897007,720.2075863897007,False,False,71909.9999999995,0.0
2262.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,701.4339457044358,325.0,0.0,0.0,0.0,1302.8757981874144,2243.960662448504,0.0,941.0848642610898,4994.410971189185,14400.0,717.681224268701,585.1945739187133,717.6812242686992,1.3452867468701284,1.9603980920361026e-05,0.8273250931483919,0.2,False,0.6883866522828255,0.0,False,0.0,0.0,0.0,1302.8757981874144,1302.8757981874144,0.0,0.0,0.0,True,27671.934813793745,21629.786107828342,False,False,True,False,1e-09,18230.84875998607,17854.414814281634,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,71909.9999999995,0.0
2263.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2807.7618866554676,1599.5576241321808,313.3569710683403,961.2006530638405,1274.5576241321808,1304.0231301113272,5304.023130111327,0.0,3999.9999999999995,5304.023130111327,14400.0,718.8839853026075,585.1391448087197,718.8839853026057,0.8134298284333712,1.9477629580683953e-05,0.8657138672951913,0.2,False,0.8164638157179407,0.0,False,0.0,0.0,0.0,1304.0231301113272,1304.0231301113272,0.0,2.2737367544323206e-13,0.0,True,26649.928389518744,20233.216453540022,False,False,True,False,0.030995864308746374,20667.71136979651,18184.94948314104,False,250.0,0.0,True,1800.2366540906219,0.0,0.030995864308746374,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,72019.28571428522,0.0
2264.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5454.9091700960635,1603.7118604450204,317.51120738118016,961.2006530638403,1278.7118604450204,1321.3108267003718,5321.310826700371,0.0,3999.999999999999,5321.310826700371,14400.0,729.2403313049253,592.0704953954464,729.2403313049253,0.4918416741443007,1.952802091816498e-05,0.9466057021515605,0.2,False,0.944265581521932,0.0,False,0.0,0.0,0.0,1321.3108267003718,1321.3108267003718,1332.338453827785,6.821210263296962e-13,0.0,True,23339.516276106257,16901.889995237383,False,False,True,False,0.03272656856229559,24427.6754785225,19297.766308426435,False,250.0,0.0,True,1800.2366540906219,0.0,0.03272656856229559,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,72237.85714285664,0.0
2265.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7762.6236307563995,1540.017594872866,323.99551504314286,891.0220798297232,1215.017594872866,1348.2950266852301,5056.24956038047,0.0,1808.2162116659701,5056.24956038047,14400.0,744.4650269859794,603.8299996992507,744.4650269859794,0.29739287147946003,1.9843306511997796e-05,0.9489515653623952,0.2,False,1.0,2.2737367544323206e-13,True,0.0,0.0,0.0,1348.2950266852301,1348.2950266852301,6121.168742221158,0.0,0.0,True,19195.9467516,13078.98683089552,False,False,True,False,0.006190780019956993,29080.28885447889,21642.66522372249,False,250.0,0.0,True,1800.2366540906219,0.0,0.006190780019956993,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,72456.42857142806,0.0
2266.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9233.444542732954,325.0,0.0,0.0,0.0,1374.1742646422442,1374.1742646422442,0.0,0.0,4944.255313814037,14400.0,758.8187393012049,615.3555253410393,758.8187393012049,0.1798190854007384,2.020797156912406e-05,0.9490195953955095,0.2,False,0.995814319702041,0.0,False,0.0,0.0,0.0,1374.1742646422442,1374.1742646422442,8877.112474373245,-2.2737367544323206e-13,0.0,True,17774.02477,11748.121514718476,False,False,True,False,1e-09,30619.111834999036,21710.667292266084,False,250.0,0.0,True,1858.5016139247266,0.0,1e-09,1.0,0.9832011375207332,1.0,NONE,True,0.0,0.0,False,False,72674.99999999948,0.0
2267.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9964.311761057368,2118.677691156119,1593.677691156119,0.0,1593.677691156119,6025.276091271709,6025.276091271709,0.0,0.0,6025.276091271709,14400.0,3545.3237903203135,2479.952300951396,3545.3237903203117,2524.7106506419086,3.3709510867175594e-05,0.9490215682664697,0.2,False,0.9914258540676187,0.0,False,0.0,0.0,0.0,6025.276091271709,6025.276091271709,7816.3350530753205,2.2737367544323206e-13,0.0,True,17774.024769999993,10357.468054348992,False,False,True,False,0.11767293832554818,31151.951113311214,21712.639352253846,False,250.0,0.0,True,1935.0989726169955,0.0,0.11767293832554818,1.0,0.986849156238879,1.0,NONE,True,0.0,0.0,False,False,72674.99999999948,0.0
2268.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,10137.653520909718,2892.09043088571,2367.09043088571,0.0,2367.09043088571,8566.788032915518,8566.788032915518,0.0,0.0,8566.788032915518,14400.0,5085.987679668013,3480.800353247505,5085.987679668011,4033.586707418559,3.655104507353857e-05,0.9490216254797277,0.2,False,0.9868784471384838,0.0,False,0.0,0.0,0.0,8566.788032915518,8566.788032915518,7216.323031692555,0.0,0.0,True,17774.02477,7140.766790921258,False,False,True,False,0.38840956085572864,31325.350062903206,21712.696541993486,False,250.0,0.0,True,1998.310127880964,0.0,0.38840956085572864,1.0,0.9900141343711748,1.0,NONE,True,0.0,0.0,False,False,72674.99999999948,0.0
2269.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9405.823276834297,3434.7522311806565,2909.7522311806565,0.0,2909.7522311806565,10123.163479218403,10123.163479218403,0.0,0.0,10123.163479218403,14400.0,6025.254393319921,4097.909085898482,6025.2543933199195,4944.709769199887,3.9349887713890954e-05,0.949021627138912,0.2,False,0.9821893508675419,0.0,False,0.0,1.8189894035458565e-12,0.0,10123.163479218405,10123.163479218403,5941.832697118531,-4.547473508864641e-13,0.0,True,17774.02477,5110.647592960884,False,False,True,False,0.5612681179221619,30593.52147733024,21712.698200495943,False,250.0,0.0,True,2056.3268947136626,0.0,0.5612681179221619,1.0,0.9930476708199487,1.0,NONE,True,0.0,0.0,False,False,72674.99999999948,0.0
2270.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8290.759078179432,3159.288949152,2634.288949152,0.0,2634.288949152,8983.390995000249,8983.390995000249,0.0,0.0,8983.390995000249,14400.0,5323.389442721891,3660.001552278358,5323.389442721889,4233.236035923391,4.0827076117826994e-05,0.9490216271870284,0.2,False,0.9774531399172045,0.0,False,0.0,1.8189894035458565e-12,0.0,8983.39099500025,8983.390995000249,5102.231830076413,-1.3642420526593924e-12,0.0,True,17774.02477,6490.8995223900565,False,False,True,False,0.4471202365211079,29478.45732677194,21712.698248592507,False,250.0,0.0,True,2086.0252327846533,0.0,0.4471202365211079,1.0,0.9946498672230509,1.0,NONE,True,0.0,0.0,False,False,72674.99999999948,0.0
2271.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6808.584824354819,2361.354774830049,1694.0204902908704,342.33428453917827,2036.3547748300487,5746.649445159523,6907.954835254516,0.0,835.1609349184272,6907.954835254516,14400.0,3406.38056430671,2340.268880852813,3406.380564306708,2549.5282458385273,2.585940202193032e-05,0.9490216271884238,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5746.649445159523,5746.649445159523,4417.9917520116915,0.0,0.0,True,17774.02477,9088.332216318851,False,False,True,False,0.22940233900266607,28196.28307434213,21712.69824998731,False,250.0,0.0,True,2093.859588126374,0.0,0.22940233900266607,1.0,0.9950782209251143,1.0,NONE,True,0.0,0.0,False,False,72674.99999999948,0.0
2272.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4603.139799179552,325.0,0.0,0.0,0.0,4083.9244395159712,4083.9244395159712,0.0,0.0,4743.144155731453,14400.0,2391.5798340980764,1692.3446054178949,2391.5798340980746,1540.874643503095,2.5725819980370772e-05,0.9490216271884642,0.2,False,0.9950701987601817,0.0,False,0.0,0.0,0.0,4083.9244395159712,4083.9244395159712,4248.901501708172,-4.547473508864641e-13,0.0,True,17774.02477,11817.241634739396,False,False,True,False,1e-09,25990.838049207312,21712.69825002776,False,250.0,0.0,True,2085.290338663012,0.0,1e-09,1.0,0.9946098087929611,1.0,NONE,True,0.0,0.0,False,False,72674.99999999948,0.0
2273.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2248.747183178496,325.0,0.0,0.0,0.0,3071.1378773764013,3071.1378773764013,0.0,0.0,4762.709351857308,14400.0,1774.444469707836,1296.6934076685652,1774.4444697078343,931.6436318311548,2.5394737519068116e-05,0.9490216271884655,0.2,False,0.9902664599455979,0.0,False,0.0,0.0,0.0,3071.1378773764013,3071.1378773764013,1894.5088857083238,-2.2737367544323206e-13,0.0,True,17774.024769999993,11810.241352795769,False,False,True,False,1e-09,23636.445433207427,21712.69825002893,False,250.0,0.0,True,2063.701139080355,0.0,1e-09,1.0,0.9934423369720767,1.0,NONE,True,0.0,0.0,False,False,72674.99999999948,0.0
2274.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,565.8240939140949,325.0,0.0,0.0,0.0,2452.152705173799,2452.152705173799,0.0,0.0,4786.230365999586,14400.0,1398.0148034805934,1054.1379016932055,1398.0148034805916,563.3164586202528,2.5004881291690764e-05,0.9490216271884655,0.2,False,0.9856020826112786,0.0,False,0.0,0.0,0.0,2452.152705173799,2452.152705173799,211.58579644396232,2.2737367544323206e-13,0.0,True,17774.02477,11801.903680633459,False,False,True,False,1e-09,21953.522343943063,21712.698250028967,False,250.0,0.0,True,2037.6129226721173,0.0,1e-09,1.0,0.9920553931385728,1.0,NONE,True,0.0,0.0,False,False,72674.99999999948,0.0
2275.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,155.67182224631458,155.67182224631458,1154.8704349895743,0.0,4854.732621129993,14400.0,0.0,155.67182224631458,1154.8704349895725,340.60998156456645,2.3919015450845853e-05,0.936861100384304,0.2,False,0.9435506091941894,0.0,False,0.0,0.0,0.0,155.67182224631458,155.67182224631458,0.0,0.0,0.0,True,17774.02477,11778.109434596241,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,1960.7950377859106,0.0,1e-09,1.0,0.9881185113137897,1.0,NONE,False,1154.8704349895743,1154.8704349895743,False,False,72674.99999999948,0.0
2276.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,149.22888081908994,149.22888081908994,1000.487235944325,0.0,4921.503278539103,14400.0,2.2737367544323206e-13,149.2288808190897,1000.4872359443234,205.9503652653412,2.2929055846577532e-05,0.9247127341069468,0.2,False,0.9072486142516778,0.0,False,0.0,0.0,0.0,149.22888081908994,149.22888081908994,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11755.622964909391,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,1884.7053683122147,0.0,1e-09,1.0,0.9844266180718199,1.0,NONE,False,1000.4872359443252,1000.487235944325,False,False,72674.99999999948,0.0
2277.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,145.96287194397067,145.96287194397067,908.455518206225,0.0,4957.142434154556,14400.0,0.0,145.96287194397067,908.4555182062231,124.52822355402476,2.2427232744494468e-05,0.9125765161958669,0.2,False,0.8742825281665716,-1.1368683772161603e-13,False,0.0,0.0,0.0,145.96287194397067,145.96287194397067,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11743.909052542478,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1843.5967030189324,0.0,1e-09,1.0,0.9825143020108916,1.0,NONE,False,908.455518206225,908.455518206225,False,False,72674.99999999948,0.0
2278.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,141.60508679468012,141.60508679468012,844.626647250916,0.0,4994.410971189185,14400.0,0.0,141.60508679468012,844.6266472509142,75.29619365576399,2.175765793761374e-05,0.9004524345026981,0.2,False,0.8435939493745854,0.0,False,0.0,0.0,0.0,141.60508679468012,141.60508679468012,0.0,0.0,0.0,True,18407.22440243125,12365.075696465847,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,844.626647250916,844.626647250916,False,False,72674.99999999948,0.0
2279.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,137.90585347744374,137.90585347744374,801.8518463743528,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,137.90585347744351,801.8518463743512,45.52796645199567,2.1189269788785702e-05,0.8883404768912223,0.2,False,0.8144755829850641,0.0,False,0.0,0.0,0.0,137.90585347744374,137.90585347744374,0.0,0.0,0.0,True,20673.412560606248,14631.263854640845,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,801.851846374353,801.8518463743528,False,False,72674.99999999948,0.0
2280.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,135.76317428304264,135.76317428304264,776.0100815984224,0.0,4994.410971189185,14400.0,0.0,135.76317428304264,776.0100815984206,27.528559264904196,2.0860046580516296e-05,0.8762406312373581,0.2,False,0.786308302367509,0.0,False,0.0,0.0,0.0,135.76317428304264,135.76317428304264,0.0,0.0,0.0,True,22039.790714800005,15997.642008834602,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,776.0100815984224,776.0100815984224,False,False,72674.99999999948,0.0
2281.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,134.6905752856515,134.6905752856515,761.10365933309,0.0,4994.410971189185,14400.0,0.0,134.6905752856515,761.1036593330882,16.645188315397945,2.0695241469218977e-05,0.8641528854291478,0.2,False,0.7586860171923545,0.0,False,0.0,0.0,0.0,134.6905752856515,134.6905752856515,0.0,0.0,0.0,True,22739.64294011875,16697.494234153346,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,761.10365933309,761.10365933309,False,False,72674.99999999948,0.0
2282.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,133.08789705215716,133.08789705215716,748.4301857175633,0.0,4994.410971189185,14400.0,0.0,133.08789705215716,748.4301857175615,10.064540297561624,2.0448989547217125e-05,0.8520772273667457,0.2,False,0.73156263916096,0.0,False,0.0,0.0,0.0,133.08789705215716,133.08789705215716,0.0,0.0,0.0,True,23806.08442631875,17763.935720353347,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,748.4301857175633,748.4301857175633,False,False,72674.99999999948,0.0
2283.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,130.64293251567483,130.64293251567483,734.8915840950684,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,130.64293251567472,734.8915840950667,6.085540726959053,2.0073320118536814e-05,0.840013644962406,0.2,False,0.7050111534333408,0.0,False,0.0,0.0,0.0,130.64293251567483,130.64293251567483,0.0,0.0,0.0,True,25483.5080139875,19441.359308022096,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,734.8915840950685,734.8915840950684,False,False,72674.99999999948,0.0
2284.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,128.4874403865622,128.4874403865622,723.7537018599614,0.0,4994.410971189185,14400.0,0.0,128.4874403865622,723.7537018599596,3.6796321386330018,1.974212819955973e-05,0.8279621261404707,0.2,False,0.6789424570076621,0.0,False,0.0,0.0,0.0,128.4874403865622,128.4874403865622,0.0,0.0,0.0,True,27016.5176504,20974.3689444346,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,723.7537018599614,723.7537018599614,False,False,72674.99999999948,0.0
2285.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,126.9413860242452,126.9413860242452,715.8461115759455,0.0,4994.410971189185,14400.0,0.0,126.9413860242452,715.8461115759437,2.22489558169866,1.9504576549900258e-05,0.8159226588373573,0.2,False,0.6532216284493171,0.0,False,0.0,0.0,0.0,126.9413860242452,126.9413860242452,0.0,0.0,0.0,True,28149.611729487504,22107.4630235221,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,715.8461115759455,715.8461115759455,False,False,72674.99999999948,0.0
2286.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,842.482404461404,325.0,0.0,0.0,0.0,1287.366172664755,2581.0721838182653,0.0,1293.7060111535095,4994.410971189185,14400.0,709.4007431005557,577.9654295641992,709.4007431005539,1.3452867468701284,1.930446076732208e-05,0.8319032679883837,0.2,False,0.6931645964912418,0.0,False,0.0,0.0,0.0,1287.366172664755,1287.366172664755,0.0,0.0,0.0,True,29127.183091837498,23085.034385872095,False,False,True,False,1e-09,18371.897218743037,17854.414814281634,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,72674.99999999948,0.0
2287.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3213.852437156642,1599.2431472494318,313.0424941855914,961.2006530638404,1274.2431472494318,1302.7144465113047,5302.714446511304,0.0,3999.9999999999995,5302.714446511304,14400.0,718.1886777236032,584.5257687877015,718.1886777236014,0.8134298284333712,1.9451503564473235e-05,0.8834786273917788,0.2,False,0.8212495318702853,0.0,False,0.0,0.0,0.0,1302.7144465113047,1302.7144465113047,0.0,6.821210263296962e-13,0.0,True,26772.124809812492,20356.996095752434,False,False,True,False,0.030864849499373587,21206.51441514211,18317.661977985466,False,250.0,0.0,True,1800.2366540906219,0.0,0.030864849499373587,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,72784.28571428519,0.0
2288.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5914.764734348184,1611.6628983268047,325.4622452629642,961.2006530638405,1286.6628983268047,1354.3987687713227,5354.3987687713225,0.0,4000.0,5354.3987687713225,14400.0,746.5598110001338,607.8389577711889,746.5598110001338,0.4918416741443007,2.0254057707873957e-05,0.9471208801943615,0.2,False,0.9488265298667151,0.0,False,0.0,0.0,0.0,1354.3987687713227,1354.3987687713227,2315.1360447497987,0.0,0.0,True,20295.714534243747,13818.059055233123,False,False,True,False,0.036039065504177036,25402.497315389748,19812.732581041564,False,250.0,0.0,True,1800.2366540906219,0.0,0.036039065504177036,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,73002.8571428566,0.0
2289.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8187.705079463568,325.0,0.0,0.0,0.0,1402.5725478142976,4760.542456008992,0.0,1681.0561107907538,4925.882226106073,14400.0,772.403749705989,630.1687981083087,772.403749705989,0.29739287147946003,2.1153109634411662e-05,0.9489665055256364,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1402.5725478142976,1402.5725478142976,7776.66368467319,4.547473508864641e-13,0.0,True,17774.02477,11754.172827416503,False,False,True,False,1e-09,29520.304325091893,21657.599245628324,False,250.0,0.0,True,1879.673048607358,0.0,1e-09,1.0,0.9841894770322267,1.0,NONE,True,0.0,0.0,False,False,73221.42857142803,0.0
2290.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9788.686880971132,325.0,0.0,0.0,0.0,1433.2427167652022,1433.2427167652022,0.0,0.0,4840.1836110273025,14400.0,788.7801749783193,644.4625417868829,788.7801749783193,0.1798190854007384,2.1744946672601113e-05,0.9490200286602435,0.2,False,0.9954275726335747,0.0,False,0.0,0.0,0.0,1433.2427167652022,1433.2427167652022,9432.80129367871,-2.2737367544323206e-13,0.0,True,17774.02477,11783.101947070943,False,False,True,False,1e-09,31174.78725987248,21711.10037890135,False,250.0,0.0,True,1977.2151367702313,0.0,1e-09,1.0,0.9889419560718058,1.0,NONE,True,0.0,0.0,False,False,73439.99999999945,0.0
2291.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,10765.542401312869,2267.172803624119,1742.1728036241188,0.0,1742.1728036241188,6101.589054498035,6101.589054498035,0.0,0.0,6101.589054498035,14400.0,3576.417522893751,2525.1715316042837,3576.4175228937493,2524.7106506419086,3.7611200557060884e-05,0.949021580831147,0.2,False,0.9906770148261728,0.0,False,0.0,9.094947017729282e-13,0.0,6101.589054498036,6101.589054498035,8469.083528813771,2.2737367544323206e-13,0.0,True,17774.02477,10151.51885793811,False,False,True,False,0.1384755890127016,31953.194313079137,21712.65191176627,False,250.0,0.0,True,2046.483256687352,0.0,0.1384755890127016,1.0,0.9925240741101098,1.0,NONE,True,0.0,0.0,False,False,73439.99999999945,0.0
2292.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,10727.31411042202,3079.0601928756646,2554.0601928756646,0.0,2554.0601928756646,8637.259013133658,8637.259013133658,0.0,0.0,8637.259013133658,14400.0,5114.172867100953,3523.086146032705,5114.172867100951,4033.586707418559,4.028696179814284e-05,0.9490216258441033,0.2,False,0.9858057699237658,0.0,False,0.0,0.0,0.0,8637.259013133658,8637.259013133658,7619.014234705479,4.547473508864641e-13,0.0,True,17774.02477,6907.071208485886,False,False,True,False,0.41281317733720163,31915.011016641365,21712.696906219346,False,250.0,0.0,True,2098.5073311985375,0.0,0.41281317733720163,1.0,0.9953334779327827,1.0,NONE,True,0.0,0.0,False,False,73439.99999999945,0.0
2293.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9904.498841420982,3607.843705323897,3082.843705323897,0.0,3082.843705323897,10179.264800551697,10179.264800551697,0.0,0.0,10179.264800551697,14400.0,6047.345486172764,4131.9193143789325,6047.345486172762,4944.709769199887,4.241130103530561e-05,0.9490216271494789,0.2,False,0.9808682012392844,0.0,False,0.0,0.0,0.0,10179.264800551697,10179.264800551697,6267.416798451202,9.094947017729282e-13,0.0,True,17774.024770000007,4903.437414700547,False,False,True,False,0.5832868762586785,31092.197052479474,21712.69821105849,False,250.0,0.0,True,2134.3679404464674,0.0,0.5832868762586785,1.0,0.9973317321688876,1.0,NONE,True,0.0,0.0,False,False,73439.99999999945,0.0
2294.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8557.869533160314,3286.0844270573384,2761.0844270573384,0.0,2761.0844270573384,9029.105979611304,9029.105979611304,0.0,0.0,9029.105979611304,14400.0,5341.256220013533,3687.8497595977715,5341.256220013531,4233.236035923391,4.33555500079955e-05,0.9490216271873348,0.2,False,0.9759360240060264,0.0,False,0.0,0.0,0.0,9029.105979611304,9029.105979611304,5242.546807467744,4.547473508864641e-13,0.0,True,17774.02477,6334.492085567639,False,False,True,False,0.46363736773756303,29745.567782059137,21712.698248898825,False,250.0,0.0,True,2148.9549799784945,0.0,0.46363736773756303,1.0,0.998159331384432,1.0,NONE,True,0.0,0.0,False,False,73439.99999999945,0.0
2295.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6489.934367746851,2473.0856696318883,1758.8042953508627,389.2813742810252,2148.085669631888,5772.847025158145,7050.568389273523,0.0,886.2089929915709,7050.568389273524,14400.0,3419.2121496283435,2353.6348755298013,3419.2121496283416,2549.5282458385273,2.6655978582842117e-05,0.9490216271884326,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5772.847025158145,5772.847025158145,3987.6104006110413,4.547473508864641e-13,0.0,True,17774.02477,8848.177591137837,False,False,True,False,0.2516512466491006,27877.632617743046,21712.698249996192,False,250.0,0.0,True,2143.366700189911,0.0,0.2516512466491006,1.0,0.9978412587345811,1.0,NONE,True,0.0,0.0,False,False,73439.99999999945,0.0
2296.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4400.561504419731,325.0,0.0,0.0,0.0,4101.936777671604,4101.936777671604,0.0,0.0,4711.945422428889,14400.0,2400.42920328541,1701.5075743861944,2400.429203285408,1540.874643503095,2.6266738754305406e-05,0.9490216271884645,0.2,False,0.9949559696682296,0.0,False,0.0,0.0,0.0,4101.936777671604,4101.936777671604,4046.3232069486166,0.0,0.0,True,17774.024769999993,11828.525621315017,False,False,True,False,1e-09,25788.259754447747,21712.698250028014,False,250.0,0.0,True,2119.5081164759104,0.0,1e-09,1.0,0.9964974827207063,1.0,NONE,True,0.0,0.0,False,False,73439.99999999945,0.0
2297.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2274.4608974183684,325.0,0.0,0.0,0.0,3082.2735918917547,3082.2735918917547,0.0,0.0,4743.366683776404,14400.0,1779.9437205599643,1302.3298713317904,1779.9437205599625,931.6436318311548,2.57220193425484e-05,0.9490216271884655,0.2,False,0.9900825029277234,0.0,False,0.0,0.0,0.0,3082.2735918917547,3082.2735918917547,1920.222599948206,4.547473508864641e-13,0.0,True,17774.02477,11817.161685541469,False,False,True,False,1e-09,23662.159147447303,21712.698250028934,False,250.0,0.0,True,2085.0453578266906,0.0,1e-09,1.0,0.9945964597776594,1.0,NONE,True,0.0,0.0,False,False,73439.99999999945,0.0
2298.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,591.4671815180591,325.0,0.0,0.0,0.0,2450.3730948795446,2450.3730948795446,0.0,0.0,4789.333165232954,14400.0,1397.1298665618597,1053.243228317685,1397.1298665618579,563.3164586202528,2.4954111873897474e-05,0.9490216271884655,0.2,False,0.9854315732786675,0.0,False,0.0,0.0,0.0,2450.3730948795446,2450.3730948795446,237.22888404792653,0.0,0.0,True,17774.02477,11800.810181287954,False,False,True,False,1e-09,21979.165431547026,21712.698250028967,False,250.0,0.0,True,2034.1605173734183,0.0,1e-09,1.0,0.9918737803893585,1.0,NONE,True,0.0,0.0,False,False,73439.99999999945,0.0
2299.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,156.53267840428674,156.53267840428674,1157.335616406046,0.0,4846.137773415737,14400.0,0.0,156.53267840428674,1157.3356164060442,340.60998156456645,2.4051286220509686e-05,0.936861100384304,0.2,False,0.9432696998219979,0.0,False,0.0,0.0,0.0,156.53267840428674,156.53267840428674,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11781.05477158842,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,1970.5021008628512,0.0,1e-09,1.0,0.9886041373063776,1.0,NONE,False,1157.335616406046,1157.335616406046,False,False,73439.99999999945,0.0
2300.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,151.84264961942569,151.84264961942569,1008.4516682129251,0.0,4893.87674282223,14400.0,0.0,151.84264961942569,1008.4516682129233,205.9503652653412,2.3330662093732892e-05,0.9247127341069468,0.2,False,0.9066080563594819,0.0,False,0.0,0.0,0.0,151.84264961942569,151.84264961942569,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11764.841689129247,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,1916.3339103400397,0.0,1e-09,1.0,0.9859368329187571,1.0,NONE,False,1008.4516682129251,1008.4516682129251,False,False,73439.99999999945,0.0
2301.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,148.21337467764192,148.21337467764192,915.598223336001,0.0,4932.447468008793,14400.0,0.0,148.21337467764192,915.5982233359991,124.52822355402476,2.2773023067252302e-05,0.9125765161958669,0.2,False,0.8733168167517222,0.0,False,0.0,0.0,0.0,148.21337467764192,148.21337467764192,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11752.004366400299,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1872.1184422882511,0.0,1e-09,1.0,0.9838350816017116,1.0,NONE,False,915.598223336001,915.598223336001,False,False,73439.99999999945,0.0
2302.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,145.0447476662021,145.0447476662021,856.0676174145374,0.0,4967.3979920633155,14400.0,0.0,145.0447476662021,856.0676174145356,75.29619365576399,2.228616271352255e-05,0.9004524345026981,0.2,False,0.8421074016418053,0.0,False,0.0,0.0,0.0,145.0447476662021,145.0447476662021,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11740.575682784578,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1831.70290896908,0.0,1e-09,1.0,0.9819714809124314,1.0,NONE,False,856.0676174145374,856.0676174145374,False,False,73439.99999999945,0.0
2303.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,141.9590916735708,141.9590916735708,815.9476272941756,0.0,4994.410971189185,14400.0,0.0,141.9590916735708,815.9476272941738,45.52796645199567,2.1812050878132308e-05,0.8883404768912223,0.2,False,0.8123474166164943,0.0,False,0.0,0.0,0.0,141.9590916735708,141.9590916735708,0.0,0.0,0.0,True,18196.157858287494,12154.00915232209,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,815.9476272941756,815.9476272941756,False,False,73439.99999999945,0.0
2304.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,138.88509573131716,138.88509573131716,787.261422422318,0.0,4994.410971189185,14400.0,0.0,138.88509573131716,787.2614224223162,27.528559264904196,2.1339730612475864e-05,0.8762406312373581,0.2,False,0.783668229091484,-1.1368683772161603e-13,False,0.0,0.0,0.0,138.88509573131716,138.88509573131716,0.0,0.0,0.0,True,20062.430459137504,14020.281753172101,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,787.261422422318,787.261422422318,False,False,73439.99999999945,0.0
2305.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,136.95718315554353,136.95718315554353,769.4473502811488,0.0,4994.410971189185,14400.0,0.0,136.95718315554353,769.447350281147,16.645188315397945,2.1043506350291504e-05,0.8641528854291478,0.2,False,0.75566659496504,0.0,False,0.0,0.0,0.0,136.95718315554353,136.95718315554353,0.0,0.0,0.0,True,21273.28589659375,15231.137190628346,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,769.4473502811488,769.4473502811488,False,False,73439.99999999945,0.0
2306.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,134.91054240641114,134.91054240641114,755.3200517277,0.0,4994.410971189185,14400.0,0.0,134.91054240641114,755.3200517276982,10.064540297561624,2.072903947379172e-05,0.8520772273667457,0.2,False,0.7282301780343345,0.0,False,0.0,0.0,0.0,134.91054240641114,134.91054240641114,0.0,0.0,0.0,True,22595.228988862506,16553.080282897103,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,755.3200517277,755.3200517277,False,False,73439.99999999945,0.0
2307.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,132.17044368990213,132.17044368990213,740.896513186475,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,132.1704436899019,740.8965131864734,6.085540726959053,2.0308022602586035e-05,0.840013644962406,0.2,False,0.7014060367302218,0.0,False,0.0,0.0,0.0,132.17044368990213,132.17044368990213,0.0,0.0,0.0,True,24428.175293268752,18386.02658730335,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,740.8965131864752,740.896513186475,False,False,73439.99999999945,0.0
2308.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,130.02622946975208,130.02622946975208,730.0114700710037,0.0,4994.410971189185,14400.0,0.0,130.02622946975208,730.0114700710019,3.6796321386330018,1.9978563537216238e-05,0.8279621261404707,0.2,False,0.6750532378199412,0.0,False,0.0,0.0,0.0,130.02622946975208,130.02622946975208,0.0,0.0,0.0,True,25916.749867756247,19874.601161790844,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,730.0114700710037,730.0114700710037,False,False,73439.99999999945,0.0
2309.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,128.31880229938346,128.31880229938346,721.5982015477091,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,128.31880229938324,721.5982015477075,2.22489558169866,1.9716216914173373e-05,0.8159226588373573,0.2,False,0.6490714094591222,0.0,False,0.0,0.0,0.0,128.31880229938346,128.31880229938346,0.0,0.0,0.0,True,27138.71407069375,21096.565364728347,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,721.5982015477093,721.5982015477091,False,False,73439.99999999945,0.0
2310.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,837.3186304748245,325.0,0.0,0.0,0.0,1298.9627337833417,2579.759309970403,0.0,1280.7965761870619,4994.410971189185,14400.0,715.5953015316882,583.3674322516536,715.5953015316863,1.3452867468701284,1.952759823480715e-05,0.8317356613349463,0.2,False,0.6885141385357281,0.0,False,0.0,0.0,0.0,1298.9627337833417,1298.9627337833417,0.0,0.0,0.0,True,28038.524074674995,21996.375368709592,False,False,True,False,1e-09,18366.733444756457,17854.414814281634,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,73439.99999999945,0.0
2311.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3166.8755270882307,1602.6512304769271,316.45057741308676,961.2006530638404,1277.6512304769271,1316.8970553833738,5316.897055383373,0.0,3999.999999999999,5316.897055383373,14400.0,725.7106415328344,591.1864138505393,725.7106415328326,0.8134298284333712,1.9737985692001536e-05,0.881675783671641,0.2,False,0.8165031502815786,0.0,False,0.0,0.0,0.0,1316.8970553833738,1316.8970553833738,0.0,-2.2737367544323206e-13,0.0,True,25450.181717543746,19017.895137954016,False,False,True,False,0.03228469750369756,21154.678910129733,18312.8033830415,False,250.0,0.0,True,1800.2366540906219,0.0,0.03228469750369756,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,73549.28571428516,0.0
2312.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,6017.134990152224,1614.9353981642994,328.7347451004589,961.2006530638405,1289.9353981642994,1368.0171525169585,5368.017152516958,0.0,3999.9999999999995,5368.017152516958,14400.0,753.6393063500018,614.3778461669567,753.6393063500018,0.4918416741443007,2.0565180580264396e-05,0.9470685977264776,0.2,False,0.9439899602552456,0.0,False,0.0,0.0,0.0,1368.0171525169585,1368.0171525169585,2360.3565053130933,4.547473508864641e-13,0.0,True,19051.53280034375,12557.402045229359,False,False,True,False,0.03740242785575687,25452.606594652636,19760.47160450041,False,250.0,0.0,True,1800.2366540906219,0.0,0.03740242785575687,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,73767.85714285658,0.0
2313.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8456.182000280676,1653.040258402771,364.9544625645152,963.0857958382559,1328.040258402771,1413.1173761182256,5142.221723077965,0.0,1829.74334376491,5142.221723077965,14400.0,777.7765809982975,635.3407951199281,777.7765809982975,0.29739287147946003,2.1421411377071517e-05,0.9489649893340678,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1413.1173761182256,1413.1173761182256,6715.537905520836,-2.2737367544323206e-13,0.0,True,17774.02477,11472.423901336417,False,False,True,False,0.02394022137721246,29787.265677589312,21656.083677308638,False,250.0,0.0,True,1901.0378534863103,0.0,0.02394022137721246,1.0,0.98520219087681,1.0,NONE,True,0.0,0.0,False,False,73986.428571428,0.0
2314.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,10326.357640799853,325.0,0.0,0.0,0.0,1441.5591594412142,1441.5591594412142,0.0,0.0,4825.615570602287,14400.0,792.9520204523469,648.6071389888673,792.9520204523469,0.1798190854007384,2.1973048895375156e-05,0.949019984690688,0.2,False,0.9953737217759401,0.0,False,0.0,0.0,0.0,1441.5591594412142,1441.5591594412142,9970.426742701999,2.2737367544323206e-13,0.0,True,17774.02477,11788.134076048882,False,False,True,False,1e-09,31712.41406821993,21711.056427420077,False,250.0,0.0,True,1993.5998643097578,0.0,1e-09,1.0,0.9897733249906665,1.0,NONE,True,0.0,0.0,False,False,74204.99999999942,0.0
2315.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,11370.250461854263,2302.408979984537,1777.4089799845372,0.0,1777.4089799845372,6119.483680262527,6119.483680262527,0.0,0.0,6119.483680262527,14400.0,3583.5503835954532,2535.9332966670736,3583.5503835954514,2524.7106506419086,3.85659413034814e-05,0.9490215795560298,0.2,False,0.9905397167187687,0.0,False,0.0,0.0,0.0,6119.483680262527,6119.483680262527,9038.55409898139,-4.547473508864641e-13,0.0,True,17774.024770000007,10102.86305021098,False,False,True,False,0.1434278866020401,32557.90109902757,21712.650637173312,False,250.0,0.0,True,2071.8044131228303,0.0,0.1434278866020401,1.0,0.9938784251909405,1.0,NONE,True,0.0,0.0,False,False,74204.99999999942,0.0
2316.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,11322.14748193962,3142.516253307828,2617.516253307828,0.0,2617.516253307828,8660.979876249321,8660.979876249321,0.0,0.0,8660.979876249321,14400.0,5123.452511120644,3537.527365128677,5123.452511120642,4033.586707418559,4.159673098226609e-05,0.9490216258071249,0.2,False,0.9855606494682108,0.0,False,0.0,0.0,0.0,8660.979876249321,8660.979876249321,8150.39150768453,-9.094947017729282e-13,0.0,True,17774.02477,6827.953204612946,False,False,True,False,0.42114014274619277,32509.844351195774,21712.69686925615,False,250.0,0.0,True,2131.203601797415,0.0,0.42114014274619277,1.0,0.9971533388948893,1.0,NONE,True,0.0,0.0,False,False,74204.99999999942,0.0
2317.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,10384.215845662966,3679.5736048939702,3154.5736048939702,0.0,3154.5736048939702,10202.379766250193,10202.379766250193,0.0,0.0,10202.379766250193,14400.0,6056.278874818587,4146.100891431606,6056.278874818585,4944.709769199887,4.3715098833315715e-05,0.9490216271484065,0.2,False,0.9805205248238335,0.0,False,0.0,0.0,0.0,10202.379766250193,10202.379766250193,6675.403902018027,4.547473508864641e-13,0.0,True,17774.02477,4817.702246677371,False,False,True,False,0.5924580468066778,31571.914055649526,21712.69820998656,False,250.0,0.0,True,2165.6943354357977,0.0,0.5924580468066778,1.0,0.9991197398888748,1.0,NONE,True,0.0,0.0,False,False,74204.99999999942,0.0
2318.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8245.491775898914,3358.492698043086,2833.492698043086,0.0,2833.492698043086,9055.057434016247,9055.057434016247,0.0,0.0,9055.05743401625,14400.0,5351.228374780963,3703.829059235284,5351.2283747809615,4233.236035923391,4.483380030118422e-05,0.9490216271873038,0.2,False,0.9754746816112032,0.0,False,0.0,0.0,0.0,9055.057434016247,9055.057434016247,4857.760779188548,-4.547473508864641e-13,0.0,True,17774.02477,6245.328210592137,False,False,True,False,0.47310870496160096,29433.19002476665,21712.698248867735,False,250.0,0.0,True,2183.845969825305,0.0,0.47310870496160096,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,74204.99999999942,0.0
2319.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6579.712762011293,2545.1901247100413,1809.942856416306,410.2472682937348,2220.190124710041,5793.278516262513,7106.401014763547,0.0,904.1140195357107,7106.401014763547,14400.0,3429.1360850741366,2364.1424311883766,3429.136085074135,2549.5282458385273,2.7298218061731295e-05,0.9490216271884317,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5793.278516262513,5793.278516262513,4005.284339796401,-2.2737367544323206e-13,0.0,True,17774.024770000007,8729.397776364594,False,False,True,False,0.26332673871233536,27967.41101200659,21712.698249995294,False,250.0,0.0,True,2181.4283570643406,0.0,0.26332673871233536,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,74204.99999999942,0.0
2320.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,5108.9322371675,325.0,0.0,0.0,0.0,4125.5270569302365,4125.5270569302365,0.0,0.0,4671.252874748238,14400.0,2411.933383228945,1713.5936737012917,2411.933383228943,1540.874643503095,2.6996705128341313e-05,0.9490216271884645,0.2,False,0.9948074718486919,0.0,False,0.0,0.0,0.0,4125.5270569302365,4125.5270569302365,4754.693939696359,2.2737367544323206e-13,0.0,True,17774.02477,11843.46619244534,False,False,True,False,1e-09,26496.630487195493,21712.698250027992,False,250.0,0.0,True,2163.7554987763083,0.0,1e-09,1.0,0.9990079109252465,1.0,NONE,True,0.0,0.0,False,False,74204.99999999942,0.0
2321.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2456.629547991845,325.0,0.0,0.0,0.0,3106.2283901633646,3106.2283901633646,0.0,0.0,4701.898266291736,14400.0,1791.7007396231347,1314.5276505402298,1791.700739623133,931.6436318311548,2.6444374682000916e-05,0.9490216271884655,0.2,False,0.989783878084463,0.0,False,0.0,0.0,0.0,3106.2283901633646,3106.2283901633646,2102.3912505216827,0.0,0.0,True,17774.024770000007,11832.191112306517,False,False,True,False,1e-09,23844.32779802078,21712.698250028934,False,250.0,0.0,True,2130.473176841724,0.0,1e-09,1.0,0.9971122176251792,1.0,NONE,True,0.0,0.0,False,False,74204.99999999942,0.0
2322.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,579.5345607002911,325.0,0.0,0.0,0.0,2466.9401976538684,2466.9401976538684,0.0,0.0,4760.487790163428,14400.0,1405.3471379500952,1061.5930597037732,1405.3471379500934,563.3164586202528,2.5432018546747068e-05,0.9490216271884655,0.2,False,0.9850301654649282,0.0,False,0.0,0.0,0.0,2466.9401976538684,2466.9401976538684,225.29626323015853,4.547473508864641e-13,0.0,True,17774.02477,11811.033251212964,False,False,True,False,1e-09,21967.23281072926,21712.698250028967,False,250.0,0.0,True,2066.1576051865986,0.0,1e-09,1.0,0.9935742683041504,1.0,NONE,True,0.0,0.0,False,False,74204.99999999942,0.0
2323.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,158.68592571435468,158.68592571435468,1163.4037552773589,0.0,4824.952933194833,14400.0,0.0,158.68592571435468,1163.403755277357,340.60998156456645,2.438213322246432e-05,0.936861100384304,0.2,False,0.9425963365582558,0.0,False,0.0,0.0,0.0,158.68592571435468,158.68592571435468,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11788.363751730289,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,1994.3437847997648,0.0,1e-09,1.0,0.9898113035634856,1.0,NONE,False,1163.4037552773589,1163.4037552773589,False,False,74204.99999999942,0.0
2324.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,153.37198870548474,153.37198870548474,1013.0027723664134,0.0,4878.059631283179,14400.0,0.0,153.37198870548474,1013.0027723664116,205.9503652653412,2.3565645436904327e-05,0.9247127341069468,0.2,False,0.9057348244172451,0.0,False,0.0,0.0,0.0,153.37198870548474,153.37198870548474,0.0,-6.821210263296962e-13,0.0,True,17774.024769999993,11770.17387312114,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,1934.3492497321126,0.0,1e-09,1.0,0.986812470353431,1.0,NONE,False,1013.0027723664134,1013.0027723664134,False,False,74204.99999999942,0.0
2325.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,149.39249700267533,149.39249700267533,919.2643905707519,0.0,4919.751224022536,14400.0,0.0,149.39249700267533,919.26439057075,124.52822355402476,2.2954195515187588e-05,0.9125765161958669,0.2,False,0.8722768289563066,0.0,False,0.0,0.0,0.0,149.39249700267533,149.39249700267533,0.0,0.0,0.0,True,17774.02477,11756.204027730379,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1886.7173815308372,0.0,1e-09,1.0,0.9845216713697245,1.0,NONE,False,919.2643905707519,919.2643905707519,False,False,74204.99999999942,0.0
2326.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,145.7274646412985,145.7274646412985,858.2799597113735,0.0,4959.761754159781,14400.0,0.0,145.7274646412985,858.2799597113717,75.29619365576399,2.2391062352007197e-05,0.9004524345026981,0.2,False,0.8409669145092348,0.0,False,0.0,0.0,0.0,145.7274646412985,145.7274646412985,0.0,-9.094947017729282e-13,0.0,True,17774.02477,11743.056098921534,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1840.561709237581,0.0,1e-09,1.0,0.9823753460359503,1.0,NONE,False,858.2799597113735,858.2799597113735,False,False,74204.99999999942,0.0
2327.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,142.22098689840405,142.22098689840405,816.8325642129093,0.0,4994.410971189185,14400.0,0.0,142.22098689840405,816.8325642129075,45.52796645199567,2.1852291146659373e-05,0.8883404768912223,0.2,False,0.8111669121932339,0.0,False,0.0,0.0,0.0,142.22098689840405,142.22098689840405,0.0,0.0,0.0,True,18040.635141549996,11998.486435584593,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9952659810032912,1.0,NONE,False,816.8325642129093,816.8325642129093,False,False,74204.99999999942,0.0
2328.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,139.17245198613827,139.17245198613827,788.2727789008713,0.0,4994.410971189185,14400.0,0.0,139.17245198613827,788.2727789008695,27.528559264904196,2.1383882974796694e-05,0.8762406312373581,0.2,False,0.782441959670225,0.0,False,0.0,0.0,0.0,139.17245198613827,139.17245198613827,0.0,0.0,0.0,True,19884.690211437497,13842.541505472094,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,788.2727789008713,788.2727789008713,False,False,74204.99999999942,0.0
2329.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,138.24264588221254,138.24264588221254,774.0616642145429,0.0,4994.410971189185,14400.0,3.410605131648481e-13,138.2426458822122,774.0616642145415,16.645188315397945,2.1241018028236783e-05,0.8641528854291478,0.2,False,0.7542304752092195,0.0,False,0.0,0.0,0.0,138.24264588221254,138.24264588221254,0.0,0.0,0.0,True,20462.346016462503,14420.1973104971,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,774.0616642145433,774.0616642145429,False,False,74204.99999999942,0.0
2330.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,137.79982362250456,137.79982362250456,765.8760849725913,0.0,4994.410971189185,14400.0,0.0,137.79982362250456,765.8760849725895,10.064540297561624,2.117297827435531e-05,0.8520772273667457,0.2,False,0.7263136449127365,0.0,False,0.0,0.0,0.0,137.79982362250456,137.79982362250456,0.0,0.0,0.0,True,20740.065153493753,14697.91644752835,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,765.8760849725913,765.8760849725913,False,False,74204.99999999942,0.0
