t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
2331.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,135.62604596437347,135.62604596437347,753.9809376277439,0.0,4994.410971189185,14400.0,5.684341886080801e-13,135.6260459643729,753.9809376277426,6.085540726959053,2.083897677915026e-05,0.840013644962406,0.2,False,0.6988940555301412,0.0,False,0.0,0.0,0.0,135.62604596437347,135.62604596437347,0.0,0.0,0.0,True,22128.66083865,16086.512132684598,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,753.9809376277444,753.9809376277439,False,False,74204.99999999942,0.0
2332.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,133.4850055787043,133.4850055787043,743.5383629716416,0.0,4994.410971189185,14400.0,0.0,133.4850055787043,743.5383629716398,3.6796321386330018,2.0510005374263295e-05,0.8279621261404707,0.2,False,0.6719258062431233,0.0,False,0.0,0.0,0.0,133.4850055787043,133.4850055787043,0.0,0.0,0.0,True,23539.474054768747,17497.325348803344,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,743.5383629716416,743.5383629716416,False,False,74204.99999999942,0.0
2333.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,131.57122603860398,131.57122603860398,734.6826259889822,0.0,4994.410971189185,14400.0,0.0,131.57122603860398,734.6826259889804,2.22489558169866,2.021595265663825e-05,0.8159226588373573,0.2,False,0.6453488347366043,0.0,False,0.0,0.0,0.0,131.57122603860398,131.57122603860398,0.0,0.0,0.0,True,24839.199616075,18797.050910109596,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,734.6826259889822,734.6826259889822,False,False,74204.99999999942,0.0
2334.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,833.8246756826646,325.0,0.0,0.0,0.0,1322.265112206002,2594.3268014126634,0.0,1272.061689206662,4994.410971189185,14400.0,727.9844183939567,594.2806938120452,727.9844183939549,1.3452867468701284,1.999066041072376e-05,0.8316222539566417,0.2,False,0.6843475010285455,0.0,False,0.0,0.0,0.0,1322.265112206002,1322.265112206002,0.0,0.0,0.0,True,25861.20604035,19819.057334384597,False,False,True,False,1e-09,18363.239489964297,17854.414814281634,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,74204.99999999942,0.0
2335.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3078.0173232419743,1607.5433789885903,321.34272592474986,961.2006530638405,1282.5433789885903,1337.2555455532217,5337.255545553222,0.0,4000.0,5337.255545553222,14400.0,736.4563041174551,600.7992414357666,736.4563041174533,0.8134298284333712,2.0162245266421845e-05,0.8785195248346832,0.2,False,0.8121988552774522,0.0,False,0.0,0.0,0.0,1337.2555455532217,1337.2555455532217,0.0,-4.547473508864641e-13,0.0,True,23561.691585731252,17104.775670320993,False,False,True,False,0.03432282475513981,21062.533244219532,18309.51592097756,False,250.0,0.0,True,1800.2366540906219,0.0,0.03432282475513981,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,74314.28571428513,0.0
2336.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5818.411975742975,1659.7077987029056,346.18807286505637,988.5197258378493,1334.7077987029056,1400.8342527373825,5400.834252737382,0.0,3999.999999999999,5400.834252737382,14400.0,770.5795273657532,630.2547253716293,770.5795273657532,0.4918416741443007,2.1345031661868026e-05,0.9469770662202057,0.2,False,0.9394680820552124,0.0,False,0.0,0.0,0.0,1400.8342527373825,1400.8342527373825,2022.5375015658205,0.0,0.0,True,17774.02477,11207.990608994982,False,False,True,False,0.04432138333621033,25162.389699107953,19668.977723364977,False,250.0,0.0,True,1839.043770229533,0.0,0.04432138333621033,1.0,0.9823059615615944,1.0,NONE,True,0.0,0.0,False,False,74532.85714285655,0.0
2337.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8238.438156322836,1832.4508646606596,403.3363848622603,1104.1144797983993,1507.4508646606596,1461.212192184657,5461.2121921846565,0.0,1976.3695047576975,5461.2121921846565,14400.0,802.0491364835543,659.1630557011026,802.0491364835543,0.29739287147946003,2.2703722659752808e-05,0.948962334920386,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1461.212192184657,1461.212192184657,6315.648071229923,6.821210263296962e-13,0.0,True,17774.02477,10996.807972966588,False,False,True,False,0.06619347469480745,29566.868511078545,21653.43035475571,False,250.0,0.0,True,1996.8229925378603,0.0,0.06619347469480745,1.0,0.9899380178446294,1.0,NONE,True,0.0,0.0,False,False,74751.42857142797,0.0
2338.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,10101.446659573594,325.0,0.0,0.0,0.0,1487.212506761611,1487.212506761611,0.0,0.0,4746.036667674609,14400.0,815.6443314398657,671.5681753217452,815.6443314398657,0.1798190854007384,2.3277849594127087e-05,0.9490199077126911,0.2,False,0.9950808057472915,0.0,False,0.0,0.0,0.0,1487.212506761611,1487.212506761611,9745.436435337559,0.0,0.0,True,17774.024769999993,11816.20301393714,False,False,True,False,1e-09,31487.426140639636,21710.979481066042,False,250.0,0.0,True,2082.104958702188,0.0,1e-09,1.0,0.9944364195107986,1.0,NONE,True,0.0,0.0,False,False,74969.99999999939,0.0
2339.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,11041.509946500551,2411.2589561382974,1886.2589561382977,0.0,1886.2589561382977,6174.267253369821,6174.267253369821,0.0,0.0,6174.267253369821,14400.0,3605.0182167753355,2569.249036594486,3605.0182167753337,2524.7106506419086,4.1581707105325214e-05,0.949021577323668,0.2,False,0.9899970889085568,0.0,False,0.0,0.0,0.0,6174.267253369821,6174.267253369821,8600.961307015907,0.0,0.0,True,17774.02477,9953.053447921444,False,False,True,False,0.15876405725640072,32229.15835222959,21712.64840572904,False,250.0,0.0,True,2147.497577502324,0.0,0.15876405725640072,1.0,0.9980762566926391,1.0,NONE,True,0.0,0.0,False,False,74969.99999999939,0.0
2340.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,11102.975020960068,3269.458166107946,2744.458166107946,0.0,2744.458166107946,8708.142280885577,8708.142280885577,0.0,0.0,8708.142280885577,14400.0,5141.5962927113815,3566.5459881741954,5141.59629271138,4033.586707418559,4.427790140481591e-05,0.9490216257423864,0.2,False,0.9848102226614068,0.0,False,0.0,0.0,0.0,8708.142280885577,8708.142280885577,7804.277067191577,1.8189894035458565e-12,0.0,True,17774.02477,6669.970510102185,False,False,True,False,0.4378636087170596,32290.671825504338,21712.696804544266,False,250.0,0.0,True,2194.715314092044,0.0,0.4378636087170596,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,74969.99999999939,0.0
2341.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,10189.130874847675,3820.4156424955645,3295.4156424955645,0.0,3295.4156424955645,10247.542511795584,10247.542511795584,0.0,0.0,10247.542511795584,14400.0,6073.453141362492,4174.089370433092,6073.45314136249,4944.709769199887,4.633297086442879e-05,0.949021627146529,0.2,False,0.9795760091293284,0.0,False,0.0,0.0,0.0,10247.542511795584,10247.542511795584,6339.476891666455,-4.547473508864641e-13,0.0,True,17774.02477,4649.584402305789,False,False,True,False,0.6105427624992729,31376.829082957585,21712.69820810991,False,250.0,0.0,True,2225.5439550201845,0.0,0.6105427624992729,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,74969.99999999939,0.0
2342.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8812.227437135136,3807.4970754545743,2957.9447728175182,324.55230263705624,3282.4970754545743,9099.403871608369,10097.810774365384,0.0,786.1317766441102,10097.810774365384,14400.0,5367.987134876224,3731.4167367321443,5367.987134876223,4233.236035923391,4.7430796294812246e-05,0.9490216271872493,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9099.403871608369,9099.403871608369,4975.492062957174,9.094947017729282e-13,0.0,True,17774.02477,4810.594048762772,False,False,True,False,0.5980169488036813,29999.925685948445,21712.69824881331,False,250.0,0.0,True,2242.108201766108,0.0,0.5980169488036813,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,74969.99999999939,0.0
2343.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,7106.483621969423,2227.4609453167986,1902.4609453167984,0.0,1902.4609453167984,5829.703884029073,5829.703884029073,0.0,0.0,5829.703884029073,14400.0,3446.6451941090745,2383.058689919999,3446.6451941090727,2549.5282458385273,2.8489336560446848e-05,0.9490216271884301,0.2,False,0.9945218991188116,0.0,False,0.0,9.094947017729282e-13,0.0,5829.703884029074,5829.703884029073,4849.7843791461455,0.0,0.0,True,17774.02477,10283.472480709363,False,False,True,False,0.13468950652933237,28494.18187196313,21712.698249993708,False,250.0,0.0,True,2248.1003613719845,0.0,0.13468950652933237,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,74969.99999999939,0.0
2344.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4861.006981224576,325.0,0.0,0.0,0.0,4165.65226105311,4165.65226105311,0.0,0.0,4602.487834106307,14400.0,2431.27557588126,1734.37668517185,2431.275575881258,1540.874643503095,2.82950632428381e-05,0.9490216271884645,0.2,False,0.9891399951095253,0.0,False,0.0,0.0,0.0,4165.65226105311,4165.65226105311,4506.768683753385,2.2737367544323206e-13,0.0,True,17774.02477,11869.282353234776,False,False,True,False,1e-09,26248.705231252516,21712.69825002794,False,250.0,0.0,True,2237.550824835754,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,74969.99999999939,0.0
2345.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2500.064017657173,325.0,0.0,0.0,0.0,3144.386398197602,3144.386398197602,0.0,0.0,4636.2512171011385,14400.0,1810.221205136626,1334.165193060976,1810.2212051366241,931.6436318311548,2.764723590461605e-05,0.9490216271884655,0.2,False,0.9839397168945255,0.0,False,0.0,0.0,0.0,3144.386398197602,3144.386398197602,2145.8257201870106,2.2737367544323206e-13,0.0,True,17774.02477,11856.517848261465,False,False,True,False,1e-09,23887.762267686106,21712.698250028934,False,250.0,0.0,True,2201.4702784791853,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,74969.99999999939,0.0
2346.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,610.8649215418751,325.0,0.0,0.0,0.0,2502.693697285527,2502.693697285527,0.0,0.0,4698.547149901631,14400.0,1422.9194567649429,1079.774240520584,1422.919456764941,563.3164586202528,2.6503999465432675e-05,0.9490216271884655,0.2,False,0.9790235033839576,0.0,False,0.0,0.0,0.0,2502.693697285527,2502.693697285527,256.6266240717426,2.2737367544323206e-13,0.0,True,17774.02477,11833.417113208237,False,False,True,False,1e-09,21998.56317157084,21712.698250028967,False,250.0,0.0,True,2134.1245780172007,0.0,1e-09,1.0,0.9973179980012881,1.0,NONE,True,0.0,0.0,False,False,74969.99999999939,0.0
2347.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,163.6413032618295,163.6413032618295,1176.867438398087,0.0,4777.804079827045,14400.0,0.0,163.6413032618295,1176.8674383980851,340.60998156456645,2.514352825473472e-05,0.936861100384304,0.2,False,0.9360425844784639,0.0,False,0.0,0.0,0.0,163.6413032618295,163.6413032618295,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11804.880803767326,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2046.9757457438975,0.0,1e-09,1.0,0.9925501828567799,1.0,NONE,False,1176.867438398087,1176.867438398087,False,False,74969.99999999939,0.0
2348.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,156.09021821366895,156.09021821366895,1020.9039948551035,0.0,4850.546214691197,14400.0,0.0,156.09021821366895,1020.9039948551017,205.9503652653412,2.398330209863678e-05,0.9247127341069468,0.2,False,0.898893346565436,0.0,False,0.0,0.0,0.0,156.09021821366895,156.09021821366895,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11779.542616724091,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,1965.5256637402613,0.0,1e-09,1.0,0.988354754204236,1.0,NONE,False,1020.9039948551035,1020.9039948551035,False,False,74969.99999999939,0.0
2349.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,152.51911096038236,152.51911096038236,928.7458575571833,0.0,4886.84966673952,14400.0,3.410605131648481e-13,152.51911096038202,928.7458575571818,124.52822355402476,2.3434600552425995e-05,0.9125765161958669,0.2,False,0.8650052401044918,0.0,False,0.0,0.0,0.0,152.51911096038236,152.51911096038236,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11767.205763086247,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1924.3459414678587,0.0,1e-09,1.0,0.9863248631869012,1.0,NONE,False,928.7458575571836,928.7458575571833,False,False,74969.99999999939,0.0
2350.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,154.6449223961452,154.6449223961452,885.5865846322849,0.0,4865.081732130841,14400.0,0.0,154.6449223961452,885.5865846322831,75.29619365576399,2.3761232025250638e-05,0.9004524345026981,0.2,False,0.832453475340071,0.0,False,0.0,0.0,0.0,154.6449223961452,154.6449223961452,0.0,4.547473508864641e-13,0.0,True,17774.02477,11774.578269541926,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1949.0803540524103,0.0,1e-09,1.0,0.9875369227361757,1.0,NONE,False,885.5865846322849,885.5865846322849,False,False,74969.99999999939,0.0
2351.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,153.35056741831562,153.35056741831562,851.9139920626949,0.0,4878.279466149081,14400.0,0.0,153.35056741831562,851.9139920626931,45.52796645199567,2.3562354050631707e-05,0.8883404768912223,0.2,False,0.8010578316806485,0.0,False,0.0,0.0,0.0,153.35056741831562,153.35056741831562,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11770.099493971986,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1934.0993258206881,0.0,1e-09,1.0,0.9868002453058912,1.0,NONE,False,851.9139920626949,851.9139920626949,False,False,74969.99999999939,0.0
2352.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,147.34975605124362,147.34975605124362,815.5161940418766,0.0,4941.851010040882,14400.0,0.0,147.34975605124362,815.5161940418748,27.528559264904196,2.2640327843605636e-05,0.8762406312373581,0.2,False,0.7710946222798989,0.0,False,0.0,0.0,0.0,147.34975605124362,147.34975605124362,0.0,6.821210263296962e-13,0.0,True,17774.02477,11748.910342431569,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1861.2773459811347,0.0,1e-09,1.0,0.9833298614336392,1.0,NONE,False,815.5161940418766,815.5161940418766,False,False,74969.99999999939,0.0
2353.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,144.85074500889763,144.85074500889763,796.5643458623339,0.0,4969.5788331294125,14400.0,5.684341886080801e-13,144.85074500889706,796.5643458623326,16.645188315397945,2.2256354155424918e-05,0.8641528854291478,0.2,False,0.7418611096861533,0.0,False,0.0,0.0,0.0,144.85074500889763,144.85074500889763,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11739.869006244448,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1829.1699802353717,0.0,1e-09,1.0,0.981856479537623,1.0,NONE,False,796.5643458623344,796.5643458623339,False,False,74969.99999999939,0.0
2354.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,143.33453499254097,143.33453499254097,784.9654385052672,0.0,4986.792816958642,14400.0,0.0,143.33453499254097,784.9654385052654,10.064540297561624,2.2023388097183773e-05,0.8520772273667457,0.2,False,0.7130779688120724,0.0,False,0.0,0.0,0.0,143.33453499254097,143.33453499254097,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11734.3176911351,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1809.1310305849324,0.0,1e-09,1.0,0.9809540194283999,1.0,NONE,False,784.9654385052672,784.9654385052672,False,False,74969.99999999939,0.0
2355.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,140.5161963717474,140.5161963717474,771.4268368827725,0.0,4994.410971189185,14400.0,0.0,140.5161963717474,771.4268368827707,6.085540726959053,2.1590349644599764e-05,0.840013644962406,0.2,False,0.6848671382091862,0.0,False,0.0,0.0,0.0,140.5161963717474,140.5161963717474,0.0,0.0,0.0,True,19062.641565824997,13020.492859859594,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,771.4268368827725,771.4268368827725,False,False,74969.99999999939,0.0
2356.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,137.7821671489422,137.7821671489422,759.4040177289316,0.0,4994.410971189185,14400.0,0.0,137.7821671489422,759.4040177289298,3.6796321386330018,2.1170265352659837e-05,0.8279621261404707,0.2,False,0.6571798192626472,0.0,False,0.0,0.0,0.0,137.7821671489422,137.7821671489422,0.0,0.0,0.0,True,20751.173918975,14709.025213009598,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,759.4040177289316,759.4040177289316,False,False,74969.99999999939,0.0
2357.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,135.26736785976604,135.26736785976604,748.7784069088045,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,135.2673678597658,748.7784069088029,2.22489558169866,2.078386579630073e-05,0.8159226588373573,0.2,False,0.6299645681597855,0.0,False,0.0,0.0,0.0,135.26736785976604,135.26736785976604,0.0,0.0,0.0,True,22361.94491375625,16319.796207790849,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,748.7784069088048,748.7784069088045,False,False,74969.99999999939,0.0
2358.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,857.2731360884827,325.0,0.0,0.0,0.0,1346.9191619999788,2677.6020022211856,0.0,1330.6828402212059,4994.410971189185,14400.0,741.0056330553161,605.9135289446626,741.0056330553143,1.3452867468701284,2.050235855357295e-05,0.8323833480686407,0.2,False,0.6707122402945176,0.0,False,0.0,0.0,0.0,1346.9191619999788,1346.9191619999788,0.0,0.0,0.0,True,23572.8003512125,17530.651645247097,False,False,True,False,1e-09,18386.687950370117,17854.414814281634,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,74969.99999999939,0.0
2359.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3176.502723686455,1614.062300714226,327.8616476503854,961.2006530638406,1289.062300714226,1364.3837906490048,5364.383790649004,0.0,3999.9999999999995,5364.383790649005,14400.0,750.6785045970973,613.7052860519075,750.6785045970955,0.8134298284333712,2.075191164865175e-05,0.8822649214449253,0.2,False,0.798383445754374,0.0,False,0.0,0.0,0.0,1364.3837906490048,1364.3837906490048,0.0,-4.547473508864641e-13,0.0,True,21062.21935245,14572.484173277477,False,False,True,False,0.03703868507445786,21183.081301059847,18331.57857737339,False,250.0,0.0,True,1800.2366540906219,0.0,0.03703868507445786,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,75079.2857142851,0.0
2360.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5970.201951635414,1721.5346574002967,367.4999919930567,1029.03466540724,1396.5346574002967,1428.5232727222801,5428.52327272228,0.0,4000.0,5428.52327272228,14400.0,784.7385180654856,643.7847546567946,784.7385180654856,0.4918416741443007,2.203676611839371e-05,0.9470856827219027,0.2,False,0.9254733850308823,0.0,False,0.0,0.0,0.0,1428.5232727222801,1428.5232727222801,2224.43036470519,-2.2737367544323206e-13,0.0,True,17774.02477,11126.326741367262,False,False,True,False,0.052568382940608886,25422.751528566383,19777.549576930967,False,250.0,0.0,True,1895.5137959147387,0.0,0.052568382940608886,1.0,0.9849388548439858,1.0,NONE,True,0.0,0.0,False,False,75297.85714285652,0.0
2361.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8330.745660737079,1895.4762308677498,425.8883026608546,1144.5879282068952,1570.4762308677498,1488.3550391031952,5488.355039103194,0.0,2405.930869386544,5488.355039103194,14400.0,815.5760293841922,672.7790097190029,815.5760293841922,0.29739287147946003,2.347058617068392e-05,0.9489654847989352,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1488.3550391031952,1488.3550391031952,6348.176172069459,6.821210263296962e-13,0.0,True,17774.02477,10914.64398134926,False,False,True,False,0.07465309531522717,29662.324599246203,21656.578938509127,False,250.0,0.0,True,2049.6838575361653,0.0,0.07465309531522717,1.0,0.9926939146061629,1.0,NONE,True,0.0,0.0,False,False,75516.42857142794,0.0
2362.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,10083.463653955534,325.0,0.0,0.0,0.0,1514.9054710986238,1514.9054710986238,0.0,0.0,4698.100256264678,14400.0,829.2344341204134,685.6710369782104,829.2344341204134,0.1798190854007384,2.411333391900207e-05,0.9490199990591692,0.2,False,0.9949053824989366,0.0,False,0.0,0.0,0.0,1514.9054710986238,1514.9054710986238,9727.547562635838,0.0,0.0,True,17774.02477,11833.5807376555,False,False,True,False,1e-09,31469.53444395042,21711.070789994887,False,250.0,0.0,True,2134.6112948369996,0.0,1e-09,1.0,0.9973454682720762,1.0,NONE,True,0.0,0.0,False,False,75734.99999999936,0.0
2363.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,11133.98430961329,2484.548274295557,1959.548274295557,0.0,1959.548274295557,6210.743548463243,6210.743548463243,0.0,0.0,6210.743548463243,14400.0,3619.006933879644,2591.7366145835995,3619.006933879642,2524.7106506419086,4.366645294427433e-05,0.9490215799727157,0.2,False,0.9896587802456249,0.0,False,0.0,0.0,0.0,6210.743548463243,6210.743548463243,8620.149081825966,2.2737367544323206e-13,0.0,True,17774.024770000007,9852.595578076744,False,False,True,False,0.16912133428907053,32321.635363301277,21712.651053687983,False,250.0,0.0,True,2196.4046435362225,0.0,0.16912133428907053,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,75734.99999999936,0.0
2364.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,10798.145277066567,3375.0764303723818,2850.0764303723818,0.0,2850.0764303723818,8747.092747759098,8747.092747759098,0.0,0.0,8747.092747759098,14400.0,5156.27752056343,3590.815227195668,5156.277520563428,4033.586707418559,4.656855455777438e-05,0.9490216258192087,0.2,False,0.9843026622084228,0.0,False,0.0,0.0,0.0,8747.092747759098,8747.092747759098,7393.82913819942,0.0,0.0,True,17774.024769999993,6538.815298525806,False,False,True,False,0.4518428214419098,31985.842158401643,21712.696881335076,False,250.0,0.0,True,2245.704095914894,0.0,0.4518428214419098,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,75734.99999999936,0.0
2365.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9764.025168042775,3933.9886164644436,3408.9886164644436,0.0,3408.9886164644436,10283.74811188346,10283.74811188346,0.0,0.0,10283.74811188346,14400.0,6086.957100943384,4196.791010940076,6086.957100943382,4944.709769199887,4.8498099216890206e-05,0.949021627148757,0.2,False,0.9789149304804728,0.0,False,0.0,0.0,0.0,10283.74811188346,10283.74811188346,5800.798213188483,9.094947017729282e-13,0.0,True,17774.024770000007,4514.229595943087,False,False,True,False,0.6251985989362808,30951.723378379615,21712.69821033684,False,250.0,0.0,True,2272.2579505212475,0.0,0.6251985989362808,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,75734.99999999936,0.0
2366.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8719.238026263745,3920.332633426252,3045.39811123805,349.9345221882019,3395.332633426252,9130.374299766094,10179.509109496834,0.0,810.3143970199336,10179.509109496836,14400.0,5379.482813288676,3750.891486477418,5379.482813288674,4233.236035923391,4.929686360021357e-05,0.9490216271873139,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9130.374299766094,9130.374299766094,4769.667094180689,0.0,0.0,True,17774.02477,4630.3902715220465,False,False,True,False,0.6160032854342634,29906.936275141645,21712.6982488779,False,250.0,0.0,True,2281.8028479896325,0.0,0.6160032854342634,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,75734.99999999936,0.0
2367.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,7095.758054092909,2273.6516401089984,1948.6516401089982,0.0,1948.6516401089982,5847.637412726148,5847.637412726148,0.0,0.0,5847.637412726148,14400.0,3455.1785143968627,2392.458898329285,3455.178514396861,2549.5282458385273,2.909767058397247e-05,0.9490216271884321,0.2,False,0.9944117496372864,0.0,False,0.0,9.094947017729282e-13,0.0,5847.637412726149,5847.637412726148,4792.8681164793625,-4.547473508864641e-13,0.0,True,17774.024770000007,10225.214475458704,False,False,True,False,0.14089928220243897,28483.456304088493,21712.698249995585,False,250.0,0.0,True,2280.371925303721,0.0,0.14089928220243897,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,75734.99999999936,0.0
2368.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4814.435604091044,325.0,0.0,0.0,0.0,4177.568319019866,4177.568319019866,0.0,0.0,4582.178438677085,14400.0,2436.9644560731176,1740.6038629467484,2436.964456073116,1540.874643503095,2.869453043207086e-05,0.9490216271884645,0.2,False,0.9889576250324107,0.0,False,0.0,0.0,0.0,4177.568319019866,4177.568319019866,4460.197306619913,-2.2737367544323206e-13,0.0,True,17774.024769999993,11877.042614921636,False,False,True,False,1e-09,26202.13385411904,21712.698250027996,False,250.0,0.0,True,2259.112910260589,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,75734.99999999936,0.0
2369.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2325.380927026171,325.0,0.0,0.0,0.0,3153.581943849063,3153.581943849063,0.0,0.0,4620.508224771145,14400.0,1814.6458897302946,1338.9360541187684,1814.6458897302928,931.6436318311548,2.7946793050738506e-05,0.9490216271884655,0.2,False,0.983702239580381,0.0,False,0.0,0.0,0.0,3153.581943849063,3153.581943849063,1971.1426295560084,-2.2737367544323206e-13,0.0,True,17774.02477,11862.448338936301,False,False,True,False,1e-09,23713.079177055104,21712.698250028934,False,250.0,0.0,True,2218.3302469251153,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,75734.99999999936,0.0
2370.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,590.239149289475,325.0,0.0,0.0,0.0,2513.8468804228205,2513.8468804228205,0.0,0.0,4679.314079733434,14400.0,1428.3554978371649,1085.4913825856556,1428.355497837163,563.3164586202528,2.6849870215783676e-05,0.9490216271884655,0.2,False,0.978718470633144,0.0,False,0.0,0.0,0.0,2513.8468804228205,2513.8468804228205,236.00085181934244,0.0,0.0,True,17774.02477,11840.486499400633,False,False,True,False,1e-09,21977.93739931844,21712.698250028967,False,250.0,0.0,True,2155.0243786211076,0.0,1e-09,1.0,0.9985062310189183,1.0,NONE,True,0.0,0.0,False,False,75734.99999999936,0.0
2371.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,165.98145481148003,165.98145481148003,1182.9987870493094,0.0,4756.26558441052,14400.0,2.2737367544323206e-13,165.9814548114798,1182.9987870493078,340.60998156456645,2.550309314108157e-05,0.936861100384304,0.2,False,0.9354616566053687,0.0,False,0.0,0.0,0.0,165.98145481148003,165.98145481148003,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11812.540391371313,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2070.8226663363052,0.0,1e-09,1.0,0.9938254566969996,1.0,NONE,False,1182.9987870493096,1182.9987870493094,False,False,75734.99999999936,0.0
2372.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,158.54990971986237,158.54990971986237,1027.85707064515,0.0,4826.27816848843,14400.0,0.0,158.54990971986237,1027.8570706451483,205.9503652653412,2.4361234329993746e-05,0.9247127341069468,0.2,False,0.8980021346894989,0.0,False,0.0,0.0,0.0,158.54990971986237,158.54990971986237,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11787.904482378797,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,1992.8558708128658,0.0,1e-09,1.0,0.989735362891791,1.0,NONE,False,1027.85707064515,1027.85707064515,False,False,75734.99999999936,0.0
2373.0,4.0,95.00000000000003,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,153.6079602623094,153.6079602623094,931.9695563325695,0.0,4875.641163149751,14400.0,0.0,153.6079602623094,931.9695563325677,124.52822355402476,2.3601902527186978e-05,0.9125765161958669,0.2,False,0.8639674291492679,0.0,False,0.0,0.0,0.0,153.6079602623094,153.6079602623094,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11770.992641091425,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1937.0978754365092,0.0,1e-09,1.0,0.9869470640764101,1.0,NONE,False,931.9695563325695,931.9695563325695,False,False,75734.99999999936,0.0
2374.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,149.9676342485941,149.9676342485941,871.6172232722816,0.0,4913.616890492709,14400.0,3.410605131648481e-13,149.96763424859375,871.6172232722802,75.29619365576399,2.30425655006671e-05,0.9004524345026981,0.2,False,0.8320521609290703,0.0,False,0.0,0.0,0.0,149.9676342485941,149.9676342485941,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11758.242285154476,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1893.7553129699018,0.0,1e-09,1.0,0.9848552453662762,1.0,NONE,False,871.617223272282,871.6172232722816,False,False,75734.99999999936,0.0
2375.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,146.81203866056347,146.81203866056347,831.8764918313755,0.0,4947.751572901775,14400.0,0.0,146.81203866056347,831.8764918313736,45.52796645199567,2.2557707428489555e-05,0.8883404768912223,0.2,False,0.8015692271901174,0.0,False,0.0,0.0,0.0,146.81203866056347,146.81203866056347,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11746.976067204712,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1854.4624187885222,0.0,1e-09,1.0,0.9830142790176684,1.0,NONE,False,831.8764918313755,831.8764918313755,False,False,75734.99999999936,0.0
2376.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,143.7347485397037,143.7347485397037,803.8223847586123,0.0,4982.219483275915,14400.0,0.0,143.7347485397037,803.8223847586105,27.528559264904196,2.2084881011444625e-05,0.8762406312373581,0.2,False,0.772138484083968,0.0,False,0.0,0.0,0.0,143.7347485397037,143.7347485397037,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11735.787915827932,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1814.4628329624015,0.0,1e-09,1.0,0.9811928677638874,1.0,NONE,False,803.8223847586123,803.8223847586123,False,False,75734.99999999936,0.0
2377.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,142.14606864062128,142.14606864062128,787.588557115181,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,142.14606864062105,787.5885571151794,16.645188315397945,2.184077993711864e-05,0.8641528854291478,0.2,False,0.7433135113282272,0.0,False,0.0,0.0,0.0,142.14606864062128,142.14606864062128,0.0,0.0,0.0,True,18085.070203475003,12042.9214975096,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9977173750451717,1.0,NONE,False,787.5885571151812,787.588557115181,False,False,75734.99999999936,0.0
2378.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,140.80994237531667,140.80994237531667,776.4321182174785,0.0,4994.410971189185,14400.0,4.547473508864641e-13,140.8099423753162,776.4321182174772,10.064540297561624,2.163548379345596e-05,0.8520772273667457,0.2,False,0.7149186551660663,0.0,False,0.0,0.0,0.0,140.80994237531667,140.80994237531667,0.0,0.0,0.0,True,18884.901318125,12842.752612159598,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,776.432118217479,776.4321182174785,False,False,75734.99999999936,0.0
2379.0,4.0,95.00000000000003,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,138.6167195953942,138.6167195953942,764.789809992275,0.0,4994.410971189185,14400.0,0.0,138.6167195953942,764.7898099922731,6.085540726959053,2.1298494550296136e-05,0.840013644962406,0.2,False,0.6870096447267653,-1.1368683772161603e-13,False,0.0,0.0,0.0,138.6167195953942,138.6167195953942,0.0,0.0,0.0,True,20229.06194135624,14186.913235390839,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,764.789809992275,764.789809992275,False,False,75734.99999999936,0.0
2380.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,136.27981854035963,136.27981854035963,753.9679766567133,0.0,4994.410971189185,14400.0,0.0,136.27981854035963,753.9679766567115,3.6796321386330018,2.093942910328142e-05,0.8279621261404707,0.2,False,0.6595693709846217,0.0,False,0.0,0.0,0.0,136.27981854035963,136.27981854035963,0.0,0.0,0.0,True,21706.5277503625,15664.379044397097,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,753.9679766567133,753.9679766567133,False,False,75734.99999999936,0.0
2381.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,133.70109312090887,133.70109312090887,742.8998973772214,0.0,4994.410971189185,14400.0,0.0,133.70109312090887,742.8998973772195,2.22489558169866,2.054320728059512e-05,0.8159226588373573,0.2,False,0.6326212551204682,0.0,False,0.0,0.0,0.0,133.70109312090887,133.70109312090887,0.0,0.0,0.0,True,23395.060103512504,17352.9113975471,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,742.8998973772214,742.8998973772214,False,False,75734.99999999936,0.0
2382.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,897.9153974310326,325.0,0.0,0.0,0.0,1336.1269934216634,2768.415486999245,0.0,1432.2884935775814,4994.410971189185,14400.0,735.3167528634585,600.8102405582049,735.3167528634567,1.3452867468701284,2.0275577257389057e-05,0.8337025214928567,0.2,False,0.6767577830893503,0.0,False,0.0,0.0,0.0,1336.1269934216634,1336.1269934216634,0.0,0.0,0.0,True,24572.589244524996,18530.440538559593,False,False,True,False,1e-09,18427.330211712666,17854.414814281634,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,75734.99999999936,0.0
2383.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3238.0079042194743,1612.2028056720535,326.00215260821335,961.2006530638402,1287.2028056720535,1356.6455726765348,5356.645572676534,0.0,3999.9999999999995,5356.645572676534,14400.0,746.6330786828876,610.0124939936472,746.6330786828858,0.8134298284333712,2.058084406276192e-05,0.8856394771018802,0.2,False,0.804479685152447,0.0,False,0.0,0.0,0.0,1356.6455726765348,1356.6455726765348,0.0,0.0,0.0,True,21773.180343249995,15292.806721221757,False,False,True,False,0.036263997325233256,21282.826785290068,18369.818881070594,False,250.0,0.0,True,1800.2366540906219,0.0,0.036263997325233256,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,75844.28571428507,0.0
2384.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5989.237850697355,1726.007508137381,369.05478410798764,1031.9527240293933,1401.007508137381,1430.5104313963727,5430.510431396371,0.0,3999.999999999998,5430.510431396371,14400.0,785.7498745440389,644.7605568523338,785.7498745440389,0.4918416741443007,2.208761566077685e-05,0.9471835448359545,0.2,False,0.9315550344987656,0.0,False,0.0,0.0,0.0,1430.5104313963727,1430.5104313963727,2339.8407188467527,0.0,0.0,True,17774.02477,11120.434783999695,False,False,True,False,0.05316562496273372,25539.609314270525,19875.37146357317,False,250.0,0.0,True,1899.531683975887,0.0,0.05316562496273372,1.0,0.9851302871269438,1.0,NONE,True,0.0,0.0,False,False,76062.85714285649,0.0
2385.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8376.106329343824,1918.52393820848,434.21457969413177,1159.3093585143483,1593.52393820848,1498.1836435809557,5498.1836435809555,0.0,2223.4330351973886,5498.1836435809555,14400.0,820.4431824372259,677.7404611437298,820.4431824372259,0.29739287147946003,2.375607888759859e-05,0.9489683228002427,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1498.1836435809557,1498.1836435809557,6373.41370520416,-2.2737367544323206e-13,0.0,True,17774.02477,10884.694728363042,False,False,True,False,0.07775079303275051,29710.522102565574,21659.41577322175,False,250.0,0.0,True,2068.6132638308845,0.0,0.07775079303275051,1.0,0.9937063879156981,1.0,NONE,True,0.0,0.0,False,False,76281.42857142791,0.0
2386.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,10046.972757390884,325.0,0.0,0.0,0.0,1528.00980103839,1528.00980103839,0.0,0.0,4675.508148350537,14400.0,835.6186218912753,692.3911791471146,835.6186218912753,0.1798190854007384,2.4520425847044123e-05,0.949020081361207,0.2,False,0.9948229743683139,0.0,False,0.0,0.0,0.0,1528.00980103839,1528.00980103839,9691.141478655381,6.821210263296962e-13,0.0,True,17774.02477,11841.892073591353,False,False,True,False,1e-09,31433.125815592437,21711.153058201555,False,250.0,0.0,True,2159.148703685328,0.0,1e-09,1.0,0.9987428195545123,1.0,NONE,True,0.0,0.0,False,False,76499.99999999933,0.0
2387.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,10885.49757166657,2528.635642975064,2003.6356429750638,0.0,2003.6356429750638,6232.531551652946,6232.531551652946,0.0,0.0,6232.531551652946,14400.0,3627.2478117777264,2605.28373987522,3627.2478117777246,2524.7106506419086,4.4940612427312605e-05,0.9490215823594749,0.2,False,0.9894801844357431,0.0,False,0.0,9.094947017729282e-13,0.0,6232.531551652947,6232.531551652946,8327.577434764675,0.0,0.0,True,17774.024770000007,9792.319302029831,False,False,True,False,0.17536359794511558,32073.15101113254,21712.65343946597,False,250.0,0.0,True,2225.0632648895285,0.0,0.17536359794511558,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,76499.99999999933,0.0
2388.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,10947.227661255069,3431.967002037787,2906.967002037787,0.0,2906.967002037787,8767.965942100907,8767.965942100907,0.0,0.0,8767.965942100907,14400.0,5164.033640938096,3603.932301162811,5164.033640938094,4033.586707418559,4.782412829709681e-05,0.9490216258884248,0.2,False,0.9840346488913627,0.0,False,0.0,0.0,0.0,8767.965942100907,8767.965942100907,7486.021022049901,0.0,0.0,True,17774.02477,6468.276635120104,False,False,True,False,0.45939643145105596,32134.924611777707,21712.696950522637,False,250.0,0.0,True,2272.4967282094435,0.0,0.45939643145105596,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,76499.99999999933,0.0
2389.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,10017.681914557936,4031.520117215279,3506.520117215279,0.0,3506.520117215279,10314.689915362504,10314.689915362504,0.0,0.0,10314.689915362505,14400.0,6098.314277206287,4216.375638156216,6098.314277206286,4944.709769199887,5.039461829609392e-05,0.9490216271507643,0.2,False,0.9785160559074235,0.0,False,0.0,0.0,0.0,10314.689915362504,10314.689915362504,5956.923461021303,4.547473508864641e-13,0.0,True,17774.02477,4398.142792308556,False,False,True,False,0.6378347252047396,31205.380126901222,21712.698212343286,False,250.0,0.0,True,2311.3111506051478,0.0,0.6378347252047396,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,76499.99999999933,0.0
2390.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8901.372320862793,4051.8645380973317,3155.299103308282,371.56543478904933,3526.8645380973317,9169.072620227293,10248.815092557421,0.0,827.5014655000589,10248.815092557421,14400.0,5393.610032542532,3775.4625876847604,5393.6100325425305,4233.236035923391,5.168817424431011e-05,0.9490216271873723,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,9169.072620227293,9169.072620227293,4820.2694841686425,0.0,0.0,True,17774.02477,4446.256935683608,False,False,True,False,0.6351184934239086,30089.070569798874,21712.69824893608,False,250.0,0.0,True,2330.283947356297,0.0,0.6351184934239086,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,76499.99999999933,0.0
2391.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,7259.193528048864,2347.704916444951,2022.7049164449506,0.0,2022.7049164449506,5876.0488517191325,5876.0488517191325,0.0,0.0,5876.0488517191325,14400.0,3468.578987737681,2407.4698639814515,3468.578987737679,2549.5282458385273,3.0091263330056217e-05,0.9490216271884337,0.2,False,0.9942387741551875,0.0,False,0.0,0.0,0.0,5876.0488517191325,5876.0488517191325,4882.25031410111,2.2737367544323206e-13,0.0,True,17774.02477,10132.154526224425,False,False,True,False,0.15087363717126223,28646.89177804614,21712.698249997276,False,250.0,0.0,True,2330.757616680889,0.0,0.15087363717126223,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,76499.99999999933,0.0
2392.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4828.719518355774,325.0,0.0,0.0,0.0,4210.549898163899,4210.549898163899,0.0,0.0,4526.23971177384,14400.0,2452.5772717107684,1757.972626453131,2452.5772717107666,1540.874643503095,2.9833655983657866e-05,0.9490216271884645,0.2,False,0.9885850206998467,0.0,False,0.0,0.0,0.0,4210.549898163899,4210.549898163899,4474.481220884692,0.0,0.0,True,17774.02477,11898.733844507658,False,False,True,False,1e-09,26216.41776838382,21712.698250028046,False,250.0,0.0,True,2317.9574072515443,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,76499.99999999933,0.0
2393.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2470.1662562304,325.0,0.0,0.0,0.0,3188.2820763137784,3188.2820763137784,0.0,0.0,4561.3775277125105,14400.0,1831.206852066589,1357.0752242471895,1831.206852066587,931.6436318311548,2.9111401731829226e-05,0.9490216271884655,0.2,False,0.9831199648386931,0.0,False,0.0,0.0,0.0,3188.2820763137784,3188.2820763137784,2115.9279587602377,4.547473508864641e-13,0.0,True,17774.02477,11885.054359760661,False,False,True,False,1e-09,23857.864506259335,21712.698250028934,False,250.0,0.0,True,2281.0874224598656,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,76499.99999999933,0.0
2394.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,614.6986877937728,325.0,0.0,0.0,0.0,2546.790929457548,2546.790929457548,0.0,0.0,4622.758640048224,14400.0,1444.2843623743647,1102.5065670831832,1444.284362374363,563.3164586202528,2.7903704913310808e-05,0.9490216271884655,0.2,False,0.9779369925011243,0.0,False,0.0,0.0,0.0,2546.790929457548,2546.790929457548,260.4603903236403,-2.2737367544323206e-13,0.0,True,17774.02477,11861.598313356242,False,False,True,False,1e-09,22002.39693782274,21712.698250028967,False,250.0,0.0,True,2215.924079065632,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,76499.99999999933,0.0
2395.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,171.489495023978,171.489495023978,1196.9049386294064,0.0,4707.257904369697,14400.0,0.0,171.489495023978,1196.9049386294046,340.60998156456645,2.634940493370753e-05,0.936861100384304,0.2,False,0.9340554237315517,0.0,False,0.0,0.0,0.0,171.489495023978,171.489495023978,0.0,4.547473508864641e-13,0.0,True,17774.02477,11830.233849239235,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2124.6271716804135,0.0,1e-09,1.0,0.9967838731488163,1.0,NONE,False,1196.9049386294064,1196.9049386294064,False,False,76499.99999999933,0.0
2396.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,162.55000339359643,162.55000339359643,1038.7923625694966,0.0,4788.003500947257,14400.0,0.0,162.55000339359643,1038.7923625694948,205.9503652653412,2.4975849749831813e-05,0.9247127341069468,0.2,False,0.8961133315557007,0.0,False,0.0,0.0,0.0,162.55000339359643,162.55000339359643,0.0,0.0,0.0,True,17774.024770000007,11801.278604044732,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2035.6403138119126,0.0,1e-09,1.0,0.9919515697742866,1.0,NONE,False,1038.7923625694966,1038.7923625694966,False,False,76499.99999999933,0.0
2397.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,154.7318719890255,154.7318719890255,935.2564648878615,0.0,4864.201329657626,14400.0,0.0,154.7318719890255,935.2564648878597,124.52822355402476,2.377459185251763e-05,0.9125765161958669,0.2,False,0.8619293992608812,0.0,False,0.0,0.0,0.0,154.7318719890255,154.7318719890255,0.0,4.547473508864641e-13,0.0,True,17774.02477,11774.878014264548,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1950.0780477799542,0.0,1e-09,1.0,0.9875862645831145,1.0,NONE,False,935.2564648878615,935.2564648878615,False,False,76499.99999999933,0.0
2398.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,147.60990761026437,147.60990761026437,864.2848888027765,0.0,4939.008902221676,14400.0,0.0,147.60990761026437,864.2848888027747,75.29619365576399,2.268030019743299e-05,0.9004524345026981,0.2,False,0.8303485957718074,0.0,False,0.0,0.0,0.0,147.60990761026437,147.60990761026437,0.0,6.821210263296962e-13,0.0,True,17774.02477,11749.843993721286,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1864.5564809049708,0.0,1e-09,1.0,0.9834822617727789,1.0,NONE,False,864.2848888027765,864.2848888027765,False,False,76499.99999999933,0.0
2399.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,143.39158356189975,143.39158356189975,820.7515705672995,0.0,4986.139595773516,14400.0,0.0,143.39158356189975,820.7515705672977,45.52796645199567,2.2032153624510755e-05,0.8883404768912223,0.2,False,0.8003727760760504,0.0,False,0.0,0.0,0.0,143.39158356189975,143.39158356189975,0.0,6.821210263296962e-13,0.0,True,17774.02477,11734.52748215403,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1809.8929380854624,0.0,1e-09,1.0,0.9809880943411702,1.0,NONE,False,820.7515705672995,820.7515705672995,False,False,76499.99999999933,0.0
2400.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,141.41942526827893,141.41942526827893,796.0475818297414,0.0,4994.410971189185,14400.0,4.547473508864641e-13,141.41942526827847,796.04758182974,27.528559264904196,2.1729130996420693e-05,0.8762406312373581,0.2,False,0.7712964380177666,0.0,False,0.0,0.0,0.0,141.41942526827893,141.41942526827893,0.0,0.0,0.0,True,18518.31205724375,12476.163351278348,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,796.0475818297418,796.0475818297414,False,False,76499.99999999933,0.0
