t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
2401.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,140.00489314169334,140.00489314169334,780.2562226456753,0.0,4994.410971189185,14400.0,4.547473508864641e-13,140.0048931416929,780.2562226456739,16.645188315397945,2.1511787772044582e-05,0.8641528854291478,0.2,False,0.7428056288162233,0.0,False,0.0,0.0,0.0,140.00489314169334,140.00489314169334,0.0,0.0,0.0,True,19373.686999299996,13331.538293334594,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,780.2562226456757,780.2562226456753,False,False,76499.99999999933,0.0
2402.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,138.08291703401318,138.08291703401318,766.8874414511411,0.0,4994.410971189185,14400.0,0.0,138.08291703401318,766.8874414511392,10.064540297561624,2.1216475649706855e-05,0.8520772273667457,0.2,False,0.7148456132886012,0.0,False,0.0,0.0,0.0,138.08291703401318,138.08291703401318,0.0,0.0,0.0,True,20562.324905793757,14520.176199828355,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,766.8874414511411,766.8874414511411,False,False,76499.99999999933,0.0
2403.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,134.92749220592142,134.92749220592142,751.3893366514524,0.0,4994.410971189185,14400.0,6.821210263296962e-13,134.92749220592074,751.3893366514512,6.085540726959053,2.0731643814837507e-05,0.840013644962406,0.2,False,0.6875469464111947,0.0,False,0.0,0.0,0.0,134.92749220592142,134.92749220592142,0.0,0.0,0.0,True,22584.120223381247,16541.971517415845,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,751.389336651453,751.3893366514524,False,False,76499.99999999933,0.0
2404.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,132.12165312105748,132.12165312105748,738.2919512391487,0.0,4994.410971189185,14400.0,3.410605131648481e-13,132.12165312105714,738.2919512391472,3.6796321386330018,2.0300525919157936e-05,0.8279621261404707,0.2,False,0.6608205026549521,0.0,False,0.0,0.0,0.0,132.12165312105748,132.12165312105748,0.0,0.0,0.0,True,24461.501589712494,18419.35288374709,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,738.2919512391491,738.2919512391487,False,False,76499.99999999933,0.0
2405.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,130.34173878469198,130.34173878469198,729.8154729359485,0.0,4994.410971189185,14400.0,0.0,130.34173878469198,729.8154729359467,2.22489558169866,2.0027041624451525e-05,0.8159226588373573,0.2,False,0.6344680024330563,0.0,False,0.0,0.0,0.0,130.34173878469198,130.34173878469198,0.0,0.0,0.0,True,25694.574558131244,19652.42585216584,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,729.8154729359485,729.8154729359485,False,False,76499.99999999933,0.0
2406.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,942.1345026308688,325.0,0.0,0.0,0.0,1314.7589089561707,2857.595165533343,0.0,1542.8362565771715,4994.410971189185,14400.0,724.0022022596568,590.7567066965139,724.002202259655,1.3452867468701284,1.9839337077902057e-05,0.8351377927227371,0.2,False,0.6823580498534961,0.0,False,0.0,0.0,0.0,1314.7589089561707,1314.7589089561707,0.0,0.0,0.0,True,26561.058265668747,20518.909559703345,False,False,True,False,1e-09,18471.549316912504,17854.414814281634,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,76499.99999999933,0.0
2407.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3348.5368807242185,1608.3518521726,322.15119910875956,961.2006530638405,1283.3518521726,1340.6199759931424,5340.619975993142,0.0,3999.9999999999995,5340.619975993142,14400.0,738.226177954919,602.3937980382234,738.2261779549171,0.8134298284333712,2.0233854545673905e-05,0.8907858762629939,0.2,False,0.8101870592747276,0.0,False,0.0,0.0,0.0,1340.6199759931424,1340.6199759931424,0.0,2.2737367544323206e-13,0.0,True,23250.64615225625,16789.660009316427,False,False,True,False,0.034659644298631255,21434.96151787734,18411.42463715312,False,250.0,0.0,True,1800.2366540906219,0.0,0.034659644298631255,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,76609.28571428504,0.0
2408.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,6147.2795872967645,1695.1338327647838,358.35835002271085,1011.775482742073,1370.1338327647838,1416.7504792723487,5416.7504792723485,0.0,4000.0000000000005,5416.7504792723485,14400.0,778.7335889740825,638.0168902982662,778.7335889740825,0.4918416741443007,2.1738835902078327e-05,0.9473327904116268,0.2,False,0.9373515387211444,0.0,False,0.0,0.0,0.0,1416.7504792723487,1416.7504792723487,2682.5543024346352,2.2737367544323206e-13,0.0,True,17774.02477,11161.147454723996,False,False,True,False,0.04904487670805669,25846.835277337337,20024.55569004057,False,250.0,0.0,True,1871.6145403902804,0.0,0.04904487670805669,1.0,0.9838115113076457,1.0,NONE,True,0.0,0.0,False,False,76827.85714285646,0.0
2409.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8546.092433564065,1894.8802347261396,425.673548466252,1144.2066862598876,1569.8802347261396,1488.1001958052439,5488.100195805243,0.0,2045.806970388699,5488.100195805243,14400.0,815.4496098243744,672.6505859808694,815.4496098243744,0.29739287147946003,2.346323916978436e-05,0.9489726509219373,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1488.1001958052439,1488.1001958052439,6571.503659883601,6.821210263296962e-13,0.0,True,17774.02477,10915.419129278836,False,False,True,False,0.07457302034786371,29884.83454935337,21663.742115789304,False,250.0,0.0,True,2049.1915463273326,0.0,0.07457302034786371,1.0,0.9926677647326997,1.0,NONE,True,0.0,0.0,False,False,77046.42857142788,0.0
2410.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,10299.270140687006,325.0,0.0,0.0,0.0,1525.7997847289505,1525.7997847289505,0.0,0.0,4679.314079733434,14400.0,834.544055632814,691.2557290961365,834.544055632814,0.1798190854007384,2.4451239040405573e-05,0.9490202068767362,0.2,False,0.9948368450437652,0.0,False,0.0,0.0,0.0,1525.7997847289505,1525.7997847289505,9943.568206213835,0.0,0.0,True,17774.02477,11840.486499400633,False,False,True,False,1e-09,31685.54866282302,21711.278522136017,False,250.0,0.0,True,2155.0243786211076,0.0,1e-09,1.0,0.9985062310189183,1.0,NONE,True,0.0,0.0,False,False,77264.9999999993,0.0
2411.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,11309.129509847968,2532.7459074144545,2007.7459074144547,0.0,2007.7459074144547,6234.55702069757,6234.55702069757,0.0,0.0,6234.55702069757,14400.0,3628.0095736002386,2606.5474470973313,3628.0095736002368,2524.7106506419086,4.5060151469314554e-05,0.9490215859994253,0.2,False,0.9894849272966584,0.0,False,0.0,0.0,0.0,6234.55702069757,6234.55702069757,8747.102859490293,2.2737367544323206e-13,0.0,True,17774.024769999993,9786.705572129604,False,False,True,False,0.17594600946276018,32496.786587768045,21712.657077920074,False,250.0,0.0,True,2227.7066651486757,0.0,0.17594600946276018,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,77264.9999999993,0.0
2412.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,11409.001391521953,3455.0431486137823,2930.0431486137823,0.0,2930.0431486137823,8776.41140183648,8776.41140183648,0.0,0.0,8776.411401836482,14400.0,5167.149939302917,3609.2614625335627,5167.149939302915,4033.586707418559,4.8337651185337215e-05,0.9490216259939833,0.2,False,0.9840026230547672,0.0,False,0.0,0.0,0.0,8776.41140183648,8776.41140183648,7924.718714519318,4.547473508864641e-13,0.0,True,17774.02477,6439.685699423686,False,False,True,False,0.4624650201927346,32596.698447559756,21712.697056037807,False,250.0,0.0,True,2283.2334841844727,0.0,0.4624650201927346,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,77264.9999999993,0.0
2413.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,10547.526568073159,4053.182783420985,3528.182783420985,0.0,3528.182783420985,10321.54369424039,10321.54369424039,0.0,0.0,10321.543694240394,14400.0,6100.807315898144,4220.736378342246,6100.807315898142,4944.709769199887,5.082040384558326e-05,0.9490216271538254,0.2,False,0.9784550093773783,0.0,False,0.0,0.0,0.0,10321.54369424039,10321.54369424039,6465.105451485398,-4.547473508864641e-13,0.0,True,17774.02477,4372.377505833087,False,False,True,False,0.6406475256519618,31735.224783476384,21712.698215403223,False,250.0,0.0,True,2319.8551945775544,0.0,0.6406475256519618,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,77264.9999999993,0.0
2414.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,9331.791179631575,4068.553848716246,3168.956868027973,374.59698068827305,3543.553848716246,9173.864687298435,10258.291568514802,0.0,829.9763542595488,10258.291568514804,14400.0,5395.341309411877,3778.5233778865586,5395.341309411875,4233.236035923391,5.198885204209386e-05,0.9490216271874609,0.2,False,1.0,-1.1368683772161603e-13,True,0.0,0.0,0.0,9173.864687298435,9173.864687298435,5233.99903240999,9.094947017729282e-13,0.0,True,17774.02477,4422.2106915559125,False,False,True,False,0.6376005922405628,30519.489428656394,21712.69824902482,False,250.0,0.0,True,2336.2025342328416,0.0,0.6376005922405628,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,77264.9999999993,0.0
2415.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,7580.311654540778,2355.14377102688,2030.1437710268801,0.0,2030.1437710268801,5878.880151568309,5878.880151568309,0.0,0.0,5878.880151568309,14400.0,3469.90639311578,2408.973758452529,3469.906393115778,2549.5282458385273,3.0192291037561806e-05,0.9490216271884364,0.2,False,0.9942216397913947,0.0,False,0.0,0.0,0.0,5878.880151568309,5878.880151568309,5195.929586013743,2.2737367544323206e-13,0.0,True,17774.02477,10122.829106325225,False,False,True,False,0.15187685667996,28968.009904540624,21712.698249999845,False,250.0,0.0,True,2335.729229635294,0.0,0.15187685667996,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,77264.9999999993,0.0
2416.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,5233.476285522156,325.0,0.0,0.0,0.0,4209.072213401667,4209.072213401667,0.0,0.0,4528.737229187772,14400.0,2451.881964131764,1757.1902492699028,2451.8819641317623,1540.874643503095,2.978156289548913e-05,0.9490216271884647,0.2,False,0.9885770500733186,0.0,False,0.0,0.0,0.0,4209.072213401667,4209.072213401667,4879.237988051154,2.2737367544323206e-13,0.0,True,17774.02477,11897.755514169545,False,False,True,False,1e-09,26621.174535550283,21712.698250028126,False,250.0,0.0,True,2315.347120184914,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,77264.9999999993,0.0
2417.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2695.174392752975,325.0,0.0,0.0,0.0,3183.620267022029,3183.620267022029,0.0,0.0,4569.295727141231,14400.0,1828.9945097697564,1354.6257572522727,1828.9945097697546,931.6436318311548,2.8951783939324895e-05,0.9490216271884655,0.2,False,0.983140639216157,0.0,False,0.0,0.0,0.0,3183.620267022029,3183.620267022029,2340.936095282819,4.547473508864641e-13,0.0,True,17774.02477,11881.996980415533,False,False,True,False,1e-09,24082.872642781917,21712.69825002894,False,250.0,0.0,True,2272.7354979343145,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,77264.9999999993,0.0
2418.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,644.5122876092126,325.0,0.0,0.0,0.0,2541.928899616999,2541.928899616999,0.0,0.0,4631.081068802155,14400.0,1441.9456005177126,1099.9832990992863,1441.9456005177108,563.3164586202528,2.7745132919336893e-05,0.9490216271884655,0.2,False,0.977987628437238,0.0,False,0.0,0.0,0.0,2541.928899616999,2541.928899616999,290.2739901390801,-9.094947017729282e-13,0.0,True,17774.024770000007,11858.461372778544,False,False,True,False,1e-09,22032.21053763818,21712.698250028967,False,250.0,0.0,True,2207.0143055847866,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,77264.9999999993,0.0
2419.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,170.9514797861805,170.9514797861805,1195.5775332513076,0.0,4711.945422428889,14400.0,0.0,170.9514797861805,1195.5775332513058,340.60998156456645,2.6266738754305406e-05,0.936861100384304,0.2,False,0.9341659590669663,0.0,False,0.0,0.0,0.0,170.9514797861805,170.9514797861805,0.0,0.0,0.0,True,17774.024769999993,11828.525621315017,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2119.5081164759104,0.0,1e-09,1.0,0.9964974827207063,1.0,NONE,False,1195.5775332513076,1195.5775332513076,False,False,77264.9999999993,0.0
2420.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,161.77434691569994,161.77434691569994,1036.7064398324835,0.0,4795.3146739209415,14400.0,2.2737367544323206e-13,161.7743469156997,1036.706439832482,205.9503652653412,2.485666993288326e-05,0.9247127341069468,0.2,False,0.8963176536980065,0.0,False,0.0,0.0,0.0,161.77434691569994,161.77434691569994,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11798.70635759514,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2027.4978283915862,0.0,1e-09,1.0,0.9915245558936184,1.0,NONE,False,1036.7064398324837,1036.7064398324835,False,False,77264.9999999993,0.0
2421.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,155.1897170996808,155.1897170996808,936.5838702659637,0.0,4859.578079009829,14400.0,2.2737367544323206e-13,155.18971709968056,936.5838702659621,124.52822355402476,2.3844939871303724e-05,0.9125765161958669,0.2,False,0.8620732132116916,0.0,False,0.0,0.0,0.0,155.1897170996808,155.1897170996808,0.0,0.0,0.0,True,17774.02477,11776.454054254955,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1955.3138049127663,0.0,1e-09,1.0,0.9878457822312973,1.0,NONE,False,936.5838702659639,936.5838702659637,False,False,77264.9999999993,0.0
2422.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,150.79598727016918,150.79598727016918,874.1456144686634,0.0,4904.847763839467,14400.0,1.1368683772161603e-13,150.79598727016906,874.1456144686617,75.29619365576399,2.3169842155079652e-05,0.9004524345026981,0.2,False,0.8300432663076123,0.0,False,0.0,0.0,0.0,150.79598727016918,150.79598727016918,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11761.166334277474,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1903.798401489743,0.0,1e-09,1.0,0.9853341798276943,1.0,NONE,False,874.1456144686636,874.1456144686634,False,False,77264.9999999993,0.0
2423.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,147.36973879450173,147.36973879450173,833.6463656688428,0.0,4941.632411674142,14400.0,1.1368683772161603e-13,147.36973879450161,833.6463656688411,45.52796645199567,2.2643398197237007e-05,0.8883404768912223,0.2,False,0.7994802294712099,0.0,False,0.0,0.0,0.0,147.36973879450173,147.36973879450173,0.0,0.0,0.0,True,17774.02477,11748.982107895808,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1861.529636191117,0.0,1e-09,1.0,0.9833415740683809,1.0,NONE,False,833.6463656688429,833.6463656688428,False,False,77264.9999999993,0.0
2424.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,144.4834313590427,144.4834313590427,806.2875661750838,0.0,4973.721280542263,14400.0,2.2737367544323206e-13,144.48343135904247,806.2875661750822,27.528559264904196,2.219991631883127e-05,0.8762406312373581,0.2,False,0.7699377356241272,0.0,False,0.0,0.0,0.0,144.4834313590427,144.4834313590427,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11738.528785177976,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1824.3551583440071,0.0,1e-09,1.0,0.9816384519320314,1.0,NONE,False,806.2875661750841,806.2875661750838,False,False,77264.9999999993,0.0
2425.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,142.80408085812894,142.80408085812894,789.8008994120137,0.0,4992.887746710762,14400.0,0.0,142.80408085812894,789.8008994120119,16.645188315397945,2.194188368325785e-05,0.8641528854291478,0.2,False,0.7410125558381364,1.1368683772161603e-13,False,0.0,0.0,0.0,142.80408085812894,142.80408085812894,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11732.363515092646,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1802.0163335035156,0.0,1e-09,1.0,0.9806367297356089,1.0,NONE,False,789.8008994120137,789.8008994120137,False,False,77264.9999999993,0.0
2426.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,141.6422733942796,141.6422733942796,779.2765583134096,0.0,4994.410971189185,14400.0,0.0,141.6422733942796,779.2765583134078,10.064540297561624,2.1763371668188418e-05,0.8520772273667457,0.2,False,0.7124887289571888,0.0,False,0.0,0.0,0.0,141.6422733942796,141.6422733942796,0.0,0.0,0.0,True,18385.006871468748,12342.858165503345,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,779.2765583134096,779.2765583134096,False,False,77264.9999999993,0.0
2427.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,139.85944756849463,139.85944756849463,769.1512848060294,0.0,4994.410971189185,14400.0,7.958078640513122e-13,139.85944756849383,769.1512848060283,6.085540726959053,2.1489440022385005e-05,0.840013644962406,0.2,False,0.6843816868616983,0.0,False,0.0,0.0,0.0,139.85944756849463,139.85944756849463,0.0,0.0,0.0,True,19462.557123149996,13420.408417184593,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,769.1512848060302,769.1512848060294,False,False,77264.9999999993,0.0
2428.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,137.6939497361624,137.6939497361624,759.0879688293824,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,137.69394973616218,759.0879688293808,3.6796321386330018,2.1156710724539766e-05,0.8279621261404707,0.2,False,0.65670888462477,1.1368683772161603e-13,False,0.0,0.0,0.0,137.6939497361624,137.6939497361624,0.0,0.0,0.0,True,20806.717746381255,14764.569040415852,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,759.0879688293826,759.0879688293824,False,False,77264.9999999993,0.0
2429.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,135.2844056940325,135.2844056940325,748.8416166887146,0.0,4994.410971189185,14400.0,0.0,135.2844056940325,748.8416166887127,2.22489558169866,2.078648366390963e-05,0.8159226588373573,0.2,False,0.6294908732220512,0.0,False,0.0,0.0,0.0,135.2844056940325,135.2844056940325,0.0,0.0,0.0,True,22350.836148275004,16308.687442309601,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,748.8416166887146,748.8416166887146,False,False,77264.9999999993,0.0
2430.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,965.6595754226189,325.0,0.0,0.0,0.0,1348.1203326850878,2949.769271241635,0.0,1601.6489385565478,4994.410971189185,14400.0,741.6377308544106,606.4826018306771,741.6377308544088,1.3452867468701284,2.052787005143359e-05,0.8359013735325759,0.2,False,0.6790739943842408,0.0,False,0.0,0.0,0.0,1348.1203326850878,1348.1203326850878,0.0,0.0,0.0,True,23461.712696400005,17419.563990434603,False,False,True,False,1e-09,18495.074389704252,17854.414814281634,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,77264.9999999993,0.0
2431.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3375.2786919064024,1614.6442594347393,328.4436063708986,961.2006530638407,1289.6442594347393,1366.8055897547722,5366.805589754772,0.0,3999.999999999999,5366.805589754772,14400.0,751.9427001952863,614.8628895594859,751.9427001952845,0.8134298284333712,2.0805924330435223e-05,0.8922124437190344,0.2,False,0.8067267757155483,0.0,False,0.0,0.0,0.0,1366.8055897547722,1366.8055897547722,0.0,0.0,0.0,True,20840.044042825004,14347.379014583705,False,False,True,False,0.03728113599855898,21483.83807004928,18433.55937814288,False,250.0,0.0,True,1800.2366540906219,0.0,0.03728113599855898,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,77374.28571428501,0.0
2432.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,6158.039198440864,1743.9757934219954,375.3180602307459,1043.6577331912495,1418.9757934219954,1438.4718219185334,5438.471821918532,0.0,3999.999999999999,5438.471821918532,14400.0,789.7953004582487,648.6765214602847,789.7953004582487,0.4918416741443007,2.2292973766217575e-05,0.947374160867852,0.2,False,0.9337493401780153,0.0,False,0.0,0.0,0.0,1438.4718219185334,1438.4718219185334,2687.1043760113535,0.0,0.0,True,17774.024769999993,11096.78708042406,False,False,True,False,0.05556569652171353,25898.948338878574,20065.90914043771,False,250.0,0.0,True,1915.5823545791986,0.0,0.05556569652171353,1.0,0.9859005485411901,1.0,NONE,True,0.0,0.0,False,False,77592.85714285643,0.0
2433.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8547.285995644068,1943.5921796600333,443.318073003843,1175.2741066561903,1618.5921796600333,1508.8159281076682,5508.815928107666,0.0,2159.014142621947,5508.815928107666,14400.0,825.6895941697167,683.1263339379516,825.6895941697167,0.29739287147946003,2.4069628038592133e-05,0.9489738506651677,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1508.8159281076682,1508.8159281076682,6525.221617299318,4.547473508864641e-13,0.0,True,17774.024769999993,10852.177869049117,False,False,True,False,0.08112254984196103,29887.227361494886,21664.94136585082,False,250.0,0.0,True,2088.9640835227656,0.0,0.08112254984196103,1.0,0.9948102717958756,1.0,NONE,True,0.0,0.0,False,False,77811.42857142785,0.0
2434.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,10264.146637024302,325.0,0.0,0.0,0.0,1542.614396827424,1542.614396827424,0.0,0.0,4650.400198601145,14400.0,842.6981172411415,699.9162795862824,842.6981172411415,0.1798190854007384,2.4983080453074813e-05,0.9490202416692898,0.2,False,0.9947315910947523,0.0,False,0.0,0.0,0.0,1542.614396827424,1542.614396827424,9908.480556418946,-2.2737367544323206e-13,0.0,True,17774.024769999993,11851.21963009664,False,False,True,False,1e-09,31650.459937412103,21711.313300387803,False,250.0,0.0,True,2186.2627813700974,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,78029.99999999927,0.0
2435.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,11248.872652294292,2576.8369194796264,2051.8369194796264,0.0,2051.8369194796264,6256.222481746761,6256.222481746761,0.0,0.0,6256.222481746761,14400.0,3636.111949348773,2620.110532397988,3636.1119493487713,2524.7106506419086,4.635033228403517e-05,0.9490215870084092,0.2,False,0.9892853689716578,0.0,False,0.0,9.094947017729282e-13,0.0,6256.222481746762,6256.222481746761,8642.756029633609,-2.2737367544323206e-13,0.0,True,17774.024770000007,9726.548657547533,False,False,True,False,0.18219828715021436,32436.530738783666,21712.65808648937,False,250.0,0.0,True,2255.7630510011404,0.0,0.18219828715021436,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,78029.99999999927,0.0
2436.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,10933.124452118982,3508.3418847240378,2983.3418847240378,0.0,2983.3418847240378,8795.87132815584,8795.87132815584,0.0,0.0,8795.87132815584,14400.0,5174.282800004619,3621.58852815122,5174.2828000046175,4033.586707418559,4.9532900763843234e-05,0.9490216260232439,0.2,False,0.9837212212513361,0.0,False,0.0,0.0,0.0,8795.87132815584,8795.87132815584,7395.54306915919,0.0,0.0,True,17774.02477,6373.695976480076,False,False,True,False,0.46956267381540523,32120.821537405296,21712.697085286312,False,250.0,0.0,True,2307.74809506438,0.0,0.46956267381540523,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,78029.99999999927,0.0
2437.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,10129.387555128575,4104.090983779885,3579.0909837798854,0.0,3579.0909837798854,10337.623739655546,10337.623739655546,0.0,0.0,10337.623739655546,14400.0,6106.624406179146,4230.9993334764,6106.624406179144,4944.709769199887,5.1827408504290274e-05,0.9490216271546741,0.2,False,0.9781081674490314,0.0,False,0.0,1.8189894035458565e-12,0.0,10337.623739655548,10337.623739655546,5996.058239056355,0.0,0.0,True,17774.02477,4311.854601504614,False,False,True,False,0.6472664759571135,31317.085771380003,21712.69821625143,False,250.0,0.0,True,2339.751308078192,0.0,0.6472664759571135,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,78029.99999999927,0.0
2438.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8783.051716819324,4127.634399308385,3214.0514217459563,388.58297756242825,3602.6343993083847,9189.660212316963,10300.702028240765,0.0,842.5366811215956,10300.702028240767,14400.0,5401.01989754333,3788.640314773633,5401.019897543329,4233.236035923391,5.298699003184919e-05,0.9490216271874856,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,9189.660212316963,9189.660212316963,4626.179019030963,4.547473508864641e-13,0.0,True,17774.02477,4328.222911163013,False,False,True,False,0.6470529370164894,29970.749965868745,21712.69824904942,False,250.0,0.0,True,2355.580734145704,0.0,0.6470529370164894,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,78029.99999999927,0.0
2439.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6864.45858998363,2381.1506481526176,2056.1506481526176,0.0,2056.1506481526176,5888.746531151673,5888.746531151673,0.0,0.0,5888.746531151673,14400.0,3474.5207070491742,2414.2258241024983,3474.5207070491724,2549.5282458385273,3.054720738365409e-05,0.9490216271884371,0.2,False,0.9941620774791625,0.0,False,0.0,0.0,0.0,5888.746531151673,5888.746531151673,4454.0696443315965,0.0,0.0,True,17774.02477,10090.258723011091,False,False,True,False,0.15538600406896813,28252.156839984196,21712.698250000565,False,250.0,0.0,True,2352.984312359808,0.0,0.15538600406896813,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,78029.99999999927,0.0
2440.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,5076.631090077115,325.0,0.0,0.0,0.0,4217.142544644556,4217.142544644556,0.0,0.0,4515.107188641747,14400.0,2455.6745509263346,1761.4679937182218,2455.674550926333,1540.874643503095,3.006727924514053e-05,0.9490216271884646,0.2,False,0.9884691880257632,0.0,False,0.0,0.0,0.0,4217.142544644556,4217.142544644556,4722.392792606133,4.547473508864641e-13,0.0,True,17774.02477,11903.105869222669,False,False,True,False,1e-09,26464.329340105258,21712.698250028145,False,250.0,0.0,True,2329.5733838899678,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,78029.99999999927,0.0
2441.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2620.1368100860623,325.0,0.0,0.0,0.0,3193.8871581008266,3193.8871581008266,0.0,0.0,4551.867861989977,14400.0,1833.86166282279,1360.0254952780365,1833.8616628227883,931.6436318311548,2.9304619505002008e-05,0.9490216271884655,0.2,False,0.9829711383828191,0.0,False,0.0,0.0,0.0,3193.8871581008266,3193.8871581008266,2265.898512615903,4.547473508864641e-13,0.0,True,17774.02477,11888.738530772287,False,False,True,False,1e-09,24007.835060115005,21712.69825002894,False,250.0,0.0,True,2291.0968635238783,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,78029.99999999927,0.0
2442.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,616.6640773103999,325.0,0.0,0.0,0.0,2550.607835260221,2550.607835260221,0.0,0.0,4616.231131782959,14400.0,1446.1174459917384,1104.4903892684824,1446.1174459917365,563.3164586202528,2.8028932279579145e-05,0.9490216271884655,0.2,False,0.9777661424061618,0.0,False,0.0,0.0,0.0,2550.607835260221,2550.607835260221,262.42577984026735,0.0,0.0,True,17774.02477,11864.065973098845,False,False,True,False,1e-09,22004.362327339368,21712.698250028967,False,250.0,0.0,True,2222.8997637985253,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,78029.99999999927,0.0
2443.0,4.0,95.00000000000003,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,177.42092697399025,177.42092697399025,1211.1271391090486,0.0,4656.906973712186,14400.0,0.0,177.42092697399025,1211.1271391090468,340.60998156456645,2.7260770975491893e-05,0.936861100384304,0.2,False,0.9332387033793574,0.0,False,0.0,0.0,0.0,177.42092697399025,177.42092697399025,0.0,0.0,0.0,True,17774.02477,11848.79323426009,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2179.2518204313997,0.0,1e-09,1.0,0.999906062648545,1.0,NONE,False,1211.1271391090486,1211.1271391090486,False,False,78029.99999999927,0.0
2444.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,168.92576242922775,168.92576242922775,1055.353324905791,0.0,4729.78418327627,14400.0,0.0,168.92576242922775,1055.3533249057891,205.9503652653412,2.59554867623853e-05,0.9247127341069468,0.2,False,0.8945513308886638,0.0,False,0.0,0.0,0.0,168.92576242922775,168.92576242922775,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11822.05546301205,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2099.9744351672016,0.0,1e-09,1.0,0.9954142284011407,1.0,NONE,False,1055.353324905791,1055.353324905791,False,False,78029.99999999927,0.0
2445.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,157.8952130669088,157.8952130669088,944.2954634149245,0.0,4832.681245698012,14400.0,1.1368683772161603e-13,157.8952130669087,944.2954634149228,124.52822355402476,2.426064002119944e-05,0.9125765161958669,0.2,False,0.8599561103431194,0.0,False,0.0,0.0,0.0,157.8952130669088,157.8952130669088,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11785.68930358414,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1985.660169083387,0.0,1e-09,1.0,0.9893692443267089,1.0,NONE,False,944.2954634149246,944.2954634149245,False,False,78029.99999999927,0.0
2446.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,153.2435375759613,153.2435375759613,881.477948938169,0.0,4879.378575822931,14400.0,0.0,153.2435375759613,881.4779489381672,75.29619365576399,2.354590888787821e-05,0.9004524345026981,0.2,False,0.8275927450683181,0.0,False,0.0,0.0,0.0,153.2435375759613,153.2435375759613,0.0,0.0,0.0,True,17774.02477,11769.727733960897,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1932.8495841345946,0.0,1e-09,1.0,0.9867391469178641,1.0,NONE,False,881.477948938169,881.477948938169,False,False,78029.99999999927,0.0
2447.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,150.15332178879584,150.15332178879584,842.3061055164471,0.0,4911.644431763033,14400.0,0.0,150.15332178879584,842.3061055164453,45.52796645199567,2.3071096438887244e-05,0.8883404768912223,0.2,False,0.7966359170854391,0.0,False,0.0,0.0,0.0,150.15332178879584,150.15332178879584,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11758.898938962651,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1896.0161461638359,0.0,1e-09,1.0,0.9849627591516127,1.0,NONE,False,842.3061055164471,842.3061055164471,False,False,78029.99999999927,0.0
2448.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,147.44971793305353,147.44971793305353,815.832242941422,0.0,4940.7579760294575,14400.0,0.0,147.44971793305353,815.8322429414202,27.528559264904196,2.2655687012407063e-05,0.8762406312373581,0.2,False,0.7666594267655342,0.0,False,0.0,0.0,0.0,147.44971793305353,147.44971793305353,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11749.269259522523,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1862.5387152577725,0.0,1e-09,1.0,0.9833884420503465,1.0,NONE,False,815.832242941422,815.832242941422,False,False,78029.99999999927,0.0
2449.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,146.7326741466477,146.7326741466477,802.6324847336468,0.0,4948.625469278625,14400.0,4.547473508864641e-13,146.73267414664724,802.6324847336455,16.645188315397945,2.2545513050552524e-05,0.8641528854291478,0.2,False,0.7371506573975124,0.0,False,0.0,0.0,0.0,146.7326741466477,146.7326741466477,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11746.690064160804,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1853.4522927889195,0.0,1e-09,1.0,0.9829676340095972,1.0,NONE,False,802.6324847336473,802.6324847336468,False,False,78029.99999999927,0.0
2450.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,145.6882964137682,145.6882964137682,792.6770316542279,0.0,4960.198248800098,14400.0,0.0,145.6882964137682,792.6770316542261,10.064540297561624,2.2385044143792246e-05,0.8520772273667457,0.2,False,0.7080174778654245,0.0,False,0.0,0.0,0.0,145.6882964137682,145.6882964137682,0.0,0.0,0.0,True,17774.02477,11742.914065387868,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1840.0557623199477,0.0,1e-09,1.0,0.9823522109537711,1.0,NONE,False,792.6770316542279,792.6770316542279,False,False,78029.99999999927,0.0
2451.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,142.37104226891094,142.37104226891094,777.7478148737238,0.0,4994.410971189185,14400.0,7.958078640513122e-13,142.37104226891014,777.7478148737227,6.085540726959053,2.1875347192858454e-05,0.840013644962406,0.2,False,0.6795200323831838,0.0,False,0.0,0.0,0.0,142.37104226891094,142.37104226891094,0.0,0.0,0.0,True,17951.765017699996,11909.616311734593,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9903631929195311,1.0,NONE,False,777.7478148737246,777.7478148737238,False,False,78029.99999999927,0.0
2452.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,139.19044913876624,139.19044913876624,764.3975903417806,0.0,4994.410971189185,14400.0,6.821210263296962e-13,139.19044913876556,764.3975903417795,3.6796321386330018,2.1386648241917886e-05,0.8279621261404707,0.2,False,0.6516066274720376,0.0,False,0.0,0.0,0.0,139.19044913876624,139.19044913876624,0.0,0.0,0.0,True,19873.58144595625,13831.432739990847,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,764.3975903417813,764.3975903417806,False,False,78029.99999999927,0.0
2453.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,137.2019280775451,137.2019280775451,755.857902258671,0.0,4994.410971189185,14400.0,0.0,137.2019280775451,755.8579022586691,2.22489558169866,2.1081111470385802e-05,0.8159226588373573,0.2,False,0.6240703438923475,0.0,False,0.0,0.0,0.0,137.2019280775451,137.2019280775451,0.0,0.0,0.0,True,21117.763179856254,15075.614473890852,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,755.857902258671,755.857902258671,False,False,78029.99999999927,0.0
2454.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,941.2870777242189,325.0,0.0,0.0,0.0,1370.9008077700198,2911.618502080567,0.0,1540.7176943105483,4994.410971189185,14400.0,753.5843792573105,617.3164285127093,753.5843792573087,1.3452867468701284,2.1022075725912706e-05,0.8351102868611303,0.2,False,0.671512014882717,0.0,False,0.0,0.0,0.0,1370.9008077700198,1370.9008077700198,0.0,0.0,0.0,True,21362.156020443756,15320.007314478353,False,False,True,False,1e-09,18470.701892005854,17854.414814281634,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,78029.99999999927,0.0
2455.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3243.6053118818995,1621.0736263777144,334.8729733138738,961.2006530638406,1296.0736263777144,1393.5611560248592,5393.561156024859,0.0,3999.9999999999995,5393.561156024859,14400.0,765.8488517753831,627.7123042494761,765.8488517753813,0.8134298284333712,2.1417852858555803e-05,0.88693958570804,0.2,False,0.7989871976399849,0.0,False,0.0,0.0,0.0,1393.5611560248592,1393.5611560248592,0.0,2.2737367544323206e-13,0.0,True,18396.115636950002,11871.082205097398,False,False,True,False,0.03995968673036105,21329.232606940353,18410.627295058453,False,250.0,0.0,True,1800.2366540906219,0.0,0.03995968673036105,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,78139.28571428498,0.0
2456.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5902.593636116612,1797.4804268693654,394.1309613862659,1078.3494654830995,1472.4804268693654,1461.978603419423,5461.978603419422,0.0,3999.999999999999,5461.978603419422,14400.0,801.6787390812387,660.2998643381843,801.6787390812387,0.4918416741443007,2.291468147658569e-05,0.9472212479855332,0.2,False,0.9258583177586528,0.0,False,0.0,0.0,0.0,1461.978603419423,1461.978603419423,2220.576834236595,0.0,0.0,True,17774.02477,11026.570753923621,False,False,True,False,0.06272040814074015,25490.65275093128,19913.059114814667,False,250.0,0.0,True,1962.5382413282161,0.0,0.06272040814074015,1.0,0.9882054721724547,1.0,NONE,True,0.0,0.0,False,False,78357.8571428564,0.0
2457.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8305.916284903671,1995.6793449429517,462.38824749339915,1208.2910974495526,1670.6793449429517,1530.7180478922776,5530.718047892277,0.0,2402.389431223125,5530.718047892277,14400.0,836.4352567543356,694.282791137942,836.4352567543356,0.29739287147946003,2.473106669958797e-05,0.9489694161915806,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1530.7180478922776,1530.7180478922776,6227.194998241913,4.547473508864641e-13,0.0,True,17774.02477,10784.803653972525,False,False,True,False,0.08813672114131535,29641.425000011426,21660.508715107757,False,250.0,0.0,True,2130.473176841724,0.0,0.08813672114131535,1.0,0.9971122176251788,1.0,NONE,True,0.0,0.0,False,False,78576.42857142782,0.0
2458.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,10195.19787569103,325.0,0.0,0.0,0.0,1564.6689350406243,1564.6689350406243,0.0,0.0,4612.628042323384,14400.0,853.3173602659426,711.3515747746817,853.3173602659426,0.1798190854007384,2.5699747982003005e-05,0.9490201130695557,0.2,False,0.9945945161844097,0.0,False,0.0,0.0,0.0,1564.6689350406243,1564.6689350406243,9839.39927253769,-6.821210263296962e-13,0.0,True,17774.02477,11865.430820493415,False,False,True,False,1e-09,31581.38262920729,21711.18475351626,False,250.0,0.0,True,2226.745540534828,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,78794.99999999924,0.0
2459.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,11123.014362876866,2640.199720339241,2115.199720339241,0.0,2115.199720339241,6287.16199436504,6287.16199436504,0.0,0.0,6287.161994365041,14400.0,3647.5383766864525,2639.623617678588,3647.5383766864506,2524.7106506419086,4.822907439037861e-05,0.9490215832790171,0.2,False,0.9890151756718348,0.0,False,0.0,0.0,0.0,6287.16199436504,6287.16199436504,8453.531096202676,-4.547473508864641e-13,0.0,True,17774.02477,9640.293419778802,False,False,True,False,0.19119827448704557,32310.66872150696,21712.654358630098,False,250.0,0.0,True,2295.144315040044,0.0,0.19119827448704557,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,78794.99999999924,0.0
2460.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,11047.10962692737,3590.366888236459,3065.366888236459,0.0,3065.366888236459,8825.693687571164,8825.693687571164,0.0,0.0,8825.693687571164,14400.0,5185.085967669334,3640.607719901829,5185.085967669333,4033.586707418559,5.139681682740229e-05,0.9490216259150914,0.2,False,0.983326718066817,0.0,False,0.0,1.8189894035458565e-12,0.0,8825.693687571165,8825.693687571164,7427.503129003698,0.0,0.0,True,17774.02477,6272.2657889984075,False,False,True,False,0.48051302670117585,32234.806604105765,21712.696977178395,False,250.0,0.0,True,2344.7165958744604,0.0,0.48051302670117585,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,78794.99999999924,0.0
2461.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,10273.505404483434,4192.564115588923,3667.5641155889234,0.0,3667.5641155889234,10365.480577814025,10365.480577814025,0.0,0.0,10365.480577814025,14400.0,6116.596560946573,4248.884016867452,6116.596560946571,4944.709769199887,5.359842150034382e-05,0.9490216271515376,0.2,False,0.9776005136975036,0.0,False,0.0,1.8189894035458565e-12,0.0,10365.480577814027,10365.480577814025,6051.702953370081,0.0,0.0,True,17774.02477,4206.760719276845,False,False,True,False,0.6587983415760725,31461.203617599735,21712.698213116302,False,250.0,0.0,True,2373.7288775806533,0.0,0.6587983415760725,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,78794.99999999924,0.0
2462.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,9035.364665649584,4224.12966255925,3288.740114143181,410.3895484160698,3699.129662559251,9215.732088027122,10365.728742875075,0.0,861.2700774910356,10365.728742875075,14400.0,5410.299541563021,3805.4325464641006,5410.299541563019,4233.236035923391,5.4657992904647954e-05,0.9490216271873946,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9215.732088027122,9215.732088027122,4781.996704516625,4.547473508864641e-13,0.0,True,17774.02477,4178.9558317106985,False,False,True,False,0.6622089007286602,30223.062914608086,21712.698248958503,False,250.0,0.0,True,2387.133023314508,0.0,0.6622089007286602,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,78794.99999999924,0.0
2463.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6940.162575078774,2438.240316360532,2113.240316360532,0.0,2113.240316360532,5910.2321408602775,5910.2321408602775,0.0,0.0,5910.232140860278,14400.0,3484.507852274881,2425.7242885853966,3484.507852274879,2549.5282458385273,3.133550758806123e-05,0.9490216271884343,0.2,False,0.9940331617896737,0.0,False,0.0,0.0,0.0,5910.2321408602775,5910.2321408602775,4472.683961216107,-6.821210263296962e-13,0.0,True,17774.02477,10018.933832956978,False,False,True,False,0.16309897884706567,28327.860825076703,21712.698249997928,False,250.0,0.0,True,2390.1865148791608,0.0,0.16309897884706567,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,78794.99999999924,0.0
2464.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4548.811667284369,325.0,0.0,0.0,0.0,4240.418312352188,4240.418312352188,0.0,0.0,4475.935792727495,14400.0,2466.5466330707713,1773.8716792814166,2466.5466330707695,1540.874643503095,3.090796952488786e-05,0.9490216271884645,0.2,False,0.9882013526853746,0.0,False,0.0,0.0,0.0,4240.418312352188,4240.418312352188,4194.573369813304,-4.547473508864641e-13,0.0,True,17774.02477,11918.634202406662,False,False,True,False,1e-09,25936.50991731243,21712.69825002806,False,250.0,0.0,True,2370.1972029328776,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,78794.99999999924,0.0
2465.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2418.815526217839,325.0,0.0,0.0,0.0,3211.9851917016213,3211.9851917016213,0.0,0.0,4521.242895881896,14400.0,1842.3949831105747,1369.5902085910466,1842.3949831105729,931.6436318311548,2.99382297492153e-05,0.9490216271884655,0.2,False,0.9825961015679653,0.0,False,0.0,0.0,0.0,3211.9851917016213,3211.9851917016213,2064.5772287476766,2.2737367544323206e-13,0.0,True,17774.02477,11900.693963088102,False,False,True,False,1e-09,23806.51377624677,21712.698250028934,False,250.0,0.0,True,2323.1751002161923,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,78794.99999999924,0.0
2466.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,619.9436739648687,325.0,0.0,0.0,0.0,2569.774206636002,2569.774206636002,0.0,0.0,4583.533604883258,14400.0,1455.282864078621,1114.491342557381,1455.2828640786192,563.3164586202528,2.8667644210912126e-05,0.9490216271884655,0.2,False,0.9772769248399917,0.0,False,0.0,0.0,0.0,2569.774206636002,2569.774206636002,265.7053764947362,-4.547473508864641e-13,0.0,True,17774.02477,11876.522887978279,False,False,True,False,1e-09,22007.641923993837,21712.698250028967,False,250.0,0.0,True,2257.677447612589,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,78794.99999999924,0.0
2467.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,177.39387848940513,177.39387848940513,1211.0639293291388,0.0,4657.131275193251,14400.0,0.0,177.39387848940513,1211.063929329137,340.60998156456645,2.7256614968891743e-05,0.936861100384304,0.2,False,0.9327577494199829,0.0,False,0.0,0.0,0.0,177.39387848940513,177.39387848940513,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11848.709705469846,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2179.0099429562442,0.0,1e-09,1.0,0.9998919670362677,1.0,NONE,False,1211.0639293291388,1211.0639293291388,False,False,78794.99999999924,0.0
2468.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,168.75029823828154,168.75029823828154,1054.910856446426,0.0,4731.343688251992,14400.0,0.0,168.75029823828154,1054.910856446424,205.9503652653412,2.5928526644402783e-05,0.9247127341069468,0.2,False,0.8940958229341266,0.0,False,0.0,0.0,0.0,168.75029823828154,168.75029823828154,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11821.492138046164,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2098.262785669187,0.0,1e-09,1.0,0.9953200261983263,1.0,NONE,False,1054.910856446426,1054.910856446426,False,False,78794.99999999924,0.0
2469.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,162.5500033935965,162.5500033935965,957.0638389566484,0.0,4788.003500947257,14400.0,0.0,162.5500033935965,957.0638389566466,124.52822355402476,2.4975849749831827e-05,0.9125765161958669,0.2,False,0.8589191808510277,0.0,False,0.0,0.0,0.0,162.5500033935965,162.5500033935965,0.0,0.0,0.0,True,17774.02477,11801.278604044724,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2035.6403138119126,0.0,1e-09,1.0,0.9919515697742861,1.0,NONE,False,957.0638389566484,957.0638389566484,False,False,78794.99999999924,0.0
2470.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,158.61789360080869,158.61789360080869,896.9011352360899,0.0,4825.615570602287,14400.0,4.547473508864641e-13,158.61789360080823,896.9011352360885,75.29619365576399,2.4371680070753256e-05,0.9004524345026981,0.2,False,0.8258536269776002,1.1368683772161603e-13,False,0.0,0.0,0.0,158.61789360080869,158.61789360080869,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11788.134076048882,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1993.5998643097578,0.0,1e-09,1.0,0.9897733249906665,1.0,NONE,False,896.9011352360903,896.9011352360899,False,False,78794.99999999924,0.0
