t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
2471.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,155.1460142313401,155.1460142313401,857.1604037951834,0.0,4860.018470989172,14400.0,4.547473508864641e-13,155.14601423133965,857.160403795182,45.52796645199567,2.3838224914364105e-05,0.8883404768912223,0.2,False,0.7942206972544676,0.0,False,0.0,0.0,0.0,155.1460142313401,155.1460142313401,0.0,0.0,0.0,True,17774.02477,11776.30378288925,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1954.8153158868943,0.0,1e-09,1.0,0.9878210320078172,1.0,NONE,False,857.1604037951838,857.1604037951834,False,False,78794.99999999924,0.0
2472.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,152.07460000990156,152.07460000990156,830.0544434210639,0.0,4891.461681166014,14400.0,3.410605131648481e-13,152.07460000990122,830.0544434210624,27.528559264904196,2.336630133077368e-05,0.8762406312373581,0.2,False,0.7635970643756986,0.0,False,0.0,0.0,0.0,152.07460000990156,152.07460000990156,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11765.65329603398,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1919.0889872271368,0.0,1e-09,1.0,0.9860700126238876,1.0,NONE,False,830.0544434210642,830.0544434210639,False,False,78794.99999999924,0.0
2473.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,152.116838364884,152.116838364884,819.2566568498514,0.0,4891.022523275255,14400.0,0.0,152.116838364884,819.2566568498496,16.645188315397945,2.3372791264859877e-05,0.8641528854291478,0.2,False,0.7333319175070556,0.0,False,0.0,0.0,0.0,152.116838364884,152.116838364884,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11765.800978356983,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1919.5898043528516,0.0,1e-09,1.0,0.9860942502547022,1.0,NONE,False,819.2566568498514,819.2566568498514,False,False,78794.99999999924,0.0
2474.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,153.82301742568566,153.82301742568566,817.7081044984006,0.0,4873.4421027147355,14400.0,0.0,153.82301742568566,817.7081044983988,10.064540297561624,2.363494611554732e-05,0.8520772273667457,0.2,False,0.7030596582717421,0.0,False,0.0,0.0,0.0,153.82301742568566,153.82301742568566,0.0,4.547473508864641e-13,0.0,True,17774.02477,11771.737926105676,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1939.5957713434682,0.0,1e-09,1.0,0.9870696101785624,1.0,NONE,False,817.7081044984006,817.7081044984006,False,False,78794.99999999924,0.0
2475.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,152.264831671292,152.264831671292,809.0998657088494,0.0,4889.48533545048,14400.0,0.0,152.264831671292,809.0998657088476,6.085540726959053,2.3395530474381007e-05,0.840013644962406,0.2,False,0.6731355307031074,0.0,False,0.0,0.0,0.0,152.264831671292,152.264831671292,0.0,0.0,0.0,True,17774.02477,11766.31815108591,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1921.3424076068136,0.0,1e-09,1.0,0.9861791380641001,1.0,NONE,False,809.0998657088494,809.0998657088494,False,False,78794.99999999924,0.0
2476.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,147.32977812256271,147.32977812256271,791.5145859229665,0.0,4942.069604190525,14400.0,4.547473508864641e-13,147.32977812256226,791.5145859229651,3.6796321386330018,2.263725822973514e-05,0.8279621261404707,0.2,False,0.6439886887620545,0.0,False,0.0,0.0,0.0,147.32977812256271,147.32977812256271,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11748.838585943773,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1861.025047593588,0.0,1e-09,1.0,0.9833181505428806,1.0,NONE,False,791.514585922967,791.5145859229665,False,False,78794.99999999924,0.0
2477.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,142.5966733722176,142.5966733722176,774.6312068918014,0.0,4994.410971189185,14400.0,0.0,142.5966733722176,774.6312068917996,2.22489558169866,2.1910015469803747e-05,0.8159226588373573,0.2,False,0.6155992925449758,0.0,False,0.0,0.0,0.0,142.5966733722176,142.5966733722176,0.0,0.0,0.0,True,17818.459831925,11776.311125959597,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9830090107938912,1.0,NONE,False,774.6312068918014,774.6312068918014,False,False,78794.99999999924,0.0
2478.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,956.9830854099549,325.0,0.0,0.0,0.0,1393.9560028128353,2973.9137163377227,0.0,1579.9577135248878,4994.410971189185,14400.0,765.5942374401202,628.3617653727151,765.5942374401184,1.3452867468701284,2.1542587323818213e-05,0.8356197505455154,0.2,False,0.6641687434818889,0.0,False,0.0,0.0,0.0,1393.9560028128353,1393.9560028128353,0.0,0.0,0.0,True,19251.490579006248,13209.341873040845,False,False,True,False,1e-09,18486.39789969159,17854.414814281634,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,78794.99999999924,0.0
2479.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3357.9836683919625,1649.7827099561339,345.75845027638127,979.0242596797526,1324.7827099561339,1412.6655059170112,5412.665505917011,0.0,4000.0,5412.665505917011,14400.0,775.7095774412664,636.9559284757447,775.7095774412646,0.8134298284333712,2.1872081618122048e-05,0.8902292077456917,0.2,False,0.7915184916027245,0.0,False,0.0,0.0,0.0,1412.6655059170112,1412.6655059170112,0.0,6.821210263296962e-13,0.0,True,17774.02477,11204.823958291283,False,False,True,False,0.04424560966991498,21458.37933708193,18425.395668689966,False,250.0,0.0,True,1825.6225035415737,0.0,0.04424560966991498,1.0,0.9816957673141636,1.0,NONE,True,0.0,0.0,False,False,78904.28571428495,0.0
2480.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,6094.17405159089,1865.3326775725097,418.3300329946944,1122.0026445778153,1540.3326775725097,1491.3691514590055,5491.369151459005,0.0,3999.999999999999,5491.369151459005,14400.0,816.4066178001576,674.9625336588479,816.4066178001576,0.4918416741443007,2.3724712337880304e-05,0.947316647024625,0.2,False,0.9182013826717853,0.0,False,0.0,0.0,0.0,1491.3691514590055,1491.3691514590055,2442.6140960791327,2.2737367544323206e-13,0.0,True,17774.02477,10937.945191020193,False,False,True,False,0.07181085746961248,25777.59299056482,20008.41893897393,False,250.0,0.0,True,2020.3350340208874,0.0,0.07181085746961248,1.0,0.9911509686215583,1.0,NONE,True,0.0,0.0,False,False,79122.85714285637,0.0
2481.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8410.598829553124,2082.7613957377584,494.7247090363496,1263.0366867014088,1757.7613957377584,1566.7785876541404,5566.778587654139,0.0,2643.865224347526,5566.778587654139,14400.0,853.9443657892734,712.834221864867,853.9443657892734,0.29739287147946003,2.5866129281726315e-05,0.9489721827637141,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1566.7785876541404,1566.7785876541404,6247.646455911628,0.0,0.0,True,17774.024769999993,10672.72048386679,False,False,True,False,0.09988824521426692,29748.872979561496,21663.274150008372,False,250.0,0.0,True,2197.611067262109,0.0,0.09988824521426692,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,79341.4285714278,0.0
2482.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,10109.042654960069,325.0,0.0,0.0,0.0,1598.227934394535,1598.227934394535,0.0,0.0,4555.491600299594,14400.0,869.3094345830523,728.9184998114827,869.3094345830523,0.1798190854007384,2.6832165085311184e-05,0.9490201933001478,0.2,False,0.9943880878968107,0.0,False,0.0,0.0,0.0,1598.227934394535,1598.227934394535,9753.32672975736,2.2737367544323206e-13,0.0,True,17774.02477,11887.33306548864,False,False,True,False,1e-09,31495.307606088434,21711.264951128367,False,250.0,0.0,True,2287.285397851144,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,79559.99999999921,0.0
2483.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,10900.834290600613,2734.129917442766,2209.129917442766,0.0,2209.129917442766,6332.611402516842,6332.611402516842,0.0,0.0,6332.611402516842,14400.0,3664.020132482621,2668.5912700342205,3664.0201324826194,2524.7106506419086,5.106524201970584e-05,0.9490215856057042,0.2,False,0.9886168300405083,0.0,False,0.0,0.0,0.0,6332.611402516842,6332.611402516842,8137.423224483471,-9.094947017729282e-13,0.0,True,17774.02477,9512.842949555625,False,False,True,False,0.20457144534656924,32088.490974961467,21712.656684360853,False,250.0,0.0,True,2351.567678515687,0.0,0.20457144534656924,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,79559.99999999921,0.0
2484.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,10712.269224000618,3709.8933821465903,3184.8933821465903,0.0,3184.8933821465903,8868.880327599249,8868.880327599249,0.0,0.0,8868.88032759925,14400.0,5200.459706269119,3668.4206213301295,5200.459706269117,4033.586707418559,5.416410925788285e-05,0.9490216259825653,0.2,False,0.9827516222388237,0.0,False,0.0,0.0,0.0,8868.880327599249,8868.880327599249,6973.136301698968,4.547473508864641e-13,0.0,True,17774.02477,6124.732519786776,False,False,True,False,0.4965276060269129,31899.966268625205,21712.697044624587,False,250.0,0.0,True,2396.9933418436894,0.0,0.4965276060269129,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,79559.99999999921,0.0
2485.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,10194.00350583299,4337.7698800087,3812.7698800087005,0.0,3812.7698800087005,10410.95771316193,10410.95771316193,0.0,0.0,10410.95771316193,14400.0,6132.593559219322,4278.364153942608,6132.59355921932,4944.709769199887,5.6560824291075216e-05,0.9490216271534943,0.2,False,0.9768432698261835,0.0,False,0.0,0.0,0.0,10410.95771316193,10410.95771316193,5826.995292316293,-4.547473508864641e-13,0.0,True,17774.02477,4034.518951590475,False,False,True,False,0.6778023970215082,31381.70172090523,21712.698215072236,False,250.0,0.0,True,2427.8923334151664,0.0,0.6778023970215082,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,79559.99999999921,0.0
2486.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8885.841617719663,4419.480163073439,3445.45791984451,449.0222432289293,3894.480163073439,9270.077123173378,10478.180928701886,0.0,891.0667859232846,10478.180928701888,14400.0,5429.274336051043,3840.802787122335,5429.274336051041,4233.236035923391,5.823367657074133e-05,0.9490216271874513,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9270.077123173378,9270.077123173378,4437.123156130989,-9.094947017729282e-13,0.0,True,17774.02477,3895.962658935001,False,False,True,False,0.6915996353586703,30073.539866734878,21712.698249015215,False,250.0,0.0,True,2451.209311948054,0.0,0.6915996353586703,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,79559.99999999921,0.0
2487.0,4.0,95.00000000000003,13.986916276031652,4.000056994980193,5000.0,6879.282257935662,2541.8212407576943,2216.8212407576943,0.0,2216.8212407576943,5948.623513790542,5948.623513790542,0.0,0.0,5948.623513790542,14400.0,3502.1433808696383,2446.480132920904,3502.1433808696365,2549.5282458385273,3.2796893547623435e-05,0.9490216271884361,0.2,False,0.9938055195278549,0.0,False,0.0,9.094947017729282e-13,0.0,5948.623513790543,5948.623513790542,4308.222719677527,4.547473508864641e-13,0.0,True,17774.02477,9890.11631302799,False,False,True,False,0.17712685227033206,28266.980507935226,21712.698249999565,False,250.0,0.0,True,2455.398017363662,0.0,0.17712685227033206,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,79559.99999999921,0.0
2488.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4781.850852464118,325.0,0.0,0.0,0.0,4277.528310404128,4277.528310404128,0.0,0.0,4413.916899522461,14400.0,2483.676483426254,1793.8518269778742,2483.676483426252,1540.874643503095,3.2299710854460036e-05,0.9490216271884646,0.2,False,0.9877551011487478,0.0,False,0.0,0.0,0.0,4277.528310404128,4277.528310404128,4427.612554993107,2.2737367544323206e-13,0.0,True,17774.02477,11943.677616487366,False,False,True,False,1e-09,26169.549102492234,21712.698250028116,False,250.0,0.0,True,2433.728953878544,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,79559.99999999921,0.0
2489.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2395.4569981572254,325.0,0.0,0.0,0.0,3251.842866177888,3251.842866177888,0.0,0.0,4454.237133808475,14400.0,1860.978658403972,1390.864207773916,1860.9786584039703,931.6436318311548,3.1386340288346506e-05,0.9490216271884655,0.2,False,0.9819148807347131,0.0,False,0.0,0.0,0.0,3251.842866177888,3251.842866177888,2041.2187006870663,2.2737367544323206e-13,0.0,True,17774.02477,11927.332585533799,False,False,True,False,1e-09,23783.155248186165,21712.69825002894,False,250.0,0.0,True,2392.534446516865,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,79559.99999999921,0.0
2490.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,611.7096426224,325.0,0.0,0.0,0.0,2610.279214721262,2610.279214721262,0.0,0.0,4514.879871312268,14400.0,1474.4354273912068,1135.8437873300554,1474.435427391205,563.3164586202528,3.0072073907607888e-05,0.9490216271884655,0.2,False,0.9763559776687992,0.0,False,0.0,0.0,0.0,2610.279214721262,2610.279214721262,257.4713451522675,9.094947017729282e-13,0.0,True,17774.02477,11903.1953326237,False,False,True,False,1e-09,21999.40789265137,21712.698250028967,False,250.0,0.0,True,2329.810246309505,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,79559.99999999921,0.0
2491.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,184.40999300490694,184.40999300490694,1226.9927938663386,0.0,4600.45863597,14400.0,0.0,184.40999300490694,1226.9927938663368,340.60998156456645,2.8334642765313746e-05,0.936861100384304,0.2,False,0.931121458059575,0.0,False,0.0,0.0,0.0,184.40999300490694,184.40999300490694,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11870.054945471304,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2239.7099414977088,0.0,1e-09,1.0,1.0,1.0,NONE,False,1226.9927938663386,1226.9927938663386,False,False,79559.99999999921,0.0
2492.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,173.7203064426684,173.7203064426684,1067.1735537488748,0.0,4688.040281773775,14400.0,0.0,173.7203064426684,1067.173553748873,205.9503652653412,2.6692169680863572e-05,0.9247127341069468,0.2,False,0.8919190367805793,0.0,False,0.0,0.0,0.0,173.7203064426684,173.7203064426684,0.0,0.0,0.0,True,17774.02477,11837.272101716964,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2145.5539244189617,0.0,1e-09,1.0,0.9979655994151692,1.0,NONE,False,1067.1735537488748,1067.1735537488748,False,False,79559.99999999921,0.0
2493.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,167.87725427579872,167.87725427579872,970.9699905367452,0.0,4739.137877180455,14400.0,0.0,167.87725427579872,970.9699905367434,124.52822355402476,2.5794383215447138e-05,0.9125765161958669,0.2,False,0.856109586556909,0.0,False,0.0,0.0,0.0,167.87725427579872,167.87725427579872,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11818.682296580813,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2089.6986147874977,0.0,1e-09,1.0,0.9948504156774555,1.0,NONE,False,970.9699905367452,970.9699905367452,False,False,79559.99999999921,0.0
2494.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,165.932666011435,165.932666011435,916.5593767879545,0.0,4756.710103601445,14400.0,0.0,165.932666011435,916.5593767879527,75.29619365576399,2.5495596729430076e-05,0.9004524345026981,0.2,False,0.8221494046993516,0.0,False,0.0,0.0,0.0,165.932666011435,165.932666011435,0.0,0.0,0.0,True,17774.02477,11812.381588683638,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2070.3317445103967,0.0,1e-09,1.0,0.9937989837685128,1.0,NONE,False,916.5593767879545,916.5593767879545,False,False,79559.99999999921,0.0
2495.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,164.55173607592045,164.55173607592045,883.0764135580903,0.0,4769.371343824356,14400.0,0.0,164.55173607592045,883.0764135580885,45.52796645199567,2.5283416490338086e-05,0.8883404768912223,0.2,False,0.789337061942517,0.0,False,0.0,0.0,0.0,164.55173607592045,164.55173607592045,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11807.871171058734,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,2056.3268947136626,0.0,1e-09,1.0,0.9930476708199492,1.0,NONE,False,883.0764135580903,883.0764135580903,False,False,79559.99999999921,0.0
2496.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,162.50282245026864,162.50282245026864,859.5734106388114,0.0,4788.446740173514,14400.0,3.410605131648481e-13,162.5028224502683,859.57341063881,27.528559264904196,2.4968600385777537e-05,0.8762406312373581,0.2,False,0.7573702161727885,0.0,False,0.0,0.0,0.0,162.50282245026864,162.50282245026864,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11801.12242649286,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,2035.1470806953748,0.0,1e-09,1.0,0.9919256325399531,1.0,NONE,False,859.5734106388118,859.5734106388114,False,False,79559.99999999921,0.0
2497.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,161.16744990567787,161.16744990567787,845.0462470529379,0.0,4801.071586860461,14400.0,3.410605131648481e-13,161.16744990567753,845.0462470529365,16.645188315397945,2.4763420051496082e-05,0.8641528854291478,0.2,False,0.7259320493117382,0.0,False,0.0,0.0,0.0,161.16744990567787,161.16744990567787,0.0,9.094947017729282e-13,0.0,True,17774.02477,11796.686757583564,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,2021.0763285282474,0.0,1e-09,1.0,0.9911895433846378,1.0,NONE,False,845.0462470529383,845.0462470529379,False,False,79559.99999999921,0.0
2498.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,159.072353482855,159.072353482855,832.688822336957,0.0,4821.197240924635,14400.0,0.0,159.072353482855,832.6888223369551,10.064540297561624,2.4441507948294725e-05,0.8520772273667457,0.2,False,0.6949793560619162,0.0,False,0.0,0.0,0.0,159.072353482855,159.072353482855,0.0,0.0,0.0,True,17774.02477,11789.666796713485,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1998.5579553875575,0.0,1e-09,1.0,0.9900268268759576,1.0,NONE,False,832.688822336957,832.688822336957,False,False,79559.99999999921,0.0
2499.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,155.3428408686462,155.3428408686462,818.1388642359125,0.0,4858.036570383511,14400.0,0.0,155.3428408686462,818.1388642359107,6.085540726959053,2.3868467377713902e-05,0.840013644962406,0.2,False,0.66464558170458,0.0,False,0.0,0.0,0.0,155.3428408686462,155.3428408686462,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11776.98028979862,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1957.058260377753,0.0,1e-09,1.0,0.9879324648570449,1.0,NONE,False,818.1388642359125,818.1388642359125,False,False,79559.99999999921,0.0
2500.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,151.5483209153706,151.5483209153706,804.53580058433,0.0,4896.949707402916,14400.0,0.0,151.5483209153706,804.5358005843282,3.6796321386330018,2.3285438412797353e-05,0.8279621261404707,0.2,False,0.6349078259184597,0.0,False,0.0,0.0,0.0,151.5483209153706,151.5483209153706,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11763.810315290684,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1912.8260224740159,0.0,1e-09,1.0,0.9857676427070565,1.0,NONE,False,804.53580058433,804.53580058433,False,False,79559.99999999921,0.0
2501.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,147.79049032084708,147.79049032084708,791.5082181276448,0.0,4937.040871254728,14400.0,0.0,147.79049032084708,791.508218127643,2.22489558169866,2.2708046777271628e-05,0.8159226588373573,0.2,False,0.6057520522318722,0.0,False,0.0,0.0,0.0,147.79049032084708,147.79049032084708,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11750.491256645277,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1866.825841798986,0.0,1e-09,1.0,0.9835879425335876,1.0,NONE,False,791.5082181276448,791.5082181276448,False,False,79559.99999999921,0.0
2502.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,796.1526240872629,325.0,0.0,0.0,0.0,1425.3983624288076,2603.2799226469647,0.0,1177.8815602181564,4967.3979920633155,14400.0,781.8391508768691,643.5592115519385,781.8391508768673,1.3452867468701284,2.228616271352255e-05,0.8303994881050693,0.2,False,0.6409917784207665,0.0,False,0.0,0.0,0.0,1425.3983624288076,1425.3983624288076,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11740.575682784578,False,False,True,False,1e-09,18325.567438368897,17854.414814281634,False,250.0,0.0,True,1831.70290896908,0.0,1e-09,1.0,0.9819714809124314,1.0,NONE,True,0.0,0.0,False,False,79559.99999999921,0.0
2503.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2843.241298308203,1697.557025727069,362.2297661482636,1010.3272595788054,1372.557025727069,1434.1086522767807,5434.10865227678,0.0,4000.0,5434.10865227678,14400.0,786.7080791455264,647.4005731312543,786.7080791455246,0.8134298284333712,2.239937942006273e-05,0.8667559034005474,0.2,False,0.7682053926050392,0.0,False,0.0,0.0,0.0,1434.1086522767807,1434.1086522767807,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11141.673834263489,False,False,True,False,0.05060897352719956,20792.311585939646,18274.070287631443,False,250.0,0.0,True,1869.5986058869587,0.0,0.05060897352719956,1.0,0.9837173001330778,1.0,NONE,True,0.0,0.0,False,False,79669.28571428492,0.0
2504.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5513.357218023363,1885.763354051544,425.689402839944,1135.0739512116,1560.763354051544,1500.1292290623169,5500.129229062317,0.0,3999.9999999999995,5500.129229062317,14400.0,820.7680926139146,679.3611364484022,820.7680926139146,0.4918416741443007,2.3973264575241594e-05,0.9466359211986158,0.2,False,0.8948378558382363,0.0,False,0.0,0.0,0.0,1500.1292290623169,1500.1292290623169,1139.8758588179876,0.0,0.0,True,17774.02477,10911.349132850686,False,False,True,False,0.07455179881836776,24516.330151599144,19327.97293357578,False,250.0,0.0,True,2037.3663748787762,0.0,0.07455179881836776,1.0,0.992042408703799,1.0,NONE,True,0.0,0.0,False,False,79887.85714285634,0.0
2505.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7854.5096825361115,2100.0671321691643,501.2168071681988,1273.8503250009655,1775.0671321691643,1573.8640477022097,5573.864047702209,0.0,3360.897633408419,5573.864047702209,14400.0,857.3576939043887,716.506353797821,857.3576939043887,0.29739287147946003,2.6095949131222076e-05,0.9489524417147598,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1573.8640477022097,1573.8640477022097,5653.908341373986,2.2737367544323206e-13,0.0,True,17774.02477,10650.52711591411,False,False,True,False,0.10222730035391482,29173.050898387934,21643.541215851823,False,250.0,0.0,True,2210.6276954639875,0.0,0.10222730035391482,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,80106.42857142776,0.0
2506.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9443.270445962899,325.0,0.0,0.0,0.0,1606.2494668148934,1606.2494668148934,0.0,0.0,4541.896165515822,14400.0,873.1020213776228,733.1474454372706,873.1020213776228,0.1798190854007384,2.711038348335355e-05,0.949019620809728,0.2,False,0.9943391325716883,0.0,False,0.0,0.0,0.0,1606.2494668148934,1606.2494668148934,9086.964567058601,2.2737367544323206e-13,0.0,True,17774.02477,11892.61608515574,False,False,True,False,1e-09,30828.963142000724,21710.692696037826,False,250.0,0.0,True,2301.5678980230446,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,80324.99999999919,0.0
2507.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,10391.453075592099,2755.468634564531,2230.468634564531,0.0,2230.468634564531,6342.868405870987,6342.868405870987,0.0,0.0,6342.868405870987,14400.0,3667.6904394456305,2675.1779664253563,3667.6904394456287,2524.7106506419086,5.17177091978638e-05,0.949021569003482,0.2,False,0.988525169685792,0.0,False,0.0,9.094947017729282e-13,0.0,6342.868405870988,6342.868405870987,7606.686183695843,2.2737367544323206e-13,0.0,True,17774.02477,9483.957246154177,False,False,True,False,0.2076146104399581,31579.09316455532,21712.640088963224,False,250.0,0.0,True,2364.0714185979086,0.0,0.2076146104399581,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,80324.99999999919,0.0
2508.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9997.509428171183,3749.939653314231,3224.939653314231,0.0,3224.939653314231,8883.278501507435,8883.278501507435,0.0,0.0,8883.278501507435,14400.0,5205.515034727605,3677.76346677983,5205.515034727603,4033.586707418559,5.510436872445449e-05,0.949021625501101,0.2,False,0.982601408458053,0.0,False,0.0,1.8189894035458565e-12,0.0,8883.278501507437,8883.278501507435,6218.3297385508295,9.094947017729282e-13,0.0,True,17774.02477,6075.37395114924,False,False,True,False,0.5019081016083534,31185.20599152924,21712.69656335806,False,250.0,0.0,True,2414.0983949555352,0.0,0.5019081016083534,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,80324.99999999919,0.0
2509.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9389.484700298453,4388.38797626829,3863.38797626829,0.0,3863.38797626829,10426.740208199426,10426.740208199426,0.0,0.0,10426.740208199428,14400.0,6138.064394126455,4288.675814072971,6138.064394126453,4944.709769199887,5.760923516544473e-05,0.9490216271395319,0.2,False,0.976630251572048,0.0,False,0.0,0.0,0.0,10426.740208199426,10426.740208199426,4971.858376133789,-4.547473508864641e-13,0.0,True,17774.02477,3974.5468585183553,False,False,True,False,0.6844492324228596,30577.182901413966,21712.698201115512,False,250.0,0.0,True,2446.3192704968274,0.0,0.6844492324228596,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,80324.99999999919,0.0
2510.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8598.203543467223,4473.81115125477,3488.737481698619,460.07366955615146,3948.8111512547703,9284.999556949979,10509.449330084914,0.0,899.3718632814866,10509.449330084914,14400.0,5434.398915584305,3850.600641365674,5434.398915584303,4233.236035923391,5.923706371916227e-05,0.9490216271870463,0.2,False,1.0,-1.1368683772161603e-13,True,0.0,0.0,0.0,9284.999556949979,9284.999556949979,4095.1540932799576,4.547473508864641e-13,0.0,True,17774.02477,3817.2633048696716,False,False,True,False,0.699802480329803,29785.901792077697,21712.698248610475,False,250.0,0.0,True,2468.413269680012,0.0,0.699802480329803,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,80324.99999999919,0.0
2511.0,4.0,95.00000000000003,13.986916276031652,4.000056994980193,5000.0,6601.9695407841,2577.9284673822003,2252.9284673822003,0.0,2252.9284673822003,5961.8318067745295,5961.8318067745295,0.0,0.0,5961.83180677453,14400.0,3508.1483099610414,2453.683496813488,3508.1483099610396,2549.5282458385273,3.331538863585497e-05,0.9490216271884243,0.2,False,0.9937280069297446,0.0,False,0.0,0.0,0.0,5961.8318067745295,5961.8318067745295,3994.802775889355,2.2737367544323206e-13,0.0,True,17774.02477,9845.386411200809,False,False,True,False,0.18202689766562613,27989.667790771928,21712.69824998783,False,250.0,0.0,True,2477.462921653053,0.0,0.18202689766562613,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,80324.99999999919,0.0
2512.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4468.189530318368,325.0,0.0,0.0,0.0,4293.165717432399,4293.165717432399,0.0,0.0,4387.9459218132615,14400.0,2490.81918855603,1802.3465288763691,2490.819188556028,1540.874643503095,3.2905152303907656e-05,0.9490216271884642,0.2,False,0.9875862425197973,0.0,False,0.0,0.0,0.0,4293.165717432399,4293.165717432399,4113.951232847005,2.2737367544323206e-13,0.0,True,17774.02477,11954.330240643922,False,False,True,False,1e-09,25855.887780346136,21712.69825002777,False,250.0,0.0,True,2460.049148933538,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,80324.99999999919,0.0
2513.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2318.2277943165545,325.0,0.0,0.0,0.0,3270.7690440163624,3270.7690440163624,0.0,0.0,4422.635759655278,14400.0,1869.701608031486,1401.0674359848763,1869.7016080314843,931.6436318311548,3.2099480501394856e-05,0.9490216271884655,0.2,False,0.9816352834492694,0.0,False,0.0,0.0,0.0,3270.7690440163624,3270.7690440163624,1963.9894968463823,-6.821210263296962e-13,0.0,True,17774.02477,11940.123196041763,False,False,True,False,1e-09,23705.926044345484,21712.69825002893,False,250.0,0.0,True,2424.855346186303,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,80324.99999999919,0.0
2514.0,4.0,95.00000000000003,6.209155822803543,4.000012599470602,5000.0,594.0547257622549,325.0,0.0,0.0,0.0,2632.7406542455446,2632.7406542455446,0.0,0.0,4477.076573504928,14400.0,1484.9282508561882,1147.8124033893564,1484.9282508561864,563.3164586202528,3.088307166469218e-05,0.9490216271884655,0.2,False,0.9759440147854905,0.0,False,0.0,0.0,0.0,2632.7406542455446,2632.7406542455446,239.8164282921223,4.547473508864641e-13,0.0,True,17774.02477,11918.178796606078,False,False,True,False,1e-09,21981.752975791223,21712.698250028967,False,250.0,0.0,True,2369.019582700093,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,80324.99999999919,0.0
2515.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,189.67412082376526,189.67412082376526,1238.3705542500538,0.0,4559.793177053902,14400.0,0.0,189.67412082376526,1238.370554250052,340.60998156456645,2.914347735604188e-05,0.936861100384304,0.2,False,0.9301958289502379,0.0,False,0.0,0.0,0.0,189.67412082376526,189.67412082376526,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11885.667227390037,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2282.7566372834003,0.0,1e-09,1.0,1.0,1.0,NONE,False,1238.3705542500538,1238.3705542500538,False,False,80324.99999999919,0.0
2516.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,179.52242963023795,179.52242963023795,1080.8268662093287,0.0,4639.621711992423,14400.0,0.0,179.52242963023795,1080.826866209327,205.9503652653412,2.7583667398103616e-05,0.9247127341069468,0.2,False,0.8903817551380384,0.0,False,0.0,0.0,0.0,179.52242963023795,179.52242963023795,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11855.253000557532,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2197.85232799269,0.0,1e-09,1.0,1.0,1.0,NONE,False,1080.8268662093287,1080.8268662093287,False,False,80324.99999999919,0.0
2517.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,172.54748323793976,172.54748323793976,982.600590040096,0.0,4698.100256264678,14400.0,0.0,172.54748323793976,982.6005900400942,124.52822355402476,2.651196509438017e-05,0.9125765161958669,0.2,False,0.8540429758543887,0.0,False,0.0,0.0,0.0,172.54748323793976,172.54748323793976,0.0,0.0,0.0,True,17774.02477,11833.5807376555,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2134.6112948369996,0.0,1e-09,1.0,0.9973454682720762,1.0,NONE,False,982.600590040096,982.600590040096,False,False,80324.99999999919,0.0
2518.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,166.4951161504596,166.4951161504596,918.0132017258729,0.0,4751.597045277195,14400.0,0.0,166.4951161504596,918.0132017258711,75.29619365576399,2.5582017337678456e-05,0.9004524345026981,0.2,False,0.8200170998951668,0.0,False,0.0,0.0,0.0,166.4951161504596,166.4951161504596,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11814.210041677594,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2075.97539626936,0.0,1e-09,1.0,0.9941038782677715,1.0,NONE,False,918.0132017258729,918.0132017258729,False,False,80324.99999999919,0.0
2519.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,161.54048543257196,161.54048543257196,875.0487715095805,0.0,4797.529225970152,14400.0,0.0,161.54048543257196,875.0487715095787,45.52796645199567,2.4820737055965844e-05,0.8883404768912223,0.2,False,0.7875709134254353,0.0,False,0.0,0.0,0.0,161.54048543257196,161.54048543257196,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11797.928856640494,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,2025.0286684402429,0.0,1e-09,1.0,0.9913955567443502,1.0,NONE,False,875.0487715095805,875.0487715095805,False,False,80324.99999999919,0.0
2520.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,157.87271734415125,157.87271734415125,846.8682448769972,0.0,4832.901975711366,14400.0,5.684341886080801e-13,157.8727173441507,846.868244876996,27.528559264904196,2.4257183547622724e-05,0.8762406312373581,0.2,False,0.7561831697664423,0.0,False,0.0,0.0,0.0,157.87271734415125,157.87271734415125,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11785.613054702557,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1985.4119197166044,0.0,1e-09,1.0,0.9893566469466442,1.0,NONE,False,846.8682448769978,846.8682448769972,False,False,80324.99999999919,0.0
2521.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,156.2448404701208,156.2448404701208,831.3297248125709,0.0,4849.0034584374935,14400.0,0.0,156.2448404701208,831.3297248125691,16.645188315397945,2.400705984803387e-05,0.8641528854291478,0.2,False,0.7253700214614087,0.0,False,0.0,0.0,0.0,156.2448404701208,156.2448404701208,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11780.071457577655,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1967.267786417445,0.0,1e-09,1.0,0.9884419558130217,1.0,NONE,False,831.3297248125709,831.3297248125709,False,False,80324.99999999919,0.0
2522.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,155.51815168423227,155.51815168423227,822.6384673313405,0.0,4856.274585746886,14400.0,0.0,155.51815168423227,822.6384673313387,10.064540297561624,2.389540392953295e-05,0.8520772273667457,0.2,False,0.6948752136196221,0.0,False,0.0,0.0,0.0,155.51815168423227,155.51815168423227,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11777.582246249589,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1959.0514359504953,0.0,1e-09,1.0,0.9880316390454053,1.0,NONE,False,822.6384673313405,822.6384673313405,False,False,80324.99999999919,0.0
2523.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,153.77996498311197,153.77996498311197,813.5877600824242,0.0,4873.881949335911,14400.0,0.0,153.77996498311197,813.5877600824224,6.085540726959053,2.362833109669383e-05,0.840013644962406,0.2,False,0.6647487457336217,0.0,False,0.0,0.0,0.0,153.77996498311197,153.77996498311197,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11771.588796671002,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1939.096257278316,0.0,1e-09,1.0,0.9870450866128628,1.0,NONE,False,813.5877600824242,813.5877600824242,False,False,80324.99999999919,0.0
2524.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,152.05348840176433,152.05348840176433,806.0528353021574,0.0,4891.681253674579,14400.0,7.958078640513122e-13,152.05348840176353,806.0528353021564,3.6796321386330018,2.3363057526763694e-05,0.8279621261404707,0.2,False,0.6349418705530954,0.0,False,0.0,0.0,0.0,152.05348840176433,152.05348840176433,0.0,4.547473508864641e-13,0.0,True,17774.02477,11765.579468423515,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1918.8385664405118,0.0,1e-09,1.0,0.9860578964791739,1.0,NONE,False,806.0528353021582,806.0528353021574,False,False,80324.99999999919,0.0
2525.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,150.9834633065908,150.9834633065908,801.3689437935282,0.0,4902.873769275528,14400.0,0.0,150.9834633065908,801.3689437935263,2.22489558169866,2.3198647896203065e-05,0.8159226588373573,0.2,False,0.6053369810940046,1.1368683772161603e-13,False,0.0,0.0,0.0,150.9834633065908,150.9834633065908,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11761.826233327167,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1906.0562975578282,0.0,1e-09,1.0,0.9854423301299386,1.0,NONE,False,801.3689437935282,801.3689437935282,False,False,80324.99999999919,0.0
2526.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,917.3981084030645,325.0,0.0,0.0,0.0,1460.3815069625434,2941.376777970205,0.0,1480.9952710076616,4905.505685133785,14400.0,799.7275185912658,660.6539883712776,799.727518591264,1.3452867468701284,2.3160254030522988e-05,0.8343348946359102,0.2,False,0.6502385926979282,0.0,False,0.0,0.0,0.0,1460.3815069625434,1460.3815069625434,0.0,9.094947017729282e-13,0.0,True,17774.024769999993,11760.94653026895,False,False,True,False,1e-09,18446.812922684698,17854.414814281634,False,250.0,0.0,True,1903.0456226496754,0.0,1e-09,1.0,0.9852981616031136,1.0,NONE,True,0.0,0.0,False,False,80324.99999999919,0.0
2527.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3244.7535676681437,1805.600585445817,400.20681063665256,1080.3937748091644,1480.600585445817,1481.7072070128993,5481.707207012899,0.0,3999.9999999999995,5481.707207012899,14400.0,810.8542150709618,670.8529919419375,810.85421507096,0.8134298284333712,2.363724975919826e-05,0.8802128317658982,0.2,False,0.777138196079723,0.0,False,0.0,0.0,0.0,1481.7072070128993,1481.7072070128993,0.0,0.0,0.0,True,17774.02477,10999.753251892904,False,False,True,False,0.06503514600307951,21307.903731492326,18388.150163824183,False,250.0,0.0,True,1965.2767565688926,0.0,0.06503514600307951,1.0,0.9883423040775466,1.0,NONE,True,0.0,0.0,False,False,80434.2857142849,0.0
2528.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5847.861452693344,1990.0119945038612,463.74890267874594,1201.2630918251152,1665.0119945038612,1544.204282424621,5544.204282424621,0.0,3999.9999999999995,5544.204282424621,14400.0,842.5122569027899,701.692025521831,842.5122569027899,0.4918416741443007,2.527413303155778e-05,0.947026172121211,0.2,False,0.9034877326250108,0.0,False,0.0,0.0,0.0,1544.204282424621,1544.204282424621,1772.2866130541515,-6.821210263296962e-13,0.0,True,17774.02477,10776.265016373509,False,False,True,False,0.08856462489984807,25240.924891487073,19718.063438793728,False,250.0,0.0,True,2121.7024317259784,0.0,0.08856462489984807,1.0,0.9966201174877725,1.0,NONE,True,0.0,0.0,False,False,80652.85714285632,0.0
2529.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7831.62557688317,2166.448553299565,526.3162186946711,1315.1323346048941,1841.4485532995652,1600.8007858853007,5600.800785885301,0.0,3101.0305887947065,5600.800785885301,14400.0,870.2524890059303,730.5482968793704,870.2524890059303,0.29739287147946003,2.699019266830207e-05,0.9489637589915151,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1600.8007858853007,1600.8007858853007,5576.305314231179,-2.2737367544323206e-13,0.0,True,17774.02477,10565.639397084178,False,False,True,False,0.11121070618732513,29161.479417386316,21654.853840503147,False,250.0,0.0,True,2259.591334042169,0.0,0.11121070618732513,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,80871.42857142774,0.0
2530.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9332.797405843274,325.0,0.0,0.0,0.0,1624.52340698513,1624.52340698513,0.0,0.0,4511.014722591021,14400.0,881.6985514453172,742.8248555398127,881.6985514453172,0.1798190854007384,2.7755116948492656e-05,0.9490199490107539,0.2,False,0.9942281671680777,0.0,False,0.0,0.0,0.0,1624.52340698513,1624.52340698513,8976.829739428553,-4.547473508864641e-13,0.0,True,17774.02477,11904.717670704438,False,False,True,False,1e-09,30718.818167995993,21711.02076215272,False,250.0,0.0,True,2333.8356941373827,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,81089.99999999916,0.0
2531.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9935.040727685724,2806.011887693744,2281.011887693744,0.0,2281.011887693744,6367.064388917424,6367.064388917424,0.0,0.0,6367.064388917425,14400.0,3676.277572717585,2690.7868161998394,3676.277572717583,2524.7106506419086,5.3274730496468794e-05,0.9490215785213119,0.2,False,0.9883142513163714,0.0,False,0.0,0.0,0.0,6367.064388917424,6367.064388917424,7099.740390822454,4.547473508864641e-13,0.0,True,17774.02477,9415.637003125936,False,False,True,False,0.21483004839487113,31122.690330566278,21712.649602880552,False,250.0,0.0,True,2393.238672061652,0.0,0.21483004839487113,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,81089.99999999916,0.0
2532.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4672.142857142857,9823.831868837055,3799.832285720879,3274.832285720879,0.0,3274.832285720879,8901.16720164788,8901.16720164788,0.0,0.0,8901.16720164788,14400.0,5211.7476314572505,3689.41957019063,5211.747631457249,4033.586707418559,5.6284723756912887e-05,0.949021625777118,0.2,False,0.982319378634923,0.0,False,0.0,0.0,0.0,8901.16720164788,8901.16720164788,5994.759831246761,-4.547473508864641e-13,0.0,True,17774.02477,6013.928982917792,False,False,True,False,0.5086218033581729,31011.52870809872,21712.69683926166,False,250.0,0.0,True,2435.1290108076932,0.0,0.5086218033581729,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,81089.99999999916,0.0
2533.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9051.924229192997,4411.620789129967,3886.620789129967,0.0,3886.620789129967,10433.971892570766,10433.971892570766,0.0,0.0,10433.971892570768,14400.0,6140.557432818312,4293.414459752454,6140.55743281831,4944.709769199887,5.809308599101638e-05,0.9490216271475364,0.2,False,0.9763219527965802,0.0,False,0.0,0.0,0.0,10433.971892570766,10433.971892570766,4611.065100415317,-1.3642420526593924e-12,0.0,True,17774.02477,3947.0329285187727,False,False,True,False,0.6875037686439844,30239.622438309714,21712.698209116716,False,250.0,0.0,True,2454.700076595198,0.0,0.6875037686439844,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,81089.99999999916,0.0
2534.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7644.126828083014,4474.828706660621,3481.690899491718,468.1378071689032,3949.8287066606213,9282.572469417895,10530.679566275378,0.0,908.4142196591549,10530.679566275378,14400.0,5433.56790268702,3849.004566730875,5433.567902687018,4233.236035923391,5.907324087497663e-05,0.9490216271872786,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9282.572469417895,9282.572469417895,3140.0598227291084,0.0,0.0,True,17774.02477,3795.1447428099,False,False,True,False,0.7014681453980822,28831.825076925525,21712.69824884251,False,250.0,0.0,True,2465.6263600013663,0.0,0.7014681453980822,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,81089.99999999916,0.0
2535.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6172.694715815935,2556.211921662433,2231.211921662433,0.0,2231.211921662433,5953.898381392558,5953.898381392558,0.0,0.0,5953.898381392558,14400.0,3504.5453525062003,2449.3530288863576,3504.5453525061985,2549.5282458385273,3.300299330100056e-05,0.9490216271884311,0.2,False,0.9937745144886108,0.0,False,0.0,0.0,0.0,5953.898381392558,5953.898381392558,3587.244496647898,0.0,0.0,True,17774.02477,9872.278380996138,False,False,True,False,0.17907916723913828,27560.392965810493,21712.69824999456,False,250.0,0.0,True,2464.2324812440197,0.0,0.17907916723913828,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,81089.99999999916,0.0
2536.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3953.1934619099998,325.0,0.0,0.0,0.0,4274.908607933032,4274.908607933032,0.0,0.0,4418.277253366996,14400.0,2482.475497607971,1792.4331103250606,2482.4754976079694,1540.874643503095,3.2199385401164624e-05,0.9490216271884645,0.2,False,0.9877399398950484,0.0,False,0.0,0.0,0.0,4274.908607933032,4274.908607933032,3598.955164438839,4.547473508864641e-13,0.0,True,17774.02477,11941.898655467603,False,False,True,False,1e-09,25340.891711937973,21712.698250027974,False,250.0,0.0,True,2429.2935710269803,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,81089.99999999916,0.0
2537.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1642.3181889794748,325.0,0.0,0.0,0.0,3244.0666722353703,3244.0666722353703,0.0,0.0,4467.261768072322,14400.0,1857.375700949131,1386.6909712862393,1857.3757009491292,931.6436318311548,3.109810360452706e-05,0.9490216271884655,0.2,False,0.9819463939165994,0.0,False,0.0,0.0,0.0,3244.0666722353703,3244.0666722353703,1288.0798915093123,-2.2737367544323206e-13,0.0,True,17774.02477,11922.10313646956,False,False,True,False,1e-09,23030.01643900841,21712.698250028934,False,250.0,0.0,True,2379.1406575408896,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,81089.99999999916,0.0
2538.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,370.46999379689595,325.0,0.0,0.0,0.0,2607.855353066527,2607.855353066527,0.0,0.0,4518.970829899163,14400.0,1473.2976513528338,1134.5577017136934,1473.297651352832,563.3164586202528,2.9985934577394733e-05,0.9490216271884655,0.2,False,0.9764018305892807,0.0,False,0.0,0.0,0.0,2607.855353066527,2607.855353066527,16.231696326763405,-2.2737367544323206e-13,0.0,True,17774.02477,11901.586451033323,False,False,True,False,1e-09,21758.16824382586,21712.698250028967,False,250.0,0.0,True,2325.545509210616,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,81089.99999999916,0.0
2539.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,187.24932782597534,187.24932782597534,1233.1873522974709,0.0,4578.337862226543,14400.0,2.2737367544323206e-13,187.24932782597512,1233.1873522974693,340.60998156456645,2.8770907289459884e-05,0.936861100384304,0.2,False,0.9308846748409488,0.0,False,0.0,0.0,0.0,187.24932782597534,187.24932782597534,0.0,0.0,0.0,True,17774.02477,11878.517020329911,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2263.178496235749,0.0,1e-09,1.0,1.0,1.0,NONE,False,1233.187352297471,1233.1873522974709,False,False,81089.99999999916,0.0
2540.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,180.15738569149812,180.15738569149812,1082.2806911472505,0.0,4634.453187137648,14400.0,2.2737367544323206e-13,180.1573856914979,1082.280691147249,205.9503652653412,2.7681228559916515e-05,0.9247127341069468,0.2,False,0.8909968045244557,0.0,False,0.0,0.0,0.0,180.15738569149812,180.15738569149812,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11857.193294898232,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2203.399115806467,0.0,1e-09,1.0,1.0,1.0,NONE,False,1082.2806911472508,1082.2806911472505,False,False,81089.99999999916,0.0
