t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
2541.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,174.42987858350295,174.42987858350295,987.1516941935806,0.0,4681.999813897297,14400.0,0.0,174.42987858350295,987.1516941935788,124.52822355402476,2.6801195622457916e-05,0.9125765161958669,0.2,False,0.8544505901110552,0.0,False,0.0,0.0,0.0,174.42987858350295,174.42987858350295,0.0,4.547473508864641e-13,0.0,True,17774.02477,11839.495947946647,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2152.1116935584146,0.0,1e-09,1.0,0.9983395671053025,1.0,NONE,False,987.1516941935806,987.1516941935806,False,False,81089.99999999916,0.0
2542.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,168.32535939729095,168.32535939729095,922.6907254391772,0.0,4735.130131133389,14400.0,0.0,168.32535939729095,922.6907254391754,75.29619365576399,2.586323468239802e-05,0.9004524345026981,0.2,False,0.8202115734745333,0.0,False,0.0,0.0,0.0,168.32535939729095,168.32535939729095,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11820.1259462161,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2094.1042787164483,0.0,1e-09,1.0,0.9950916383589732,1.0,NONE,False,922.6907254391772,922.6907254391772,False,False,81089.99999999916,0.0
2543.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,161.77434691569957,161.77434691569957,875.680869308675,0.0,4795.3146739209415,14400.0,0.0,161.77434691569957,875.6808693086732,45.52796645199567,2.485666993288326e-05,0.8883404768912223,0.2,False,0.7877365491087395,1.1368683772161603e-13,False,0.0,0.0,0.0,161.77434691569957,161.77434691569957,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11798.70635759514,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,2027.4978283915862,0.0,1e-09,1.0,0.9915245558936184,1.0,NONE,False,875.680869308675,875.680869308675,False,False,81089.99999999916,0.0
2544.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,157.1110235148638,157.1110235148638,844.7191123600751,0.0,4840.404192312712,14400.0,0.0,157.1110235148638,844.7191123600733,27.528559264904196,2.4140149095217518e-05,0.8762406312373581,0.2,False,0.7564466460770766,0.0,False,0.0,0.0,0.0,157.1110235148638,157.1110235148638,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11783.026007558226,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1976.9666113880971,0.0,1e-09,1.0,0.9889294206376936,1.0,NONE,False,844.7191123600751,844.7191123600751,False,False,81089.99999999916,0.0
2545.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,154.90601959714564,154.90601959714564,827.4739282380906,0.0,4862.440316750794,14400.0,0.0,154.90601959714564,827.4739282380888,16.645188315397945,2.380134967721093e-05,0.8641528854291478,0.2,False,0.7258090438529758,0.0,False,0.0,0.0,0.0,154.90601959714564,154.90601959714564,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11775.47793889137,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1952.073044820657,0.0,1e-09,1.0,0.9876850347249364,1.0,NONE,False,827.4739282380906,827.4739282380906,False,False,81089.99999999916,0.0
2546.0,4.0,95.00000000000003,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,153.6079602623094,153.6079602623094,817.0760066993025,0.0,4875.641163149751,14400.0,0.0,153.6079602623094,817.0760066993007,10.064540297561624,2.3601902527186978e-05,0.8520772273667457,0.2,False,0.6955674679776599,0.0,False,0.0,0.0,0.0,153.6079602623094,153.6079602623094,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11770.992641091425,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1937.0978754365092,0.0,1e-09,1.0,0.9869470640764101,1.0,NONE,False,817.0760066993025,817.0760066993025,False,False,81089.99999999916,0.0
2547.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,151.69536209385183,151.69536209385183,807.3932016512913,0.0,4895.413330100181,14400.0,4.547473508864641e-13,151.69536209385137,807.3932016512899,6.085540726959053,2.3308031327618005e-05,0.840013644962406,0.2,False,0.6657229572113796,0.0,False,0.0,0.0,0.0,151.69536209385183,151.69536209385183,0.0,0.0,0.0,True,17774.02477,11764.325780990857,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1914.5801661175085,0.0,1e-09,1.0,0.9858521942643126,1.0,NONE,False,807.3932016512917,807.3932016512913,False,False,81089.99999999916,0.0
2548.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,149.55642775488568,149.55642775488568,798.4676617130166,0.0,4917.998897551328,14400.0,5.684341886080801e-13,149.5564277548851,798.4676617130153,3.6796321386330018,2.2979383517347425e-05,0.8279621261404707,0.2,False,0.6362613037777873,0.0,False,0.0,0.0,0.0,149.55642775488568,149.55642775488568,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11756.78566664186,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1888.7288721792668,0.0,1e-09,1.0,0.9846168372927381,1.0,NONE,False,798.4676617130172,798.4676617130166,False,False,81089.99999999916,0.0
2549.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,147.79049032084708,147.79049032084708,791.5082181276448,0.0,4937.040871254728,14400.0,0.0,147.79049032084708,791.508218127643,2.22489558169866,2.2708046777271628e-05,0.8159226588373573,0.2,False,0.6071051892535613,0.0,False,0.0,0.0,0.0,147.79049032084708,147.79049032084708,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11750.491256645277,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1866.825841798986,0.0,1e-09,1.0,0.9835879425335876,1.0,NONE,False,791.5082181276448,791.5082181276448,False,False,81089.99999999916,0.0
2550.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1000.7663654313988,325.0,0.0,0.0,0.0,1442.0381139350534,3131.4540275135505,0.0,1689.4159135784964,4937.915593911683,14400.0,790.3724711646537,651.6656427703997,790.3724711646519,1.3452867468701284,2.269570753955106e-05,0.8370408756877041,0.2,False,0.6589293122624524,0.0,False,0.0,0.0,0.0,1442.0381139350534,1442.0381139350534,0.0,4.547473508864641e-13,0.0,True,17774.02477,11750.20349442656,False,False,True,False,1e-09,18530.181179713032,17854.414814281634,False,250.0,0.0,True,1865.8173187112466,0.0,1e-09,1.0,0.9835409558393119,1.0,NONE,True,0.0,0.0,False,False,81089.99999999916,0.0
2551.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3400.0408005879,1776.3149263200432,389.81573682482644,1061.4991894952168,1451.3149263200432,1468.9252358645647,5468.9252358645645,0.0,3999.9999999999995,5468.9252358645645,14400.0,804.4068175201901,664.5184183443746,804.4068175201883,0.8134298284333712,2.329559321083887e-05,0.888907005127584,0.2,False,0.7859099511688505,0.0,False,0.0,0.0,0.0,1468.9252358645647,1468.9252358645647,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11038.101603458032,False,False,True,False,0.061120040574451806,21541.632157450043,18466.591356862144,False,250.0,0.0,True,1939.8455161674221,0.0,0.061120040574451806,1.0,0.9870818746520589,1.0,NONE,True,0.0,0.0,False,False,81199.28571428487,0.0
2552.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,6062.986665415073,1966.9366017830168,455.2525307287017,1186.6840710543152,1641.9366017830168,1534.5365858807913,5534.536585880791,0.0,3999.9999999999995,5534.536585880791,14400.0,837.7715234095758,696.7650624712155,837.7715234095758,0.4918416741443007,2.498155412274627e-05,0.9472783031487,0.2,False,0.9123184729357806,0.0,False,0.0,0.0,0.0,1534.5365858807913,1534.5365858807913,2270.3092658890555,0.0,0.0,True,17774.02477,10806.077530762635,False,False,True,False,0.08545900507079819,25708.07749017936,19970.090824764287,False,250.0,0.0,True,2103.3965498375856,0.0,0.08545900507079819,1.0,0.9956029134234039,1.0,NONE,True,0.0,0.0,False,False,81417.85714285629,0.0
2553.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8316.661767684402,2141.8568137196744,516.9817718648926,1299.8750418547818,1816.8568137196744,1590.866060870637,5590.866060870637,0.0,2828.6482486816712,5590.866060870637,14400.0,865.5117555127163,725.3543053579208,865.5117555127163,0.29739287147946003,2.6656584766397665e-05,0.9489710707913123,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1590.866060870637,1590.866060870637,6093.468083986683,-6.821210263296962e-13,0.0,True,17774.02477,10597.042710752088,False,False,True,False,0.10788062841799269,29653.8244023807,21662.162634696295,False,250.0,0.0,True,2241.6286135586,0.0,0.10788062841799269,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,81636.4285714277,0.0
2554.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9468.459562601676,325.0,0.0,0.0,0.0,1616.1767066156035,1616.1767066156035,0.0,0.0,4525.104280422889,14400.0,877.7795450909271,738.3971615246764,877.7795450909271,0.1798190854007384,2.7458746148838625e-05,0.9490201610529481,0.2,False,0.9942787543373708,0.0,False,0.0,0.0,0.0,1616.1767066156035,1616.1767066156035,9112.710406528813,-4.547473508864641e-13,0.0,True,17774.02477,11899.178921072324,False,False,True,False,1e-09,30854.692279785995,21711.23271718432,False,250.0,0.0,True,2319.1435838579114,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,81854.99999999913,0.0
2555.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9854.984149379019,2787.9769593971014,2262.9769593971014,0.0,2262.9769593971014,6358.446624982061,6358.446624982061,0.0,0.0,6358.446624982061,14400.0,3673.230525427536,2685.2160995545246,3673.2305254275343,2524.7106506419086,5.2717308042183704e-05,0.9490215846705354,0.2,False,0.9884001822551258,0.0,False,0.0,0.0,0.0,6358.446624982061,6358.446624982061,7037.725077612306,0.0,0.0,True,17774.02477,9439.99925946427,False,False,True,False,0.21225424818540428,31042.63989895549,21712.655749576472,False,250.0,0.0,True,2382.902908437305,0.0,0.21225424818540428,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,81854.99999999913,0.0
2556.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9913.001354315173,3807.0871407896757,3282.0871407896757,0.0,3282.0871407896757,8903.7638138069,8903.7638138069,0.0,0.0,8903.7638138069,14400.0,5212.647895429307,3691.1159183775926,5212.647895429305,4033.586707418559,5.645716912203173e-05,0.9490216259554454,0.2,False,0.982393756762862,0.0,False,0.0,0.0,0.0,8903.7638138069,8903.7638138069,6076.674645423278,4.547473508864641e-13,0.0,True,17774.02477,6004.998882283713,False,False,True,False,0.5095989785472106,31100.698371831015,21712.697017515842,False,250.0,0.0,True,2438.1614957003935,0.0,0.5095989785472106,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,81854.99999999913,0.0
2557.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9377.558417904593,4520.786575677022,3995.7865756770216,0.0,3995.7865756770216,10467.849278818281,10467.849278818281,0.0,0.0,10467.849278818281,14400.0,6152.122362305536,4315.726916512745,6152.122362305534,4944.709769199887,6.038838317164762e-05,0.949021627152708,0.2,False,0.9762592532719067,0.0,False,0.0,1.8189894035458565e-12,0.0,10467.849278818283,10467.849278818281,4827.533507909104,-4.547473508864641e-13,0.0,True,17774.02477,3817.8538106156793,False,False,True,False,0.701887501922302,30565.256632190678,21712.698214286087,False,250.0,0.0,True,2493.4446251954637,0.0,0.701887501922302,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,81854.99999999913,0.0
2558.0,4.0,95.00000000000003,20.43481588124427,4.00009426085547,5000.0,8357.670324377452,4641.84073771668,3629.5978700446913,487.2428676719891,4116.84073771668,9333.31213311179,10586.230481490467,0.0,916.5141990000452,10586.23048149047,14400.0,5450.742169230925,3882.5699638808655,5450.7421692309235,4233.236035923391,6.254800781126502e-05,0.9490216271874284,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9333.31213311179,9333.31213311179,3686.5912881220393,-4.547473508864641e-13,0.0,True,17774.02477,3593.792324482869,False,False,True,False,0.7237966632354407,29545.36857336988,21712.698248992427,False,250.0,0.0,True,2522.9931131896665,0.0,0.7237966632354407,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,81854.99999999913,0.0
2559.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6539.4333401008735,2652.646973071467,2327.646973071467,0.0,2327.646973071467,5988.885652674497,5988.885652674497,0.0,0.0,5988.885652674497,14400.0,3520.3477974835805,2468.537855190916,3520.3477974835787,2549.5282458385273,3.440257935858179e-05,0.9490216271884354,0.2,False,0.9935705339672678,0.0,False,0.0,9.094947017729282e-13,0.0,5988.885652674498,5988.885652674497,3857.5480695282818,-4.547473508864641e-13,0.0,True,17774.02477,9753.103309834114,False,False,True,False,0.19218303969468514,27927.131590099776,21712.698249998903,False,250.0,0.0,True,2522.0716626827875,0.0,0.19218303969468514,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,81854.99999999913,0.0
2560.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3837.845028965369,325.0,0.0,0.0,0.0,4318.841563374315,4318.841563374315,0.0,0.0,4345.515018535418,14400.0,2502.449788059381,1816.3917753149344,2502.449788059379,1540.874643503095,3.392375679696696e-05,0.9490216271884646,0.2,False,0.9872803731652724,0.0,False,0.0,0.0,0.0,4318.841563374315,4318.841563374315,3483.606731494337,2.2737367544323206e-13,0.0,True,17774.02477,11971.942829554115,False,False,True,False,1e-09,25225.543278993464,21712.698250028094,False,250.0,0.0,True,2502.6923006827046,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,81854.99999999913,0.0
2561.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1507.293847299471,325.0,0.0,0.0,0.0,3290.3940534316594,3290.3940534316594,0.0,0.0,4390.016822237632,14400.0,1878.6773967786394,1411.71665665302,1878.6773967786376,931.6436318311548,3.2856376891115354e-05,0.9490216271884655,0.2,False,0.9812169197980477,0.0,False,0.0,0.0,0.0,3290.3940534316594,3290.3940534316594,1153.055549829312,0.0,0.0,True,17774.02477,11953.477245274767,False,False,True,False,1e-09,22894.992097328413,21712.69825002894,False,250.0,0.0,True,2457.9565285679355,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,81854.99999999913,0.0
2562.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,359.59232396536396,325.0,0.0,0.0,0.0,2644.728342546458,2644.728342546458,0.0,0.0,4456.980521421847,14400.0,1490.4907114882262,1154.2376310582317,1490.4907114882244,563.3164586202528,3.13253546104088e-05,0.9490216271884655,0.2,False,0.9754584548311617,0.0,False,0.0,0.0,0.0,2644.728342546458,2644.728342546458,5.354026495231416,2.2737367544323206e-13,0.0,True,17774.02477,11926.229048520843,False,False,True,False,1e-09,21747.29057399433,21712.698250028967,False,250.0,0.0,True,2389.716833807007,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,81854.99999999913,0.0
2563.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,192.54015888826228,192.54015888826228,1244.3754833414566,0.0,4538.267755782824,14400.0,2.2737367544323206e-13,192.54015888826206,1244.375483341455,340.60998156456645,2.958384484039584e-05,0.936861100384304,0.2,False,0.9294421186830588,0.0,False,0.0,0.0,0.0,192.54015888826228,192.54015888826228,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11894.030663623143,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2305.371731805121,0.0,1e-09,1.0,1.0,1.0,NONE,False,1244.3754833414569,1244.3754833414566,False,False,81854.99999999913,0.0
2564.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,183.72424557660966,183.72424557660966,1090.3083331957603,0.0,4605.868973610482,14400.0,2.2737367544323206e-13,183.72424557660943,1090.3083331957587,205.9503652653412,2.822927749691677e-05,0.9247127341069468,0.2,False,0.8892045069552418,0.0,False,0.0,0.0,0.0,183.72424557660966,183.72424557660966,0.0,6.821210263296962e-13,0.0,True,17774.02477,11867.99639319902,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2233.950860120581,0.0,1e-09,1.0,1.0,1.0,NONE,False,1090.3083331957605,1090.3083331957603,False,False,81854.99999999913,0.0
2565.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,177.12373546370816,177.12373546370816,993.5358819644425,0.0,4659.37403334938,14400.0,0.0,177.12373546370816,993.5358819644407,124.52822355402476,2.7215107423644666e-05,0.9125765161958669,0.2,False,0.8523679757620308,0.0,False,0.0,0.0,0.0,177.12373546370816,177.12373546370816,0.0,0.0,0.0,True,17774.02477,11847.874930787679,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2176.590727370087,0.0,1e-09,1.0,0.9997511193490454,1.0,NONE,False,993.5358819644425,993.5358819644425,False,False,81854.99999999913,0.0
2566.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,170.79824192542006,170.79824192542006,928.8852838703094,0.0,4713.284342630417,14400.0,2.2737367544323206e-13,170.79824192541983,928.8852838703078,75.29619365576399,2.6243193717661635e-05,0.9004524345026981,0.2,False,0.817847352131218,0.0,False,0.0,0.0,0.0,170.79824192542006,170.79824192542006,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11828.03830617003,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2118.044877550081,0.0,1e-09,1.0,0.9964158127878487,1.0,NONE,False,928.8852838703096,928.8852838703094,False,False,81854.99999999913,0.0
2567.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,164.4795646694689,164.4795646694689,882.8867842183608,0.0,4770.037321093298,14400.0,0.0,164.4795646694689,882.886784218359,45.52796645199567,2.5272327335209602e-05,0.8883404768912223,0.2,False,0.7850447294095669,0.0,False,0.0,0.0,0.0,164.4795646694689,164.4795646694689,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11807.634607548443,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,2055.5890703875616,0.0,1e-09,1.0,0.9930082971222022,1.0,NONE,False,882.8867842183608,882.8867842183608,False,False,81854.99999999913,0.0
2568.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,159.16350345539388,159.16350345539388,850.4712023318425,0.0,4820.313363966933,14400.0,0.0,159.16350345539388,850.4712023318407,27.528559264904196,2.4455513164974543e-05,0.8762406312373581,0.2,False,0.7534935250420053,0.0,False,0.0,0.0,0.0,159.16350345539388,159.16350345539388,0.0,0.0,0.0,True,17774.02477,11789.973778430482,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1999.5491843214943,0.0,1e-09,1.0,0.9900776152358187,1.0,NONE,False,850.4712023318425,850.4712023318425,False,False,81854.99999999913,0.0
2569.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,156.15645343940545,156.15645343940545,831.0768856929317,0.0,4849.885059563453,14400.0,0.0,156.15645343940545,831.0768856929299,16.645188315397945,2.3993479158074518e-05,0.8641528854291478,0.2,False,0.7226925696221442,0.0,False,0.0,0.0,0.0,156.15645343940545,156.15645343940545,0.0,0.0,0.0,True,17774.024769999993,11779.769208305612,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1966.2723364986025,0.0,1e-09,1.0,0.9883921154519426,1.0,NONE,False,831.0768856929317,831.0768856929317,False,False,81854.99999999913,0.0
2570.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,154.51465308299282,154.51465308299282,819.7308174555033,0.0,4866.402205925399,14400.0,4.547473508864641e-13,154.51465308299237,819.7308174555019,10.064540297561624,2.374121611184307e-05,0.8520772273667457,0.2,False,0.6923308650717985,0.0,False,0.0,0.0,0.0,154.51465308299282,154.51465308299282,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11774.128924399549,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1947.5835694296488,0.0,1e-09,1.0,0.9874629639657965,1.0,NONE,False,819.7308174555037,819.7308174555033,False,False,81854.99999999913,0.0
2571.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,152.71029920239698,152.71029920239698,810.4272710869482,0.0,4884.872509078653,14400.0,0.0,152.71029920239698,810.4272710869463,6.085540726959053,2.3463976674891792e-05,0.840013644962406,0.2,False,0.6623489825279036,0.0,False,0.0,0.0,0.0,152.71029920239698,152.71029920239698,0.0,6.821210263296962e-13,0.0,True,17774.02477,11767.872326276549,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1926.59782199697,0.0,1e-09,1.0,0.9864343255846078,1.0,NONE,False,810.4272710869482,810.4272710869482,False,False,81854.99999999913,0.0
2572.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,152.41307267838093,152.41307267838093,807.1274015606208,0.0,4887.947937217763,14400.0,5.684341886080801e-13,152.41307267838036,807.1274015606195,3.6796321386330018,2.3418307743175203e-05,0.8279621261404707,0.2,False,0.6324937704951861,0.0,False,0.0,0.0,0.0,152.41307267838093,152.41307267838093,0.0,0.0,0.0,True,17774.02477,11766.835766590357,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1923.0946116037765,0.0,1e-09,1.0,0.9862641131850316,1.0,NONE,False,807.1274015606214,807.1274015606208,False,False,81854.99999999913,0.0
2573.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,151.5273351222839,151.5273351222839,803.012398071176,0.0,4897.169172740418,14400.0,0.0,151.5273351222839,803.0123980711742,2.22489558169866,2.3282213940302287e-05,0.8159226588373573,0.2,False,0.6028146463255366,0.0,False,0.0,0.0,0.0,151.5273351222839,151.5273351222839,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11763.736713445829,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1912.5753979166905,0.0,1e-09,1.0,0.9857555710199072,1.0,NONE,False,803.012398071176,803.012398071176,False,False,81854.99999999913,0.0
2574.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,770.6208239623687,325.0,0.0,0.0,0.0,1450.5767339821439,2564.628793888066,0.0,1114.052059905922,4922.817141055113,14400.0,794.7339459784125,655.8427880037314,794.7339459784107,1.3452867468701284,2.2910232766547884e-05,0.8295707725984864,0.2,False,0.6358054681569625,0.0,False,0.0,0.0,0.0,1450.5767339821439,1450.5767339821439,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11755.18754577629,False,False,True,False,1e-09,18300.035638244004,17854.414814281634,False,250.0,0.0,True,1883.1960154236333,0.0,1e-09,1.0,0.9843554019600241,1.0,NONE,True,0.0,0.0,False,False,81854.99999999913,0.0
2575.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2739.876949396015,1759.5222060515866,383.8896337065564,1050.6325723450302,1434.5222060515866,1461.556185526241,5461.55618552624,0.0,3999.9999999999995,5461.55618552624,14400.0,800.6774405055294,660.8787450207117,800.6774405055276,0.8134298284333712,2.310172398357447e-05,0.8605617226582319,0.2,False,0.7628400695955804,0.0,False,0.0,0.0,0.0,1461.556185526241,1461.556185526241,0.0,4.547473508864641e-13,0.0,True,17774.02477,11060.130698590725,False,False,True,False,0.058876698070591066,20664.924366289943,18250.04741689393,False,250.0,0.0,True,1925.0966416259412,0.0,0.058876698070591066,1.0,0.9863613345925603,1.0,NONE,True,0.0,0.0,False,False,81964.28571428484,0.0
2576.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5259.360055319999,1856.4984136633843,415.1581673319231,1116.3402463314612,1531.4984136633843,1487.5685748900444,5487.568574890043,0.0,3999.999999999999,5487.568574890043,14400.0,814.5103244028724,673.058250487172,814.5103244028724,0.4918416741443007,2.3617898831190315e-05,0.9464562899570887,0.2,False,0.8895546602300719,0.0,False,0.0,0.0,0.0,1487.5685748900444,1487.5685748900444,730.0329128681578,0.0,0.0,True,17774.02477,10949.458079981821,False,False,True,False,0.0706262076953309,24082.775586970194,19148.415531650193,False,250.0,0.0,True,2012.9180797472452,0.0,0.0706262076953309,1.0,0.990766135606573,1.0,NONE,True,0.0,0.0,False,False,82182.85714285626,0.0
2577.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7752.639875993552,1973.4956905033546,454.2410474352009,1194.2546430681537,1648.4956905033546,1521.4210807444306,5521.421080744431,0.0,3512.6599359410784,5521.421080744431,14400.0,831.8841526008491,689.5369281435815,831.8841526008491,0.29739287147946003,2.4447735851761646e-05,0.9489472324087556,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1521.4210807444306,1521.4210807444306,5673.241765511833,-2.2737367544323206e-13,0.0,True,17774.02477,10813.466951446142,False,False,True,False,0.085148056137212,29065.973927189534,21638.334051195983,False,250.0,0.0,True,2112.9212596881594,0.0,0.085148056137212,1.0,0.9961305128138878,1.0,NONE,True,0.0,0.0,False,False,82401.42857142768,0.0
2578.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9265.127765686584,325.0,0.0,0.0,0.0,1562.9559004893738,1562.9559004893738,0.0,0.0,4615.555644978775,14400.0,852.4956331271187,710.4602673622551,852.4956331271187,0.1798190854007384,2.5643303075586907e-05,0.9490194697398538,0.2,False,0.9946051231715196,0.0,False,0.0,0.0,0.0,1562.9559004893738,1562.9559004893738,8908.666208663712,0.0,0.0,True,17774.02477,11864.321698837266,False,False,True,False,1e-09,30650.6694539494,21710.541688262812,False,250.0,0.0,True,2223.621002741691,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,82619.9999999991,0.0
2579.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8434.70889666939,2651.8724172559487,2126.8724172559487,0.0,2126.8724172559487,6292.836811077148,6292.836811077148,0.0,0.0,6292.836811077148,14400.0,3649.615908929669,2643.220902147479,3649.615908929667,2524.7106506419086,4.8578261989532575e-05,0.9490215646224558,0.2,False,0.9890011882475153,0.0,False,0.0,0.0,0.0,6292.836811077148,6292.836811077148,5753.533707416277,-4.547473508864641e-13,0.0,True,17774.02477,9624.42833865841,False,False,True,False,0.19285813704725147,29622.34460640714,21712.635709737748,False,250.0,0.0,True,2302.281271805537,0.0,0.19285813704725147,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,82619.9999999991,0.0
2580.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8039.915279627569,3583.47054339658,3058.47054339658,0.0,3058.47054339658,8823.192181333163,8823.192181333163,0.0,0.0,8823.192181333163,14400.0,5184.185703697274,3639.0064776358886,5184.185703697272,4033.586707418559,5.12389845114641e-05,0.9490216253740511,0.2,False,0.9833234915862343,0.0,False,0.0,1.8189894035458565e-12,0.0,8823.192181333165,8823.192181333163,4427.204568999574,0.0,0.0,True,17774.02477,6280.787804281623,False,False,True,False,0.4795911052607866,29227.611715988096,21712.696436360526,False,250.0,0.0,True,2341.6432583233454,0.0,0.4795911052607866,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,82619.9999999991,0.0
2581.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9037.13310245436,4211.190750019039,3686.1907500190387,0.0,3686.1907500190387,10371.33110684397,10371.33110684397,0.0,0.0,10371.33110684397,14400.0,6118.674093189789,4252.657013654181,6118.6740931897875,4944.709769199887,5.3974607342240805e-05,0.9490216271358474,0.2,False,0.9775728450675506,0.0,False,0.0,0.0,0.0,10371.33110684397,10371.33110684397,4796.704000742107,4.547473508864641e-13,0.0,True,17774.02477,4184.649138389408,False,False,True,False,0.6612307984131908,30224.831299886944,21712.698197432583,False,250.0,0.0,True,2380.786891195216,0.0,0.6612307984131908,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,82619.9999999991,0.0
2582.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8313.039751283464,4323.742697133788,3377.8673055765607,420.87539155722715,3798.7426971337877,9246.698457586157,10398.818266296024,0.0,866.0335180625584,10398.818266296024,14400.0,5421.1719603025085,3825.5264972836485,5421.171960302507,4233.236035923391,5.6680261438953656e-05,0.9490216271869395,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9246.698457586157,9246.698457586157,3960.0587551070707,-1.3642420526593924e-12,0.0,True,17774.02477,4058.9041291061803,False,False,True,False,0.6753920480568613,29500.737999787136,21712.69824850367,False,250.0,0.0,True,2423.9206208348564,0.0,0.6753920480568613,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,82619.9999999991,0.0
2583.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6352.731673939756,2510.2541960395074,2185.2541960395074,0.0,2185.2541960395074,5937.002824674477,5937.002824674477,0.0,0.0,5937.002824674477,14400.0,3496.833759357236,2440.169065317241,3496.833759357234,2549.5282458385273,3.2347380646367806e-05,0.9490216271884213,0.2,False,0.9938740569830262,0.0,False,0.0,0.0,0.0,5937.002824674477,5937.002824674477,3813.2391803845117,0.0,0.0,True,17774.02477,9929.295032183032,False,False,True,False,0.17284718758364062,27740.429923924487,21712.698249984733,False,250.0,0.0,True,2435.828933038226,0.0,0.17284718758364062,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,82619.9999999991,0.0
2584.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4230.568859423504,325.0,0.0,0.0,0.0,4264.045403016856,4264.045403016856,0.0,0.0,4436.387370632069,14400.0,2477.4819249951215,1786.5634780217342,2477.4819249951197,1540.874643503095,3.17867357985451e-05,0.9490216271884642,0.2,False,0.9879028445909824,0.0,False,0.0,0.0,0.0,4264.045403016856,4264.045403016856,3876.330561952051,0.0,0.0,True,17774.02477,11934.539440363935,False,False,True,False,1e-09,25618.26710945119,21712.698250027686,False,250.0,0.0,True,2410.8212305804122,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,82619.9999999991,0.0
2585.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2079.8139150734632,325.0,0.0,0.0,0.0,3234.956490814365,3234.956490814365,0.0,0.0,4482.550582276781,14400.0,1853.1406456951918,1381.8158451191734,1853.14064569519,931.6436318311548,3.076394808844979e-05,0.9490216271884655,0.2,False,0.9821621723346493,0.0,False,0.0,0.0,0.0,3234.956490814365,3234.956490814365,1725.575617603291,0.0,0.0,True,17774.02477,11915.996189584013,False,False,True,False,1e-09,23467.512165102395,21712.69825002893,False,250.0,0.0,True,2363.3642532444132,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,82619.9999999991,0.0
2586.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,505.36733000739486,325.0,0.0,0.0,0.0,2596.707821666553,2596.707821666553,0.0,0.0,4537.814116722232,14400.0,1468.0512396203449,1128.6565820462083,1468.051239620343,563.3164586202528,2.959321761205447e-05,0.9490216271884655,0.2,False,0.9766829555129128,0.0,False,0.0,0.0,0.0,2596.707821666553,2596.707821666553,151.1290325372623,0.0,0.0,True,17774.02477,11894.207657011499,False,False,True,False,1e-09,21893.06558003636,21712.698250028967,False,250.0,0.0,True,2305.847068010763,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,82619.9999999991,0.0
2587.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,183.32595545706496,183.32595545706496,1224.5908222297767,0.0,4609.0237379104265,14400.0,0.0,183.32595545706496,1224.5908222297749,340.60998156456645,2.816808011780325e-05,0.936861100384304,0.2,False,0.9315542348350857,0.0,False,0.0,0.0,0.0,183.32595545706496,183.32595545706496,0.0,0.0,0.0,True,17774.02477,11866.798073097667,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2230.5892721572172,0.0,1e-09,1.0,1.0,1.0,NONE,False,1224.5908222297767,1224.5908222297767,False,False,82619.9999999991,0.0
2588.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,170.61973389125868,170.61973389125868,1059.5883801597301,0.0,4714.846208173876,14400.0,0.0,170.61973389125868,1059.5883801597283,205.9503652653412,2.621576591238778e-05,0.9247127341069468,0.2,False,0.8926925171498226,0.0,False,0.0,0.0,0.0,170.61973389125868,170.61973389125868,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11827.470192963592,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2116.3373993111923,0.0,1e-09,1.0,0.9963206186758609,1.0,NONE,False,1059.5883801597301,1059.5883801597301,False,False,82619.9999999991,0.0
2589.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,162.1731760114368,162.1731760114368,956.0524824780947,0.0,4791.548916553471,14400.0,3.410605131648481e-13,162.17317601143645,956.0524824780932,124.52822355402476,2.491795012582709e-05,0.9125765161958669,0.2,False,0.8575622907290561,0.0,False,0.0,0.0,0.0,162.1731760114368,162.1731760114368,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11800.030209248078,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2031.6935426693597,0.0,1e-09,1.0,0.9917442801348926,1.0,NONE,False,956.052482478095,956.0524824780947,False,False,82619.9999999991,0.0
2590.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,159.62054708461187,159.62054708461187,899.6823655521112,0.0,4815.892922856187,14400.0,0.0,159.62054708461187,899.6823655521093,75.29619365576399,2.4525738035932105e-05,0.9004524345026981,0.2,False,0.8243704072912251,0.0,False,0.0,0.0,0.0,159.62054708461187,159.62054708461187,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11791.510875889144,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2004.5033830265056,0.0,1e-09,1.0,0.9903319975595698,1.0,NONE,False,899.6823655521112,899.6823655521112,False,False,82619.9999999991,0.0
2591.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,156.15645343940565,156.15645343940565,860.0680536710205,0.0,4849.885059563453,14400.0,1.1368683772161603e-13,156.15645343940554,860.0680536710188,45.52796645199567,2.3993479158074518e-05,0.8883404768912223,0.2,False,0.7926054220318463,0.0,False,0.0,0.0,0.0,156.15645343940565,156.15645343940565,0.0,0.0,0.0,True,17774.024769999993,11779.769208305612,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1966.2723364986025,0.0,1e-09,1.0,0.9883921154519426,1.0,NONE,False,860.0680536710206,860.0680536710205,False,False,82619.9999999991,0.0
2592.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,154.06017290475083,154.06017290475083,835.9329529526512,0.0,4871.022637483124,14400.0,0.0,154.06017290475083,835.9329529526494,27.528559264904196,2.3671385115786152e-05,0.8762406312373581,0.2,False,0.7617144589332896,0.0,False,0.0,0.0,0.0,154.06017290475083,154.06017290475083,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11772.558785485557,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1942.3425167876846,0.0,1e-09,1.0,0.9872046180833313,1.0,NONE,False,835.9329529526512,835.9329529526512,False,False,82619.9999999991,0.0
2593.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,154.03858762751574,154.03858762751574,824.945537041709,0.0,4871.242610469919,14400.0,0.0,154.03858762751574,824.9455370417072,16.645188315397945,2.36680685323978e-05,0.8641528854291478,0.2,False,0.7311906858418205,0.0,False,0.0,0.0,0.0,154.03858762751574,154.03858762751574,0.0,6.821210263296962e-13,0.0,True,17774.02477,11772.484116621417,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1942.0928533471938,0.0,1e-09,1.0,0.9871923356625726,1.0,NONE,False,824.945537041709,824.945537041709,False,False,82619.9999999991,0.0
2594.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,152.1590969116367,152.1590969116367,812.777741665457,0.0,4890.583348217543,14400.0,1.1368683772161603e-13,152.1590969116366,812.7777416654553,10.064540297561624,2.3379284301416645e-05,0.8520772273667457,0.2,False,0.7011435194187592,0.0,False,0.0,0.0,0.0,152.1590969116367,152.1590969116367,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11765.948696817753,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1920.090588882677,0.0,1e-09,1.0,0.9861184950084383,1.0,NONE,False,812.7777416654571,812.777741665457,False,False,82619.9999999991,0.0
2595.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,148.05202380040805,148.05202380040805,796.205070607306,0.0,4934.197555751943,14400.0,0.0,148.05202380040805,796.2050706073042,6.085540726959053,2.2748231463544742e-05,0.840013644962406,0.2,False,0.6718071684088722,0.0,False,0.0,0.0,0.0,148.05202380040805,148.05202380040805,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11751.427476434308,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1870.1026385514604,0.0,1e-09,1.0,0.9837408424289593,1.0,NONE,False,796.205070607306,796.205070607306,False,False,82619.9999999991,0.0
2596.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,145.43416397106677,145.43416397106677,785.4464470516541,0.0,4963.035055474881,14400.0,0.0,145.43416397106677,785.4464470516523,3.6796321386330018,2.2345996628732528e-05,0.8279621261404707,0.2,False,0.6429370346418506,0.0,False,0.0,0.0,0.0,145.43416397106677,145.43416397106677,0.0,0.0,0.0,True,17774.02477,11741.991720551096,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1836.7663089966104,0.0,1e-09,1.0,0.9822020016491739,1.0,NONE,False,785.4464470516541,785.4464470516541,False,False,82619.9999999991,0.0
2597.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,144.13700589339706,144.13700589339706,779.75119906447,0.0,4977.6443152629,14400.0,6.821210263296962e-13,144.13700589339638,779.7511990644689,2.22489558169866,2.2146687957103405e-05,0.8159226588373573,0.2,False,0.6143147129795365,-1.1368683772161603e-13,False,0.0,0.0,0.0,144.13700589339706,144.13700589339706,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11737.262079517339,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1819.7910190747837,0.0,1e-09,1.0,0.9814324728257596,1.0,NONE,False,779.7511990644707,779.75119906447,False,False,82619.9999999991,0.0
2598.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,573.526200639616,325.0,0.0,0.0,0.0,1411.4138239444374,2032.7293255434774,0.0,621.3155015990404,4992.23487405905,14400.0,774.6332359671833,636.7805879772541,774.6332359671815,1.3452867468701284,2.195058980878132e-05,0.8231734418261691,0.2,False,0.6314807164384543,0.0,False,0.0,0.0,0.0,1411.4138239444374,1411.4138239444374,0.0,4.547473508864641e-13,0.0,True,17774.02477,11732.57255649053,False,False,True,False,1e-09,18102.94101492125,17854.414814281634,False,250.0,0.0,True,1802.778930158052,0.0,1e-09,1.0,0.9806706609272424,1.0,NONE,True,0.0,0.0,False,False,82619.9999999991,0.0
2599.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2494.468956062869,1643.8042927064732,343.71153976507946,975.0927529413938,1318.8042927064732,1409.9644930321322,5409.964493032131,0.0,3999.999999999998,5409.964493032131,14400.0,774.3189622832579,635.6455307488743,774.318962283256,0.8134298284333712,2.1806977404753014e-05,0.8499612865646885,0.2,False,0.7588566464611282,0.0,False,0.0,0.0,0.0,1409.9644930321322,1409.9644930321322,0.0,4.547473508864641e-13,0.0,True,17774.02477,11212.744129435117,False,False,True,False,0.04344997438438255,20234.070041872423,18064.601085809554,False,250.0,0.0,True,1820.0446520405233,0.0,0.04344997438438255,1.0,0.9814439014893573,1.0,NONE,True,0.0,0.0,False,False,82729.28571428481,0.0
2600.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5149.017805110474,1715.6756391733973,365.4659822763033,1025.209656897094,1390.6756391733973,1425.917049523021,5425.91704952302,0.0,3999.999999999999,5425.91704952302,14400.0,783.4111126873868,642.5059368356342,783.4111126873868,0.4918416741443007,2.1970321495927616e-05,0.9461488773103758,0.2,False,0.8859736738814932,0.0,False,0.0,0.0,0.0,1425.917049523021,1425.917049523021,443.72345672177926,0.0,0.0,True,17774.02477,11134.047887478604,False,False,True,False,0.05178617714087009,23665.14705574663,18841.129250636157,False,250.0,0.0,True,1890.2371472668665,0.0,0.05178617714087009,1.0,0.9846882856938751,1.0,NONE,True,0.0,0.0,False,False,82947.85714285623,0.0
2601.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7749.347228056513,1823.44410650058,400.139927908961,1098.304178591619,1498.44410650058,1457.300939789084,5457.300939789083,0.0,3609.779373558469,5457.300939789083,14400.0,800.0896333063592,657.2113064827247,800.0896333063592,0.29739287147946003,2.259580865251827e-05,0.9489383174420009,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1457.300939789084,1457.300939789084,5810.813792145185,0.0,0.0,True,17774.02477,11008.582125235911,False,False,True,False,0.0649858799392468,29053.769977103082,21629.42274904657,False,250.0,0.0,True,1989.1348081057902,0.0,0.0649858799392468,1.0,0.9895457993436868,1.0,NONE,True,0.0,0.0,False,False,83166.42857142765,0.0
2602.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9760.056740787493,325.0,0.0,0.0,0.0,1493.885521451007,1493.885521451007,0.0,0.0,4734.462030635907,14400.0,818.9312399951614,674.9542814558456,818.9312399951614,0.1798190854007384,2.3476106845635584e-05,0.9490192112058179,0.2,False,0.9950383777988522,0.0,False,0.0,0.0,0.0,1493.885521451007,1493.885521451007,9403.328763391082,-2.2737367544323206e-13,0.0,True,17774.02477,11820.366845087767,False,False,True,False,1e-09,31145.340001287965,21710.283260500473,False,250.0,0.0,True,2094.838302127036,0.0,1e-09,1.0,0.995131902085225,1.0,NONE,True,0.0,0.0,False,False,83384.99999999907,0.0
2603.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,10443.636543768982,2473.9080323732487,1948.908032373249,0.0,1948.908032373249,6205.467891322063,6205.467891322063,0.0,0.0,6205.467891322064,14400.0,3616.9986527112032,2588.46923861086,3616.9986527112014,2524.7106506419086,4.3361171334146585e-05,0.9490215571249687,0.2,False,0.9898139734348214,0.0,False,0.0,0.0,0.0,6205.467891322063,6205.467891322063,7940.4180132077345,-2.2737367544323206e-13,0.0,True,17774.02477,9867.16016641609,False,False,True,False,0.1676161178852124,31631.264759101618,21712.628215332636,False,250.0,0.0,True,2189.4034387756537,0.0,0.1676161178852124,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,83384.99999999907,0.0
2604.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,10124.950474859135,3394.2924315773216,2869.2924315773216,0.0,2869.2924315773216,8754.151453828697,8754.151453828697,0.0,0.0,8754.1514538287,14400.0,5158.909061404835,3595.242392423863,5158.909061404833,4033.586707418559,4.699097725984729e-05,0.9490216251566239,0.2,False,0.9844251421796979,0.0,False,0.0,0.0,0.0,8754.151453828697,8754.151453828697,6701.417651990863,-9.094947017729282e-13,0.0,True,17774.02477,6514.9810234043,False,False,True,False,0.45439237206321487,31312.64669388191,21712.696219022775,False,250.0,0.0,True,2254.805661355866,0.0,0.45439237206321487,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,83384.99999999907,0.0
2605.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4890.714285714285,9073.14140811101,4165.983907021042,3640.9839070210414,0.0,3640.9839070210414,10357.12327230346,10357.12327230346,0.0,0.0,10357.12327230346,14400.0,6113.6187647313,4243.504507572161,6113.618764731298,4944.709769199887,5.306359356837592e-05,0.9490216271295421,0.2,False,0.9787219323376875,0.0,False,0.0,0.0,0.0,10357.12327230346,10357.12327230346,4877.919142899027,0.0,0.0,True,17774.02477,4238.32254686717,False,False,True,False,0.6553299839124697,30260.839599240797,21712.698191129784,False,250.0,0.0,True,2363.599982940171,0.0,0.6553299839124697,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,83384.99999999907,0.0
2606.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7792.029976322842,4371.024651343542,3450.116807284029,395.90784405951314,3846.0246513435422,9271.685242712267,10335.629775688894,0.0,834.3378063345447,10335.629775688896,14400.0,5429.828344649235,3841.8568980630316,5429.828344649233,4233.236035923391,5.834136469859397e-05,0.9490216271867568,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9271.685242712267,9271.685242712267,3391.7670257482637,-1.8189894035458565e-12,0.0,True,17774.02477,4080.8154736881934,False,False,True,False,0.6758804239034172,28979.72822464373,21712.69824832089,False,250.0,0.0,True,2453.071273125115,0.0,0.6758804239034172,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,83384.99999999907,0.0
2607.0,4.0,94.99999999999997,13.986916276031652,4.000056994980193,5000.0,6368.365768536716,2540.3104536102405,2215.3104536102405,0.0,2215.3104536102405,5948.068916002312,5948.068916002312,0.0,0.0,5948.068916002313,14400.0,3501.890541749999,2446.178374252313,3501.8905417499973,2549.5282458385273,3.277529892959478e-05,0.949021627188416,0.2,False,0.9938087832161964,0.0,False,0.0,0.0,0.0,5948.068916002312,5948.068916002312,3798.817017405278,-2.2737367544323206e-13,0.0,True,17774.02477,9891.989827995947,False,False,True,False,0.17692193864915914,27756.064018516146,21712.698249979432,False,250.0,0.0,True,2454.4674139580625,0.0,0.17692193864915914,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,83384.99999999907,0.0
2608.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4035.2392638660845,325.0,0.0,0.0,0.0,4279.32232038524,4279.32232038524,0.0,0.0,4410.932433337176,14400.0,2484.498210565078,1794.8241098201624,2484.498210565076,1540.874643503095,3.236859765646184e-05,0.9490216271884641,0.2,False,0.9877477219272507,0.0,False,0.0,0.0,0.0,4279.32232038524,4279.32232038524,3681.000966394472,4.547473508864641e-13,0.0,True,17774.02477,11944.896819260497,False,False,True,False,1e-09,25422.93751389362,21712.698250027534,False,250.0,0.0,True,2436.762052518789,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,83384.99999999907,0.0
2609.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1687.6014160773684,325.0,0.0,0.0,0.0,3233.0569656011794,3233.0569656011794,0.0,0.0,4485.742426559955,14400.0,1852.255708776458,1380.8012568247213,1852.2557087764562,931.6436318311548,3.069475371257924e-05,0.9490216271884655,0.2,False,0.9820201799825309,0.0,False,0.0,0.0,0.0,3233.0569656011794,3233.0569656011794,1333.3631186071927,0.0,0.0,True,17774.02477,11914.725554370201,False,False,True,False,1e-09,23075.299666106293,21712.698250028927,False,250.0,0.0,True,2360.0632067400843,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,83384.99999999907,0.0
2610.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,380.12904031559276,325.0,0.0,0.0,0.0,2552.452415970341,2552.452415970341,0.0,0.0,4613.078494914806,14400.0,1447.002382910472,1105.450033059869,1447.0023829104703,563.3164586202528,2.8089684418448848e-05,0.9490216271884655,0.2,False,0.9768142280950731,0.0,False,0.0,0.0,0.0,2552.452415970341,2552.452415970341,25.890742845460217,0.0,0.0,True,17774.024769999993,11865.260083061507,False,False,True,False,1e-09,21767.82729034456,21712.698250028967,False,250.0,0.0,True,2226.2649302960617,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,83384.99999999907,0.0
