t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
2611.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,172.72912146067927,172.72912146067927,1199.9390080650628,0.0,4696.535983691906,14400.0,0.0,172.72912146067927,1199.939008065061,340.60998156456645,2.6539873853932663e-05,0.936861100384304,0.2,False,0.9328068305257958,0.0,False,0.0,0.0,0.0,172.72912146067927,172.72912146067927,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11834.153715432245,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2136.314550496859,0.0,1e-09,1.0,0.9974416752071781,1.0,NONE,False,1199.9390080650628,1199.9390080650628,False,False,83384.99999999907,0.0
2612.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,168.3503092626653,168.3503092626653,1053.8994999678725,0.0,4734.907435503939,14400.0,0.0,168.3503092626653,1053.8994999678707,205.9503652653412,2.5867068235617696e-05,0.9247127341069468,0.2,False,0.8941904260914149,0.0,False,0.0,0.0,0.0,168.3503092626653,168.3503092626653,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11820.206236612776,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2094.348961246489,0.0,1e-09,1.0,0.9951050576968197,1.0,NONE,False,1053.8994999678725,1053.8994999678725,False,False,83384.99999999907,0.0
2613.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,164.43147856743616,164.43147856743616,962.0574115695017,0.0,4770.481283543167,14400.0,0.0,164.43147856743616,962.0574115694999,124.52822355402476,2.526493889328803e-05,0.9125765161958669,0.2,False,0.8587863276930763,0.0,False,0.0,0.0,0.0,164.43147856743616,164.43147856743616,0.0,0.0,0.0,True,17774.02477,11807.476944450653,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2055.0971471031753,0.0,1e-09,1.0,0.9929820573653394,1.0,NONE,False,962.0574115695017,962.0574115695017,False,False,83384.99999999907,0.0
2614.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,161.09766203550035,161.09766203550035,903.7277914663209,0.0,4801.735653238772,14400.0,0.0,161.09766203550035,903.7277914663191,75.29619365576399,2.4752697127328062e-05,0.9004524345026981,0.2,False,0.8254098869064869,0.0,False,0.0,0.0,0.0,161.09766203550035,161.09766203550035,0.0,0.0,0.0,True,17774.02477,11796.454124609401,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2020.3350340208874,0.0,1e-09,1.0,0.9911509686215583,1.0,NONE,False,903.7277914663209,903.7277914663209,False,False,83384.99999999907,0.0
2615.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,157.4911037430768,157.4911037430768,863.8606404655944,0.0,4836.653716081016,14400.0,3.410605131648481e-13,157.49110374307645,863.860640465593,45.52796645199567,2.4198548519853204e-05,0.8883404768912223,0.2,False,0.7934719063434533,0.0,False,0.0,0.0,0.0,157.4911037430768,157.4911037430768,0.0,4.547473508864641e-13,0.0,True,17774.02477,11784.318216332145,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1981.190438626688,0.0,1e-09,1.0,0.989142770534335,1.0,NONE,False,863.8606404655948,863.8606404655944,False,False,83384.99999999907,0.0
2616.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,153.17938090815824,153.17938090815824,833.3413519763595,0.0,4880.037989914571,14400.0,3.410605131648481e-13,153.1793809081579,833.341351976358,27.528559264904196,2.3536051199400445e-05,0.8762406312373581,0.2,False,0.7626987596281376,0.0,False,0.0,0.0,0.0,153.17938090815824,153.17938090815824,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11769.504786532794,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1932.099641415244,0.0,1e-09,1.0,0.9867025093588884,1.0,NONE,False,833.3413519763599,833.3413519763595,False,False,83384.99999999907,0.0
2617.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,150.0294855693899,150.0294855693899,812.9356788588989,0.0,4912.959442585736,14400.0,4.547473508864641e-13,150.02948556938944,812.9356788588975,16.645188315397945,2.3052068971985264e-05,0.8641528854291478,0.2,False,0.7327217282041071,0.0,False,0.0,0.0,0.0,150.0294855693899,150.0294855693899,0.0,6.821210263296962e-13,0.0,True,17774.02477,11758.461088672513,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1894.508997485467,0.0,1e-09,1.0,0.9848910674112012,1.0,NONE,False,812.9356788588993,812.9356788588989,False,False,83384.99999999907,0.0
2618.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,148.19318882824913,148.19318882824913,800.6414639228274,0.0,4932.666243781031,14400.0,4.547473508864641e-13,148.19318882824868,800.641463922826,10.064540297561624,2.276992150631106e-05,0.8520772273667457,0.2,False,0.7032269235506468,0.0,False,0.0,0.0,0.0,148.19318882824913,148.19318882824913,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11751.932223702492,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1871.866495425472,0.0,1e-09,1.0,0.9838232955794215,1.0,NONE,False,800.6414639228278,800.6414639228274,False,False,83384.99999999907,0.0
2619.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,145.9825200436963,145.9825200436963,789.6312534967138,0.0,4956.924130226564,14400.0,7.958078640513122e-13,145.9825200436955,789.6312534967128,6.085540726959053,2.2430251680060995e-05,0.840013644962406,0.2,False,0.6741894526899828,0.0,False,0.0,0.0,0.0,145.9825200436963,145.9825200436963,0.0,4.547473508864641e-13,0.0,True,17774.02477,11743.98019024164,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1843.8495659545608,0.0,1e-09,1.0,0.9825258929379429,1.0,NONE,False,789.6312534967146,789.6312534967138,False,False,83384.99999999907,0.0
2620.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,144.17542303455684,144.17542303455684,781.3378113575343,0.0,4977.208489204147,14400.0,2.2737367544323206e-13,144.17542303455662,781.3378113575327,3.6796321386330018,2.2152590760704828e-05,0.8279621261404707,0.2,False,0.6455058470072996,1.1368683772161603e-13,False,0.0,0.0,0.0,144.17542303455684,144.17542303455684,0.0,0.0,0.0,True,17774.02477,11737.402681574305,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1820.2982768087963,0.0,1e-09,1.0,0.9814553318721656,1.0,NONE,False,781.3378113575345,781.3378113575343,False,False,83384.99999999907,0.0
2621.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,143.22056241583493,143.22056241583493,776.7171296288135,0.0,4988.099147205288,14400.0,7.958078640513122e-13,143.22056241583414,776.7171296288125,2.22489558169866,2.2005876181514654e-05,0.8159226588373573,0.2,False,0.6170210652880042,0.0,False,0.0,0.0,0.0,143.22056241583493,143.22056241583493,0.0,4.547473508864641e-13,0.0,True,17774.02477,11733.898350119967,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1807.6069941077133,0.0,1e-09,1.0,0.9808859158448472,1.0,NONE,False,776.7171296288143,776.7171296288135,False,False,83384.99999999907,0.0
2622.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,754.6770583735688,325.0,0.0,0.0,0.0,1412.2707900801336,2486.4634360140553,0.0,1074.1926459339227,4990.711359435618,14400.0,775.0757044265483,637.1950856535852,775.0757044265465,1.3452867468701284,2.1970928795141896e-05,0.8290532671459871,0.2,False,0.6489611743299233,0.0,False,0.0,0.0,0.0,1412.2707900801336,1412.2707900801336,0.0,6.821210263296962e-13,0.0,True,17774.02477,11733.060632002453,False,False,True,False,1e-09,18284.091872655204,17854.414814281634,False,250.0,0.0,True,1804.5580351570845,0.0,1e-09,1.0,0.9807498935338144,1.0,NONE,True,0.0,0.0,False,False,83384.99999999907,0.0
2623.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2488.9769742155713,1659.59536452967,349.12507901137906,985.4702855182909,1334.59536452967,1417.090232518833,5417.090232518833,0.0,3999.9999999999995,5417.090232518833,14400.0,777.9851295180124,639.1051030008207,777.9851295180106,0.8134298284333712,2.1979366725830175e-05,0.8551444230869288,0.2,False,0.776285378880177,0.0,False,0.0,0.0,0.0,1417.090232518833,1417.090232518833,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11191.832784246766,False,False,True,False,0.04555184450880298,20399.022902067,18235.04592785143,False,250.0,0.0,True,1834.7413421330687,0.0,0.04555184450880298,1.0,0.9821097104233649,1.0,NONE,True,0.0,0.0,False,False,83494.28571428478,0.0
2624.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4907.762800670263,1736.6612944144304,372.76506642822255,1038.8962279862078,1411.6612944144304,1435.2350365186655,5435.235036518665,0.0,3999.999999999999,5435.235036518665,14400.0,788.1518461806008,647.0831903380647,788.1518461806008,0.4918416741443007,2.220916744288622e-05,0.946299188269521,0.2,False,0.9033368231783641,0.0,False,0.0,0.0,0.0,1435.2350365186655,1435.2350365186655,336.3788506500887,-2.2737367544323206e-13,0.0,True,17774.02477,11106.409423457539,False,False,True,False,0.05458851753114916,23574.141223307684,18991.378422637423,False,250.0,0.0,True,1909.0657980515382,0.0,0.05458851753114916,1.0,0.9855867538277414,1.0,NONE,True,0.0,0.0,False,False,83712.8571428562,0.0
2625.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7463.676403553076,1843.533444364035,407.27867348540735,1111.2547708786276,1518.533444364035,1466.013678081714,5466.013678081713,0.0,3079.628317079506,5466.013678081713,14400.0,804.4511081201163,661.5625699615978,804.4511081201163,0.29739287147946003,2.2837087192640852e-05,0.9489426764598161,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1466.013678081714,1466.013678081714,5509.545615332977,-4.547473508864641e-13,0.0,True,17774.024770000007,10982.331394988492,False,False,True,False,0.06767984940171037,28772.456378587685,21633.77997503461,False,250.0,0.0,True,2006.2365864727046,0.0,0.06767984940171037,1.0,0.9904212049991892,1.0,NONE,True,0.0,0.0,False,False,83931.42857142762,0.0
2626.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9019.706155469099,325.0,0.0,0.0,0.0,1499.9304213605637,1499.9304213605637,0.0,0.0,4723.989785543742,14400.0,821.9020996509098,678.0283217096539,821.9020996509098,0.1798190854007384,2.3657378443107863e-05,0.9490193376173346,0.2,False,0.9950000294608397,0.0,False,0.0,0.0,0.0,1499.9304213605637,1499.9304213605637,8663.108445653776,2.2737367544323206e-13,0.0,True,17774.02477,11824.151775001705,False,False,True,False,1e-09,30405.11577552323,21710.40962005413,False,250.0,0.0,True,2106.3285343690472,0.0,1e-09,1.0,0.9957649415648379,1.0,NONE,True,0.0,0.0,False,False,84149.99999999904,0.0
2627.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,10061.926275031617,2468.420225310958,1943.420225310958,0.0,1943.420225310958,6202.744280772732,6202.744280772732,0.0,0.0,6202.744280772732,14400.0,3615.959886589595,2586.784394183137,3615.959886589593,2524.7106506419086,4.320406259678577e-05,0.9490215607909027,0.2,False,0.9897882860201518,0.0,False,0.0,0.0,0.0,6202.744280772732,6202.744280772732,7564.199329292514,-4.547473508864641e-13,0.0,True,17774.02477,9874.674632530801,False,False,True,False,0.1668399901353445,31249.55815479131,21712.631879759694,False,250.0,0.0,True,2185.7794831521505,0.0,0.1668399901353445,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,84149.99999999904,0.0
2628.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9360.220429882933,3381.6404383908657,2856.6404383908657,0.0,2856.6404383908657,8749.504895574926,8749.504895574926,0.0,0.0,8749.504895574926,14400.0,5157.17778453549,3592.327111039436,5157.177784535488,4033.586707418559,4.671265692920682e-05,0.9490216252629362,0.2,False,0.9844201355531141,0.0,False,0.0,0.0,0.0,8749.504895574926,8749.504895574926,5949.339709756153,4.547473508864641e-13,0.0,True,17774.02477,6530.672771709847,False,False,True,False,0.45271351201710214,30547.91675517409,21712.69632529116,False,250.0,0.0,True,2248.819085453141,0.0,0.45271351201710214,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,84149.99999999904,0.0
2629.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7351.464896026523,3938.1134145080277,3413.1134145080277,0.0,3413.1134145080277,10285.059498143362,10285.059498143362,0.0,0.0,10285.059498143362,14400.0,6087.4418584668,4197.617639676562,6087.441858466798,4944.709769199887,4.857761918176695e-05,0.9490216271326251,0.2,False,0.9790253993662564,0.0,False,0.0,0.0,0.0,10285.059498143362,10285.059498143362,3384.113126504656,-1.3642420526593924e-12,0.0,True,17774.02477,4509.317260991131,False,False,True,False,0.6257320722026907,28539.163090238093,21712.69819421157,False,250.0,0.0,True,2273.9292271137465,0.0,0.6257320722026907,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,84149.99999999904,0.0
2630.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6985.635688112255,3876.6812112619104,3008.308262586359,343.37294867555147,3351.6812112619104,9117.25863277211,10157.916606393825,0.0,805.2168660475222,10157.916606393826,14400.0,5374.63523805451,3742.623394717599,5374.635238054509,4233.236035923391,4.8501386705698586e-05,0.949021627186846,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,9117.25863277211,9117.25863277211,3079.7161777114416,-4.547473508864641e-13,0.0,True,17774.024769999993,4690.090466174519,False,False,True,False,0.6097836693384324,28173.33393652252,21712.698248410263,False,250.0,0.0,True,2265.090916272847,0.0,0.6097836693384324,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,84149.99999999904,0.0
2631.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6111.156844714119,2251.319577606296,1926.3195776062962,0.0,1926.3195776062962,5838.987608139114,5838.987608139114,0.0,0.0,5838.987608139114,14400.0,3451.069878702743,2387.917729436371,3451.0698787027413,2549.5282458385273,2.8802442349366337e-05,0.9490216271884185,0.2,False,0.9944647845728356,0.0,False,0.0,0.0,0.0,5838.987608139114,5838.987608139114,3830.5989695892927,2.2737367544323206e-13,0.0,True,17774.02477,10253.36017061059,False,False,True,False,0.13789587678007453,27498.855094696137,21712.69824998202,False,250.0,0.0,True,2264.851891655698,0.0,0.13789587678007453,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,84149.99999999904,0.0
2632.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3152.3723794709163,325.0,0.0,0.0,0.0,4145.515598123602,4145.515598123602,0.0,0.0,4636.925400709719,14400.0,2421.6044795551024,1723.9111185684997,2421.6044795551006,1540.874643503095,2.76345047141983e-05,0.9490216271884641,0.2,False,0.9892083452903637,0.0,False,0.0,0.0,0.0,4145.515598123602,4145.515598123602,2798.13408199938,-2.2737367544323206e-13,0.0,True,17774.02477,11856.26471024707,False,False,True,False,1e-09,24540.07062949852,21712.698250027606,False,250.0,0.0,True,2200.7468324425113,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,84149.99999999904,0.0
2633.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,970.055140490263,325.0,0.0,0.0,0.0,3085.866751103139,3085.866751103139,0.0,0.0,4737.134187727158,14400.0,1781.7135943974317,1304.1531567057073,1781.71359439743,931.6436318311548,2.582877285625219e-05,0.9490216271884655,0.2,False,0.9843752956198527,0.0,False,0.0,0.0,0.0,3085.866751103139,3085.866751103139,615.8168430200874,0.0,0.0,True,17774.02477,11819.403747818213,False,False,True,False,1e-09,22357.75339051919,21712.698250028927,False,250.0,0.0,True,2091.9017732296484,0.0,1e-09,1.0,0.9949709499752294,1.0,NONE,True,0.0,0.0,False,False,84149.99999999904,0.0
2634.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,296.991655323475,325.0,0.0,0.0,0.0,2444.2797947025456,2444.2797947025456,0.0,0.0,4799.964720965312,14400.0,1394.0957971262033,1050.1839975763423,1394.0957971262014,563.3164586202528,2.4781308431533472e-05,0.94710640340331,0.2,False,0.9798263482571218,0.0,False,0.0,0.0,0.0,2444.2797947025456,2444.2797947025456,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11797.074662063438,False,False,True,False,1e-09,21684.689905352443,21712.698250028967,False,250.0,0.0,True,2022.3116574180058,0.0,1e-09,1.0,0.9912538716553007,1.0,NONE,True,0.0,0.0,False,False,84149.99999999904,0.0
2635.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,157.69294313265382,157.69294313265382,1160.6225249613415,0.0,4834.667658167867,14400.0,2.2737367544323206e-13,157.6929431326536,1160.6225249613399,340.60998156456645,2.4229561193876178e-05,0.9349477918229336,0.2,False,0.9375764679294248,0.0,False,0.0,0.0,0.0,157.69294313265382,157.69294313265382,0.0,0.0,0.0,True,17774.02477,11785.003391353242,False,False,True,False,1e-09,21332.179591262793,21657.179591262793,False,250.0,0.0,True,1983.4256325948147,0.0,1e-09,1.0,0.9892559335831572,1.0,NONE,False,1160.6225249613417,1160.6225249613415,False,False,84149.99999999904,0.0
2636.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,156.02403013971602,156.02403013971602,1020.7143655153741,0.0,4851.207330643282,14400.0,0.0,156.02403013971602,1020.7143655153723,205.9503652653412,2.397313228408269e-05,0.9228013388541378,0.2,False,0.9004189835619153,0.0,False,0.0,0.0,0.0,156.02403013971602,156.02403013971602,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11779.316106882497,False,False,True,False,1e-09,20979.72479583191,21304.72479583191,False,250.0,0.0,True,1964.7789178474532,0.0,1e-09,1.0,0.9883174092569833,1.0,NONE,False,1020.7143655153741,1020.7143655153741,False,False,84149.99999999904,0.0
2637.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,154.34124979074355,154.34124979074355,934.118688849492,0.0,4868.162595255036,14400.0,2.2737367544323206e-13,154.34124979074332,934.1186888494904,124.52822355402476,2.3714572651474458e-05,0.9106670323383107,0.2,False,0.8662857870638508,0.0,False,0.0,0.0,0.0,154.34124979074355,154.34124979074355,0.0,0.0,0.0,True,17774.02477,11773.530305079645,False,False,True,False,1e-09,20627.62245519646,20952.62245519646,False,250.0,0.0,True,1945.5874010320545,0.0,1e-09,1.0,0.9873644530161769,1.0,NONE,False,934.1186888494922,934.118688849492,False,False,84149.99999999904,0.0
2638.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,152.49789317323032,152.49789317323032,879.2656066413324,0.0,4887.069329429809,14400.0,4.547473508864641e-13,152.49789317322987,879.265606641331,75.29619365576399,2.3431340433983216e-05,0.8985448601289995,0.2,False,0.8340215890578077,0.0,False,0.0,0.0,0.0,152.49789317323032,152.49789317323032,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11767.131745709483,False,False,True,False,1e-09,20275.87221690164,20600.87221690164,False,250.0,0.0,True,1924.0956917887643,0.0,1e-09,1.0,0.9863127096195387,1.0,NONE,False,879.2656066413329,879.2656066413324,False,False,84149.99999999904,0.0
2639.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,150.71279420839494,150.71279420839494,844.0127695740043,0.0,4905.724983690963,14400.0,4.547473508864641e-13,150.71279420839448,844.012769574003,45.52796645199567,2.3157059519781372e-05,0.8864348100918976,0.2,False,0.8029854120482465,1.1368683772161603e-13,False,0.0,0.0,0.0,150.71279420839494,150.71279420839494,0.0,0.0,0.0,True,17774.02477,11760.873280301861,False,False,True,False,1e-09,19924.473728845125,20249.473728845125,False,250.0,0.0,True,1902.7946800555385,0.0,1e-09,1.0,0.9852861590686623,1.0,NONE,False,844.0127695740048,844.0127695740043,False,False,84149.99999999904,0.0
2640.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,148.3143768024069,148.3143768024069,818.5502634775324,0.0,4931.353525679863,14400.0,5.684341886080801e-13,148.31437680240634,818.5502634775312,27.528559264904196,2.2788542069650674e-05,0.8743368701048326,0.2,False,0.772883530406768,0.0,False,0.0,0.0,0.0,148.3143768024069,148.3143768024069,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11752.36521469976,False,False,True,False,1e-09,19573.426639276655,19898.426639276655,False,250.0,0.0,True,1873.3780540202174,0.0,1e-09,1.0,0.9838940379762598,1.0,NONE,False,818.550263477533,818.5502634775324,False,False,84149.99999999904,0.0
2641.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,144.79263571808897,144.79263571808897,796.3747165226049,0.0,4970.2330039762,14400.0,1.1368683772161603e-13,144.79263571808886,796.3747165226032,16.645188315397945,2.2247425647974975e-05,0.8622510280577549,0.2,False,0.7436582040006843,0.0,False,0.0,0.0,0.0,144.79263571808897,144.79263571808897,0.0,4.547473508864641e-13,0.0,True,17774.02477,11739.657177735615,False,False,True,False,1e-09,19222.73059679776,19547.73059679776,False,250.0,0.0,True,1828.4099418555245,0.0,1e-09,1.0,0.9818220127619804,1.0,NONE,False,796.374716522605,796.3747165226049,False,False,84149.99999999904,0.0
2642.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,142.05252328589853,142.05252328589853,780.6671734714182,0.0,4994.410971189185,14400.0,0.0,142.05252328589853,780.6671734714164,10.064540297561624,2.1826406669351403e-05,0.8501772718527242,0.2,False,0.7150703752524826,0.0,False,0.0,0.0,0.0,142.05252328589853,142.05252328589853,0.0,0.0,0.0,True,18140.614030881246,12098.465324915844,False,False,True,False,1e-09,18872.38525036134,19197.38525036134,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,780.6671734714182,780.6671734714182,False,False,84149.99999999904,0.0
2643.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,140.93881720224928,140.93881720224928,772.8806618206945,0.0,4994.410971189185,14400.0,0.0,140.93881720224928,772.8806618206927,6.085540726959053,2.1655285443697875e-05,0.8381155894038986,0.2,False,0.6867928283917075,0.0,False,0.0,0.0,0.0,140.93881720224928,140.93881720224928,0.0,0.0,0.0,True,18807.13995975625,12764.991253790846,False,False,True,False,1e-09,18522.39024927136,18847.39024927136,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,772.8806618206945,772.8806618206945,False,False,84149.99999999904,0.0
2644.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,140.18710027078635,140.18710027078635,767.8741282368064,0.0,4994.410971189185,14400.0,0.0,140.18710027078635,767.8741282368046,3.6796321386330018,2.1539783944204445e-05,0.8260659686375217,0.2,False,0.6587192529423783,0.0,False,0.0,0.0,0.0,140.18710027078635,140.18710027078635,0.0,0.0,0.0,True,19262.599344487502,13220.4506385221,False,False,True,False,1e-09,18172.74524318247,18497.74524318247,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,767.8741282368064,767.8741282368064,False,False,84149.99999999904,0.0
2645.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,33.71326044869476,325.0,0.0,0.0,0.0,139.67803998455005,139.67803998455005,764.6440616660948,0.0,4994.410971189185,14400.0,0.0,139.67803998455005,764.644061666093,2.22489558169866,2.1461566700542765e-05,0.8151914017813057,0.2,False,0.6307810122057749,0.0,False,0.0,0.0,0.0,139.67803998455005,139.67803998455005,0.0,0.0,0.0,True,19573.644777962505,13531.496071997102,False,False,True,False,1e-09,17857.16314254836,18148.449882099667,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,764.6440616660948,764.6440616660948,False,False,84149.99999999904,0.0
2646.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,655.7895738452311,325.0,0.0,0.0,0.0,1388.1165965786163,2215.090531191694,0.0,826.9739346130779,4994.410971189185,14400.0,762.5601680044638,625.5564285741525,762.560168004462,1.3452867468701284,2.1408794750939768e-05,0.825113034572118,0.2,False,0.6548107604821618,0.0,False,0.0,0.0,0.0,1388.1165965786163,1388.1165965786163,0.0,0.0,0.0,True,19784.711322106254,13742.56261614085,False,False,True,False,1e-09,18164.006650671872,17833.21707682664,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,84149.99999999904,0.0
2647.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2205.1990057420626,1619.0808556339487,332.88020257010817,961.2006530638405,1294.0808556339487,1385.2683162835888,5385.268316283588,0.0,3999.9999999999995,5385.268316283588,14400.0,761.5505867415341,623.7177295420547,761.5505867415322,0.8134298284333712,2.1225186970016646e-05,0.8433122440415659,0.2,False,0.7823456317108918,0.0,False,0.0,0.0,0.0,1385.2683162835888,1385.2683162835888,0.0,2.2737367544323206e-13,0.0,True,19151.511689674993,12636.510786422969,False,False,True,False,0.03912947473882755,20001.025159683242,18120.82615394118,False,250.0,0.0,True,1800.2366540906219,0.0,0.03912947473882755,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,84259.28571428475,0.0
2648.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4199.96442432,1647.1914064343248,341.91498494757593,980.2764214867489,1322.1914064343248,1395.177839446576,5395.1778394465755,0.0,3999.999999999999,5395.1778394465755,14400.0,767.6718774899146,627.5059619566614,767.6718774899146,0.4918416741443007,2.1207546264469482e-05,0.9253272721557935,0.2,False,0.9096599086501821,0.0,False,0.0,0.0,0.0,1395.177839446576,1395.177839446576,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11224.57383273626,False,False,True,False,0.042653762307361495,22523.350703704346,18648.386279384344,False,250.0,0.0,True,1827.3964426401085,0.0,0.042653762307361495,1.0,0.981776081198681,1.0,NONE,True,0.0,0.0,False,False,84477.85714285617,0.0
2649.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6442.9683865394345,1756.4338426164002,376.57054243635207,1054.863300180048,1431.4338426164002,1427.9406340976211,5427.94063409762,0.0,2878.361625092728,5427.94063409762,14400.0,785.2985448075324,642.6420892900887,785.2985448075324,0.29739287147946003,2.1806329404401435e-05,0.948334490892518,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1427.9406340976211,1427.9406340976211,3949.1995039425965,4.547473508864641e-13,0.0,True,17774.024770000007,11096.44239129827,False,False,True,False,0.05601192159354305,27143.812796333412,21025.844409793976,False,250.0,0.0,True,1930.8495740260535,0.0,0.05601192159354305,1.0,0.9866414825361106,1.0,NONE,True,0.0,0.0,False,False,84696.42857142759,0.0
2650.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8571.55454792992,325.0,0.0,0.0,0.0,1472.3823902929516,1472.3823902929516,0.0,0.0,4771.813063423006,14400.0,808.3119969703621,664.0703933225896,808.3119969703621,0.1798190854007384,2.2844163152282354e-05,0.949001700235883,0.2,False,0.9951754527091947,0.0,False,0.0,0.0,0.0,1472.3823902929516,1472.3823902929516,8196.781444926988,-4.547473508864641e-13,0.0,True,17774.02477,11807.004175495882,False,False,True,False,1e-09,29939.334036592074,21692.779488662156,False,250.0,0.0,True,2053.6211833173497,0.0,1e-09,1.0,0.9929033830785776,1.0,NONE,True,0.0,0.0,False,False,84914.99999999901,0.0
2651.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9328.002489488963,2420.944597894104,1895.944597894104,0.0,1895.944597894104,6179.10644750146,6179.10644750146,0.0,0.0,6179.10644750146,14400.0,3606.887995794228,2572.218451707232,3606.8879957942263,2524.7106506419086,4.1854776025021955e-05,0.9490210493068406,0.2,False,0.9900686642150223,0.0,False,0.0,0.0,0.0,6179.10644750146,6179.10644750146,6877.224084764276,-2.2737367544323206e-13,0.0,True,17774.02477,9939.758688536987,False,False,True,False,0.16013141012972848,30515.1230954383,21712.120605949334,False,250.0,0.0,True,2154.0536120545084,0.0,0.16013141012972848,1.0,0.9984506451611104,1.0,NONE,True,0.0,0.0,False,False,84914.99999999901,0.0
2652.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8255.116139492411,3298.0899433651334,2773.0899433651334,0.0,2773.0899433651334,8718.727008968406,8718.727008968406,0.0,0.0,8718.727008968406,14400.0,5145.612855048263,3573.1141539201435,5145.612855048261,4033.586707418559,4.489359866409118e-05,0.9490216104298984,0.2,False,0.9848336866726297,0.0,False,0.0,0.0,0.0,8718.727008968406,8718.727008968406,4927.770628885692,1.3642420526593924e-12,0.0,True,17774.02477,6634.390240473831,False,False,True,False,0.44164745088772955,29442.79763784307,21712.68149835066,False,250.0,0.0,True,2208.7007781554776,0.0,0.44164745088772955,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,84914.99999999901,0.0
2653.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7521.43111354889,3814.659679396832,3289.659679396832,0.0,3289.659679396832,10245.702547471366,10245.702547471366,0.0,0.0,10245.702547471366,14400.0,6072.760630614752,4172.941916856615,6072.76063061475,4944.709769199887,4.622450968882386e-05,0.949021626702467,0.2,False,0.9796073740979859,0.0,False,0.0,0.0,0.0,10245.702547471366,10245.702547471366,3677.532635858554,0.0,0.0,True,17774.024769999993,4656.449322415192,False,False,True,False,0.6098017014174898,28709.128877779185,21712.697764230295,False,250.0,0.0,True,2223.1401847702573,0.0,0.6098017014174898,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,84914.99999999901,0.0
2654.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7221.106038603051,3775.3468010129927,2929.348501665142,320.9982993478509,3250.3468010129927,9089.242641534867,10085.242751673411,0.0,783.8063261775824,10085.242751673411,14400.0,5364.178325763663,3725.064315771204,5364.178325763662,4233.236035923391,4.6827894668842345e-05,0.9490216271743714,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9089.242641534867,9089.242641534867,3416.5209255960476,1.3642420526593924e-12,0.0,True,17774.02477,4851.229261042245,False,False,True,False,0.5937015882995356,28408.804274543858,21712.698235940807,False,250.0,0.0,True,2228.907891182569,0.0,0.5937015882995356,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,84914.99999999901,0.0
2655.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5756.788964664943,2199.4248109699006,1874.4248109699006,0.0,1874.4248109699006,5818.737723008639,5818.737723008639,0.0,0.0,5818.7377230086395,14400.0,3441.3987823765856,2377.338940632053,3441.3987823765838,2549.5282458385273,2.8124487200482496e-05,0.9490216271880567,0.2,False,0.9945896206518975,0.0,False,0.0,0.0,0.0,5818.737723008639,5818.737723008639,3528.125855803714,4.547473508864641e-13,0.0,True,17774.02477,10318.914187014638,False,False,True,False,0.13092482586070442,27144.487214285353,21712.69824962041,False,250.0,0.0,True,2228.187179525888,0.0,0.13092482586070442,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,84914.99999999901,0.0
2656.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3293.8871406654453,325.0,0.0,0.0,0.0,4146.171294113715,4146.171294113715,0.0,0.0,4635.801737842484,14400.0,2421.920528454648,1724.250765659067,2421.920528454646,1540.874643503095,2.7655728228273797e-05,0.9490216271884535,0.2,False,0.9893277277146254,0.0,False,0.0,0.0,0.0,4146.171294113715,4146.171294113715,2939.6488431830962,0.0,0.0,True,17774.02477,11856.686653744957,False,False,True,False,1e-09,24681.585390682565,21712.69825001712,False,250.0,0.0,True,2201.9525358238598,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,84914.99999999901,0.0
2657.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1128.9213356888126,325.0,0.0,0.0,0.0,3116.594743666173,3116.594743666173,0.0,0.0,4684.013677433749,14400.0,1796.7575220158978,1319.8372216502753,1796.757522015896,931.6436318311548,2.6764778068782038e-05,0.9490216271884652,0.2,False,0.98429917457065,0.0,False,0.0,0.0,0.0,3116.594743666173,3116.594743666173,774.6830382183217,0.0,0.0,True,17774.024769999993,11838.753913036784,False,False,True,False,1e-09,22516.61958571744,21712.698250028625,False,250.0,0.0,True,2149.926421008497,0.0,1e-09,1.0,0.9982147534567701,1.0,NONE,True,0.0,0.0,False,False,84914.99999999901,0.0
2658.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,238.49712601159902,325.0,0.0,0.0,0.0,168.15087296387767,168.15087296387767,1412.110584400416,0.0,4736.688873555004,14400.0,0.0,168.15087296387767,1412.1105844004142,563.3164586202528,2.5836424797111452e-05,0.9450885211934491,0.2,False,0.933431638749909,0.0,False,0.0,0.0,0.0,168.15087296387767,168.15087296387767,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11819.564171774196,False,False,True,False,1e-09,21626.195376040556,21712.698250028956,False,250.0,0.0,True,2092.39127531832,0.0,1e-09,1.0,0.9949977562951717,1.0,NONE,False,1412.110584400416,1412.110584400416,False,False,84914.99999999901,0.0
2659.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,162.59720651203764,162.59720651203764,1174.0862080820698,0.0,4787.560243919567,14400.0,0.0,162.59720651203764,1174.086208082068,340.60998156456645,2.4983102521097878e-05,0.9329319274952828,0.2,False,0.8910792111367738,0.0,False,0.0,0.0,0.0,162.59720651203764,162.59720651203764,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11801.434818232472,False,False,True,False,1e-09,21273.685061950906,21598.685061950906,False,250.0,0.0,True,2036.1335145668395,0.0,1e-09,1.0,0.9919775144498807,1.0,NONE,False,1174.0862080820698,1174.0862080820698,False,False,84914.99999999901,0.0
2660.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,157.06640876150817,157.06640876150817,1023.6852251711206,0.0,4840.845341778663,14400.0,1.1368683772161603e-13,157.06640876150806,1023.6852251711189,205.9503652653412,2.4133294026911285e-05,0.9207874903908144,0.2,False,0.8539240196712382,0.0,False,0.0,0.0,0.0,157.06640876150817,157.06640876150817,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11782.87415581575,False,False,True,False,1e-09,20921.28876104934,21246.28876104934,False,250.0,0.0,True,1976.469536262832,0.0,1e-09,1.0,0.9889043552261603,1.0,NONE,False,1023.6852251711207,1023.6852251711206,False,False,84914.99999999901,0.0
2661.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,152.71029920239718,152.71029920239718,929.3147455763682,0.0,4884.872509078653,14400.0,1.1368683772161603e-13,152.71029920239707,929.3147455763665,124.52822355402476,2.3463976674891792e-05,0.9086551977234507,0.2,False,0.8200213275164107,0.0,False,0.0,0.0,0.0,152.71029920239718,152.71029920239718,0.0,6.821210263296962e-13,0.0,True,17774.024769999993,11767.872326276542,False,False,True,False,1e-09,20569.24485644867,20894.24485644867,False,250.0,0.0,True,1926.59782199697,0.0,1e-09,1.0,0.9864343255846073,1.0,NONE,False,929.3147455763683,929.3147455763682,False,False,84914.99999999901,0.0
2662.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,149.8234874683268,149.8234874683268,871.1747548129129,0.0,4915.150786583736,14400.0,4.547473508864641e-13,149.82348746832633,871.1747548129115,75.29619365576399,2.30204173108749e-05,0.8965350373487543,0.2,False,0.7881372782069296,0.0,False,0.0,0.0,0.0,149.8234874683268,149.8234874683268,0.0,4.547473508864641e-13,0.0,True,17774.02477,11757.732058894984,False,False,True,False,1e-09,20217.552995752605,20542.552995752605,False,250.0,0.0,True,1891.9964301013656,0.0,1e-09,1.0,0.9847717223343836,1.0,NONE,False,871.1747548129133,871.1747548129129,False,False,84914.99999999901,0.0
2663.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,148.29416665709803,148.29416665709803,836.5540155446795,0.0,4931.572322609087,14400.0,2.2737367544323206e-13,148.2941666570978,836.5540155446779,45.52796645199567,2.2785436775635885e-05,0.8844269971344326,0.2,False,0.7574523652404956,0.0,False,0.0,0.0,0.0,148.29416665709803,148.29416665709803,0.0,0.0,0.0,True,17774.02477,11752.293027064305,False,False,True,False,1e-09,19866.212826917224,20191.212826917224,False,250.0,0.0,True,1873.1261480176795,0.0,1e-09,1.0,0.9838822431990811,1.0,NONE,False,836.5540155446797,836.5540155446795,False,False,84914.99999999901,0.0
2664.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,147.13026342021726,147.13026342021726,814.8208864628721,0.0,4944.255313814037,14400.0,2.2737367544323206e-13,147.13026342021703,814.8208864628705,27.528559264904196,2.2606602744502164e-05,0.8723310649603252,0.2,False,0.7275318045397011,0.0,False,0.0,0.0,0.0,147.13026342021726,147.13026342021726,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11748.121514718476,False,False,True,False,1e-09,19515.223998250687,19840.223998250687,False,250.0,0.0,True,1858.5016139247266,0.0,1e-09,1.0,0.9832011375207332,1.0,NONE,False,814.8208864628723,814.8208864628721,False,False,84914.99999999901,0.0
2665.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,144.73456861452098,144.73456861452098,796.1850871828756,0.0,4970.887137234908,14400.0,0.0,144.73456861452098,796.1850871828738,16.645188315397945,2.223850362260531e-05,0.8602472287183919,0.2,False,0.6983265354444474,0.0,False,0.0,0.0,0.0,144.73456861452098,144.73456861452098,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11739.44542973219,False,False,True,False,1e-09,19164.586158412818,19489.586158412818,False,250.0,0.0,True,1827.6498297345677,0.0,1e-09,1.0,0.9817875615037902,1.0,NONE,False,796.1850871828756,796.1850871828756,False,False,84914.99999999901,0.0
2666.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,142.14606864062165,142.14606864062165,780.9832223709668,0.0,4994.410971189185,14400.0,4.547473508864641e-13,142.1460686406212,780.9832223709654,10.064540297561624,2.184077993711864e-05,0.8481754763127006,0.2,False,0.6697357278177485,0.0,False,0.0,0.0,0.0,142.14606864062165,142.14606864062165,0.0,0.0,0.0,True,18085.070203475003,12042.9214975096,False,False,True,False,1e-09,18814.298956414783,19139.298956414783,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9977173750451717,1.0,NONE,False,780.9832223709673,780.9832223709668,False,False,84914.99999999901,0.0
2667.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,140.69965322989182,140.69965322989182,772.05893468187,0.0,4994.410971189185,14400.0,5.684341886080801e-13,140.69965322989125,772.0589346818688,6.085540726959053,2.1618537837948943e-05,0.836115795659415,0.2,False,0.6415070228900811,0.0,False,0.0,0.0,0.0,140.69965322989182,140.69965322989182,0.0,0.0,0.0,True,18951.553911012503,12909.4052050471,False,False,True,False,1e-09,18464.362041618748,18789.362041618748,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,772.0589346818706,772.05893468187,False,False,84914.99999999901,0.0
2668.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,139.71428604024678,139.71428604024678,766.2306739591586,0.0,4994.410971189185,14400.0,0.0,139.71428604024678,766.2306739591568,3.6796321386330018,2.1467135916305333e-05,0.8240681746867826,0.2,False,0.6135197026742477,-1.1368683772161603e-13,False,0.0,0.0,0.0,139.71428604024678,139.71428604024678,0.0,0.0,0.0,True,19551.427247000003,13509.2785410346,False,False,True,False,1e-09,18114.775063737514,18439.775063737514,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,766.2306739591586,766.2306739591586,False,False,84914.99999999901,0.0
2669.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,73.92340851023275,325.0,0.0,0.0,0.0,138.99272247517467,138.99272247517467,762.2420900295319,0.0,4994.410971189185,14400.0,9.094947017729282e-13,138.99272247517376,762.242090029531,2.22489558169866,2.1356267489298334e-05,0.8145827326496212,0.2,False,0.585702242157674,1.1368683772161603e-13,False,0.0,0.0,0.0,138.99272247517467,138.99272247517467,0.0,0.0,0.0,True,19995.77786625,13953.629160284596,False,False,True,False,1e-09,17839.46108134439,18090.537672834158,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,762.2420900295328,762.2420900295319,False,False,84914.99999999901,0.0
2670.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,915.4219831546789,325.0,0.0,0.0,0.0,1380.589058336184,2856.644016222881,0.0,1476.0549578866976,4994.410971189185,14400.0,758.6411616500736,621.9478966861104,758.6411616500718,1.3452867468701284,2.1238288422401833e-05,0.8329321669652846,0.2,False,0.6309779111839589,0.0,False,0.0,0.0,0.0,1380.589058336184,1380.589058336184,0.0,0.0,0.0,True,20473.45478194375,14431.306075978348,False,False,True,False,1e-09,18405.994910986614,17815.572927831934,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,84914.99999999901,0.0
2671.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2974.587865234496,1618.583440775691,332.38278771185105,961.20065306384,1293.583440775691,1383.198343248629,5383.198343248628,0.0,3999.9999999999986,5383.198343248628,14400.0,760.4760204830745,622.7223227655545,760.4760204830727,0.8134298284333712,2.1177517848452095e-05,0.8761126568072158,0.2,False,0.7585326547615481,0.0,False,0.0,0.0,0.0,1383.198343248629,1383.198343248629,0.0,4.547473508864641e-13,0.0,True,19340.360702856247,12827.86401581044,False,False,True,False,0.038922245793207993,20997.07564824921,18347.487783014716,False,250.0,0.0,True,1800.2366540906219,0.0,0.038922245793207993,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,85024.28571428472,0.0
2672.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5113.461669603582,1660.5261906745893,346.46796191250667,989.0582287620826,1335.5261906745893,1401.2034957583842,5401.203495758383,0.0,3999.9999999999986,5401.203495758383,14400.0,770.7691567054808,630.4343390529034,770.7691567054808,0.4918416741443007,2.135405134095584e-05,0.9469072670474091,0.2,False,0.8858129481877368,0.0,False,0.0,0.0,0.0,1401.2034957583842,1401.2034957583842,1244.8404725273222,2.2737367544323206e-13,0.0,True,17774.02477,11206.906909782701,False,False,True,False,0.04443044426110123,24387.668911968958,19599.207242365377,False,250.0,0.0,True,1839.8027765794216,0.0,0.04443044426110123,1.0,0.9823406460094327,1.0,NONE,True,0.0,0.0,False,False,85242.85714285614,0.0
2673.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7362.775389554151,1747.1199358321282,373.32466285355326,1048.795272978575,1422.1199358321282,1423.8228278558602,5423.822827855859,0.0,3608.02779768553,5423.822827855859,14400.0,783.2126220705177,640.6102057853425,783.2126220705177,0.29739287147946003,2.1698488082927683e-05,0.9489603107443748,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1423.8228278558602,1423.8228278558602,5523.2303116928715,4.547473508864641e-13,0.0,True,17774.02477,11108.691238162693,False,False,True,False,0.05476608130506514,28689.18240036087,21651.40701080672,False,250.0,0.0,True,1922.5940226283944,0.0,0.05476608130506514,1.0,0.9862398256664607,1.0,NONE,True,0.0,0.0,False,False,85461.42857142756,0.0
2674.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8559.741647175733,325.0,0.0,0.0,0.0,1457.1205153653746,1457.1205153653746,0.0,0.0,4798.414922582969,14400.0,800.7268233812192,656.3936919841553,800.7268233812192,0.1798190854007384,2.2407756386892106e-05,0.9490198490115869,0.2,False,0.9952733633594394,0.0,False,0.0,0.0,0.0,1457.1205153653746,1457.1205153653746,8203.670931213388,0.0,0.0,True,17774.024770000007,11797.618112391385,False,False,True,False,1e-09,29945.662451267257,21710.920804091522,False,250.0,0.0,True,2024.0407777829366,0.0,1e-09,1.0,0.991344008968989,1.0,NONE,True,0.0,0.0,False,False,85679.99999999898,0.0
2675.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8809.152444738935,2366.1472160594194,1841.1472160594192,0.0,1841.1472160594192,6151.652412862495,6151.652412862495,0.0,0.0,6151.652412862495,14400.0,3596.223330279061,2555.429082583434,3596.223330279059,2524.7106506419086,4.031990370829617e-05,0.949021575621336,0.2,False,0.9902911491845527,0.0,False,0.0,0.0,0.0,6151.652412862495,6151.652412862495,6413.713791073109,-4.547473508864641e-13,0.0,True,17774.02477,10015.050837517632,False,False,True,False,0.1524012945453809,29996.799148835715,21712.64670409678,False,250.0,0.0,True,2116.5813489177744,0.0,0.1524012945453809,1.0,0.9963342120693497,1.0,NONE,True,0.0,0.0,False,False,85679.99999999898,0.0
2676.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9611.916045897116,3204.050336108761,2679.050336108761,0.0,2679.050336108761,8683.889436072934,8683.889436072934,0.0,0.0,8683.889436072934,14400.0,5132.316648691691,3551.572787381243,5132.316648691689,4033.586707418559,4.2886393096385686e-05,0.9490216256930188,0.2,False,0.9852103798374516,0.0,False,0.0,0.0,0.0,8683.889436072934,8683.889436072934,6378.625871254271,0.0,0.0,True,17774.02477,6751.324390504118,False,False,True,False,0.42923590202806566,30799.612801094052,21712.696755196936,False,250.0,0.0,True,2162.3010343189303,0.0,0.42923590202806566,1.0,0.9989241215061492,1.0,NONE,True,0.0,0.0,False,False,85679.99999999898,0.0
2677.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9261.699569672706,3762.0109237841843,3237.0109237841843,0.0,3237.0109237841843,10228.850035306368,10228.850035306368,0.0,0.0,10228.85003530637,14400.0,6066.389531735562,4162.460503570806,6066.38953173556,4944.709769199887,4.5238215167822866e-05,0.9490216271450974,0.2,False,0.980054985912505,0.0,False,0.0,0.0,0.0,10228.850035306368,10228.850035306368,5470.450303727538,-4.547473508864641e-13,0.0,True,17774.024770000007,4719.264198230045,False,False,True,False,0.6030310955055095,30449.39777635155,21712.698206678844,False,250.0,0.0,True,2200.987989124203,0.0,0.6030310955055095,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,85679.99999999898,0.0
2678.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8191.206091359563,3438.8286792980653,2913.8286792980653,0.0,2913.8286792980653,9083.720810578086,9083.720810578086,0.0,0.0,9083.720810578086,14400.0,5362.100793520451,3721.620017057636,5362.100793520449,4233.236035923391,4.650221337026675e-05,0.9490216271872078,0.2,False,0.9748861670210077,0.0,False,0.0,0.0,0.0,9083.720810578086,9083.720810578086,4723.139113295327,9.094947017729282e-13,0.0,True,17774.024769999993,6146.531522394695,False,False,True,False,0.4836494261877643,29378.904340131372,21712.69824877181,False,250.0,0.0,True,2221.6975390746516,0.0,0.4836494261877643,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,85679.99999999898,0.0
2679.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6555.006653724376,2550.5940189802072,1802.7213881688594,422.8726308113479,2225.5940189802072,5790.406358305469,7148.688556693649,0.0,921.3977362824692,7148.68855669365,14400.0,3427.745469916128,2362.6608883893414,3427.7454699161262,2549.5282458385273,2.7206817364089355e-05,0.949021627188429,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5790.406358305469,5790.406358305469,3975.1743372364513,4.547473508864641e-13,0.0,True,17774.024770000007,8682.392634736636,False,False,True,False,0.2670558831904539,27942.70490371689,21712.698249992514,False,250.0,0.0,True,2176.106788063976,0.0,0.2670558831904539,1.0,0.9997229734597349,1.0,NONE,True,0.0,0.0,False,False,85679.99999999898,0.0
