t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
2680.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4136.744560906944,325.0,0.0,0.0,0.0,4105.423856591252,4105.423856591252,0.0,0.0,4705.918242490319,14400.0,2402.1358673429677,1703.2879892482842,2402.135867342966,1540.874643503095,2.6373097872577935e-05,0.9490216271884644,0.2,False,0.9949339397719246,0.0,False,0.0,0.0,0.0,4105.423856591252,4105.423856591252,3782.5062634357196,0.0,0.0,True,17774.02477,11830.722664602443,False,False,True,False,1e-09,25524.442810934852,21712.69825002791,False,250.0,0.0,True,2126.089107272287,0.0,1e-09,1.0,0.9968658550609506,1.0,NONE,True,0.0,0.0,False,False,85679.99999999898,0.0
2681.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2106.069506346596,325.0,0.0,0.0,0.0,3087.4080670328563,3087.4080670328563,0.0,0.0,4734.462030635907,14400.0,1782.4721117563458,1304.9359552765104,1782.472111756344,931.6436318311548,2.5874738021013687e-05,0.9490216271884653,0.2,False,0.9900280786264223,0.0,False,0.0,0.0,0.0,3087.4080670328563,3087.4080670328563,1751.8312088764303,-2.2737367544323206e-13,0.0,True,17774.02477,11820.366845087767,False,False,True,False,1e-09,23493.76775637553,21712.698250028934,False,250.0,0.0,True,2094.838302127036,0.0,1e-09,1.0,0.995131902085225,1.0,NONE,True,0.0,0.0,False,False,85679.99999999898,0.0
2682.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,565.4444371918789,325.0,0.0,0.0,0.0,2461.1946898979636,2461.1946898979636,0.0,0.0,4770.481283543167,14400.0,1402.5026978541682,1058.6919920437954,1402.5026978541664,563.3164586202528,2.526493889328803e-05,0.9490216271884655,0.2,False,0.985308394636907,0.0,False,0.0,0.0,0.0,2461.1946898979636,2461.1946898979636,211.20613972173976,0.0,0.0,True,17774.02477,11807.476944450653,False,False,True,False,1e-09,21953.142687220843,21712.698250028963,False,250.0,0.0,True,2055.0971471031753,0.0,1e-09,1.0,0.9929820573653394,1.0,NONE,True,0.0,0.0,False,False,85679.99999999898,0.0
2683.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,160.86539157002238,160.86539157002238,1169.408684368762,0.0,4803.9489200257985,14400.0,0.0,160.86539157002238,1169.40868436876,340.60998156456645,2.4717008710680947e-05,0.936861100384304,0.2,False,0.9425980085516829,0.0,False,0.0,0.0,0.0,160.86539157002238,160.86539157002238,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11795.679275537725,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2017.8635259238686,0.0,1e-09,1.0,0.9910225062553993,1.0,NONE,False,1169.408684368762,1169.408684368762,False,False,85679.99999999898,0.0
2684.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,156.88816108732283,156.88816108732283,1023.1795469318457,0.0,4842.609764960649,14400.0,1.1368683772161603e-13,156.88816108732271,1023.179546931844,205.9503652653412,2.4105906226014535e-05,0.9247127341069468,0.2,False,0.9052729763466169,0.0,False,0.0,0.0,0.0,156.88816108732283,156.88816108732283,0.0,0.0,0.0,True,17774.024770000007,11782.267112579837,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,1974.4809109299388,0.0,1e-09,1.0,0.9888041663109641,1.0,NONE,False,1023.1795469318458,1023.1795469318457,False,False,85679.99999999898,0.0
2685.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,153.86609038979233,153.86609038979233,932.7280736914836,0.0,4873.002238821152,14400.0,0.0,153.86609038979233,932.7280736914818,124.52822355402476,2.3641564287539624e-05,0.9125765161958669,0.2,False,0.871201893129382,0.0,False,0.0,0.0,0.0,153.86609038979233,153.86609038979233,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11771.887091760427,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1940.0952528524917,0.0,1e-09,1.0,0.9870941409195385,1.0,NONE,False,932.7280736914836,932.7280736914836,False,False,85679.99999999898,0.0
2686.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,149.98824641088868,149.98824641088868,871.6804330521917,0.0,4913.397745449102,14400.0,1.1368683772161603e-13,149.98824641088856,871.68043305219,75.29619365576399,2.3045732564695083e-05,0.9004524345026981,0.2,False,0.8392819242082699,0.0,False,0.0,0.0,0.0,149.98824641088868,149.98824641088868,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11758.315210651754,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1894.0065493032987,0.0,1e-09,1.0,0.984867184283507,1.0,NONE,False,871.6804330521918,871.6804330521917,False,False,85679.99999999898,0.0
2687.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,146.33699848705513,146.33699848705513,830.3594571135473,0.0,4952.993941798967,14400.0,0.0,146.33699848705513,830.3594571135454,45.52796645199567,2.248471738388187e-05,0.8883404768912223,0.2,False,0.8088662632597238,0.0,False,0.0,0.0,0.0,146.33699848705513,146.33699848705513,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11745.262201169817,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1848.3996991059773,0.0,1e-09,1.0,0.9827348261837924,1.0,NONE,False,830.3594571135473,830.3594571135473,False,False,85679.99999999898,0.0
2688.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,144.57992905511384,144.57992905511384,806.6036150746329,0.0,4972.63130889115,14400.0,2.2737367544323206e-13,144.5799290551136,806.6036150746313,27.528559264904196,2.2214743214604637e-05,0.8762406312373581,0.2,False,0.779307011326505,0.0,False,0.0,0.0,0.0,144.57992905511384,144.57992905511384,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11738.881161922629,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1825.6225035415737,0.0,1e-09,1.0,0.9816957673141636,1.0,NONE,False,806.6036150746331,806.6036150746329,False,False,85679.99999999898,0.0
2689.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,147.11033838671926,147.11033838671926,803.8334705519264,0.0,4944.473861596077,14400.0,0.0,147.11033838671926,803.8334705519246,16.645188315397945,2.2603541257990274e-05,0.8641528854291478,0.2,False,0.7497403580447173,0.0,False,0.0,0.0,0.0,147.11033838671926,147.11033838671926,0.0,0.0,0.0,True,17774.02477,11748.049856955797,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1858.249225575816,0.0,1e-09,1.0,0.9831894458036591,1.0,NONE,False,803.8334705519264,803.8334705519264,False,False,85679.99999999898,0.0
2690.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,151.75845513372596,151.75845513372596,811.5767558471742,0.0,4894.7548184131365,14400.0,1.1368683772161603e-13,151.75845513372585,811.5767558471725,10.064540297561624,2.3317725589391427e-05,0.8520772273667457,0.2,False,0.7197432193305691,0.0,False,0.0,0.0,0.0,151.75845513372596,151.75845513372596,0.0,6.821210263296962e-13,0.0,True,17774.02477,11764.546830297539,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1915.3318196905132,0.0,1e-09,1.0,0.9858884573051655,1.0,NONE,False,811.5767558471744,811.5767558471742,False,False,85679.99999999898,0.0
2691.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,151.48537859307558,151.48537859307558,806.7611038521973,0.0,4897.608090567963,14400.0,0.0,151.48537859307558,806.7611038521954,6.085540726959053,2.3275767308818724e-05,0.840013644962406,0.2,False,0.6899214094630879,0.0,False,0.0,0.0,0.0,151.48537859307558,151.48537859307558,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11763.589536837859,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1912.074124344558,0.0,1e-09,1.0,0.9857314329740571,1.0,NONE,False,806.7611038521973,806.7611038521973,False,False,85679.99999999898,0.0
2692.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,149.78234711524985,149.78234711524985,799.1629692920206,0.0,4915.589004300562,14400.0,7.958078640513122e-13,149.78234711524905,799.1629692920196,3.6796321386330018,2.301409608506335e-05,0.8279621261404707,0.2,False,0.660421994473311,0.0,False,0.0,0.0,0.0,149.78234711524985,149.78234711524985,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11757.586361027355,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1891.4938186776367,0.0,1e-09,1.0,0.9847478744811698,1.0,NONE,False,799.1629692920214,799.1629692920206,False,False,85679.99999999898,0.0
2693.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,69.77454744591098,325.0,0.0,0.0,0.0,145.21975188576045,145.21975188576045,783.2909467394055,0.0,4965.4348776811985,14400.0,1.1368683772161603e-13,145.21975188576033,783.2909467394038,2.22489558169866,2.23130521567832e-05,0.8183296671447752,0.2,False,0.6316340517168679,0.0,False,0.0,0.0,0.0,145.21975188576045,145.21975188576045,0.0,0.0,0.0,True,17774.02477,11741.212456731122,False,False,True,False,1e-09,17948.190393413137,18203.415845967225,False,250.0,0.0,True,1833.9818444208338,0.0,1e-09,1.0,0.9820751297287417,1.0,NONE,False,783.2909467394056,783.2909467394055,False,False,85679.99999999898,0.0
2694.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,802.3911527355729,325.0,0.0,0.0,0.0,1400.0496360930588,2593.527517931991,0.0,1193.4778818389323,4994.410971189185,14400.0,768.7547264355962,631.2949096574625,768.7547264355944,1.3452867468701284,2.1683632210325902e-05,0.8330065806270399,0.2,False,0.6675451714101308,0.0,False,0.0,0.0,0.0,1400.0496360930588,1400.0496360930588,0.0,0.0,0.0,True,18696.052304943747,12653.903598978344,False,False,True,False,1e-09,18401.580514463123,17924.18936172755,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,85679.99999999898,0.0
2695.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2506.6900878552747,1638.9230880766765,342.0426797432407,971.8804083334359,1313.9230880766765,1407.7562498858053,5407.756249885805,0.0,4000.0,5407.756249885805,14400.0,773.1811862448885,634.5750636409168,773.1811862448867,0.8134298284333712,2.1753967913707544e-05,0.860339702768222,0.2,False,0.7949267061502162,0.0,False,0.0,0.0,0.0,1407.7562498858053,1407.7562498858053,0.0,0.0,0.0,True,17774.02477,11219.213664223256,False,False,True,False,0.04280047112079531,20531.334979990377,18349.644892135104,False,250.0,0.0,True,1815.47800432584,0.0,0.04280047112079531,1.0,0.981238448439411,1.0,NONE,True,0.0,0.0,False,False,85789.28571428469,0.0
2696.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4364.2153646679,1715.1183225146638,365.2726601713648,1024.845662343299,1390.1183225146638,1425.668951307936,5425.668951307936,0.0,4000.0,5425.668951307936,14400.0,783.2846931275672,642.3842581803688,783.2846931275672,0.4918416741443007,2.1964010878742472e-05,0.9454642049698927,0.2,False,0.9220362821232267,0.0,False,0.0,0.0,0.0,1425.668951307936,1425.668951307936,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11134.782523136762,False,False,True,False,0.05171178023293786,23181.194966162933,19141.979601495033,False,250.0,0.0,True,1889.7344215594,0.0,0.05171178023293786,1.0,0.9846644625139285,1.0,NONE,True,0.0,0.0,False,False,86007.85714285611,0.0
2697.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5441.905877360399,1783.7187777532272,386.12185576462593,1072.5969219886013,1458.7187777532272,1439.951384714973,5439.951384714972,0.0,2501.6428025908585,5439.951384714972,14400.0,791.3666836788452,648.5847010361279,791.3666836788452,0.29739287147946003,2.212491693195117e-05,0.9489184619441269,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1439.951384714973,1439.951384714973,3522.6365990307827,2.2737367544323206e-13,0.0,True,17774.02477,11060.61189230646,False,False,True,False,0.05966365437369097,26726.4812903763,21609.5754130159,False,250.0,0.0,True,1954.8153158868943,0.0,0.05966365437369097,1.0,0.9878210320078172,1.0,NONE,True,0.0,0.0,False,False,86226.42857142753,0.0
2698.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5594.116320018155,325.0,0.0,0.0,0.0,1447.3692549264942,1447.3692549264942,0.0,0.0,4815.450781849833,14400.0,795.8596703281855,651.5095845983087,795.8596703281855,0.1798190854007384,2.2134147601406522e-05,0.9490186353963797,0.2,False,0.995336189360013,0.0,False,0.0,0.0,0.0,1447.3692549264942,1447.3692549264942,5236.794968657941,-2.2737367544323206e-13,0.0,True,17774.02477,11791.664786333533,False,False,True,False,1e-09,26978.824007773743,21709.70768775559,False,250.0,0.0,True,2004.9986245409202,0.0,1e-09,1.0,0.9903574762065006,1.0,NONE,True,0.0,0.0,False,False,86444.99999999895,0.0
2699.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,5515.3849048704,2265.134098163788,1740.1340981637882,0.0,1740.1340981637882,6100.551250227718,6100.551250227718,0.0,0.0,6100.551250227718,14400.0,3576.0020164451107,2524.549233782607,3576.002016445109,2524.7106506419086,3.755629155359995e-05,0.9490215404264949,0.2,False,0.9905915329215274,0.0,False,0.0,0.0,0.0,6100.551250227718,6100.551250227718,3220.923100673666,2.2737367544323206e-13,0.0,True,17774.02477,10154.336452075295,False,False,True,False,0.13818924334908056,26702.99642859344,21712.61152372304,False,250.0,0.0,True,2045.0055954781571,0.0,0.13818924334908056,1.0,0.9924457927017102,1.0,NONE,True,0.0,0.0,False,False,86444.99999999895,0.0
2700.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,4417.418286619275,3014.7109028836803,2489.7109028836803,0.0,2489.7109028836803,8613.103587901327,8613.103587901327,0.0,0.0,8613.103587901327,14400.0,5104.6162187821665,3508.4873691191606,5104.616218782165,4033.586707418559,3.898012195929654e-05,0.9490216246723685,0.2,False,0.9858338261481836,0.0,False,0.0,0.0,0.0,8613.103587901327,8613.103587901327,1373.4664934171371,0.0,0.0,True,17774.02477,6987.40356388122,False,False,True,False,0.4043918283663804,25605.114021585367,21712.69573496609,False,250.0,0.0,True,2064.6838224264675,0.0,0.4043918283663804,1.0,0.9934950869231209,1.0,NONE,True,0.0,0.0,False,False,86444.99999999895,0.0
2701.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,2896.922079824803,3314.0906966066373,2789.0906966066373,0.0,2789.0906966066373,10083.779746452637,10083.779746452637,0.0,0.0,10083.779746452637,14400.0,6009.39589719672,4074.383849255917,6009.395897196719,4944.709769199887,3.7288887831118797e-05,0.9336815627193263,0.2,False,0.9813430739575457,0.0,False,0.0,0.0,0.0,10083.779746452637,10083.779746452637,0.0,0.0,0.0,True,17774.02477,5255.368845409768,False,False,True,False,0.546015196789416,24084.620256916947,21712.698177092145,False,250.0,0.0,True,1999.7969712825338,0.0,0.546015196789416,1.0,0.9900903169118276,1.0,NONE,True,0.0,0.0,False,False,86444.99999999895,0.0
2702.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,2265.880674229375,2865.342764111308,2340.342764111308,0.0,2340.342764111308,8876.03638105408,8876.03638105408,0.0,0.0,8876.036381054082,14400.0,5279.899767763938,3596.136613290142,5279.899767763936,4233.236035923391,3.527490051728307e-05,0.9120682740054983,0.2,False,0.977128576868148,0.0,False,0.0,0.0,0.0,8876.03638105408,8876.03638105408,0.0,0.0,0.0,True,17774.02477,6854.869155876746,False,False,True,False,0.4091771961223999,23008.899920522974,21268.0192462936,False,250.0,0.0,True,1930.5995361185628,0.0,0.4091771961223999,1.0,0.9866292825364054,1.0,NONE,True,0.0,0.0,False,False,86444.99999999895,0.0
2703.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,1746.651327641136,2120.8705282121855,1484.6840540206636,311.18647419152205,1795.8705282121855,5659.462530908471,6845.673284666539,0.0,827.7711464488897,6845.673284666539,14400.0,3362.8290259490495,2296.6335049594218,3362.8290259490477,2549.5282458385273,2.342156474874827e-05,0.8982467887944928,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5659.462530908471,5659.462530908471,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,9360.556514204223,False,False,True,False,0.200291923955775,22063.142848966887,20641.49152132575,False,250.0,0.0,True,1923.3448938705724,0.0,0.200291923955775,1.0,0.9862762596187404,1.0,NONE,True,0.0,0.0,False,False,86444.99999999895,0.0
2704.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1789.4414866419002,325.0,0.0,0.0,0.0,3992.761020330127,3992.761020330127,0.0,0.0,4902.65441517981,14400.0,2345.942373003403,1646.8186473267237,2345.9423730034014,1540.874643503095,2.3201852367803848e-05,0.944881632603563,0.2,False,0.9956592945058204,0.0,False,0.0,0.0,0.0,3992.761020330127,3992.761020330127,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11761.899600544115,False,False,True,False,1e-09,21705.274700035654,20240.833213393755,False,250.0,0.0,True,1906.307134118785,0.0,1e-09,1.0,0.9854543556881544,1.0,NONE,True,0.0,0.0,False,False,86444.99999999895,0.0
2705.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1577.9584799063346,325.0,0.0,0.0,0.0,2980.4368833512326,2980.4368833512326,0.0,0.0,4921.722266240048,14400.0,1728.870218393069,1251.5666649581635,1728.8702183930673,931.6436318311548,2.292591678252357e-05,0.9489015673455032,0.2,False,0.9914373514622571,0.0,False,0.0,0.0,0.0,2980.4368833512326,2980.4368833512326,1099.9980268621193,6.821210263296962e-13,0.0,True,17774.02477,11755.550372556767,False,False,True,False,1e-09,22845.646239028447,21592.687759122113,False,250.0,0.0,True,1884.4538299135393,0.0,1e-09,1.0,0.9844147443245093,1.0,NONE,True,0.0,0.0,False,False,86444.99999999895,0.0
2706.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,529.3438965385847,325.0,0.0,0.0,0.0,2362.83862484411,2362.83862484411,0.0,0.0,4943.16251169273,14400.0,1352.9462304051012,1009.892394439009,1352.9462304050994,563.3164586202528,2.2621921251484758e-05,0.9490181454530195,0.2,False,0.9873418388190223,0.0,False,0.0,0.0,0.0,2362.83862484411,2362.83862484411,171.51765655680111,0.0,0.0,True,17774.02477,11748.479938143497,False,False,True,False,1e-09,21913.561842331248,21709.217945792665,False,250.0,0.0,True,1859.763432987987,0.0,1e-09,1.0,0.9832596222435308,1.0,NONE,True,0.0,0.0,False,False,86444.99999999895,0.0
2707.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,144.50272155038112,144.50272155038112,1120.6107342786127,0.0,4973.503294556283,14400.0,0.0,144.50272155038112,1120.6107342786108,340.60998156456645,2.220288026168248e-05,0.9368576221305935,0.2,False,0.9468315759007662,0.0,False,0.0,0.0,0.0,144.50272155038112,144.50272155038112,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11738.599242643497,False,False,True,False,1e-09,21387.597321206114,21712.597321206114,False,250.0,0.0,True,1824.6086437738425,0.0,1e-09,1.0,0.981649911564342,1.0,NONE,False,1120.6107342786127,1120.6107342786127,False,False,86444.99999999895,0.0
2708.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,142.12735046460918,142.12735046460918,977.5420858371688,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,142.12735046460895,977.5420858371672,205.9503652653412,2.1837903884569214e-05,0.92470925933149,0.2,False,0.9115385059561978,0.0,False,0.0,0.0,0.0,142.12735046460918,142.12735046460918,0.0,0.0,0.0,True,18096.17896895625,12054.030262990847,False,False,True,False,1e-09,21035.087108045285,21360.087108045285,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9983302235556415,1.0,NONE,False,977.542085837169,977.5420858371688,False,False,86444.99999999895,0.0
2709.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,140.69965322989088,140.69965322989088,890.9464091712871,0.0,4994.410971189185,14400.0,0.0,140.69965322989088,890.9464091712853,124.52822355402476,2.1618537837948943e-05,0.9125730448951855,0.2,False,0.8793687927431288,0.0,False,0.0,0.0,0.0,140.69965322989088,140.69965322989088,0.0,0.0,0.0,True,18951.553911012503,12909.4052050471,False,False,True,False,1e-09,20682.929405097617,21007.929405097617,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,890.9464091712871,890.9464091712871,False,False,86444.99999999895,0.0
2710.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,139.370663035478,139.370663035478,836.9150541019551,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,139.37066303547778,836.9150541019535,75.29619365576399,2.1414338153410684e-05,0.9004489666733174,0.2,False,0.8490301579707544,0.0,False,0.0,0.0,0.0,139.370663035478,139.370663035478,0.0,0.0,0.0,True,19762.49379114375,13720.345085178345,False,False,True,False,1e-09,20331.123859852905,20656.123859852905,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,836.9150541019553,836.9150541019551,False,False,86444.99999999895,0.0
2711.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,138.06519113167238,138.06519113167238,802.4207343935374,0.0,4994.410971189185,14400.0,3.410605131648481e-13,138.06519113167204,802.4207343935359,45.52796645199567,2.1213752060261667e-05,0.8883370125296712,0.2,False,0.8198845125850017,0.0,False,0.0,0.0,0.0,138.06519113167238,138.06519113167238,0.0,0.0,0.0,True,20573.433671274997,14531.284965309595,False,False,True,False,1e-09,19979.670120153427,20304.670120153427,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,802.4207343935377,802.4207343935374,False,False,86444.99999999895,0.0
2712.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,137.16691295634527,137.16691295634527,781.130073771095,0.0,4994.410971189185,14400.0,3.410605131648481e-13,137.16691295634493,781.1300737710935,27.528559264904196,2.107573138802459e-05,0.8762371703401688,0.2,False,0.7914826795948964,0.0,False,0.0,0.0,0.0,137.16691295634527,137.16691295634527,0.0,0.0,0.0,True,21139.980710818752,15097.83200485335,False,False,True,False,1e-09,19628.567834193665,19953.567834193665,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,781.1300737710953,781.130073771095,False,False,86444.99999999895,0.0
2713.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,135.91776702064104,135.91776702064104,765.6547634865743,0.0,4994.410971189185,14400.0,3.410605131648481e-13,135.9177670206407,765.6547634865728,16.645188315397945,2.0883799794333887e-05,0.8641494279928557,0.2,False,0.7636518111437365,0.0,False,0.0,0.0,0.0,135.91776702064104,135.91776702064104,0.0,0.0,0.0,True,21939.81182546875,15897.663119503348,False,False,True,False,1e-09,19277.81665051985,19602.81665051985,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,765.6547634865747,765.6547634865743,False,False,86444.99999999895,0.0
2714.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,134.1353584185065,134.1353584185065,752.4124018518633,0.0,4994.410971189185,14400.0,0.0,134.1353584185065,752.4124018518614,10.064540297561624,2.0609932255051763e-05,0.8520737733878899,0.2,False,0.73634581239325,0.0,False,0.0,0.0,0.0,134.1353584185065,134.1353584185065,0.0,0.0,0.0,True,23106.232200999995,17064.083495034592,False,False,True,False,1e-09,18927.416218029713,19252.416218029713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,752.4124018518633,752.4124018518633,False,False,86444.99999999895,0.0
2715.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,132.87378019274414,132.87378019274414,743.6145337225825,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,132.87378019274402,743.6145337225807,6.085540726959053,2.041609043680209e-05,0.840010194437529,0.2,False,0.7093958350120202,0.0,False,0.0,0.0,0.0,132.87378019274414,132.87378019274414,0.0,0.0,0.0,True,23950.498377575004,17908.3496716096,False,False,True,False,1e-09,18577.36618597206,18902.36618597206,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,743.6145337225826,743.6145337225825,False,False,86444.99999999895,0.0
2716.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,132.0891462538315,132.0891462538315,738.1655316793294,0.0,4994.410971189185,14400.0,0.0,132.0891462538315,738.1655316793276,3.6796321386330018,2.0295531230663877e-05,0.8279586790661185,0.2,False,0.6826696469750589,0.0,False,0.0,0.0,0.0,132.0891462538315,132.0891462538315,0.0,0.0,0.0,True,24483.719120675,18441.570414709597,False,False,True,False,1e-09,18227.666203946465,18552.666203946465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,738.1655316793294,738.1655316793294,False,False,86444.99999999895,0.0
2717.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,74.815304297699,325.0,0.0,0.0,0.0,131.6680227465595,131.6680227465595,735.061884668441,0.0,4994.410971189185,14400.0,0.0,131.6680227465595,735.0618846684392,2.22489558169866,2.0230825495664417e-05,0.8185001141991577,0.2,False,0.6560726965622969,0.0,False,0.0,0.0,0.0,131.6680227465595,131.6680227465595,0.0,0.0,0.0,True,24772.547023187497,18730.398317222094,False,False,True,False,1e-09,17953.131226200603,18203.315921902904,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,735.061884668441,735.061884668441,False,False,86444.99999999895,0.0
2718.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1116.216512281173,325.0,0.0,0.0,0.0,1333.1349843125467,3311.176265015479,0.0,1978.041280702932,4994.410971189185,14400.0,733.7365083657205,599.3984759468262,733.7365083657187,1.3452867468701284,2.0213476005342325e-05,0.8433630540768209,0.2,False,0.7180353870441553,0.0,False,0.0,0.0,0.0,1333.1349843125467,1333.1349843125467,0.0,0.0,0.0,True,24850.308381556257,18808.159675590854,False,False,True,False,1e-09,18720.34680672025,17929.130294439077,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,86444.99999999895,0.0
2719.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3342.3423094062346,1610.752987588407,324.5523345245665,961.2006530638405,1285.752987588407,1350.6122098026106,5350.61220980261,0.0,3999.999999999999,5350.61220980261,14400.0,743.4725896874115,607.139620115199,743.4725896874097,0.8134298284333712,2.044905973965417e-05,0.8987239114460547,0.2,False,0.8457876905375605,0.0,False,0.0,0.0,0.0,1350.6122098026106,1350.6122098026106,0.0,0.0,0.0,True,22328.618617312495,15855.544049345206,False,False,True,False,0.035659985869148196,21667.20147411661,18649.859164710375,False,250.0,0.0,True,1800.2366540906219,0.0,0.035659985869148196,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,86554.28571428466,0.0
2720.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5887.769874889933,1622.070180003361,333.38143061475853,963.6887493886024,1297.070180003361,1383.7722224162821,5383.772222416283,0.0,4000.0,5383.772222416283,14400.0,761.7933679583293,621.9788544579528,761.7933679583293,0.4918416741443007,2.09342230620379e-05,0.9475629934319356,0.2,False,0.9731618720244783,0.0,False,0.0,0.0,0.0,1383.7722224162821,1383.7722224162821,2733.333389762289,2.2737367544323206e-13,0.0,True,17774.02477,11257.910280440783,False,False,True,False,0.03930868285097776,25817.433957494373,20254.664082604442,False,250.0,0.0,True,1803.795610817796,0.0,0.03930868285097776,1.0,0.9807159264444599,1.0,NONE,True,0.0,0.0,False,False,86772.85714285608,0.0
2721.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8209.25414731984,325.0,0.0,0.0,0.0,1414.11167071504,2904.707741787851,0.0,945.948927787751,4905.505685133785,14400.0,778.2822592375742,635.8294114774658,778.2822592375742,0.29739287147946003,2.1446946048110054e-05,0.948979326809526,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1414.11167071504,1414.11167071504,7811.425137627738,9.094947017729282e-13,0.0,True,17774.024769999993,11760.94653026895,False,False,True,False,1e-09,29554.669406493496,21670.415259173657,False,250.0,0.0,True,1903.0456226496754,0.0,1e-09,1.0,0.9852981616031136,1.0,NONE,True,0.0,0.0,False,False,86991.4285714275,0.0
2722.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9860.66030713912,325.0,0.0,0.0,0.0,1443.578770689067,1443.578770689067,0.0,0.0,4822.081047512261,14400.0,793.9633769309003,649.6153937581666,793.9633769309003,0.1798190854007384,2.2028884784047467e-05,0.9490204004774763,0.2,False,0.9953606670225742,0.0,False,0.0,0.0,0.0,1443.578770689067,1443.578770689067,9505.157879014547,0.0,0.0,True,17774.02477,11789.359960880958,False,False,True,False,1e-09,31247.132350433276,21711.472043294158,False,250.0,0.0,True,1997.5665967038033,0.0,1e-09,1.0,0.989976067858479,1.0,NONE,True,0.0,0.0,False,False,87209.99999999892,0.0
2723.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,10397.132039415303,2316.907805147691,1791.9078051476909,0.0,1791.9078051476909,6126.8237913054045,6126.8237913054045,0.0,0.0,6126.8237913054045,14400.0,3586.458928735954,2540.3648625694505,3586.458928735952,2524.7106506419086,3.8961902025878424e-05,0.9490215916138469,0.2,False,0.990492536928732,0.0,False,0.0,9.094947017729282e-13,0.0,6126.823791305405,6126.8237913054045,8050.949277008501,0.0,0.0,True,17774.024769999993,10082.865464800654,False,False,True,False,0.14546739022151103,31584.794729448964,21712.66269003366,False,250.0,0.0,True,2082.104958702188,0.0,0.14546739022151103,1.0,0.9944364195107986,1.0,NONE,True,0.0,0.0,False,False,87209.99999999892,0.0
2724.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4672.142857142857,9986.52932548567,3171.7275297771357,2646.7275297771357,0.0,2646.7275297771357,8671.866757664917,8671.866757664917,0.0,0.0,8671.866757664917,14400.0,5127.676826681845,3544.1899309830715,5127.6768266818435,4033.586707418559,4.2206579234142674e-05,0.9490216261568015,0.2,False,0.9854642177289571,0.0,False,0.0,0.0,0.0,8671.866757664917,8671.866757664917,6785.562435104524,-9.094947017729282e-13,0.0,True,17774.02477,6791.564878839645,False,False,True,False,0.42498077989604954,31174.22654427478,21712.69721878911,False,250.0,0.0,True,2146.039885883827,0.0,0.42498077989604954,1.0,0.9979932520630259,1.0,NONE,True,0.0,0.0,False,False,87209.99999999892,0.0
2725.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9348.958262480402,3724.577336648067,3199.577336648067,0.0,3199.577336648067,10216.842819319383,10216.842819319383,0.0,0.0,10216.842819319385,14400.0,6061.818960800492,4155.023858518891,6061.8189608004905,4944.709769199887,4.454335212902484e-05,0.9490216271585471,0.2,False,0.9803598807215503,0.0,False,0.0,0.0,0.0,10216.842819319383,10216.842819319383,5595.14259753132,-1.3642420526593924e-12,0.0,True,17774.02477,4763.950935786854,False,False,True,False,0.5982257097602396,30536.656482603415,21712.698220123013,False,250.0,0.0,True,2185.0544757415482,0.0,0.5982257097602396,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,87209.99999999892,0.0
2726.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8298.938587693734,3399.7558651889544,2874.7558651889544,0.0,2874.7558651889544,9069.796769532664,9069.796769532664,0.0,0.0,9069.796769532664,14400.0,5356.837711837641,3712.959057695023,5356.837711837639,4233.236035923391,4.568707948431968e-05,0.9490216271875979,0.2,False,0.9752497159957318,0.0,False,0.0,0.0,0.0,9069.796769532664,9069.796769532664,4869.944424140547,4.547473508864641e-13,0.0,True,17774.02477,6194.566130157378,False,False,True,False,0.4785185459251547,29486.63683685542,21712.698249161687,False,250.0,0.0,True,2203.399115806467,0.0,0.4785185459251547,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,87209.99999999892,0.0
2727.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6408.4360348784785,2588.6809737311755,1841.6700782613984,422.0108954697771,2263.6809737311755,5805.847027332475,7136.232274878078,0.0,913.3311369545722,7136.232274878078,14400.0,3435.204223945453,2370.6428033870216,3435.2042239454513,2549.5282458385273,2.7702505626006962e-05,0.9490216271884403,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5805.847027332475,5805.847027332475,3790.5167636512415,-2.2737367544323206e-13,0.0,True,17774.02477,8661.599005054606,False,False,True,False,0.2700976857377142,27796.134284882293,21712.698250003814,False,250.0,0.0,True,2204.6043790821336,0.0,0.2700976857377142,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,87209.99999999892,0.0
2728.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4459.0618086,325.0,0.0,0.0,0.0,4139.098124773832,4139.098124773832,0.0,0.0,4647.931082558496,14400.0,2418.507200339536,1720.5909244342956,2418.5072003395344,1540.874643503095,2.742779684924517e-05,0.9490216271884646,0.2,False,0.9947226159518132,0.0,False,0.0,0.0,0.0,4139.098124773832,4139.098124773832,4104.823511129115,4.547473508864641e-13,0.0,True,17774.024770000007,11852.142041879733,False,False,True,False,1e-09,25846.76005862824,21712.69825002824,False,250.0,0.0,True,2188.9203488210887,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,87209.99999999892,0.0
2729.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2511.879668175215,325.0,0.0,0.0,0.0,3121.4022967520923,3121.4022967520923,0.0,0.0,4675.732063736456,14400.0,1799.09628387255,1322.3060128795423,1799.0962838725482,931.6436318311548,2.6914979695422366e-05,0.9490216271884655,0.2,False,0.9896044932945423,0.0,False,0.0,0.0,0.0,3121.4022967520923,3121.4022967520923,2157.641370705056,0.0,0.0,True,17774.02477,11841.809318317031,False,False,True,False,1e-09,23899.577918204155,21712.69825002894,False,250.0,0.0,True,2158.906160538739,0.0,1e-09,1.0,0.9987288869459139,1.0,NONE,True,0.0,0.0,False,False,87209.99999999892,0.0
2730.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,674.9777430540428,325.0,0.0,0.0,0.0,2494.938729254918,2494.938729254918,0.0,0.0,4711.945422428889,14400.0,1419.1268699703724,1075.8118592845458,1419.1268699703705,563.3164586202528,2.6266738754305406e-05,0.9490216271884655,0.2,False,0.9846748841109166,0.0,False,0.0,0.0,0.0,2494.938729254918,2494.938729254918,320.73944558391025,0.0,0.0,True,17774.024769999993,11828.525621315017,False,False,True,False,1e-09,22062.67599308301,21712.698250028967,False,250.0,0.0,True,2119.5081164759104,0.0,1e-09,1.0,0.9964974827207063,1.0,NONE,True,0.0,0.0,False,False,87209.99999999892,0.0
2731.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,164.16740739764415,164.16740739764415,1178.2580535560955,0.0,4772.9227568895985,14400.0,0.0,164.16740739764415,1178.2580535560937,340.60998156456645,2.522436429025946e-05,0.936861100384304,0.2,False,0.9415684260199237,0.0,False,0.0,0.0,0.0,164.16740739764415,164.16740739764415,0.0,0.0,0.0,True,17774.02477,11806.610453804537,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2052.390991266121,0.0,1e-09,1.0,0.9928378726952498,1.0,NONE,False,1178.2580535560955,1178.2580535560955,False,False,87209.99999999892,0.0
2732.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,156.99952627083573,156.99952627083573,1023.4955958313913,0.0,4841.5070332205005,14400.0,0.0,156.99952627083573,1023.4955958313894,205.9503652653412,2.4123017515050014e-05,0.9247127341069468,0.2,False,0.9042403317509577,0.0,False,0.0,0.0,0.0,156.99952627083573,156.99952627083573,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11782.646446405515,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,1975.7238626705173,0.0,1e-09,1.0,0.9888667707480402,1.0,NONE,False,1023.4955958313913,1023.4955958313913,False,False,87209.99999999892,0.0
2733.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,151.99018384247847,151.99018384247847,927.1656130594456,0.0,4892.339945457025,14400.0,0.0,151.99018384247847,927.1656130594438,124.52822355402476,2.3353330764978637e-05,0.9125765161958669,0.2,False,0.8704228511006413,0.0,False,0.0,0.0,0.0,151.99018384247847,151.99018384247847,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11765.358039793176,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1918.0872551840982,0.0,1e-09,1.0,0.9860215587258491,1.0,NONE,False,927.1656130594456,927.1656130594456,False,False,87209.99999999892,0.0
2734.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,148.82121322976252,148.82121322976252,868.0774755973471,0.0,4925.882226106073,14400.0,0.0,148.82121322976252,868.0774755973453,75.29619365576399,2.2866417616824593e-05,0.9004524345026981,0.2,False,0.8386671752219498,0.0,False,0.0,0.0,0.0,148.82121322976252,148.82121322976252,0.0,4.547473508864641e-13,0.0,True,17774.02477,11754.172827416503,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1879.673048607358,0.0,1e-09,1.0,0.9841894770322267,1.0,NONE,False,868.0774755973471,868.0774755973471,False,False,87209.99999999892,0.0
2735.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,146.6533861772108,146.6533861772108,831.3708135920967,0.0,4949.499298337735,14400.0,2.2737367544323206e-13,146.65338617721056,831.3708135920951,45.52796645199567,2.253333043369449e-05,0.8883404768912223,0.2,False,0.8082056068048463,0.0,False,0.0,0.0,0.0,146.6533861772108,146.6533861772108,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11746.404204619535,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1852.442035887436,0.0,1e-09,1.0,0.9829210168289213,1.0,NONE,False,831.370813592097,831.3708135920967,False,False,87209.99999999892,0.0
2736.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,144.29078624681574,144.29078624681574,805.6554683759896,0.0,4975.90091102061,14400.0,0.0,144.29078624681574,805.6554683759878,27.528559264904196,2.2170316347883496e-05,0.8762406312373581,0.2,False,0.7786897046250449,0.0,False,0.0,0.0,0.0,144.29078624681574,144.29078624681574,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11737.824702250819,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1821.8198532783038,0.0,1e-09,1.0,0.9815239502808455,1.0,NONE,False,805.6554683759896,805.6554683759896,False,False,87209.99999999892,0.0
2737.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,142.6908807682857,142.6908807682857,789.4216407325584,0.0,4994.193380121715,14400.0,0.0,142.6908807682857,789.4216407325566,16.645188315397945,2.1924490460393706e-05,0.8641528854291478,0.2,False,0.7497795942407148,0.0,False,0.0,0.0,0.0,142.6908807682857,142.6908807682857,0.0,4.547473508864641e-13,0.0,True,17774.02477,11731.945673141827,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1800.4909186266093,0.0,1e-09,1.0,0.9805689134826888,1.0,NONE,False,789.4216407325584,789.4216407325584,False,False,87209.99999999892,0.0
2738.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,142.0525232858991,142.0525232858991,780.6671734714179,0.0,4994.410971189185,14400.0,3.410605131648481e-13,142.05252328589876,780.6671734714164,10.064540297561624,2.1826406669351403e-05,0.8520772273667457,0.2,False,0.7211902239821146,0.0,False,0.0,0.0,0.0,142.0525232858991,142.0525232858991,0.0,0.0,0.0,True,18140.614030881246,12098.465324915844,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,780.6671734714182,780.6671734714179,False,False,87209.99999999892,0.0
2739.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,141.88442819880945,141.88442819880945,776.1043605960764,0.0,4994.410971189185,14400.0,3.410605131648481e-13,141.8844281988091,776.1043605960749,6.085540726959053,2.1800578816068193e-05,0.840013644962406,0.2,False,0.6927643124916787,0.0,False,0.0,0.0,0.0,141.88442819880945,141.88442819880945,0.0,0.0,0.0,True,18240.5929202125,12198.444214247098,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,776.1043605960767,776.1043605960764,False,False,87209.99999999892,0.0
2740.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,141.12330610083623,141.12330610083623,771.0978270121914,0.0,4994.410971189185,14400.0,9.094947017729282e-13,141.12330610083532,771.0978270121905,3.6796321386330018,2.1683632210325902e-05,0.8279621261404707,0.2,False,0.6645424097744006,0.0,False,0.0,0.0,0.0,141.12330610083623,141.12330610083623,0.0,0.0,0.0,True,18696.052304943747,12653.903598978344,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,771.0978270121923,771.0978270121914,False,False,87209.99999999892,0.0
2741.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,82.14678967277473,325.0,0.0,0.0,0.0,138.331536523398,138.331536523398,759.9033281728807,0.0,4994.410971189185,14400.0,0.0,138.331536523398,759.9033281728789,2.22489558169866,2.1254676098074238e-05,0.8187564716302436,0.2,False,0.6368186195523247,0.0,False,0.0,0.0,0.0,138.331536523398,138.331536523398,0.0,0.0,0.0,True,20406.80218905625,14364.653483090846,False,False,True,False,1e-09,17960.56263564,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,759.9033281728807,759.9033281728807,False,False,87209.99999999892,0.0
2742.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1185.4293474841947,325.0,0.0,0.0,0.0,1366.6708423906048,3517.7442111010914,0.0,2151.0733687104866,4994.410971189185,14400.0,751.372036960478,615.2988054301268,751.3720369604762,1.3452867468701284,2.0928810861397704e-05,0.8458656771155043,0.2,False,0.7042057444862835,0.0,False,0.0,0.0,0.0,1366.6708423906048,1366.6708423906048,0.0,0.0,0.0,True,21750.962812287496,15708.814106322094,False,False,True,False,1e-09,18796.99095143861,17936.561603954415,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,87209.99999999892,0.0
2743.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3604.261872650579,1620.9562659895137,334.7556129256732,961.2006530638405,1295.9562659895137,1393.072765228092,5393.072765228092,0.0,4000.0,5393.072765228093,14400.0,765.5960126557438,627.4767525723482,765.596012655742,0.8134298284333712,2.1406430961761633e-05,0.9093942818044594,0.2,False,0.8316759578798937,0.0,False,0.0,0.0,0.0,1393.072765228092,1393.072765228092,0.0,0.0,0.0,True,18440.550698874995,11916.108113438057,False,False,True,False,0.039910792996889675,22001.667272209295,18722.405399558716,False,250.0,0.0,True,1800.2366540906219,0.0,0.039910792996889675,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,87319.28571428463,0.0
2744.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,6145.1007621198505,1750.4633761208643,377.586265882373,1047.8771102384912,1425.4633761208643,1441.337966801991,5441.33796680199,0.0,3999.999999999999,5441.33796680199,14400.0,791.2491253961671,650.0888414058238,791.2491253961671,0.4918416741443007,2.2367545684933256e-05,0.9478724341723292,0.2,False,0.9586734733420516,0.0,False,0.0,0.0,0.0,1441.337966801991,1441.337966801991,3181.15102007315,0.0,0.0,True,17774.02477,11088.257275844495,False,False,True,False,0.05643258997353582,26384.07838574679,20563.97762362694,False,250.0,0.0,True,1921.3424076068136,0.0,0.05643258997353582,1.0,0.9861791380641001,1.0,NONE,True,0.0,0.0,False,False,87537.85714285605,0.0
2745.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8246.647128932515,325.0,0.0,0.0,0.0,1474.118093358563,4076.4822450262036,0.0,1396.9398666549864,4800.186103005776,14400.0,808.496534034326,665.6215593242371,808.496534034326,0.29739287147946003,2.306442108835548e-05,0.9489883005909976,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1474.118093358563,1474.118093358563,7858.065637477164,4.547473508864641e-13,0.0,True,17774.02477,11796.997062880546,False,False,True,False,1e-09,29601.032480795824,21679.385351863308,False,250.0,0.0,True,2022.0646078350412,0.0,1e-09,1.0,0.991241002300456,1.0,NONE,True,0.0,0.0,False,False,87756.42857142747,0.0
2746.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9855.932716626758,325.0,0.0,0.0,0.0,1498.7718876535184,1498.7718876535184,0.0,0.0,4725.995886679022,14400.0,821.3332116317233,677.4386760217951,821.3332116317233,0.1798190854007384,2.3622513259246433e-05,0.9490206607171389,0.2,False,0.995007372759608,0.0,False,0.0,0.0,0.0,1498.7718876535184,1498.7718876535184,9500.698466531056,-2.2737367544323206e-13,0.0,True,17774.02477,11823.425421832824,False,False,True,False,1e-09,31242.664892608926,21711.732175982168,False,250.0,0.0,True,2104.1296547060956,0.0,1e-09,1.0,0.9956433946452004,1.0,NONE,True,0.0,0.0,False,False,87974.9999999989,0.0
2747.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,10147.311693561054,2451.6575509153495,1926.6575509153495,0.0,1926.6575509153495,6194.413761013097,6194.413761013097,0.0,0.0,6194.413761013097,14400.0,3612.774337150002,2581.6394238630955,3612.77433715,2524.7106506419086,4.272562524686981e-05,0.949021599160797,0.2,False,0.9898330809087077,0.0,False,0.0,1.8189894035458565e-12,0.0,6194.413761013099,6194.413761013097,7666.386962549428,4.547473508864641e-13,0.0,True,17774.02477,9897.638967037801,False,False,True,False,0.164470139339624,31334.981927442663,21712.670233881607,False,250.0,0.0,True,2174.6547777490828,0.0,0.164470139339624,1.0,0.9996385830589234,1.0,NONE,True,0.0,0.0,False,False,87974.9999999989,0.0
2748.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9386.821472150032,3333.408080073337,2808.408080073337,0.0,2808.408080073337,8731.757136489841,8731.757136489841,0.0,0.0,8731.757136489841,14400.0,5150.529681357204,3581.2274551326373,5150.529681357202,4033.586707418559,4.5658507415174584e-05,0.9490216263756631,0.2,False,0.9845427659139822,0.0,False,0.0,0.0,0.0,8731.757136489841,8731.757136489841,6024.1742570104025,0.0,0.0,True,17774.024770000007,6590.527379606143,False,False,True,False,0.4463208412939843,30574.51890971072,21712.69743756069,False,250.0,0.0,True,2225.784288101351,0.0,0.4463208412939843,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,87974.9999999989,0.0
2749.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8989.887619320109,3873.0988266559875,3348.0988266559875,0.0,3348.0988266559875,10264.36071229031,10264.36071229031,0.0,0.0,10264.360712290312,14400.0,6079.754989166906,4184.6057231234045,6079.754989166904,4944.709769199887,4.733141837000025e-05,0.9490216271648941,0.2,False,0.9792372473121022,0.0,False,0.0,0.0,0.0,10264.36071229031,10264.36071229031,5087.5504709037,-1.3642420526593924e-12,0.0,True,17774.02477,4586.773782039012,False,False,True,False,0.6173332372844893,30177.585845787493,21712.698226467382,False,250.0,0.0,True,2247.3815654985606,0.0,0.6173332372844893,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,87974.9999999989,0.0
2750.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7822.769240083755,3859.152415010353,2997.241900916227,336.91051409412574,3334.152415010353,9113.339889745757,10137.74169943291,0.0,798.2722524601364,10137.74169943291,14400.0,5373.180965484258,3740.158924261499,5373.180965484256,4233.236035923391,4.8265195445530046e-05,0.9490216271877819,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9113.339889745757,9113.339889745757,3934.3785268988486,4.547473508864641e-13,0.0,True,17774.02477,4725.568012263051,False,False,True,False,0.6064323735480807,29010.467489429437,21712.69824934568,False,250.0,0.0,True,2260.0697259416365,0.0,0.6064323735480807,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,87974.9999999989,0.0
