t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
2751.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5756.395155982333,2191.368626135184,1866.368626135184,0.0,1866.368626135184,5815.5751197592135,5815.5751197592135,0.0,0.0,5815.5751197592135,14400.0,3439.8817476587574,2375.693372100456,3439.8817476587556,2549.5282458385273,2.802026924635807e-05,0.9490216271884456,0.2,False,0.9946092027819464,0.0,False,0.0,9.094947017729282e-13,0.0,5815.575119759214,5815.5751197592135,3535.788232356588,0.0,0.0,True,17774.024769999993,10329.109839624763,False,False,True,False,0.12984366760700702,27144.09340599148,21712.698250009147,False,250.0,0.0,True,2222.4188978824236,0.0,0.12984366760700702,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,87974.9999999989,0.0
2752.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3946.06720572367,325.0,0.0,0.0,0.0,4112.1519762596245,4112.1519762596245,0.0,0.0,4694.3009175374655,14400.0,2405.4227758982634,1706.729200361361,2405.4227758982615,1540.874643503095,2.6579822018252208e-05,0.949021627188465,0.2,False,0.9895600499725842,0.0,False,0.0,0.0,0.0,4112.1519762596245,4112.1519762596245,3591.8289082529436,-2.2737367544323206e-13,0.0,True,17774.02477,11834.973043782447,False,False,True,False,1e-09,25333.765455752062,21712.698250028392,False,250.0,0.0,True,2138.7470896745476,0.0,1e-09,1.0,0.9975792783599773,1.0,NONE,True,0.0,0.0,False,False,87974.9999999989,0.0
2753.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2139.7413736711387,325.0,0.0,0.0,0.0,3088.8216753544693,3088.8216753544693,0.0,0.0,4732.011979387971,14400.0,1783.1674193353501,1305.6542560191192,1783.1674193353483,931.6436318311548,2.5916985747632233e-05,0.9490216271884656,0.2,False,0.9847043629549063,0.0,False,0.0,0.0,0.0,3088.8216753544693,3088.8216753544693,1785.5030762009897,-4.547473508864641e-13,0.0,True,17774.02477,11821.250851543537,False,False,True,False,1e-09,23527.439623700087,21712.69825002895,False,250.0,0.0,True,2097.5291007336214,0.0,1e-09,1.0,0.9952796824373494,1.0,NONE,True,0.0,0.0,False,False,87974.9999999989,0.0
2754.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,629.8755608425,325.0,0.0,0.0,0.0,2472.9533462755253,2472.9533462755253,0.0,0.0,4750.040423855272,14400.0,1408.3179976058454,1064.6353486696798,1408.3179976058436,563.3164586202528,2.5608411550682103e-05,0.9490216271884655,0.2,False,0.9799682111482653,0.0,False,0.0,0.0,0.0,2472.9533462755253,2472.9533462755253,275.6372633723708,-2.2737367544323206e-13,0.0,True,17774.02477,11814.767493776973,False,False,True,False,1e-09,22017.57381087147,21712.698250028967,False,250.0,0.0,True,2077.692182043507,0.0,1e-09,1.0,0.9941968706103154,1.0,NONE,True,0.0,0.0,False,False,87974.9999999989,0.0
2755.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,162.85722043701304,162.85722043701304,1174.781515661074,0.0,4785.122011940312,14400.0,0.0,162.85722043701304,1174.7815156610723,340.60998156456645,2.502305372741883e-05,0.936861100384304,0.2,False,0.9370718974898053,0.0,False,0.0,0.0,0.0,162.85722043701304,162.85722043701304,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11802.294651231554,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2038.845540300546,0.0,1e-09,1.0,0.9921203432422586,1.0,NONE,False,1174.781515661074,1174.781515661074,False,False,87974.9999999989,0.0
2756.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,158.16557739205226,158.16557739205226,1026.782504386687,0.0,4830.032143775903,14400.0,0.0,158.16557739205226,1026.782504386685,205.9503652653412,2.430218156916331e-05,0.9247127341069468,0.2,False,0.8996435931615417,0.0,False,0.0,0.0,0.0,158.16557739205226,158.16557739205226,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11786.605000333764,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,1988.6385284803384,0.0,1e-09,1.0,0.989520555281353,1.0,NONE,False,1026.782504386687,1026.782504386687,False,False,87974.9999999989,0.0
2757.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,153.5864827231835,153.5864827231835,931.9063465526597,0.0,4875.861045456462,14400.0,0.0,153.5864827231835,931.9063465526579,124.52822355402476,2.359860249778676e-05,0.9125765161958669,0.2,False,0.8656113531556666,0.0,False,0.0,0.0,0.0,153.5864827231835,153.5864827231835,0.0,0.0,0.0,True,17774.02477,11770.918162382615,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1936.8480410763405,0.0,1e-09,1.0,0.9869348193258509,1.0,NONE,False,931.9063465526597,931.9063465526597,False,False,87974.9999999989,0.0
2758.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,149.33110409791354,149.33110409791354,869.6577200950849,0.0,4920.408276327097,14400.0,2.2737367544323206e-13,149.3311040979133,869.6577200950833,75.29619365576399,2.2944762479610638e-05,0.9004524345026981,0.2,False,0.8337849166180339,1.1368683772161603e-13,False,0.0,0.0,0.0,149.33110409791354,149.33110409791354,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11755.98606166877,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1885.9629378159325,0.0,1e-09,1.0,0.9844860131890982,1.0,NONE,False,869.6577200950851,869.6577200950849,False,False,87974.9999999989,0.0
2759.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,146.2580922974577,146.2580922974577,830.106617993908,0.0,4953.86743457095,14400.0,0.0,146.2580922974577,830.1066179939062,45.52796645199567,2.247259342759412e-05,0.8883404768912223,0.2,False,0.8033821555148247,1.1368683772161603e-13,False,0.0,0.0,0.0,146.2580922974577,146.2580922974577,0.0,0.0,0.0,True,17774.02477,11744.977058908535,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1847.3887875775843,0.0,1e-09,1.0,0.9826883479928732,1.0,NONE,False,830.106617993908,830.106617993908,False,False,87974.9999999989,0.0
2760.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,144.32927793951643,144.32927793951643,805.7818879358092,0.0,4975.465018282109,14400.0,0.0,144.32927793951643,805.7818879358074,27.528559264904196,2.2176230606348205e-05,0.8762406312373581,0.2,False,0.7738617102091844,0.0,False,0.0,0.0,0.0,144.32927793951643,144.32927793951643,0.0,0.0,0.0,True,17774.02477,11737.965447317878,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1822.3269798605213,0.0,1e-09,1.0,0.9815468368442171,1.0,NONE,False,805.7818879358092,805.7818879358092,False,False,87974.9999999989,0.0
2761.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,143.56297870390117,143.56297870390117,792.329290608395,0.0,4984.179707871594,14400.0,2.2737367544323206e-13,143.56297870390094,792.3292906083934,16.645188315397945,2.205848853207827e-05,0.8641528854291478,0.2,False,0.7448203865817513,0.0,False,0.0,0.0,0.0,143.56297870390117,143.56297870390117,0.0,4.547473508864641e-13,0.0,True,17774.02477,11735.157337332643,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1812.1782176742051,0.0,1e-09,1.0,0.9810904116114645,1.0,NONE,False,792.3292906083952,792.329290608395,False,False,87974.9999999989,0.0
2762.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,142.40860175054337,142.40860175054337,781.868159289701,0.0,4994.410971189185,14400.0,0.0,142.40860175054337,781.8681592896992,10.064540297561624,2.1881118216853413e-05,0.8520772273667457,0.2,False,0.7161775662148164,0.0,False,0.0,0.0,0.0,142.40860175054337,142.40860175054337,0.0,0.0,0.0,True,17929.5474867375,11887.398780772099,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9891374958985915,1.0,NONE,False,781.868159289701,781.868159289701,False,False,87974.9999999989,0.0
2763.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,140.4063369585818,140.4063369585818,771.0475782033172,0.0,4994.410971189185,14400.0,0.0,140.4063369585818,771.0475782033154,6.085540726959053,2.1573469717564728e-05,0.840013644962406,0.2,False,0.6879832284140364,0.0,False,0.0,0.0,0.0,140.4063369585818,140.4063369585818,0.0,0.0,0.0,True,19129.2941587125,13087.145452747096,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,771.0475782033172,771.0475782033172,False,False,87974.9999999989,0.0
2764.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,139.38870868250615,139.38870868250615,765.0928979207886,0.0,4994.410971189185,14400.0,6.821210263296962e-13,139.38870868250547,765.0928979207874,3.6796321386330018,2.1417110871708965e-05,0.8279621261404707,0.2,False,0.6600360244552433,0.0,False,0.0,0.0,0.0,139.38870868250615,139.38870868250615,0.0,0.0,0.0,True,19751.3850256625,13709.236319697098,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,765.0928979207893,765.0928979207886,False,False,87974.9999999989,0.0
2765.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,83.37391314686874,325.0,0.0,0.0,0.0,140.02309383392654,140.02309383392654,765.8450474843775,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,140.02309383392642,765.8450474843758,2.22489558169866,2.1514584313078616e-05,0.8187988036338824,0.2,False,0.6320427531707684,0.0,False,0.0,0.0,0.0,140.02309383392654,140.02309383392654,0.0,0.0,0.0,True,19362.57823381875,13320.429527853346,False,False,True,False,1e-09,17961.789759114094,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,765.8450474843776,765.8450474843775,False,False,87974.9999999989,0.0
2766.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1200.4663651707247,325.0,0.0,0.0,0.0,1396.270264889159,3584.936177815971,0.0,2188.6659129268123,4994.410971189185,14400.0,766.795223258403,629.4750416307561,766.7952232584012,1.3452867468701284,2.159598178204691e-05,0.8463960408621606,0.2,False,0.7004588992745187,0.0,False,0.0,0.0,0.0,1396.270264889159,1396.270264889159,0.0,0.0,0.0,True,19040.4240348625,12998.275328897096,False,False,True,False,1e-09,18813.25509259923,17937.788727428506,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,87974.9999999989,0.0
2767.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3612.1410486086183,1650.3268859226112,345.9449262982381,979.381959624373,1325.3268859226112,1412.9111646325198,5412.91116463252,0.0,4000.0000000000005,5412.91116463252,14400.0,775.8359970010861,637.0751676314337,775.8359970010843,0.8134298284333712,2.1878017405571026e-05,0.9092265422471979,0.2,False,0.8277978768342696,0.0,False,0.0,0.0,0.0,1412.9111646325198,1412.9111646325198,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11204.103233957041,False,False,True,False,0.04431803847614269,22024.92067445921,18737.77962585059,False,250.0,0.0,True,1826.1293842561581,0.0,0.04431803847614269,1.0,0.9817187055235188,1.0,NONE,True,0.0,0.0,False,False,88084.2857142846,0.0
2768.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,6228.535336049118,1785.432538389855,389.8737673135088,1070.5587710763461,1460.432538389855,1456.7113094464767,5456.711309446477,0.0,4000.0000000000005,5456.711309446477,14400.0,799.0239283250394,657.6873811214373,799.0239283250394,0.4918416741443007,2.2773364887763166e-05,0.9478675697251686,0.2,False,0.9546960104721753,0.0,False,0.0,0.0,0.0,1456.7113094464767,1456.7113094464767,3224.603599186469,2.2737367544323206e-13,0.0,True,17774.02477,11042.355854539179,False,False,True,False,0.06110830826672357,26462.650512105505,20559.115176056388,False,250.0,0.0,True,1952.073044820657,0.0,0.06110830826672357,1.0,0.9876850347249364,1.0,NONE,True,0.0,0.0,False,False,88302.85714285602,0.0
2769.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8244.372604558945,325.0,0.0,0.0,0.0,1493.201333020697,4400.776319743773,0.0,1521.218647714699,4766.929082125113,14400.0,817.9780010207542,675.2233319999427,817.9780010207542,0.29739287147946003,2.3610835467416026e-05,0.9489881595220299,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1493.201333020697,1493.201333020697,7855.6457409597315,4.547473508864641e-13,0.0,True,17774.024769999993,11808.739277712326,False,False,True,False,1e-09,29598.616945442707,21679.24434088376,False,250.0,0.0,True,2059.0316284636424,0.0,1e-09,1.0,0.993192185494309,1.0,NONE,True,0.0,0.0,False,False,88521.42857142744,0.0
2770.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9844.788363672338,325.0,0.0,0.0,0.0,1513.093888181493,1513.093888181493,0.0,0.0,4701.2281256955785,14400.0,828.3494972016797,684.7443909798133,828.3494972016797,0.1798190854007384,2.4057651899496085e-05,0.9490206566261389,0.2,False,0.9949168054081318,0.0,False,0.0,0.0,0.0,1513.093888181493,1513.093888181493,9489.549897784462,4.547473508864641e-13,0.0,True,17774.02477,11832.436145577605,False,False,True,False,1e-09,31231.51645033609,21711.728086663752,False,250.0,0.0,True,2131.203601797415,0.0,1e-09,1.0,0.9971533388948893,1.0,NONE,True,0.0,0.0,False,False,88739.99999999886,0.0
2771.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,10345.778311487731,2479.039673892238,1954.0396738922382,0.0,1954.0396738922382,6208.013109792972,6208.013109792972,0.0,0.0,6208.0131097929725,14400.0,3617.9681677580356,2590.044942034936,3617.968167758034,2524.7106506419086,4.3508295064378215e-05,0.9490215990421579,0.2,False,0.9896823162565502,0.0,False,0.0,0.0,0.0,6208.013109792972,6208.013109792972,7837.471335241246,-2.2737367544323206e-13,0.0,True,17774.02477,9860.135024899104,False,False,True,False,0.16834199848407716,31533.44842677911,21712.670115291377,False,250.0,0.0,True,2192.7841714919455,0.0,0.16834199848407716,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,88739.99999999886,0.0
2772.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9143.035757298323,3368.522667495084,2843.522667495084,0.0,2843.522667495084,8744.683370549543,8744.683370549543,0.0,0.0,8744.683370549543,14400.0,5155.37725659137,3589.3061139581732,5155.377256591368,4033.586707418559,4.642487789070728e-05,0.9490216263722226,0.2,False,0.9843365461505533,0.0,False,0.0,0.0,0.0,8744.683370549543,8744.683370549543,5745.273951191462,-4.547473508864641e-13,0.0,True,17774.02477,6546.946110727249,False,False,True,False,0.4509737101540307,30330.733191419895,21712.697434121572,False,250.0,0.0,True,2242.5877580526235,0.0,0.4509737101540307,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,88739.99999999886,0.0
2773.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7899.291708923155,3922.2219694550263,3397.2219694550263,0.0,3397.2219694550263,10280.005811023493,10280.005811023493,0.0,0.0,10280.005811023493,14400.0,6085.5720794479075,4194.433731575586,6085.572079447906,4944.709769199887,4.8271593359366035e-05,0.9490216271647945,0.2,False,0.9789647599109117,0.0,False,0.0,1.8189894035458565e-12,0.0,10280.005811023495,10280.005811023493,3947.8314176048907,-9.094947017729282e-13,0.0,True,17774.02477,4528.24417964227,False,False,True,False,0.6236772378415513,29086.989935290814,21712.69822636766,False,250.0,0.0,True,2267.4807242562915,0.0,0.6236772378415513,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,88739.99999999886,0.0
2774.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7649.907737853006,3911.4472828143917,3038.486369225091,347.96091358930084,3386.447282814392,9127.932315059363,10173.24346066749,0.0,808.4794192506432,10173.243460667492,14400.0,5378.582549316616,3749.349765742747,5378.582549316614,4233.236035923391,4.914817678283462e-05,0.949021627187779,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9127.932315059363,9127.932315059363,3709.222156861085,-4.547473508864641e-13,0.0,True,17774.02477,4644.412831435544,False,False,True,False,0.6145973853372673,28837.605987195795,21712.69824934279,False,250.0,0.0,True,2278.7021533719653,0.0,0.6145973853372673,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,88739.99999999886,0.0
2775.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6291.685430311001,2284.709412452299,1959.7094124522991,0.0,1959.7094124522991,5851.906217826946,5851.906217826946,0.0,0.0,5851.906217826946,14400.0,3457.201227353966,2394.70499047298,3457.201227353964,2549.5282458385273,2.924461778752673e-05,0.9490216271884455,0.2,False,0.9943856401305545,0.0,False,0.0,0.0,0.0,5851.906217826946,5851.906217826946,3977.7377203680553,-2.2737367544323206e-13,0.0,True,17774.02477,10211.292235102197,False,False,True,False,0.14238720676658911,27679.383680320072,21712.69825000907,False,250.0,0.0,True,2288.000202770645,0.0,0.14238720676658911,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,88739.99999999886,0.0
2776.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4057.930112376555,325.0,0.0,0.0,0.0,4185.009791857384,4185.009791857384,0.0,0.0,4569.52187448497,14400.0,2440.504203748049,1744.505588109335,2440.504203748047,1540.874643503095,2.894724200080648e-05,0.949021627188465,0.2,False,0.9888861112707276,0.0,False,0.0,0.0,0.0,4185.009791857384,4185.009791857384,3703.691814905825,4.547473508864641e-13,0.0,True,17774.02477,11881.909797051947,False,False,True,False,1e-09,25445.628362404947,21712.698250028392,False,250.0,0.0,True,2272.4967282094435,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,88739.99999999886,0.0
2777.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2193.718890777073,325.0,0.0,0.0,0.0,3159.1143358372824,3159.1143358372824,0.0,0.0,4611.0513087361205,14400.0,1817.3007004864921,1341.8136353507903,1817.3007004864903,931.6436318311548,2.8128842017661785e-05,0.9490216271884656,0.2,False,0.9835972442279929,0.0,False,0.0,0.0,0.0,3159.1143358372824,3159.1143358372824,1839.4805933069238,-2.2737367544323206e-13,0.0,True,17774.024769999993,11866.028697475653,False,False,True,False,1e-09,23581.41714080602,21712.69825002895,False,250.0,0.0,True,2228.4274247325257,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,88739.99999999886,0.0
2778.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,536.2988355410839,325.0,0.0,0.0,0.0,2524.001557882628,2524.001557882628,0.0,0.0,4661.840528675505,14400.0,1433.2858606701047,1090.715697212523,1433.285860670103,563.3164586202528,2.7169559261471247e-05,0.9490216271884655,0.2,False,0.9785509890197794,0.0,False,0.0,0.0,0.0,2524.001557882628,2524.001557882628,182.0605380709547,4.547473508864641e-13,0.0,True,17774.02477,11846.957756135316,False,False,True,False,1e-09,21923.997085570052,21712.698250028967,False,250.0,0.0,True,2173.928664362071,0.0,1e-09,1.0,0.9995964144362796,1.0,NONE,True,0.0,0.0,False,False,88739.99999999886,0.0
2779.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,170.18742019611815,170.18742019611815,1193.6812398540203,0.0,4718.638378283638,14400.0,2.2737367544323206e-13,170.18742019611793,1193.6812398540187,340.60998156456645,2.6149340802149617e-05,0.936861100384304,0.2,False,0.9348094856275722,0.0,False,0.0,0.0,0.0,170.18742019611815,170.18742019611815,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11826.092376996956,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2112.1890245031373,0.0,1e-09,1.0,0.9960898247855464,1.0,NONE,False,1193.6812398540205,1193.6812398540203,False,False,88739.99999999886,0.0
2780.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,163.95185494064083,163.95185494064083,1042.521739584161,0.0,4774.9199232683695,14400.0,0.0,163.95185494064083,1042.5217395841591,205.9503652653412,2.519124459990617e-05,0.9247127341069468,0.2,False,0.8966892390057155,0.0,False,0.0,0.0,0.0,163.95185494064083,163.95185494064083,0.0,0.0,0.0,True,17774.024770000007,11805.90233295324,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2050.1761364123613,0.0,1e-09,1.0,0.9927200719619315,1.0,NONE,False,1042.521739584161,1042.521739584161,False,False,88739.99999999886,0.0
2781.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,159.1863044082178,159.1863044082178,947.8984208697693,0.0,4820.092383729616,14400.0,0.0,159.1863044082178,947.8984208697675,124.52822355402476,2.4459016537229198e-05,0.9125765161958669,0.2,False,0.8619293832232287,0.0,False,0.0,0.0,0.0,159.1863044082178,159.1863044082178,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11790.050546656184,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1999.7969712825338,0.0,1e-09,1.0,0.9900903169118276,1.0,NONE,False,947.8984208697693,947.8984208697693,False,False,88739.99999999886,0.0
2782.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,155.84775891275874,155.84775891275874,889.06312252731,0.0,4852.970115059357,14400.0,0.0,155.84775891275874,889.0631225273082,75.29619365576399,2.394604816480991e-05,0.9004524345026981,0.2,False,0.8292200539554334,0.0,False,0.0,0.0,0.0,155.84775891275874,155.84775891275874,0.0,0.0,0.0,True,17774.02477,11778.712480201379,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1962.7872378944649,0.0,1e-09,1.0,0.988217902387482,1.0,NONE,False,889.06312252731,889.06312252731,False,False,88739.99999999886,0.0
2783.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,153.6509307016637,153.6509307016637,852.7989289814286,0.0,4875.20138559163,14400.0,0.0,153.6509307016637,852.7989289814268,45.52796645199567,2.3608504946224758e-05,0.8883404768912223,0.2,False,0.7977849200555149,0.0,False,0.0,0.0,0.0,153.6509307016637,153.6509307016637,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11771.14162566658,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1937.59751973613,0.0,1e-09,1.0,0.9869715589542063,1.0,NONE,False,852.7989289814286,852.7989289814286,False,False,88739.99999999886,0.0
2784.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,153.5650103030447,153.5650103030447,834.4791280147329,0.0,4876.080923448715,14400.0,0.0,153.5650103030447,834.479128014731,27.528559264904196,2.359530325492022e-05,0.8762406312373581,0.2,False,0.7669588671601967,0.0,False,0.0,0.0,0.0,153.5650103030447,153.5650103030447,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11770.84369272598,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1936.59819857578,0.0,1e-09,1.0,0.9869225763672975,1.0,NONE,False,834.4791280147329,834.4791280147329,False,False,88739.99999999886,0.0
2785.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,150.98346330659118,150.98346330659118,815.8433287347359,0.0,4902.873769275528,14400.0,2.2737367544323206e-13,150.98346330659095,815.8433287347343,16.645188315397945,2.3198647896203065e-05,0.8641528854291478,0.2,False,0.7368483338947045,-1.1368683772161603e-13,False,0.0,0.0,0.0,150.98346330659118,150.98346330659118,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11761.826233327167,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1906.0562975578282,0.0,1e-09,1.0,0.9854423301299386,1.0,NONE,False,815.8433287347361,815.8433287347359,False,False,88739.99999999886,0.0
2786.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,146.9709975735948,146.9709975735948,796.7856673483475,0.0,4946.003578114287,14400.0,0.0,146.9709975735948,796.7856673483457,10.064540297561624,2.258213150628335e-05,0.8520772273667457,0.2,False,0.7075281024951106,0.0,False,0.0,0.0,0.0,146.9709975735948,146.9709975735948,0.0,0.0,0.0,True,17774.02477,11747.548503862781,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1856.4822781133803,0.0,1e-09,1.0,0.9831076525553486,1.0,NONE,False,796.7856673483475,796.7856673483475,False,False,88739.99999999886,0.0
2787.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,144.88950798636444,144.88950798636444,786.0915058217827,0.0,4969.142698345194,14400.0,6.821210263296962e-13,144.88950798636375,786.0915058217815,6.085540726959053,2.2262310096863557e-05,0.840013644962406,0.2,False,0.6786507664651364,0.0,False,0.0,0.0,0.0,144.88950798636444,144.88950798636444,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11740.010269978706,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1829.6766315229509,0.0,1e-09,1.0,0.9818794660108582,1.0,NONE,False,786.0915058217834,786.0915058217827,False,False,88739.99999999886,0.0
2788.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,143.0688570278449,143.0688570278449,777.6716441227836,0.0,4989.840688411981,14400.0,0.0,143.0688570278449,777.6716441227818,3.6796321386330018,2.1982566609705715e-05,0.8279621261404707,0.2,False,0.6501330130720232,0.0,False,0.0,0.0,0.0,143.0688570278449,143.0688570278449,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11733.339728590638,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1805.574486075072,0.0,1e-09,1.0,0.9807952069291116,1.0,NONE,False,777.6716441227836,777.6716441227836,False,False,88739.99999999886,0.0
2789.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,75.40376241045901,325.0,0.0,0.0,0.0,142.10863684207683,142.10863684207683,772.9877526141536,0.0,4994.410971189185,14400.0,0.0,142.10863684207683,772.9877526141518,2.22489558169866,2.1835028531663177e-05,0.8185238578300592,0.2,False,0.6218169207690831,0.0,False,0.0,0.0,0.0,142.10863684207683,142.10863684207683,0.0,0.0,0.0,True,18107.287734437497,12065.139028472095,False,False,True,False,1e-09,17953.819608377686,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9989430720661113,1.0,NONE,False,772.9877526141536,772.9877526141536,False,False,88739.99999999886,0.0
2790.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,984.9658731687546,325.0,0.0,0.0,0.0,1404.9326417975574,3054.847324719444,0.0,1649.9146829218869,4994.410971189185,14400.0,771.2831176319778,633.6495241655796,771.283117631976,1.3452867468701284,2.179771254530213e-05,0.8391266184188779,0.2,False,0.6725945504271891,0.0,False,0.0,0.0,0.0,1404.9326417975574,1404.9326417975574,0.0,0.0,0.0,True,18251.701685693748,12209.552979728345,False,False,True,False,1e-09,18589.784449860854,17929.818576692098,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,88739.99999999886,0.0
2791.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3045.189919581944,1659.0492437533096,348.93748417341396,985.1117595798956,1334.0492437533096,1416.8442545938929,5416.8442545938915,0.0,3999.9999999999986,5416.8442545938915,14400.0,777.8587099581928,638.9855446357001,777.858709958191,0.8134298284333712,2.1973381891770083e-05,0.8832790813767925,0.2,False,0.7999144353802612,0.0,False,0.0,0.0,0.0,1416.8442545938929,1416.8442545938929,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11192.55552560947,False,False,True,False,0.045479135833277236,21247.242951922213,18527.05303234027,False,250.0,0.0,True,1834.2350185155221,0.0,0.045479135833277236,1.0,0.9820866548992679,1.0,NONE,True,0.0,0.0,False,False,88849.28571428458,0.0
2792.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5433.634233002369,1754.9859617310767,379.16958796142694,1050.8163737696498,1429.9859617310767,1443.3333831722146,5443.333383172213,0.0,3999.9999999999977,5443.333383172213,14400.0,792.2604818747204,651.0729012974941,792.2604818747204,0.4918416741443007,2.241966402444678e-05,0.9471150933599269,0.2,False,0.926906894389323,0.0,False,0.0,0.0,0.0,1443.3333831722146,1443.3333831722146,1684.7191236222984,2.2737367544323206e-13,0.0,True,17774.024770000007,11082.313642236564,False,False,True,False,0.057037017221764956,24915.58235835784,19806.94812535547,False,250.0,0.0,True,1925.3468587193247,0.0,0.057037017221764956,1.0,0.9863734952961816,1.0,NONE,True,0.0,0.0,False,False,89067.857142856,0.0
2793.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6952.913059945699,1857.305348542079,412.19156240367624,1120.1137861384027,1532.305348542079,1471.963179114895,5471.963179114894,0.0,2359.1353020604874,5471.963179114894,14400.0,807.4219677758647,664.5412113390303,807.4219677758647,0.29739287147946003,2.3003700728268013e-05,0.9489663377074379,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1471.963179114895,1471.963179114895,5009.3933792783,0.0,0.0,True,17774.024770000007,10964.359021607877,False,False,True,False,0.06952762000115477,28285.34455635913,21657.431496413432,False,250.0,0.0,True,2017.8635259238686,0.0,0.06952762000115477,1.0,0.9910225062553993,1.0,NONE,True,0.0,0.0,False,False,89286.42857142742,0.0
2794.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7772.789474338791,325.0,0.0,0.0,0.0,1492.8578846001203,1492.8578846001203,0.0,0.0,4736.2435412495415,14400.0,818.4255617558847,674.4323228442356,818.4255617558847,0.1798190854007384,2.3445449128699526e-05,0.9490200237935157,0.2,False,0.9950449051755351,0.0,False,0.0,0.0,0.0,1492.8578846001203,1492.8578846001203,7416.898871863657,-6.821210263296962e-13,0.0,True,17774.02477,11819.724632629292,False,False,True,False,1e-09,29158.88498851291,21711.095514174118,False,250.0,0.0,True,2092.8807451633247,0.0,1e-09,1.0,0.9950245702257953,1.0,NONE,True,0.0,0.0,False,False,89504.99999999884,0.0
2795.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8928.39488739585,2415.2008996928116,1890.2008996928116,0.0,1890.2008996928116,6176.237439541548,6176.237439541548,0.0,0.0,6176.237439541548,14400.0,3605.7799785978477,2570.4574609437004,3605.779978597846,2524.7106506419086,4.169275191971495e-05,0.9490215806900119,0.2,False,0.9899526083438772,0.0,False,0.0,0.0,0.0,6176.237439541548,6176.237439541548,6483.907773387761,-2.2737367544323206e-13,0.0,True,17774.02477,9947.641945026628,False,False,True,False,0.15932050111500823,30116.046658085026,21712.651770689175,False,250.0,0.0,True,2150.169261189592,0.0,0.15932050111500823,1.0,0.9982286138447226,1.0,NONE,True,0.0,0.0,False,False,89504.99999999884,0.0
2796.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9265.372268275432,3286.712486393688,2761.712486393688,0.0,2761.712486393688,8714.523242685758,8714.523242685758,0.0,0.0,8714.523242685758,14400.0,5144.020080328466,3570.5031623572922,5144.020080328464,4033.586707418559,4.464846347045286e-05,0.9490216258400103,0.2,False,0.9847376744119262,0.0,False,0.0,0.0,0.0,8714.523242685758,8714.523242685758,5949.4200948231,-4.547473508864641e-13,0.0,True,17774.024770000007,6648.52652669256,False,False,True,False,0.4401433433240837,30453.06917040354,21712.69690212811,False,250.0,0.0,True,2203.1580391472903,0.0,0.4401433433240837,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,89504.99999999884,0.0
2797.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9144.069834717462,3862.6342710193994,3337.6342710193994,0.0,3337.6342710193994,10261.023324326794,10261.023324326794,0.0,0.0,10261.023324326794,14400.0,6078.508469820978,4182.514854505816,6078.508469820976,4944.709769199887,4.713227751993097e-05,0.9490216271493602,0.2,False,0.979444697090885,0.0,False,0.0,0.0,0.0,10261.023324326794,10261.023324326794,5252.197225929861,0.0,0.0,True,17774.02477,4599.24672707327,False,False,True,False,0.6159833335737935,30331.7680456573,21712.698210939838,False,250.0,0.0,True,2243.0672824192543,0.0,0.6159833335737935,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,89504.99999999884,0.0
2798.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8644.492423086682,3879.98461147175,3020.9896638686846,333.9949476030656,3354.98461147175,9121.746188133728,10130.229327481078,0.0,793.1109162237449,10130.229327481078,14400.0,5376.297263849079,3745.4489242846485,5376.297263849077,4233.236035923391,4.877270118265773e-05,0.9490216271873314,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9121.746188133728,9121.746188133728,4735.269512976153,4.547473508864641e-13,0.0,True,17774.02477,4714.893876704084,False,False,True,False,0.6080723211993333,29832.190671982058,21712.698248895376,False,250.0,0.0,True,2270.825117155112,0.0,0.6080723211993333,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,89504.99999999884,0.0
2799.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6576.864919526869,2263.3231332848845,1938.3231332848848,0.0,1938.3231332848848,5843.641677535042,5843.641677535042,0.0,0.0,5843.641677535042,14400.0,3453.2822209995757,2390.359456535466,3453.282220999574,2549.5282458385273,2.8960870904890814e-05,0.9490216271884326,0.2,False,0.9944362272998476,0.0,False,0.0,0.0,0.0,5843.641677535042,5843.641677535042,4284.30348873796,-6.821210263296962e-13,0.0,True,17774.02477,10238.226997107255,False,False,True,False,0.1395099541194225,27964.563169522964,21712.698249996094,False,250.0,0.0,True,2273.21301349469,0.0,0.1395099541194225,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,89504.99999999884,0.0
2800.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4333.5967717593685,325.0,0.0,0.0,0.0,4171.206465368861,4171.206465368861,0.0,0.0,4593.014936505474,14400.0,2433.9303866374576,1737.2760787314037,2433.9303866374557,1540.874643503095,2.848046367948611e-05,0.9490216271884645,0.2,False,0.9890209975346044,0.0,False,0.0,0.0,0.0,4171.206465368861,4171.206465368861,3979.358474288254,0.0,0.0,True,17774.02477,11872.89430871599,False,False,True,False,1e-09,25721.29502178738,21712.698250028014,False,250.0,0.0,True,2247.6211721001805,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,89504.99999999884,0.0
2801.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2258.285212234051,325.0,0.0,0.0,0.0,3152.7925282284014,3152.7925282284014,0.0,0.0,4621.858530694283,14400.0,1814.2666310508357,1338.5258971775656,1814.266631050834,931.6436318311548,2.79209283497287e-05,0.9490216271884655,0.2,False,0.9837698100873312,0.0,False,0.0,0.0,0.0,3152.7925282284014,3152.7925282284014,1904.0469147638885,2.2737367544323206e-13,0.0,True,17774.02477,11861.938211000877,False,False,True,False,1e-09,23645.983462262986,21712.698250028934,False,250.0,0.0,True,2216.8866421381163,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,89504.99999999884,0.0
2802.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,528.6614318117159,325.0,0.0,0.0,0.0,2520.7427775994856,2520.7427775994856,0.0,0.0,4667.444103925259,14400.0,1431.7056161723667,1089.037161427119,1431.705616172365,563.3164586202528,2.70664685500523e-05,0.9490216271884655,0.2,False,0.9787420535352614,0.0,False,0.0,0.0,0.0,2520.7427775994856,2520.7427775994856,174.4231343415834,0.0,0.0,True,17774.02477,11844.877464184992,False,False,True,False,1e-09,21916.359681840684,21712.698250028967,False,250.0,0.0,True,2167.87491300059,0.0,1e-09,1.0,0.99924569750056,1.0,NONE,True,0.0,0.0,False,False,89504.99999999884,0.0
2803.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,170.13667187778955,170.13667187778955,1193.554820294201,0.0,4719.084429207943,14400.0,0.0,170.13667187778955,1193.554820294199,340.60998156456645,2.6141543310010824e-05,0.936861100384304,0.2,False,0.9350042049208659,0.0,False,0.0,0.0,0.0,170.13667187778955,170.13667187778955,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11825.930456751821,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2111.700827460852,0.0,1e-09,1.0,0.9960627090237402,1.0,NONE,False,1193.554820294201,1193.554820294201,False,False,89504.99999999884,0.0
2804.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,168.1757821811753,168.1757821811753,1053.4570315085075,0.0,4736.466209669116,14400.0,0.0,168.1757821811753,1053.4570315085057,205.9503652653412,2.5840252104743704e-05,0.9247127341069468,0.2,False,0.896383766696435,0.0,False,0.0,0.0,0.0,168.1757821811753,168.1757821811753,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11819.6443975892,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2092.6360142712288,0.0,1e-09,1.0,0.9950111623090534,1.0,NONE,False,1053.4570315085075,1053.4570315085075,False,False,89504.99999999884,0.0
2805.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,167.20861182856396,167.20861182856396,969.2633264791874,0.0,4745.146745361068,14400.0,1.1368683772161603e-13,167.20861182856385,969.2633264791857,124.52822355402476,2.5691646131781483e-05,0.9125765161958669,0.2,False,0.8606509222406781,0.0,False,0.0,0.0,0.0,167.20861182856396,167.20861182856396,0.0,4.547473508864641e-13,0.0,True,17774.02477,11816.522423712307,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2083.085220793667,0.0,1e-09,1.0,0.9944897359334715,1.0,NONE,False,969.2633264791875,969.2633264791874,False,False,89504.99999999884,0.0
2806.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,164.0236552390228,164.0236552390228,911.5658041751012,0.0,4774.254241396231,14400.0,0.0,164.0236552390228,911.5658041750994,75.29619365576399,2.52022767341845e-05,0.9004524345026981,0.2,False,0.8269170292596493,0.0,False,0.0,0.0,0.0,164.0236552390228,164.0236552390228,0.0,4.547473508864641e-13,0.0,True,17774.02477,11806.13829064729,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2050.914494105177,0.0,1e-09,1.0,0.9927593220280706,1.0,NONE,False,911.5658041751012,911.5658041751012,False,False,89504.99999999884,0.0
2807.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,158.3462471833416,158.3462471833416,866.2626121021567,0.0,4828.265725111442,14400.0,0.0,158.3462471833416,866.2626121021549,45.52796645199567,2.432994152897488e-05,0.8883404768912223,0.2,False,0.7948692712551219,0.0,False,0.0,0.0,0.0,158.3462471833416,158.3462471833416,0.0,0.0,0.0,True,17774.02477,11787.216193363885,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1990.62345224671,0.0,1e-09,1.0,0.9896215753922867,1.0,NONE,False,866.2626121021567,866.2626121021567,False,False,89504.99999999884,0.0
2808.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,152.73156771009295,152.73156771009295,832.013946598261,0.0,4884.652803393832,14400.0,1.1368683772161603e-13,152.73156771009283,832.0139465982593,27.528559264904196,2.346724458655911e-05,0.8762406312373581,0.2,False,0.764156229388735,0.0,False,0.0,0.0,0.0,152.73156771009295,152.73156771009295,0.0,6.821210263296962e-13,0.0,True,17774.02477,11767.946434057892,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1926.847990215506,0.0,1e-09,1.0,0.986446496997503,1.0,NONE,False,832.0139465982611,832.013946598261,False,False,89504.99999999884,0.0
2809.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,151.59030756360823,151.59030756360823,817.6764123521134,0.0,4896.510763878794,14400.0,0.0,151.59030756360823,817.6764123521116,16.645188315397945,2.3291889672077506e-05,0.8641528854291478,0.2,False,0.7339629140167311,-1.1368683772161603e-13,False,0.0,0.0,0.0,151.59030756360823,151.59030756360823,0.0,0.0,0.0,True,17774.024769999993,11763.957546063337,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1913.3272471318708,0.0,1e-09,1.0,0.9857917914106058,1.0,NONE,False,817.6764123521134,817.6764123521134,False,False,89504.99999999884,0.0
2810.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,151.46440785491484,151.46440785491484,810.6918189284406,0.0,4897.827543058652,14400.0,0.0,151.46440785491484,810.6918189284388,10.064540297561624,2.32725451495169e-05,0.8520772273667457,0.2,False,0.7040100529272467,0.0,False,0.0,0.0,0.0,151.46440785491484,151.46440785491484,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11763.515962074202,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1911.823475329528,0.0,1e-09,1.0,0.9857193666150311,1.0,NONE,False,810.6918189284406,810.6918189284406,False,False,89504.99999999884,0.0
2811.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,148.05202380040805,148.05202380040805,796.205070607306,0.0,4934.197555751943,14400.0,0.0,148.05202380040805,796.2050706073042,6.085540726959053,2.2748231463544742e-05,0.840013644962406,0.2,False,0.6746729800566323,0.0,False,0.0,0.0,0.0,148.05202380040805,148.05202380040805,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11751.427476434308,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1870.1026385514604,0.0,1e-09,1.0,0.9837408424289593,1.0,NONE,False,796.205070607306,796.205070607306,False,False,89504.99999999884,0.0
2812.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,144.13700589339763,144.13700589339763,781.2113917977139,0.0,4977.6443152629,14400.0,1.0231815394945443e-12,144.1370058933966,781.2113917977131,3.6796321386330018,2.2146687957103405e-05,0.8279621261404707,0.2,False,0.6459950103949632,0.0,False,0.0,0.0,0.0,144.13700589339763,144.13700589339763,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11737.262079517339,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1819.7910190747837,0.0,1e-09,1.0,0.9814324728257596,1.0,NONE,False,781.2113917977149,781.2113917977139,False,False,89504.99999999884,0.0
2813.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,88.30534440909999,325.0,0.0,0.0,0.0,142.071223253668,142.071223253668,772.8613330543338,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,142.07122325366788,772.8613330543321,2.22489558169866,2.1829279924199648e-05,0.818968922917348,0.2,False,0.6176857179232731,0.0,False,0.0,0.0,0.0,142.071223253668,142.071223253668,0.0,0.0,0.0,True,18129.5052654,12087.356559434596,False,False,True,False,1e-09,17966.721190376324,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,772.861333054334,772.8613330543338,False,False,89504.99999999884,0.0
2814.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1216.571541321915,325.0,0.0,0.0,0.0,1403.5890936161315,3632.517946920919,0.0,2228.9288533047875,4994.410971189185,14400.0,770.5878100529735,633.001283563158,770.5878100529717,1.3452867468701284,2.1766229577208638e-05,0.8470887345703018,0.2,False,0.6873705810329571,0.0,False,0.0,0.0,0.0,1403.5890936161315,1403.5890936161315,0.0,0.0,0.0,True,18373.898105987508,12331.749400022105,False,False,True,False,1e-09,18834.291700012654,17942.72015869074,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,89504.99999999884,0.0
2815.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3578.185032641919,1668.0749356246051,352.0412539738703,991.0336816507348,1343.0749356246051,1420.9053052061188,5420.905305206119,0.0,4000.0,5420.905305206119,14400.0,779.9446326952057,640.9606725109131,779.9446326952038,0.8134298284333712,2.2072502696196418e-05,0.9082403239130767,0.2,False,0.8146598196043016,0.0,False,0.0,0.0,0.0,1420.9053052061188,1420.9053052061188,0.0,0.0,0.0,True,17774.02477,11180.6150459936,False,False,True,False,0.04668094503275685,22011.044518564133,18757.859485922214,False,250.0,0.0,True,1842.5851694137546,0.0,0.04668094503275685,1.0,0.9824679556336333,1.0,NONE,True,0.0,0.0,False,False,89614.28571428455,0.0
2816.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,6263.437226555264,1771.730646774385,385.046884335007,1061.683762439378,1446.730646774385,1450.7027344952658,5450.702734495265,0.0,3999.999999999999,5450.702734495265,14400.0,795.9898588893811,654.7128756058846,795.9898588893811,0.4918416741443007,2.2613579498091862e-05,0.9478389693934792,0.2,False,0.9416004259748976,0.0,False,0.0,0.0,0.0,1450.7027344952658,1450.7027344952658,3243.7346233945564,-4.547473508864641e-13,0.0,True,17774.02477,11060.326180870697,False,False,True,False,0.05927562499081402,26468.96382743553,20530.52660088027,False,250.0,0.0,True,1940.0952528524917,0.0,0.05927562499081402,1.0,0.9870941409195385,1.0,NONE,True,0.0,0.0,False,False,89832.85714285597,0.0
2817.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8596.700175262898,1852.5642379703027,419.37246926206876,1108.191768708234,1527.5642379703027,1480.5923660219225,5393.0577591958545,0.0,1915.5782350782908,5393.0577591958545,14400.0,811.7202328097119,668.8721332122107,811.7202328097119,0.29739287147946003,2.324804644517029e-05,0.948987330112411,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1480.5923660219225,1480.5923660219225,6679.554363713894,2.2737367544323206e-13,0.0,True,17774.02477,11047.403431056071,False,False,True,False,0.06308015147824175,29950.115447466553,21678.415272203656,False,250.0,0.0,True,2034.6538152162116,0.0,0.06308015147824175,1.0,0.9918997027454595,1.0,NONE,True,0.0,0.0,False,False,90051.42857142739,0.0
2818.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,10024.698856701114,325.0,0.0,0.0,0.0,1512.0592248728458,1512.0592248728458,0.0,0.0,4703.015075466731,14400.0,827.8438189624048,684.215405910441,827.8438189624048,0.1798190854007384,2.4025914565520864e-05,0.9490206325732599,0.2,False,0.9949233327848147,0.0,False,0.0,0.0,0.0,1512.0592248728458,1512.0592248728458,9669.435604223836,-6.821210263296962e-13,0.0,True,17774.02477,11831.78290893597,False,False,True,False,1e-09,31411.402900373152,21711.704043672038,False,250.0,0.0,True,2129.2556410976727,0.0,1e-09,1.0,0.9970437208225316,1.0,NONE,True,0.0,0.0,False,False,90269.9999999988,0.0
2819.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,10625.87519082511,2508.5441976823317,1983.5441976823317,0.0,1983.5441976823317,6222.616565878268,6222.616565878268,0.0,0.0,6222.616565878268,14400.0,3623.508253739941,2599.108312138327,3623.5082537399394,2524.7106506419086,4.4358121319554986e-05,0.9490215983446245,0.2,False,0.9896234980209461,0.0,False,0.0,9.094947017729282e-13,0.0,6222.616565878269,6222.616565878268,8088.062971977438,6.821210263296962e-13,0.0,True,17774.02477,9819.774119545054,False,False,True,False,0.1725177932856565,31813.544608869728,21712.669418044617,False,250.0,0.0,True,2212.0725475435206,0.0,0.1725177932856565,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,90269.9999999988,0.0
2820.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,10416.517264522545,3438.1082942042317,2913.1082942042317,0.0,2913.1082942042317,8770.214736908065,8770.214736908065,0.0,0.0,8770.214736908067,14400.0,5164.8646538353805,3605.3500830726844,5164.864653835379,4033.586707418559,4.796055641832803e-05,0.949021626351994,0.2,False,0.9841665939891577,0.0,False,0.0,0.0,0.0,8770.214736908065,8770.214736908065,6949.169810861018,-4.547473508864641e-13,0.0,True,17774.02477,6460.666492251639,False,False,True,False,0.46021281843479417,31604.214678423967,21712.69741390142,False,250.0,0.0,True,2275.3614393677667,0.0,0.46021281843479417,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,90269.9999999988,0.0
