t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
2891.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7429.173537525682,2187.77968969252,1662.77968969252,0.0,1662.77968969252,6060.972407285629,6060.972407285629,0.0,0.0,6060.972407285629,14400.0,3560.005018172358,2500.9673891132707,3560.0050181723564,2524.7106506419086,3.550016290518026e-05,0.9490210131708816,0.2,False,0.9909986920435138,0.0,False,0.0,0.0,0.0,6060.972407285629,6060.972407285629,5211.522802750167,-4.547473508864641e-13,0.0,True,17774.02477,10261.4456936128,False,False,True,False,0.12733965545532905,28616.258022370177,21712.084484844494,False,250.0,0.0,True,1987.8940481839045,0.0,0.12733965545532905,1.0,0.9894827028898747,1.0,NONE,True,0.0,0.0,False,False,92564.99999999872,0.0
2892.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8358.231973560474,2977.8609595068265,2452.8609595068265,0.0,2452.8609595068265,8599.224628115802,8599.224628115802,0.0,0.0,8599.224628115802,14400.0,5099.0761328002645,3500.1484953155377,5099.076132800263,4033.586707418559,3.824161474656514e-05,0.9490216093819556,0.2,False,0.9863017775224825,0.0,False,0.0,0.0,0.0,8599.224628115802,8599.224628115802,5351.1143669027415,9.094947017729282e-13,0.0,True,17774.02477,7033.452524234737,False,False,True,False,0.3995797975799569,29545.912424399095,21712.68045083862,False,250.0,0.0,True,2045.0055954781571,0.0,0.3995797975799569,1.0,0.9924457927017102,1.0,NONE,True,0.0,0.0,False,False,92564.99999999872,0.0
2893.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8419.9149800864,3633.3043874890054,3108.3043874890054,0.0,3108.3043874890054,10187.478381391727,10187.478381391727,0.0,0.0,10187.478381391727,14400.0,6050.531035612361,4136.9473457793665,6050.531035612359,4944.709769199887,4.287177069020471e-05,0.9490216266720766,0.2,False,0.9813212169711264,0.0,False,0.0,0.0,0.0,10187.478381391727,10187.478381391727,4757.37176298652,4.547473508864641e-13,0.0,True,17774.02477,4872.99665833037,False,False,True,False,0.5865391282337844,29607.612713938845,21712.697733852445,False,250.0,0.0,True,2145.5539244189617,0.0,0.5865391282337844,1.0,0.9979655994151692,1.0,NONE,True,0.0,0.0,False,False,92564.99999999872,0.0
2894.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7184.266627170355,3434.6993145549263,2909.6993145549263,0.0,2909.6993145549263,9082.250770543047,9082.250770543047,0.0,0.0,9082.250770543047,14400.0,5361.546784922259,3720.7039856207884,5361.546784922257,4233.236035923391,4.641574119362759e-05,0.9490216271734901,0.2,False,0.9761449883183112,0.0,False,0.0,1.8189894035458565e-12,0.0,9082.250770543049,9082.250770543047,3720.32899971321,4.547473508864641e-13,0.0,True,17774.024770000007,6151.606497850509,False,False,True,False,0.483106800331264,28371.964862230197,21712.698235059845,False,250.0,0.0,True,2219.7735639514076,0.0,0.483106800331264,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,92564.99999999872,0.0
2895.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4761.983621719044,2570.0545044577516,1844.32995982701,400.72454463074155,2245.0545044577516,5806.897028658707,7068.583504621569,0.0,886.4017619516716,7068.583504621569,14400.0,3435.709902184728,2371.1871264739793,3435.709902184726,2549.5282458385273,2.7736599650321443e-05,0.9490216271880311,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5806.897028658707,5806.897028658707,2162.690819343627,0.0,0.0,True,17774.02477,8745.508682986814,False,False,True,False,0.26309366240686904,26149.681871313907,21712.69824959486,False,250.0,0.0,True,2206.5323842848848,0.0,0.26309366240686904,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,92564.99999999872,0.0
2896.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3189.0752998700345,325.0,0.0,0.0,0.0,4121.494750358794,4121.494750358794,0.0,0.0,4678.194827117962,14400.0,2409.973880051748,1711.5208703070457,2409.973880051746,1540.874643503095,2.6870191115908925e-05,0.9490216271884528,0.2,False,0.9948327654333384,0.0,False,0.0,0.0,0.0,4121.494750358794,4121.494750358794,2834.8370023869193,2.2737367544323206e-13,0.0,True,17774.02477,11840.899624459667,False,False,True,False,1e-09,24576.773549886406,21712.698250016372,False,250.0,0.0,True,2156.23765620706,0.0,1e-09,1.0,0.998575757269506,1.0,NONE,True,0.0,0.0,False,False,92564.99999999872,0.0
2897.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2084.7465775829,325.0,0.0,0.0,0.0,3098.7367583590176,3098.7367583590176,0.0,0.0,4714.846208173876,14400.0,1788.0345723883838,1310.7021859706338,1788.034572388382,931.6436318311548,2.621576591238778e-05,0.9490216271884651,0.2,False,0.9898562167489136,0.0,False,0.0,0.0,0.0,3098.7367583590176,3098.7367583590176,1730.5082801123892,-2.2737367544323206e-13,0.0,True,17774.02477,11827.470192963592,False,False,True,False,1e-09,23472.444827611504,21712.698250028603,False,250.0,0.0,True,2116.3373993111923,0.0,1e-09,1.0,0.9963206186758609,1.0,NONE,True,0.0,0.0,False,False,92564.99999999872,0.0
2898.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,490.10007648842276,325.0,0.0,0.0,0.0,2474.106241714735,2474.106241714735,0.0,0.0,4748.038728611965,14400.0,1408.8868856250301,1065.219356089705,1408.8868856250283,563.3164586202528,2.564241041324368e-05,0.9490216271884655,0.2,False,0.9850560162761868,0.0,False,0.0,0.0,0.0,2474.106241714735,2474.106241714735,135.86177901827693,2.2737367544323206e-13,0.0,True,17774.02477,11815.484880851951,False,False,True,False,1e-09,21877.79832651738,21712.698250028956,False,250.0,0.0,True,2079.8988971049507,0.0,1e-09,1.0,0.9943165683883326,1.0,NONE,True,0.0,0.0,False,False,92564.99999999872,0.0
2899.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,157.96273218920652,157.96273218920652,1161.3810423202558,0.0,4832.019029374731,14400.0,0.0,157.96273218920652,1161.381042320254,340.60998156456645,2.4271014351673426e-05,0.936861100384304,0.2,False,0.9427140273887857,-2.2737367544323206e-13,False,0.0,0.0,0.0,157.96273218920652,157.96273218920652,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11785.918104852597,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,1986.404868488828,0.0,1e-09,1.0,0.9894070474171891,1.0,NONE,False,1161.3810423202558,1161.3810423202558,False,False,92564.99999999872,0.0
2900.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,148.76023189170076,148.76023189170076,999.0334110064066,0.0,4926.538921887377,14400.0,2.2737367544323206e-13,148.76023189170053,999.033411006405,205.9503652653412,2.2857047818576757e-05,0.9247127341069468,0.2,False,0.9064874550485983,0.0,False,0.0,0.0,0.0,148.76023189170076,148.76023189170076,0.0,0.0,0.0,True,17774.02477,11753.955617149757,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,1878.9179188587723,0.0,1e-09,1.0,0.9841539664669144,1.0,NONE,False,999.0334110064068,999.0334110064066,False,False,92564.99999999872,0.0
2901.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,145.33663321772895,145.33663321772895,906.4328052491215,0.0,4964.125946526141,14400.0,3.410605131648481e-13,145.3366332177286,906.4328052491201,124.52822355402476,2.2331011003444846e-05,0.9125765161958669,0.2,False,0.8736136851950215,0.0,False,0.0,0.0,0.0,145.33663321772895,145.33663321772895,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11741.637375448736,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1835.500766131614,0.0,1e-09,1.0,0.9821443066693843,1.0,NONE,False,906.4328052491219,906.4328052491215,False,False,92564.99999999872,0.0
2902.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,144.73456861452135,144.73456861452135,855.0562609359874,0.0,4970.887137234908,14400.0,2.2737367544323206e-13,144.73456861452112,855.0562609359858,75.29619365576399,2.223850362260531e-05,0.9004524345026981,0.2,False,0.8424502576034779,0.0,False,0.0,0.0,0.0,144.73456861452135,144.73456861452135,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11739.44542973219,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1827.6498297345677,0.0,1e-09,1.0,0.9817875615037902,1.0,NONE,False,855.0562609359877,855.0562609359874,False,False,92564.99999999872,0.0
2903.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,144.61856086462706,144.61856086462706,824.7969964815093,0.0,4972.195291021564,14400.0,0.0,144.61856086462706,824.7969964815074,45.52796645199567,2.2220679002053616e-05,0.8883404768912223,0.2,False,0.8122871413165372,0.0,False,0.0,0.0,0.0,144.61856086462706,144.61856086462706,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11739.022175215738,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1826.1293842561581,0.0,1e-09,1.0,0.9817187055235188,1.0,NONE,False,824.7969964815093,824.7969964815093,False,False,92564.99999999872,0.0
2904.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,144.27154739448957,144.27154739448957,805.5922585960798,0.0,4976.118851137088,14400.0,0.0,144.27154739448957,805.592258596078,27.528559264904196,2.216736029328475e-05,0.8762406312373581,0.2,False,0.7827730902024104,0.0,False,0.0,0.0,0.0,144.27154739448957,144.27154739448957,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11737.754343125682,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1821.566277692313,0.0,1e-09,1.0,0.9815125095796248,1.0,NONE,False,805.5922585960798,805.5922585960798,False,False,92564.99999999872,0.0
2905.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,147.0107852405282,147.0107852405282,803.517421652381,0.0,4945.566537312344,14400.0,0.0,147.0107852405282,803.5174216523792,16.645188315397945,2.258824489152161e-05,0.8641528854291478,0.2,False,0.7532199585417497,0.0,False,0.0,0.0,0.0,147.0107852405282,147.0107852405282,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11747.691702740805,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1856.9871611431574,0.0,1e-09,1.0,0.9831310133472685,1.0,NONE,False,803.517421652381,803.517421652381,False,False,92564.99999999872,0.0
2906.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,148.59782981741498,148.59782981741498,801.9056595210204,0.0,4928.289924128741,14400.0,0.0,148.59782981741498,801.9056595210186,10.064540297561624,2.2832094698172373e-05,0.8520772273667457,0.2,False,0.7236624141045036,0.0,False,0.0,0.0,0.0,148.59782981741498,148.59782981741498,0.0,4.547473508864641e-13,0.0,True,17774.02477,11753.376785476896,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1876.903880085304,0.0,1e-09,1.0,0.9840593488297052,1.0,NONE,False,801.9056595210204,801.9056595210204,False,False,92564.99999999872,0.0
2907.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,145.80585791335173,145.80585791335173,789.0623654775297,0.0,4958.888714580091,14400.0,2.2737367544323206e-13,145.8058579133515,789.0623654775281,6.085540726959053,2.2403107498382553e-05,0.840013644962406,0.2,False,0.6946457071361964,0.0,False,0.0,0.0,0.0,145.80585791335173,145.80585791335173,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11743.340273469574,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1841.5735048225827,0.0,1e-09,1.0,0.9824216369785668,1.0,NONE,False,789.06236547753,789.0623654775297,False,False,92564.99999999872,0.0
2908.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,143.63927455313393,143.63927455313393,779.5679375200668,0.0,4983.308538520617,14400.0,2.2737367544323206e-13,143.6392745531337,779.5679375200652,3.6796321386330018,2.2070211408898885e-05,0.8279621261404707,0.2,False,0.666037559070789,0.0,False,0.0,0.0,0.0,143.63927455313393,143.63927455313393,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11735.437505133068,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1813.1936842538812,0.0,1e-09,1.0,0.98113593052683,1.0,NONE,False,779.5679375200671,779.5679375200668,False,False,92564.99999999872,0.0
2909.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,109.70595218977272,325.0,0.0,0.0,0.0,141.8657736854523,141.8657736854523,772.1660254753297,0.0,4994.410971189185,14400.0,0.0,141.8657736854523,772.1660254753278,2.22489558169866,2.1797712545302128e-05,0.8197071783786508,0.2,False,0.6377548872280918,0.0,False,0.0,0.0,0.0,141.8657736854523,141.8657736854523,0.0,0.0,0.0,True,18251.701685693748,12209.552979728345,False,False,True,False,1e-09,17988.121798156997,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,772.1660254753297,772.1660254753297,False,False,92564.99999999872,0.0
2910.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1295.2510600503686,325.0,0.0,0.0,0.0,1400.2936147798441,3825.9212649057654,0.0,2425.6276501259213,4994.410971189185,14400.0,768.8811459954159,631.4124687844283,768.881145995414,1.3452867468701284,2.168930986093026e-05,0.8503800449635324,0.2,False,0.7138763620437385,0.0,False,0.0,0.0,0.0,1400.2936147798441,1400.2936147798441,0.0,0.0,0.0,True,18673.834773981253,12631.68606801585,False,False,True,False,1e-09,18934.37182652178,17964.12076647141,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,92564.99999999872,0.0
2911.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3733.1286367490366,1680.4333529255089,356.3028011805292,999.1305517449797,1355.4333529255089,1426.4514304291743,5426.451430429173,0.0,3999.9999999999995,5426.451430429173,14400.0,782.7890727911326,643.6623576380416,782.7890727911308,0.8134298284333712,2.2208947172299395e-05,0.916156397216035,0.2,False,0.8411222093406031,0.0,False,0.0,0.0,0.0,1426.4514304291743,1426.4514304291743,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11164.280022466857,False,False,True,False,0.04832707049499282,22261.396889015752,18853.268252266716,False,250.0,0.0,True,1853.9573721509607,0.0,0.04832707049499282,1.0,0.982990953034597,1.0,NONE,True,0.0,0.0,False,False,92674.28571428443,0.0
2912.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,6235.861933608252,1811.028118069497,398.93252666438184,1087.095591405115,1486.028118069497,1467.8838910522866,5467.883891052286,0.0,4000.0,5467.883891052286,14400.0,804.6495987369872,663.2342923152994,804.6495987369872,0.4918416741443007,2.3074501611903987e-05,0.9480685355192648,0.2,False,0.9679443705318113,0.0,False,0.0,0.0,0.0,1467.8838910522866,1467.8838910522866,3413.430683734,-2.2737367544323206e-13,0.0,True,17774.02477,11008.838331873043,False,False,True,False,0.06453391563261063,26670.860294332633,20759.99836072438,False,250.0,0.0,True,1974.2322962176727,0.0,0.06453391563261063,1.0,0.9887916508759895,1.0,NONE,True,0.0,0.0,False,False,92892.85714285585,0.0
2913.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8506.928841526716,325.0,0.0,0.0,0.0,1493.201333020697,3384.1626719984333,0.0,1119.754513097202,4766.929082125113,14400.0,817.9780010207542,675.2233319999427,817.9780010207542,0.29739287147946003,2.3610835467416013e-05,0.9489939875300586,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1493.201333020697,1493.201333020697,8124.207763860874,4.547473508864641e-13,0.0,True,17774.02477,11808.739277712333,False,False,True,False,1e-09,29866.998794765852,21685.069953239134,False,250.0,0.0,True,2059.0316284636424,0.0,1e-09,1.0,0.9931921854943093,1.0,NONE,True,0.0,0.0,False,False,93111.42857142727,0.0
2914.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9719.080043002465,325.0,0.0,0.0,0.0,1514.3877560827202,1514.3877560827202,0.0,0.0,4698.994025151288,14400.0,828.981595000776,685.4061610819442,828.981595000776,0.1798190854007384,2.409740634840926e-05,0.9490208256383716,0.2,False,0.994908646187278,0.0,False,0.0,0.0,0.0,1514.3877560827202,1514.3877560827202,9364.015744906654,0.0,0.0,True,17774.024770000007,11833.253525862743,False,False,True,False,1e-09,31105.977072424528,21711.897029422063,False,250.0,0.0,True,2133.6378290419625,0.0,1e-09,1.0,0.997290535472063,1.0,NONE,True,0.0,0.0,False,False,93329.99999999869,0.0
2915.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9787.805249264786,2479.7735308420692,1954.7735308420692,0.0,1954.7735308420692,6208.376963725755,6208.376963725755,0.0,0.0,6208.376963725755,14400.0,3618.1066699075836,2590.270293818171,3618.106669907582,2524.7106506419086,4.3529351351525385e-05,0.9490216039435128,0.2,False,0.9896726149983476,0.0,False,0.0,0.0,0.0,6208.376963725755,6208.376963725755,7278.769466934438,0.0,0.0,True,17774.02477,9859.130513849119,False,False,True,False,0.16844581378685589,30975.480263896156,21712.675014631368,False,250.0,0.0,True,2193.267005183211,0.0,0.16844581378685589,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,93329.99999999869,0.0
2916.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,10013.643508496762,3344.4124414402213,2819.4124414402213,0.0,2819.4124414402213,8735.811097029806,8735.811097029806,0.0,0.0,8735.811097029806,14400.0,5152.053205002228,3583.7578920275773,5152.053205002227,4033.586707418559,4.589804989950687e-05,0.9490216265143617,0.2,False,0.98436611593215,0.0,False,0.0,0.0,0.0,8735.811097029806,8735.811097029806,6639.992074919881,0.0,0.0,True,17774.024770000007,6576.866611592888,False,False,True,False,0.4477782925152812,31201.341084699197,21712.697576202434,False,250.0,0.0,True,2231.069594839948,0.0,0.4477782925152812,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,93329.99999999869,0.0
2917.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9430.78919592483,3916.348891200068,3391.348891200068,0.0,3391.348891200068,10278.137164192405,10278.137164192405,0.0,0.0,10278.137164192407,14400.0,6084.879568700171,4193.257595492234,6084.879568700169,4944.709769199887,4.815872510921599e-05,0.9490216271689165,0.2,False,0.9790021634450172,0.0,False,0.0,0.0,0.0,10278.137164192405,10278.137164192405,5485.201987109295,-9.094947017729282e-13,0.0,True,17774.02477,4535.240023789935,False,False,True,False,0.6229181354827639,30618.487426412823,21712.698230487993,False,250.0,0.0,True,2265.090916272847,0.0,0.6229181354827639,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,93329.99999999869,0.0
2918.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7917.391670592804,3922.787585357298,3049.656877873825,348.13070748347326,3397.787585357298,9131.878476279144,10174.319459612512,0.0,807.8709825548019,10174.319459612512,14400.0,5380.036821886864,3751.8416543922795,5380.0368218868625,4233.236035923391,4.9388580855463136e-05,0.9490216271878985,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,9131.878476279144,9131.878476279144,3965.365787181158,0.0,0.0,True,17774.02477,4633.436748370566,False,False,True,False,0.6158773903361295,29105.089920055085,21712.69824946228,False,250.0,0.0,True,2283.7102992564005,0.0,0.6158773903361295,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,93329.99999999869,0.0
2919.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5777.645866256124,2250.6351617355367,1925.6351617355367,0.0,1925.6351617355367,5838.721908182267,5838.721908182267,0.0,0.0,5838.721908182267,14400.0,3450.9434591429235,2387.7784490393433,3450.9434591429217,2549.5282458385273,2.8793427220040865e-05,0.9490216271884491,0.2,False,0.9944664164170064,0.0,False,0.0,0.0,0.0,5838.721908182267,5838.721908182267,3497.77240703351,-2.2737367544323206e-13,0.0,True,17774.024769999993,10254.223365622602,False,False,True,False,0.13780386413695106,27165.344116268654,21712.69825001253,False,250.0,0.0,True,2264.3738185185157,0.0,0.13780386413695106,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,93329.99999999869,0.0
2920.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3205.928369836058,325.0,0.0,0.0,0.0,4153.262931457772,4153.262931457772,0.0,0.0,4623.658673756123,14400.0,2425.333856569763,1727.9290748880085,2425.3338565697613,1540.874643503095,2.788649722088381e-05,0.9490216271884651,0.2,False,0.9891618197701331,0.0,False,0.0,0.0,0.0,4153.262931457772,4153.262931457772,2851.6900723654344,-6.821210263296962e-13,0.0,True,17774.024769999993,11861.25856580404,False,False,True,False,1e-09,24593.626619864554,21712.698250028494,False,250.0,0.0,True,2214.9613880783754,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,93329.99999999869,0.0
2921.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1641.935157903264,325.0,0.0,0.0,0.0,3100.285111228829,3100.285111228829,0.0,0.0,4712.168587229469,14400.0,1788.793089747298,1311.492021481531,1788.793089747296,931.6436318311548,2.6262812304801264e-05,0.9490216271884655,0.2,False,0.9842378989226416,0.0,False,0.0,0.0,0.0,3100.285111228829,3100.285111228829,1287.6968604331182,-2.2737367544323206e-13,0.0,True,17774.02477,11828.444378982247,False,False,True,False,1e-09,23029.63340793222,21712.698250028956,False,250.0,0.0,True,2119.264263438933,0.0,1e-09,1.0,0.9964838662569174,1.0,NONE,True,0.0,0.0,False,False,93329.99999999869,0.0
2922.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,573.2821893067728,325.0,0.0,0.0,0.0,2449.9918911174277,2449.9918911174277,0.0,0.0,4789.997937319685,14400.0,1396.9402372221302,1053.0516538952975,1396.9402372221284,563.3164586202528,2.4943254423867267e-05,0.9490216271884655,0.2,False,0.979653747362515,0.0,False,0.0,0.0,0.0,2449.9918911174277,2449.9918911174277,219.04389183664026,0.0,0.0,True,17774.02477,11800.576093536956,False,False,True,False,1e-09,21960.98043933574,21712.698250028967,False,250.0,0.0,True,2033.4205099251842,0.0,1e-09,1.0,0.9918349107990933,1.0,NONE,True,0.0,0.0,False,False,93329.99999999869,0.0
2923.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,159.11791770352488,159.11791770352488,1164.6047410956414,0.0,4820.75531124341,14400.0,2.2737367544323206e-13,159.11791770352465,1164.6047410956398,340.60998156456645,2.4448508902497444e-05,0.936861100384304,0.2,False,0.937224396601348,0.0,False,0.0,0.0,0.0,159.11791770352488,159.11791770352488,0.0,4.547473508864641e-13,0.0,True,17774.02477,11789.820269335352,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,1999.0535860727455,0.0,1e-09,1.0,0.9900522173873988,1.0,NONE,False,1164.6047410956417,1164.6047410956414,False,False,93329.99999999869,0.0
2924.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,156.4661754472679,156.4661754472679,1021.978561113563,0.0,4846.799150710769,14400.0,0.0,156.4661754472679,1021.9785611135612,205.9503652653412,2.4041068024091686e-05,0.9247127341069468,0.2,False,0.9000132095625762,0.0,False,0.0,0.0,0.0,156.4661754472679,156.4661754472679,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11780.827716679178,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,1969.755842469512,0.0,1e-09,1.0,0.9885666836033417,1.0,NONE,False,1021.978561113563,1021.978561113563,False,False,93329.99999999869,0.0
2925.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,153.86609038979233,153.86609038979233,932.7280736914836,0.0,4873.002238821152,14400.0,0.0,153.86609038979233,932.7280736914818,124.52822355402476,2.3641564287539624e-05,0.9125765161958669,0.2,False,0.8659434508786377,0.0,False,0.0,0.0,0.0,153.86609038979233,153.86609038979233,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11771.887091760427,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1940.0952528524917,0.0,1e-09,1.0,0.9870941409195385,1.0,NONE,False,932.7280736914836,932.7280736914836,False,False,93329.99999999869,0.0
2926.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,151.21314997466666,151.21314997466666,875.4098100668525,0.0,4900.460639073464,14400.0,0.0,151.21314997466666,875.4098100668507,75.29619365576399,2.3233939311716058e-05,0.9004524345026981,0.2,False,0.8338549515113984,0.0,False,0.0,0.0,0.0,151.21314997466666,151.21314997466666,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11762.633768909409,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1908.8150511946162,0.0,1e-09,1.0,0.9855747087667106,1.0,NONE,False,875.4098100668525,875.4098100668525,False,False,93329.99999999869,0.0
2927.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,149.49491682667534,149.49491682667534,840.2833925593404,0.0,4918.656051858142,14400.0,0.0,149.49491682667534,840.2833925593386,45.52796645199567,2.2969932347437505e-05,0.8883404768912223,0.2,False,0.8029886711109753,1.1368683772161603e-13,False,0.0,0.0,0.0,149.49491682667534,149.49491682667534,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11756.567484531355,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1887.9746244207931,0.0,1e-09,1.0,0.9845811368682221,1.0,NONE,False,840.2833925593404,840.2833925593404,False,False,93329.99999999869,0.0
2928.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,148.98404523683286,148.98404523683286,820.6361862145459,0.0,4924.130850758181,14400.0,0.0,148.98404523683286,820.6361862145441,27.528559264904196,2.2891436796511753e-05,0.8762406312373581,0.2,False,0.7727917852027902,0.0,False,0.0,0.0,0.0,148.98404523683286,148.98404523683286,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11754.752450568667,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1881.6863685272695,0.0,1e-09,1.0,0.9842842491204009,1.0,NONE,False,820.6361862145459,820.6361862145459,False,False,93329.99999999869,0.0
2929.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,146.3962281520399,146.3962281520399,801.5579184751839,0.0,4952.338778109757,14400.0,2.2737367544323206e-13,146.39622815203967,801.5579184751823,16.645188315397945,2.2493818037111638e-05,0.8641528854291478,0.2,False,0.7433304127314695,0.0,False,0.0,0.0,0.0,146.3962281520399,146.3962281520399,0.0,4.547473508864641e-13,0.0,True,17774.02477,11745.476151987548,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1849.1577968217773,0.0,1e-09,1.0,0.9827697030559882,1.0,NONE,False,801.5579184751841,801.5579184751839,False,False,93329.99999999869,0.0
2930.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,143.4486736863542,143.4486736863542,785.3446971847225,0.0,4985.486337202814,14400.0,0.0,143.4486736863542,785.3446971847206,10.064540297561624,2.2040925536788854e-05,0.8520772273667457,0.2,False,0.7145296284984195,0.0,False,0.0,0.0,0.0,143.4486736863542,143.4486736863542,0.0,6.821210263296962e-13,0.0,True,17774.02477,11734.737353522341,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1810.6547717650215,0.0,1e-09,1.0,0.9810221846732672,1.0,NONE,False,785.3446971847225,785.3446971847225,False,False,93329.99999999869,0.0
2931.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,141.940418989791,141.940418989791,776.2939899358059,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,141.94041898979077,776.2939899358043,6.085540726959053,2.1809181815476e-05,0.840013644962406,0.2,False,0.6860967576260676,0.0,False,0.0,0.0,0.0,141.940418989791,141.940418989791,0.0,0.0,0.0,True,18207.26662376875,12165.117917803349,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,776.2939899358062,776.2939899358059,False,False,93329.99999999869,0.0
2932.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,140.6445691639585,140.6445691639585,769.4543727345443,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,140.64456916395838,769.4543727345426,3.6796321386330018,2.16100741570777e-05,0.8279621261404707,0.2,False,0.6579513851561958,0.0,False,0.0,0.0,0.0,140.6445691639585,140.6445691639585,0.0,0.0,0.0,True,18984.880207456255,12942.731501490853,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,769.4543727345444,769.4543727345443,False,False,93329.99999999869,0.0
2933.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,98.34654133401473,325.0,0.0,0.0,0.0,139.91395634640224,139.91395634640224,765.4657888049182,0.0,4994.410971189185,14400.0,4.547473508864641e-13,139.9139563464018,765.4657888049169,2.22489558169866,2.149781531010361e-05,0.8193153134752149,0.2,False,0.629975912186868,0.0,False,0.0,0.0,0.0,139.91395634640224,139.91395634640224,0.0,0.0,0.0,True,19429.230826706244,13387.08212074084,False,False,True,False,1e-09,17976.76238730124,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,765.4657888049187,765.4657888049182,False,False,93329.99999999869,0.0
2934.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1104.957162467151,325.0,0.0,0.0,0.0,1397.367057572344,3347.2599637402213,0.0,1949.8929061678775,4994.410971189185,14400.0,767.3641112775877,630.0029462947564,767.3641112775858,1.3452867468701284,2.162136044174301e-05,0.8438119802642532,0.2,False,0.6905924286869307,0.0,False,0.0,0.0,0.0,1397.367057572344,1397.367057572344,0.0,0.0,0.0,True,18940.44514553125,12898.296439565846,False,False,True,False,1e-09,18732.71851808281,17952.761355615658,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,93329.99999999869,0.0
2935.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3192.7467183087842,1683.7388537308104,357.44491994350255,1001.2939337873079,1358.7388537308104,1427.932030274059,5427.932030274059,0.0,4000.000000000001,5427.932030274059,14400.0,783.5475901500504,644.3844401240085,783.5475901500486,0.8134298284333712,2.2245583295039017e-05,0.8919478019492121,0.2,False,0.8178343483622018,0.0,False,0.0,0.0,0.0,1427.932030274059,1427.932030274059,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11159.913720418943,False,False,True,False,0.04876746679862886,21530.61939089455,18662.872672585767,False,250.0,0.0,True,1856.9871611431574,0.0,0.04876746679862886,1.0,0.9831310133472685,1.0,NONE,True,0.0,0.0,False,False,93439.2857142844,0.0
2936.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5168.907670094554,1833.3743501195763,406.88550469892084,1101.4888454206555,1508.3743501195763,1477.583749996242,5477.583749996242,0.0,4000.0,5477.583749996242,14400.0,809.516751790019,668.0669982062229,809.516751790019,0.4918416741443007,2.334021254449953e-05,0.9473664862565272,0.2,False,0.9445995479853349,0.0,False,0.0,0.0,0.0,1477.583749996242,1477.583749996242,1600.6655728409314,2.2737367544323206e-13,0.0,True,17774.02477,10979.630212349368,False,False,True,False,0.06752687621829795,24902.145353949523,20058.237683854968,False,250.0,0.0,True,1993.3518745895258,0.0,0.06752687621829795,1.0,0.9897606691274953,1.0,NONE,True,0.0,0.0,False,False,93657.85714285582,0.0
2937.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7117.177849530512,1852.5601711276124,444.20263076117976,1083.3575403664327,1527.5601711276124,1509.8428225537823,5192.1704210618445,0.0,1830.421049123754,5192.1704210618445,14400.0,826.1952724089933,683.647550144789,826.1952724089933,0.29739287147946003,2.41001716848443e-05,0.9489736281014391,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1509.8428225537823,1509.8428225537823,5185.9161268925145,6.821210263296962e-13,0.0,True,17774.02477,11248.29431954375,False,False,True,False,0.04792563279066415,28456.896743140434,21664.718893609923,False,250.0,0.0,True,2090.922672317129,0.0,0.04792563279066415,1.0,0.9949173601613994,1.0,NONE,True,0.0,0.0,False,False,93876.42857142724,0.0
2938.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9074.240310259402,325.0,0.0,0.0,0.0,1524.760387466514,1524.760387466514,0.0,0.0,4681.104643206516,14400.0,834.0383773935373,690.7220100729767,834.0383773935373,0.1798190854007384,2.4418774333215785e-05,0.9490202352149417,0.2,False,0.9948433724204483,0.0,False,0.0,0.0,0.0,1524.760387466514,1524.760387466514,8718.567578422098,-9.094947017729282e-13,0.0,True,17774.02477,11839.825982972112,False,False,True,False,1e-09,30460.547158952213,21711.30684869281,False,250.0,0.0,True,2153.0827170363996,0.0,1e-09,1.0,0.9983950905274654,1.0,NONE,True,0.0,0.0,False,False,94094.99999999866,0.0
2939.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9403.6042130985,2512.9966308238745,1987.9966308238747,0.0,1987.9966308238747,6224.815856788564,6224.815856788564,0.0,0.0,6224.815856788564,14400.0,3624.3392666372256,2600.4765901513383,3624.339266637224,2524.7106506419086,4.4486943154324965e-05,0.9490215868212332,0.2,False,0.9895346266984086,0.0,False,0.0,9.094947017729282e-13,0.0,6224.815856788565,6224.815856788564,6861.3276862078455,-2.2737367544323206e-13,0.0,True,17774.02477,9813.687854502194,False,False,True,False,0.17314829104603233,30591.26211248872,21712.65789939022,False,250.0,0.0,True,2214.9613880783754,0.0,0.17314829104603233,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,94094.99999999866,0.0
2940.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8804.504632958868,3391.252477155793,2866.252477155793,0.0,2866.252477155793,8753.03534044927,8753.03534044927,0.0,0.0,8753.03534044927,14400.0,5158.493554956191,3594.54178549308,5158.493554956189,4033.586707418559,4.692403604167011e-05,0.9490216260178157,0.2,False,0.9841537656863638,0.0,False,0.0,0.0,0.0,8753.03534044927,8753.03534044927,5384.012651973635,9.094947017729282e-13,0.0,True,17774.02477,6518.751016993721,False,False,True,False,0.45398890981225243,29992.201712819304,21712.697079860438,False,250.0,0.0,True,2253.369337689585,0.0,0.45398890981225243,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,94094.99999999866,0.0
2941.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8732.832679076015,3894.677606797684,3369.677606797684,0.0,3369.677606797684,10271.237622100309,10271.237622100309,0.0,0.0,10271.237622100309,14400.0,6082.317278933539,4188.92034316677,6082.317278933537,4944.709769199887,4.774333301163093e-05,0.9490216271545165,0.2,False,0.9788223396107247,0.0,False,0.0,0.0,0.0,10271.237622100309,10271.237622100309,4808.916739823776,4.547473508864641e-13,0.0,True,17774.02477,4561.058597165313,False,False,True,False,0.6201185614789081,29920.530895170097,21712.698216094082,False,250.0,0.0,True,2256.241697987299,0.0,0.6201185614789081,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,94094.99999999866,0.0
2942.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7632.421327483253,3870.7839849309244,2998.2946429255094,347.48934200541515,3345.7839849309244,9113.71278784528,10169.95256312789,0.0,810.8951717142776,10169.95256312789,14400.0,5373.319467633806,3740.393320211473,5373.319467633804,4233.236035923391,4.8287641371218546e-05,0.949021627187481,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9113.71278784528,9113.71278784528,3732.3990440676444,0.0,0.0,True,17774.02477,4683.202788027413,False,False,True,False,0.6100573371047942,28820.1195765281,21712.69824904485,False,250.0,0.0,True,2260.5480859600866,0.0,0.6100573371047942,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,94094.99999999866,0.0
2943.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5657.885518696775,2255.0867620307363,1930.0867620307363,0.0,1930.0867620307363,5840.449434229456,5840.449434229456,0.0,0.0,5840.449434229456,14400.0,3451.7651862817474,2388.684247947708,3451.7651862817456,2549.5282458385273,2.8852098748528093e-05,0.949021627188437,0.2,False,0.9944558094298965,0.0,False,0.0,9.094947017729282e-13,0.0,5840.4494342294565,5840.449434229456,3373.5604591664833,2.2737367544323206e-13,0.0,True,17774.02477,10248.60959251771,False,False,True,False,0.1384023714238353,27045.5837686972,21712.698250000427,False,250.0,0.0,True,2267.4807242562915,0.0,0.1384023714238353,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,94094.99999999866,0.0
2944.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3675.7968891773653,325.0,0.0,0.0,0.0,4166.312871384861,4166.312871384861,0.0,0.0,4601.360549468153,14400.0,2431.5916247808054,1734.7212466040555,2431.5916247808036,1540.874643503095,2.8317041846767913e-05,0.9490216271884646,0.2,False,0.9890705532454398,0.0,False,0.0,0.0,0.0,4166.312871384861,4166.312871384861,3321.55859170638,4.547473508864641e-13,0.0,True,17774.02477,11869.711477028086,False,False,True,False,1e-09,25063.4951392055,21712.698250028137,False,250.0,0.0,True,2238.7504139138377,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,94094.99999999866,0.0
2945.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1739.945531014124,325.0,0.0,0.0,0.0,3128.17303220167,3128.17303220167,0.0,0.0,4664.082307896603,14400.0,1802.3831924278456,1325.7898397738245,1802.3831924278438,931.6436318311548,2.712825176681884e-05,0.9490216271884655,0.2,False,0.9839722137009671,0.0,False,0.0,0.0,0.0,3128.17303220167,3128.17303220167,1385.707233543965,-2.2737367544323206e-13,0.0,True,17774.024770000007,11846.124940202408,False,False,True,False,1e-09,23127.643781043065,21712.69825002894,False,250.0,0.0,True,2171.507765246327,0.0,1e-09,1.0,0.9994559802446891,1.0,NONE,True,0.0,0.0,False,False,94094.99999999866,0.0
2946.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,491.4640339513328,325.0,0.0,0.0,0.0,2483.2176865106,2483.2176865106,0.0,0.0,4732.234734017396,14400.0,1413.374779998605,1069.842906511995,1413.3747799986031,563.3164586202528,2.591314057268887e-05,0.9490216271884655,0.2,False,0.9791788467398009,0.0,False,0.0,0.0,0.0,2483.2176865106,2483.2176865106,137.22573648120024,0.0,0.0,True,17774.02477,11821.170441171565,False,False,True,False,1e-09,21879.1622839803,21712.698250028967,False,250.0,0.0,True,2097.2845229721656,0.0,1e-09,1.0,0.9952662383305293,1.0,NONE,True,0.0,0.0,False,False,94094.99999999866,0.0
2947.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,163.33169706226877,163.33169706226877,1176.045711259263,0.0,4780.687481524358,14400.0,0.0,163.33169706226877,1176.0457112592612,340.60998156456645,2.5095957182692837e-05,0.936861100384304,0.2,False,0.936233643602716,0.0,False,0.0,0.0,0.0,163.33169706226877,163.33169706226877,0.0,6.821210263296962e-13,0.0,True,17774.02477,11803.860824623822,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2043.7739887849932,0.0,1e-09,1.0,0.9923806095427706,1.0,NONE,False,1176.045711259263,1176.045711259263,False,False,94094.99999999866,0.0
2948.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,160.07975331652426,160.07975331652426,1032.0921258990893,0.0,4811.470719184106,14400.0,0.0,160.07975331652426,1032.0921258990875,205.9503652653412,2.4596295191348825e-05,0.9247127341069468,0.2,False,0.8985727388046101,0.0,False,0.0,0.0,0.0,160.07975331652426,160.07975331652426,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11793.0516230646,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2009.4543391963716,0.0,1e-09,1.0,0.9905871151116,1.0,NONE,False,1032.0921258990893,1032.0921258990893,False,False,94094.99999999866,0.0
2949.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,159.16350345539425,159.16350345539425,947.8352110898593,0.0,4820.313363966933,14400.0,2.2737367544323206e-13,159.16350345539402,947.8352110898577,124.52822355402476,2.4455513164974546e-05,0.9125765161958669,0.2,False,0.8638152876047658,0.0,False,0.0,0.0,0.0,159.16350345539425,159.16350345539425,0.0,0.0,0.0,True,17774.02477,11789.973778430482,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1999.5491843214943,0.0,1e-09,1.0,0.9900776152358187,1.0,NONE,False,947.8352110898595,947.8352110898593,False,False,94094.99999999866,0.0
2950.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,156.66582637203075,156.66582637203075,891.4018843839622,0.0,4844.8149011074,14400.0,0.0,156.66582637203075,891.4018843839604,75.29619365576399,2.407174443993413e-05,0.9004524345026981,0.2,False,0.83099896440657,0.0,False,0.0,0.0,0.0,156.66582637203075,156.66582637203075,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11781.509126776695,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1971.9943983170142,0.0,1e-09,1.0,0.9886790937096113,1.0,NONE,False,891.4018843839622,891.4018843839622,False,False,94094.99999999866,0.0
2951.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,153.80148863972596,153.80148863972596,853.2413974407934,0.0,4873.662028184205,14400.0,2.2737367544323206e-13,153.80148863972573,853.2413974407918,45.52796645199567,2.3631638212057876e-05,0.8883404768912223,0.2,False,0.7995432302889344,0.0,False,0.0,0.0,0.0,153.80148863972596,153.80148863972596,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11771.66335686096,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1939.346018380474,0.0,1e-09,1.0,0.9870573474988857,1.0,NONE,False,853.2413974407937,853.2413974407934,False,False,94094.99999999866,0.0
2952.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,154.4279101610359,154.4279101610359,837.0075192111142,0.0,4867.282435209412,14400.0,2.2737367544323206e-13,154.42791016103567,837.0075192111126,27.528559264904196,2.3727888039616565e-05,0.8762406312373581,0.2,False,0.7686015789175218,0.0,False,0.0,0.0,0.0,154.4279101610359,154.4279101610359,0.0,0.0,0.0,True,17774.02477,11773.829542241307,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1946.5855503152154,0.0,1e-09,1.0,0.9874136941033803,1.0,NONE,False,837.0075192111144,837.0075192111142,False,False,94094.99999999866,0.0
2953.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,150.4636928129755,150.4636928129755,814.2630842369977,0.0,4908.35623341544,14400.0,4.547473508864641e-13,150.46369281297504,814.2630842369963,16.645188315397945,2.3118785026428057e-05,0.8641528854291478,0.2,False,0.7385626042860496,0.0,False,0.0,0.0,0.0,150.4636928129755,150.4636928129755,0.0,4.547473508864641e-13,0.0,True,17774.02477,11759.994983985998,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1899.7827326240802,0.0,1e-09,1.0,0.9851422666646716,1.0,NONE,False,814.2630842369981,814.2630842369977,False,False,94094.99999999866,0.0
2954.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,146.04149282750876,146.04149282750876,793.8148076926004,0.0,4956.2691932686785,14400.0,4.547473508864641e-13,146.0414928275083,793.8148076925991,10.064540297561624,2.2439312863432843e-05,0.8520772273667457,0.2,False,0.7093772491309895,0.0,False,0.0,0.0,0.0,146.04149282750876,146.04149282750876,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11744.193657098285,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1844.608105645897,0.0,1e-09,1.0,0.9825606761200936,1.0,NONE,False,793.8148076926009,793.8148076926004,False,False,94094.99999999866,0.0
2955.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,147.1501932574351,147.1501932574351,793.3606305113788,0.0,4944.036761818357,14400.0,2.2737367544323206e-13,147.15019325743486,793.3606305113772,6.085540726959053,2.260966496910689e-05,0.840013644962406,0.2,False,0.6801683748274511,0.0,False,0.0,0.0,0.0,147.1501932574351,147.1501932574351,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11748.193181454915,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1858.753994094738,0.0,1e-09,1.0,0.983212830980093,1.0,NONE,False,793.360630511379,793.3606305113788,False,False,94094.99999999866,0.0
2956.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,147.8507715762414,147.8507715762414,793.1580402006148,0.0,4936.384784910107,14400.0,0.0,147.8507715762414,793.158040200613,3.6796321386330018,2.271730900763784e-05,0.8279621261404707,0.2,False,0.6509449106505434,0.0,False,0.0,0.0,0.0,147.8507715762414,147.8507715762414,0.0,4.547473508864641e-13,0.0,True,17774.02477,11750.70717261811,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1867.5821482782092,0.0,1e-09,1.0,0.9836232009014299,1.0,NONE,False,793.1580402006148,793.1580402006148,False,False,94094.99999999866,0.0
2957.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,87.282001087239,325.0,0.0,0.0,0.0,146.43573843043737,146.43573843043737,787.2099530937958,0.0,4951.901981307386,14400.0,0.0,146.43573843043737,787.209953093794,2.22489558169866,2.2499888801530197e-05,0.8189336207051916,0.2,False,0.6219808631244834,0.0,False,0.0,0.0,0.0,146.43573843043737,146.43573843043737,0.0,4.547473508864641e-13,0.0,True,17774.02477,11745.618830689546,False,False,True,False,1e-09,17965.697847054464,18203.415845967225,False,250.0,0.0,True,1849.6631543815438,0.0,1e-09,1.0,0.9827929629868898,1.0,NONE,False,787.2099530937958,787.2099530937958,False,False,94094.99999999866,0.0
2958.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,912.8648533030687,325.0,0.0,0.0,0.0,1433.6457530564148,2903.3078863140863,0.0,1469.662133257672,4952.775558104072,14400.0,786.0742061308083,647.5715469256065,786.0742061308065,1.3452867468701284,2.248775020270619e-05,0.8371957043775919,0.2,False,0.6666846442814349,0.0,False,0.0,0.0,0.0,1433.6457530564148,1433.6457530564148,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11745.333509144672,False,False,True,False,1e-09,18529.561668671948,17941.69681536888,False,250.0,0.0,True,1848.6524065282201,0.0,1e-09,1.0,0.982746450071506,1.0,NONE,True,0.0,0.0,False,False,94094.99999999866,0.0
2959.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2922.9951394349528,1703.1048285733561,364.15550940877495,1013.9493191645812,1378.1048285733561,1436.5826872246905,5436.58268722469,0.0,3999.9999999999995,5436.58268722469,14400.0,787.9722747437154,648.6104124809751,787.9722747437136,0.8134298284333712,2.2461418152400866e-05,0.875953915655713,0.2,False,0.7938754699545646,0.0,False,0.0,0.0,0.0,1436.5826872246905,1436.5826872246905,0.0,0.0,0.0,True,17774.02477,11134.35656743077,False,False,True,False,0.05134853681252849,21069.0746826217,18471.07954318675,False,250.0,0.0,True,1874.6374614601693,0.0,0.05134853681252849,1.0,0.9839530381369695,1.0,NONE,True,0.0,0.0,False,False,94204.28571428437,0.0
2960.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5195.256317512332,1755.2688823387437,379.2686941371603,1051.0001882015833,1430.2688823387437,1443.4581397597844,5443.458139759785,0.0,4000.0,5443.458139759785,14400.0,792.3236916546284,651.134448105156,792.3236916546284,0.4918416741443007,2.2422928037527634e-05,0.9469026635540156,0.2,False,0.920868633795428,0.0,False,0.0,0.0,0.0,1443.4581397597844,1443.4581397597844,1227.1485101412359,0.0,0.0,True,17774.02477,11081.941895958491,False,False,True,False,0.05707483136850832,24464.86195880595,19594.605641293616,False,250.0,0.0,True,1925.5970676665866,0.0,0.05707483136850832,1.0,0.986385657784272,1.0,NONE,True,0.0,0.0,False,False,94422.85714285579,0.0
