t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
2961.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7256.75171212511,1833.0330016740515,403.54321199576975,1104.4897896782818,1508.0330016740515,1461.4647080198524,5461.464708019852,0.0,2541.6857486774434,5461.464708019852,14400.0,802.175556043374,659.2891519764785,802.175556043374,0.29739287147946003,2.2710712045401968e-05,0.9489601772430665,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1461.4647080198524,1461.4647080198524,5331.15599478162,-2.2737367544323206e-13,0.0,True,17774.024769999993,10996.047251518694,False,False,True,False,0.06627153715640549,28583.025276500754,21651.273564375642,False,250.0,0.0,True,1997.3187367585222,0.0,0.06627153715640549,1.0,0.9899633826875553,1.0,NONE,True,0.0,0.0,False,False,94641.42857142721,0.0
2962.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8228.396156498118,325.0,0.0,0.0,0.0,1476.465823483897,1476.465823483897,0.0,0.0,4764.708373398332,14400.0,810.334709927467,666.1311135564301,810.334709927467,0.1798190854007384,2.2962627914300465e-05,0.9490198451400489,0.2,False,0.9951493432024628,0.0,False,0.0,0.0,0.0,1476.465823483897,1476.465823483897,7872.321450900206,0.0,0.0,True,17774.02477,11809.529430066326,False,False,True,False,1e-09,29614.31309064314,21710.91693414502,False,250.0,0.0,True,2061.4896290992588,0.0,1e-09,1.0,0.9933237596005177,1.0,NONE,True,0.0,0.0,False,False,94859.99999999863,0.0
2963.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8413.113343041914,2355.948101066302,1830.948101066302,0.0,1830.948101066302,6146.522062918648,6146.522062918648,0.0,0.0,6146.522062918648,14400.0,3594.2150491106204,2552.3070138080275,3594.2150491106186,2524.7106506419086,4.003694858634069e-05,0.9490215755090613,0.2,False,0.9901921558317431,0.0,False,0.0,0.0,0.0,6146.522062918648,6146.522062918648,6027.8736886697725,0.0,0.0,True,17774.02477,10029.08501485047,False,False,True,False,0.15096410046294154,29600.75993491025,21712.646591868335,False,250.0,0.0,True,2109.503542243189,0.0,0.15096410046294154,1.0,0.9959407829967218,1.0,NONE,True,0.0,0.0,False,False,94859.99999999863,0.0
2964.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7336.852454857996,3174.1310263738824,2649.1310263738824,0.0,2649.1310263738824,8672.761614442938,8672.761614442938,0.0,0.0,8672.761614442938,14400.0,5128.023082055717,3544.7385323872204,5128.023082055715,4033.586707418559,4.22569493002294e-05,0.9490216256897627,0.2,False,0.9851630632528751,0.0,False,0.0,0.0,0.0,8672.761614442938,8672.761614442938,4133.481586594742,9.094947017729282e-13,0.0,True,17774.02477,6788.571769532662,False,False,True,False,0.42529699294158513,28524.5492068003,21712.696751942305,False,250.0,0.0,True,2147.2546489793285,0.0,0.42529699294158513,1.0,0.9980624177234264,1.0,NONE,True,0.0,0.0,False,False,94859.99999999863,0.0
2965.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5887.861619193604,3594.060389875427,3069.060389875427,0.0,3069.060389875427,10174.81423010589,10174.81423010589,0.0,0.0,10174.81423010589,14400.0,6045.61420930342,4129.200020802471,6045.614209303418,4944.709769199887,4.2163094281670994e-05,0.9490216271450032,0.2,False,0.9802529667571994,0.0,False,0.0,0.0,0.0,10174.81423010589,10174.81423010589,2264.5628870598835,-1.3642420526593924e-12,0.0,True,17774.024770000007,4919.92081953287,False,False,True,False,0.581527667875838,27075.559825778055,21712.69820658445,False,250.0,0.0,True,2128.2814677569786,0.0,0.581527667875838,1.0,0.9969889581486225,1.0,NONE,True,0.0,0.0,False,False,94859.99999999863,0.0
2966.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5765.5503393722975,3186.010453474351,2661.010453474351,0.0,2661.010453474351,8993.05420321868,8993.05420321868,0.0,0.0,8993.05420321868,14400.0,5327.198251834452,3665.8559513842283,5327.19825183445,4233.236035923391,4.1353456557917254e-05,0.9490216271872051,0.2,False,0.9754931934633597,0.0,False,0.0,0.0,0.0,8993.05420321868,8993.05420321868,2550.3015871289585,-1.3642420526593924e-12,0.0,True,17774.02477,6457.908440898213,False,False,True,False,0.4505938021684892,26953.248588141374,21712.698248769077,False,250.0,0.0,True,2099.4854327400953,0.0,0.4505938021684892,1.0,0.9953873039463125,1.0,NONE,True,0.0,0.0,False,False,94859.99999999863,0.0
2967.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5410.588706404512,2446.843197035376,1728.3018855499756,393.54131148539983,2121.8431970353754,5760.556661493501,7072.258651987312,0.0,897.2530561657015,7072.258651987312,14400.0,3413.207220536937,2347.3494409565646,3413.207220536935,2549.5282458385273,2.6278523570171086e-05,0.9490216271884289,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,5760.556661493501,5760.556661493501,2934.5072118613357,-2.2737367544323206e-13,0.0,True,17774.02477,8849.397007000805,False,False,True,False,0.25056723649550844,26798.28695639694,21712.698249992427,False,250.0,0.0,True,2120.2396273075997,0.0,0.25056723649550844,1.0,0.9965383436554964,1.0,NONE,True,0.0,0.0,False,False,94859.99999999863,0.0
2968.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4026.1544626710192,325.0,0.0,0.0,0.0,4108.915281132095,4108.915281132095,0.0,0.0,4699.887720500779,14400.0,2403.8425314005253,1705.0727497315693,2403.8425314005235,1540.874643503095,2.648012469666268e-05,0.9490216271884645,0.2,False,0.9949119098756195,0.0,False,0.0,0.0,0.0,4108.915281132095,4108.915281132095,3671.916165199792,2.2737367544323206e-13,0.0,True,17774.02477,11832.926462467429,False,False,True,False,1e-09,25413.85271269893,21712.69825002791,False,250.0,0.0,True,2132.6642346209096,0.0,1e-09,1.0,0.9972356336320739,1.0,NONE,True,0.0,0.0,False,False,94859.99999999863,0.0
2969.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2004.0773401632855,325.0,0.0,0.0,0.0,3098.6077674263774,3098.6077674263774,0.0,0.0,4715.069313541987,14400.0,1787.971362608474,1310.6364048179034,1787.9713626084722,931.6436318311548,2.621185129110039e-05,0.9490216271884655,0.2,False,0.9899353059871087,0.0,False,0.0,0.0,0.0,3098.6077674263774,3098.6077674263774,1649.839042693123,-4.547473508864641e-13,0.0,True,17774.024770000007,11827.389070950921,False,False,True,False,1e-09,23391.77559019222,21712.698250028934,False,250.0,0.0,True,2116.0934416562977,0.0,1e-09,1.0,0.9963070272036489,1.0,NONE,True,0.0,0.0,False,False,94859.99999999863,0.0
2970.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,523.3517822753727,325.0,0.0,0.0,0.0,2471.288872653195,2471.288872653195,0.0,0.0,4752.931116356859,14400.0,1407.4962704670215,1063.7926021861736,1407.4962704670197,563.3164586202528,2.555942804346077e-05,0.9490216271884655,0.2,False,0.9851521852817086,0.0,False,0.0,0.0,0.0,2471.288872653195,2471.288872653195,169.11348480524012,-6.821210263296962e-13,0.0,True,17774.02477,11813.73258460654,False,False,True,False,1e-09,21911.050032304338,21712.698250028967,False,250.0,0.0,True,2074.5035508967003,0.0,1e-09,1.0,0.9940242442647257,1.0,NONE,True,0.0,0.0,False,False,94859.99999999863,0.0
2971.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,162.03223071395817,162.03223071395817,1172.569173364238,0.0,4792.8781539762485,14400.0,0.0,162.03223071395817,1172.5691733642361,340.60998156456645,2.4896293844687352e-05,0.936861100384304,0.2,False,0.9422995739447383,0.0,False,0.0,0.0,0.0,162.03223071395817,162.03223071395817,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11799.562665459129,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2030.2129694183182,0.0,1e-09,1.0,0.9916666691516294,1.0,NONE,False,1172.569173364238,1172.569173364238,False,False,94859.99999999863,0.0
2972.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,157.71539629412325,157.71539629412325,1025.518308788498,0.0,4834.446963184728,14400.0,0.0,157.71539629412325,1025.5183087884961,205.9503652653412,2.423301112789999e-05,0.9247127341069468,0.2,False,0.9048713075311913,-2.2737367544323206e-13,False,0.0,0.0,0.0,157.71539629412325,157.71539629412325,0.0,0.0,0.0,True,17774.02477,11785.079567414352,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,1983.673946893341,0.0,1e-09,1.0,0.9892685163699249,1.0,NONE,False,1025.518308788498,1025.518308788498,False,False,94859.99999999863,0.0
2973.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,153.60796026230977,153.60796026230977,931.9695563325693,0.0,4875.641163149751,14400.0,2.2737367544323206e-13,153.60796026230955,931.9695563325677,124.52822355402476,2.360190252718698e-05,0.9125765161958669,0.2,False,0.8708348721712706,0.0,False,0.0,0.0,0.0,153.60796026230977,153.60796026230977,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11770.992641091425,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1937.0978754365092,0.0,1e-09,1.0,0.9869470640764101,1.0,NONE,False,931.9695563325695,931.9695563325693,False,False,94859.99999999863,0.0
2974.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,150.62968082149538,150.62968082149538,873.639936229385,0.0,4906.602135223633,14400.0,1.1368683772161603e-13,150.62968082149527,873.6399362293832,75.29619365576399,2.3144289126548197e-05,0.9004524345026981,0.2,False,0.8388257500132981,0.0,False,0.0,0.0,0.0,150.62968082149538,150.62968082149538,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11760.580370605498,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1901.790828105128,0.0,1e-09,1.0,0.985238166628637,1.0,NONE,False,873.6399362293851,873.639936229385,False,False,94859.99999999863,0.0
2975.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,149.12678021804635,149.12678021804635,839.1456165209711,0.0,4922.598174582987,14400.0,0.0,149.12678021804635,839.1456165209693,45.52796645199567,2.2913368063016875e-05,0.8883404768912223,0.2,False,0.808010037910059,0.0,False,0.0,0.0,0.0,149.12678021804635,149.12678021804635,0.0,0.0,0.0,True,17774.02477,11755.26009313553,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1883.447594654895,0.0,1e-09,1.0,0.9843672669171705,1.0,NONE,False,839.1456165209711,839.1456165209711,False,False,94859.99999999863,0.0
2976.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,147.58986701499717,147.58986701499717,816.2747114007905,0.0,4939.227551218668,14400.0,2.2737367544323206e-13,147.58986701499694,816.2747114007889,27.528559264904196,2.2677220954825484e-05,0.8762406312373581,0.2,False,0.7780105310722193,0.0,False,0.0,0.0,0.0,147.58986701499717,147.58986701499717,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11749.772120520214,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1864.3042888162684,0.0,1e-09,1.0,0.9834705281980992,1.0,NONE,False,816.2747114007907,816.2747114007905,False,False,94859.99999999863,0.0
2977.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,144.94768764732248,144.94768764732248,796.8803947618799,0.0,4968.488464833031,14400.0,0.0,144.94768764732248,796.880394761878,16.645188315397945,2.2271249416705297e-05,0.8641528854291478,0.2,False,0.7487608824280549,0.0,False,0.0,0.0,0.0,144.94768764732248,144.94768764732248,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11740.222232677534,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1830.4365470082607,0.0,1e-09,1.0,0.9819139586579497,1.0,NONE,False,796.8803947618799,796.8803947618799,False,False,94859.99999999863,0.0
2978.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,142.84185091246619,142.84185091246619,783.3219842276189,0.0,4992.452502421254,14400.0,4.547473508864641e-13,142.84185091246573,783.3219842276176,10.064540297561624,2.1947687061802652e-05,0.8520772273667457,0.2,False,0.7200508552283849,0.0,False,0.0,0.0,0.0,142.84185091246619,142.84185091246619,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11732.502867103769,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1802.524739479102,0.0,1e-09,1.0,0.980659348821109,1.0,NONE,False,783.3219842276194,783.3219842276189,False,False,94859.99999999863,0.0
2979.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,142.20225049900444,142.20225049900444,777.1789268545399,0.0,4994.410971189185,14400.0,0.0,142.20225049900444,777.1789268545381,6.085540726959053,2.184941229408178e-05,0.840013644962406,0.2,False,0.6915762894887161,1.1368683772161603e-13,False,0.0,0.0,0.0,142.20225049900444,142.20225049900444,0.0,0.0,0.0,True,18051.74390703125,12009.595201065848,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9958788295137615,1.0,NONE,False,777.1789268545399,777.1789268545399,False,False,94859.99999999863,0.0
2980.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,141.97776890232052,141.97776890232052,774.0054768880282,0.0,4994.410971189185,14400.0,9.094947017729282e-13,141.9777689023196,774.0054768880273,3.6796321386330018,2.1814920639124128e-05,0.8279621261404707,0.2,False,0.6632222568977064,1.1368683772161603e-13,False,0.0,0.0,0.0,141.97776890232052,141.97776890232052,0.0,0.0,0.0,True,18185.049092806246,12142.900386840844,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,774.0054768880291,774.0054768880282,False,False,94859.99999999863,0.0
2981.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,73.07298015906876,325.0,0.0,0.0,0.0,141.4379710760852,141.4379710760852,770.7122005374113,0.0,4994.410971189185,14400.0,0.0,141.4379710760852,770.7122005374094,2.22489558169866,2.1731980564551152e-05,0.8184434529768966,0.2,False,0.6350065085374464,0.0,False,0.0,0.0,0.0,141.4379710760852,141.4379710760852,0.0,0.0,0.0,True,18507.203291762497,12465.054585797094,False,False,True,False,1e-09,17951.488826126293,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,770.7122005374113,770.7122005374113,False,False,94859.99999999863,0.0
2982.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,663.3055796556,325.0,0.0,0.0,0.0,1401.3917419499774,2247.1556910889776,0.0,845.7639491389992,4994.410971189185,14400.0,769.4500340146042,631.9417079353732,769.4500340146024,1.3452867468701284,2.1714893564887667e-05,0.8286057895101568,0.2,False,0.6595595047403651,0.0,False,0.0,0.0,0.0,1401.3917419499774,1401.3917419499774,0.0,0.0,0.0,True,18573.85588465,12531.707178684595,False,False,True,False,1e-09,18265.79337409631,17927.48779444071,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,94859.99999999863,0.0
2983.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2172.6016775756943,1622.365742848731,336.1650897848905,961.2006530638406,1297.365742848731,1398.9382496291882,5398.938249629188,0.0,4000.0,5398.938249629189,14400.0,768.6300820914003,630.308167537788,768.6300820913984,0.8134298284333712,2.1544230451675286e-05,0.8456368351810488,0.2,False,0.7870017968497586,0.0,False,0.0,0.0,0.0,1398.9382496291882,1398.9382496291882,0.0,-4.547473508864641e-13,0.0,True,17907.329955775003,11375.791412638871,False,False,True,False,0.04049799781910623,20069.676088280296,18222.0744107046,False,250.0,0.0,True,1800.2366540906219,0.0,0.04049799781910623,1.0,0.9879117988776516,1.0,NONE,True,0.0,0.0,False,False,94969.28571428434,0.0
2984.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4006.689149565879,1654.8028697988595,344.51185334179013,985.2910164570694,1329.8028697988595,1398.6196873309295,5398.619687330929,0.0,3999.9999999999995,5398.619687330929,14400.0,769.441751327382,629.1779360035475,769.441751327382,0.4918416741443007,2.129105075393168e-05,0.9211291228254528,0.2,False,0.9142920554384888,0.0,False,0.0,0.0,0.0,1398.6196873309295,1398.6196873309295,0.0,6.821210263296962e-13,0.0,True,17774.02477,11214.487177334666,False,False,True,False,0.04366779836454248,22397.460861004754,18715.771711438876,False,250.0,0.0,True,1834.4881844195515,0.0,0.04366779836454248,1.0,0.9820981817974271,1.0,NONE,True,0.0,0.0,False,False,95187.85714285576,0.0
2985.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5051.682961969205,1714.0849683109768,361.8724342685059,1027.212534042471,1389.0849683109768,1409.1433750108192,5409.143375010818,0.0,2732.6925524984035,5409.143375010818,14400.0,775.7538680411944,633.3895069696248,775.7538680411944,0.29739287147946003,2.131976088278119e-05,0.948212744561938,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1409.1433750108192,1409.1433750108192,2474.802865767104,0.0,0.0,True,17774.02477,11152.2102176537,False,False,True,False,0.050350169275909934,25630.83108648981,20904.148124520605,False,250.0,0.0,True,1893.0015549989496,0.0,0.050350169275909934,1.0,0.9848194391991535,1.0,NONE,True,0.0,0.0,False,False,95406.42857142718,0.0
2986.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5875.715735558738,325.0,0.0,0.0,0.0,1423.4438719793125,1423.4438719793125,0.0,0.0,4857.37585871468,14400.0,783.8498121453758,639.5940598339366,783.8498121453758,0.1798190854007384,2.1479931408608167e-05,0.9489981695922962,0.2,False,0.9954912145562337,0.0,False,0.0,0.0,0.0,1423.4438719793125,1423.4438719793125,5497.304290006394,-2.2737367544323206e-13,0.0,True,17774.02477,11777.205955411056,False,False,True,False,1e-09,27239.96603194796,21689.250296389222,False,250.0,0.0,True,1957.8057621913715,0.0,1e-09,1.0,0.9879696416322017,1.0,NONE,True,0.0,0.0,False,False,95624.9999999986,0.0
2987.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7892.1608773167945,2220.9972199513627,1695.9972199513627,0.0,1695.9972199513627,6078.016802798351,6078.016802798351,0.0,0.0,6078.016802798351,14400.0,3566.93012564974,2511.0866771486108,3566.9301256497383,2524.7106506419086,3.637654049969744e-05,0.9490209469181765,0.2,False,0.990851737581318,0.0,False,0.0,9.094947017729282e-13,0.0,6078.016802798352,6078.016802798351,5641.224338600916,-2.2737367544323206e-13,0.0,True,17774.02477,10215.40239418411,False,False,True,False,0.13199504063056067,29079.179136690207,21712.018259373413,False,250.0,0.0,True,2012.6707223753067,0.0,0.13199504063056067,1.0,0.9907533364479637,1.0,NONE,True,0.0,0.0,False,False,95624.9999999986,0.0
2988.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9094.219738401922,3039.3064221212003,2514.3064221212003,0.0,2514.3064221212003,8622.348312011709,8622.348312011709,0.0,0.0,8622.348312011709,14400.0,5108.2865257451795,3514.0617862665295,5108.286525745178,4033.586707418559,3.9477052171785875e-05,0.949021607460627,0.2,False,0.9860479229196801,0.0,False,0.0,0.0,0.0,8622.348312011709,8622.348312011709,6025.654689193049,-9.094947017729282e-13,0.0,True,17774.02477,6956.686951476484,False,False,True,False,0.407607889603838,30281.898268701872,21712.678530299952,False,250.0,0.0,True,2077.692182043507,0.0,0.407607889603838,1.0,0.9941968706103154,1.0,NONE,True,0.0,0.0,False,False,95624.9999999986,0.0
2989.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8524.15137480307,3668.944173212488,3143.944173212488,0.0,3143.944173212488,10198.959314955984,10198.959314955984,0.0,0.0,10198.959314955984,14400.0,6054.9631043978825,4143.996210558102,6054.963104397881,4944.709769199887,4.352062026267781e-05,0.9490216266163581,0.2,False,0.9810179374788925,0.0,False,0.0,0.0,0.0,10198.959314955984,10198.959314955984,4825.968314561538,9.094947017729282e-13,0.0,True,17774.02477,4830.402191829513,False,False,True,False,0.5910973087299162,29711.849052959897,21712.697678156826,False,250.0,0.0,True,2161.0887599513285,0.0,0.5910973087299162,1.0,0.9988543508446971,1.0,NONE,True,0.0,0.0,False,False,95624.9999999986,0.0
2990.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7596.178845290484,3406.4147229224313,2881.4147229224313,0.0,2881.4147229224313,9072.171985126304,9072.171985126304,0.0,0.0,9072.171985126304,14400.0,5357.737975809701,3714.434009316603,5357.7379758096995,4233.236035923391,4.582550721033197e-05,0.9490216271718743,0.2,False,0.9758899226741311,0.0,False,0.0,0.0,0.0,9072.171985126304,9072.171985126304,4160.525807800711,-4.547473508864641e-13,0.0,True,17774.02477,6186.3777317624135,False,False,True,False,0.4793923975841408,28783.877078735157,21712.698233444673,False,250.0,0.0,True,2206.5323842848848,0.0,0.4793923975841408,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,95624.9999999986,0.0
2991.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5976.931934443003,2580.6387585090806,1847.9913325953953,407.6474259136853,2255.6387585090806,5808.341444857763,7089.600397246176,0.0,894.4059984496587,7089.600397246176,14400.0,3436.4052097637323,2371.936235094031,3436.4052097637305,2549.5282458385273,2.7783581015217795e-05,0.9490216271879843,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,5808.341444857763,5808.341444857763,3367.0548779679693,1.1368683772161603e-12,0.0,True,17774.02477,8715.251736575396,False,False,True,False,0.2657715134006067,27364.630183991027,21712.698249548022,False,250.0,0.0,True,2209.1825554717348,0.0,0.2657715134006067,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,95624.9999999986,0.0
2992.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4159.977775194033,325.0,0.0,0.0,0.0,4142.239487840874,4142.239487840874,0.0,0.0,4642.541952456218,14400.0,2420.0242350573644,1722.2152527835096,2420.0242350573626,1540.874643503095,2.7528751243894124e-05,0.9490216271884515,0.2,False,0.9947030338217643,0.0,False,0.0,0.0,0.0,4142.239487840874,4142.239487840874,3805.7394777095205,-6.821210263296962e-13,0.0,True,17774.02477,11854.158502187565,False,False,True,False,1e-09,25547.676025209053,21712.69825001502,False,250.0,0.0,True,2194.715314092044,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,95624.9999999986,0.0
2993.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2419.697208597291,325.0,0.0,0.0,0.0,3125.8274330879153,3125.8274330879153,0.0,0.0,4668.1163375446995,14400.0,1801.2454163894727,1324.5820166984427,1801.2454163894708,931.6436318311548,2.7054137496118067e-05,0.9490216271884652,0.2,False,0.989557385349963,0.0,False,0.0,0.0,0.0,3125.8274330879153,3125.8274330879153,2065.4589111267405,-2.2737367544323206e-13,0.0,True,17774.02477,11844.628220598319,False,False,True,False,1e-09,23807.395458625855,21712.698250028563,False,250.0,0.0,True,2167.1481260041587,0.0,1e-09,1.0,0.9992036939712741,1.0,NONE,True,0.0,0.0,False,False,95624.9999999986,0.0
2994.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,687.034192297299,325.0,0.0,0.0,0.0,2502.952566792491,2502.952566792491,0.0,0.0,4698.100256264678,14400.0,1423.0458763247625,1079.9066904677284,1423.0458763247607,563.3164586202528,2.651196509438017e-05,0.9490216271884655,0.2,False,0.9845777075042472,0.0,False,0.0,0.0,0.0,2502.952566792491,2502.952566792491,332.7958948271565,0.0,0.0,True,17774.02477,11833.5807376555,False,False,True,False,1e-09,22074.732442326254,21712.698250028956,False,250.0,0.0,True,2134.6112948369996,0.0,1e-09,1.0,0.9973454682720762,1.0,NONE,True,0.0,0.0,False,False,95624.9999999986,0.0
2995.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,168.0015394688006,168.0015394688006,1188.1819890018921,0.0,4738.024761683183,14400.0,2.2737367544323206e-13,168.00153946880036,1188.1819890018905,340.60998156456645,2.581347966725722e-05,0.936861100384304,0.2,False,0.9410203329240883,0.0,False,0.0,0.0,0.0,168.0015394688006,168.0015394688006,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11819.083010594422,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2090.922672317129,0.0,1e-09,1.0,0.9949173601613998,1.0,NONE,False,1188.1819890018924,1188.1819890018921,False,False,95624.9999999986,0.0
2996.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,162.50282245026844,162.50282245026844,1038.6659430096768,0.0,4788.446740173514,14400.0,2.2737367544323206e-13,162.5028224502682,1038.6659430096752,205.9503652653412,2.4968600385777537e-05,0.9247127341069468,0.2,False,0.9030073372474328,0.0,False,0.0,0.0,0.0,162.50282245026844,162.50282245026844,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11801.122426492868,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2035.1470806953748,0.0,1e-09,1.0,0.9919256325399535,1.0,NONE,False,1038.665943009677,1038.6659430096768,False,False,95624.9999999986,0.0
2997.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,158.00777157642744,158.00777157642744,944.6115123144737,0.0,4831.5775299197685,14400.0,0.0,158.00777157642744,944.6115123144718,124.52822355402476,2.4277934665082037e-05,0.9125765161958669,0.2,False,0.8683955928185882,0.0,False,0.0,0.0,0.0,158.00777157642744,158.00777157642744,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11786.07068455398,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1986.9012941812798,0.0,1e-09,1.0,0.9894322586044635,1.0,NONE,False,944.6115123144737,944.6115123144737,False,False,95624.9999999986,0.0
2998.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,155.71577507732172,155.71577507732172,888.6838638478512,0.0,4854.29202069781,14400.0,0.0,155.71577507732172,888.6838638478494,75.29619365576399,2.3925768814613283e-05,0.9004524345026981,0.2,False,0.8357019085605679,0.0,False,0.0,0.0,0.0,155.71577507732172,155.71577507732172,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11778.260141529034,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1961.2931365811326,0.0,1e-09,1.0,0.9881433482310635,1.0,NONE,False,888.6838638478512,888.6838638478512,False,False,95624.9999999986,0.0
2999.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,156.3111858273614,156.3111858273614,860.5105221303893,0.0,4848.342211864529,14400.0,0.0,156.3111858273614,860.5105221303875,45.52796645199567,2.4017253829205488e-05,0.8883404768912223,0.2,False,0.8039139175158633,0.0,False,0.0,0.0,0.0,156.3111858273614,156.3111858273614,0.0,0.0,0.0,True,17774.02477,11780.298239913402,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1968.0142885417542,0.0,1e-09,1.0,0.9884793551128337,1.0,NONE,False,860.5105221303893,860.5105221303893,False,False,95624.9999999986,0.0
3000.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,156.20063646604933,156.20063646604933,842.1275113837836,0.0,4849.444267709527,14400.0,1.1368683772161603e-13,156.20063646604922,842.1275113837819,27.528559264904196,2.4000267891460595e-05,0.8762406312373581,0.2,False,0.7727379752258108,0.0,False,0.0,0.0,0.0,156.20063646604933,156.20063646604933,0.0,6.821210263296962e-13,0.0,True,17774.024770000007,11779.920314774587,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1966.770077708886,0.0,1e-09,1.0,0.9884170320084751,1.0,NONE,False,842.1275113837837,842.1275113837836,False,False,95624.9999999986,0.0
3001.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,150.54664704462442,150.54664704462442,814.5159233566374,0.0,4907.479218458226,14400.0,0.0,150.54664704462442,814.5159233566355,16.645188315397945,2.3131530965416307e-05,0.8641528854291478,0.2,False,0.7426864433830043,0.0,False,0.0,0.0,0.0,150.54664704462442,150.54664704462442,0.0,4.547473508864641e-13,0.0,True,17774.02477,11760.287605172241,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1900.7868456306123,0.0,1e-09,1.0,0.9851902024973809,1.0,NONE,False,814.5159233566374,814.5159233566374,False,False,95624.9999999986,0.0
3002.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,146.99088900865146,146.99088900865146,796.8488771282568,0.0,4945.785059819037,14400.0,4.547473508864641e-13,146.990889008651,796.8488771282555,10.064540297561624,2.258518783038605e-05,0.8520772273667457,0.2,False,0.7133618629174816,0.0,False,0.0,0.0,0.0,146.99088900865146,146.99088900865146,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11747.620098815758,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1856.734723718156,0.0,1e-09,1.0,0.9831193320807035,1.0,NONE,False,796.8488771282573,796.8488771282568,False,False,95624.9999999986,0.0
3003.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,146.81203866056347,146.81203866056347,792.2860642529158,0.0,4947.751572901775,14400.0,0.0,146.81203866056347,792.286064252914,6.085540726959053,2.2557707428489555e-05,0.840013644962406,0.2,False,0.6842009263633889,0.0,False,0.0,0.0,0.0,146.81203866056347,146.81203866056347,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11746.976067204712,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1854.4624187885222,0.0,1e-09,1.0,0.9830142790176684,1.0,NONE,False,792.2860642529158,792.2860642529158,False,False,95624.9999999986,0.0
3004.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,143.35354656668864,143.35354656668864,778.6197908214272,0.0,4986.575080717037,14400.0,0.0,143.35354656668864,778.6197908214253,3.6796321386330018,2.2026309230432048e-05,0.8279621261404707,0.2,False,0.6556385919246016,0.0,False,0.0,0.0,0.0,143.35354656668864,143.35354656668864,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11734.387612547423,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1809.3850079543238,0.0,1e-09,1.0,0.9809653760196445,1.0,NONE,False,778.6197908214272,778.6197908214272,False,False,95624.9999999986,0.0
3005.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,103.83561210386874,325.0,0.0,0.0,0.0,139.4248132198543,139.4248132198543,763.7591247473647,0.0,4994.410971189185,14400.0,0.0,139.4248132198543,763.7591247473629,2.22489558169866,2.1422658343141113e-05,0.8195046696147625,0.2,False,0.6277414314633226,-1.1368683772161603e-13,False,0.0,0.0,0.0,139.4248132198543,139.4248132198543,0.0,0.0,0.0,True,19729.1674947,13687.018788734596,False,False,True,False,1e-09,17982.251458071096,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,763.7591247473647,763.7591247473647,False,False,95624.9999999986,0.0
3006.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1265.6592266167027,325.0,0.0,0.0,0.0,1383.1368229091008,3734.7848894508575,0.0,2351.648066541756,4994.410971189185,14400.0,759.9685670281724,623.1682558809284,759.9685670281706,1.3452867468701284,2.1295750861923397e-05,0.8492172419508456,0.2,False,0.7015660098727574,0.0,False,0.0,0.0,0.0,1383.1368229091008,1383.1368229091008,0.0,0.0,0.0,True,20240.1707068375,14198.022000872097,False,False,True,False,1e-09,18898.909653002214,17958.25042638551,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,95624.9999999986,0.0
3007.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3662.282385036262,1652.2324004833602,346.59810940575164,980.6342910776085,1327.2324004833602,1413.7711175687268,5413.771117568726,0.0,3999.9999999999995,5413.771117568726,14400.0,776.2784654604548,637.4926521082721,776.2784654604529,0.8134298284333712,2.1898815314595933e-05,0.9136105686367375,0.2,False,0.8288989971813576,0.0,False,0.0,0.0,0.0,1413.7711175687268,1413.7711175687268,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11201.5797668093,False,False,True,False,0.044571668598218914,22156.843211479423,18819.56082644316,False,250.0,0.0,True,1827.9032086352202,0.0,0.044571668598218914,1.0,0.9817990435326108,1.0,NONE,True,0.0,0.0,False,False,95734.28571428431,0.0
3008.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,6407.389911840421,1812.1843267796457,399.34301245528445,1087.8413143243613,1487.1843267796457,1468.387005335641,5468.38700533564,0.0,3999.999999999999,5468.38700533564,14400.0,804.9024378566246,663.4845674790165,804.9024378566246,0.4918416741443007,2.3088185776192454e-05,0.9479947064904654,0.2,False,0.955720972777257,0.0,False,0.0,0.0,0.0,1468.387005335641,1468.387005335641,3507.721339357604,2.2737367544323206e-13,0.0,True,17774.024770000007,11007.325847385735,False,False,True,False,0.06468872231515121,26768.589592083343,20686.199680242924,False,250.0,0.0,True,1975.2267063379372,0.0,0.06468872231515121,1.0,0.9888417235200906,1.0,NONE,True,0.0,0.0,False,False,95952.85714285573,0.0
3009.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8701.40729517078,325.0,0.0,0.0,0.0,1513.825547180956,4342.749994284024,0.0,1494.1842861806747,4731.1209154562275,14400.0,828.1547755861884,685.6707715947675,828.1547755861884,0.29739287147946003,2.4219067418811974e-05,0.9489918464882234,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1513.825547180956,1513.825547180956,8316.479865201889,-6.821210263296962e-13,0.0,True,17774.024770000007,11821.572585343569,False,False,True,False,1e-09,30059.33708667595,21682.929791505172,False,250.0,0.0,True,2098.5073311985375,0.0,1e-09,1.0,0.9953334779327832,1.0,NONE,True,0.0,0.0,False,False,96171.42857142715,0.0
3010.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9956.71080767312,325.0,0.0,0.0,0.0,1545.4923229095825,1545.4923229095825,0.0,0.0,4645.461399799622,14400.0,844.0887323991519,701.4035905104306,844.0887323991519,0.1798190854007384,2.5075367424620978e-05,0.9490207635481585,0.2,False,0.9947136408088741,0.0,False,0.0,0.0,0.0,1545.4923229095825,1545.4923229095825,9601.582525360522,2.2737367544323206e-13,0.0,True,17774.024769999993,11853.065584417633,False,False,True,False,1e-09,31343.545772404897,21711.834964731777,False,250.0,0.0,True,2191.576947133577,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,96389.99999999857,0.0
3011.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4453.571428571428,10226.216113533934,2574.9386250043945,2049.9386250043945,0.0,2049.9386250043945,6255.2920157796325,6255.2920157796325,0.0,0.0,6255.2920157796325,14400.0,3635.765693974905,2619.5263218047276,3635.765693974903,2524.7106506419086,4.6294490856899514e-05,0.9490216021428965,0.2,False,0.9892716958712144,0.0,False,0.0,0.0,0.0,6255.2920157796325,6255.2920157796325,7622.013381498975,4.547473508864641e-13,0.0,True,17774.02477,9729.13633459153,False,False,True,False,0.18192892479442446,31413.889328289286,21712.673214755352,False,250.0,0.0,True,2254.5662940119155,0.0,0.18192892479442446,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,96389.99999999857,0.0
3012.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9852.943310936833,3482.902260136816,2957.902260136816,0.0,2957.902260136816,8786.59112597972,8786.59112597972,0.0,0.0,8786.59112597972,14400.0,5170.889497340702,3615.701628639017,5170.8894973407005,4033.586707418559,4.896081941138573e-05,0.949021626462144,0.2,False,0.9837476788300066,0.0,False,0.0,0.0,0.0,8786.59112597972,8786.59112597972,6340.8020048526305,0.0,0.0,True,17774.02477,6405.18497092084,False,False,True,False,0.46617318413113745,31040.640834942868,21712.697524006035,False,250.0,0.0,True,2296.096322625228,0.0,0.46617318413113745,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,96389.99999999857,0.0
3013.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8940.376204012882,4074.9382055704523,3549.9382055704523,0.0,3549.9382055704523,10328.420006741126,10328.420006741126,0.0,0.0,10328.420006741126,14400.0,6103.300354590001,4225.119652151125,6103.300354589999,4944.709769199887,5.124965169200807e-05,0.9490216271674021,0.2,False,0.9781734980748156,0.0,False,0.0,0.0,0.0,10328.420006741126,10328.420006741126,4836.1996792664595,0.0,0.0,True,17774.02477,4346.508709795869,False,False,True,False,0.6434746118973527,30128.07443298719,21712.698228974306,False,250.0,0.0,True,2328.3889528251657,0.0,0.6434746118973527,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,96389.99999999857,0.0
3014.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7961.438356809118,4096.024507757459,3187.0496920622613,383.97481569519806,3571.0245077574596,9180.207080183318,10286.235746895516,0.0,839.331971706511,10286.235746895518,14400.0,5397.6265948794135,3782.5804853039044,5397.626594879412,4233.236035923391,5.2388337947024166e-05,0.9490216271878547,0.2,False,1.0,-1.1368683772161603e-13,True,0.0,0.0,0.0,9180.207080183318,9180.207080183318,3836.1755509520553,-1.3642420526593924e-12,0.0,True,17774.02477,4370.284627832221,False,False,True,False,0.6426023168736551,29149.136606227497,21712.69824941838,False,250.0,0.0,True,2344.0074829764653,0.0,0.6426023168736551,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,96389.99999999857,0.0
3015.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6392.174558606362,2366.8717303409016,2041.8717303409016,0.0,2041.8717303409016,5883.335616777848,5883.335616777848,0.0,0.0,5883.335616777848,14400.0,3471.9923158527963,2411.343300925052,3471.9923158527945,2549.5282458385273,3.035201374611497e-05,0.9490216271884477,0.2,False,0.9941947143625774,0.0,False,0.0,0.0,0.0,5883.335616777848,5883.335616777848,3996.0645307770724,-2.2737367544323206e-13,0.0,True,17774.02477,10108.135132634545,False,False,True,False,0.15345898092325888,27779.872808617627,21712.698250011264,False,250.0,0.0,True,2343.53470143143,0.0,0.15345898092325888,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,96389.99999999857,0.0
3016.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4442.097040337203,325.0,0.0,0.0,0.0,4216.738431209992,4216.738431209992,0.0,0.0,4515.789111075167,14400.0,2455.484921586605,1761.253509623387,2455.4849215866034,1540.874643503095,3.0052901718057623e-05,0.949021627188465,0.2,False,0.9885039134481471,0.0,False,0.0,0.0,0.0,4216.738431209992,4216.738431209992,4087.8587428665396,0.0,0.0,True,17774.02477,11902.837536269832,False,False,True,False,1e-09,25829.795290365655,21712.698250028454,False,250.0,0.0,True,2328.8627490450253,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,96389.99999999857,0.0
3017.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2551.181649634603,325.0,0.0,0.0,0.0,3197.8981244762267,3197.8981244762267,0.0,0.0,4545.0700001396035,14400.0,1835.7579562200735,1362.1401682561532,1835.7579562200717,931.6436318311548,2.944375945946126e-05,0.9490216271884656,0.2,False,0.9829810039272471,0.0,False,0.0,0.0,0.0,3197.8981244762267,3197.8981244762267,2196.943352164454,2.2737367544323206e-13,0.0,True,17774.02477,11891.38032415132,False,False,True,False,1e-09,23938.879899663552,21712.69825002895,False,250.0,0.0,True,2298.2378746287427,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,96389.99999999857,0.0
3018.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,673.1775721752426,325.0,0.0,0.0,0.0,2564.076039722447,2564.076039722447,0.0,0.0,4593.240579580815,14400.0,1452.56484354251,1111.511196179937,1452.5648435425082,563.3164586202528,2.8476028752781792e-05,0.9490216271884655,0.2,False,0.9776926753099165,0.0,False,0.0,0.0,0.0,2564.076039722447,2564.076039722447,318.9392747051134,0.0,0.0,True,17774.02477,11872.80811668307,False,False,True,False,1e-09,22060.87582220421,21712.698250028967,False,250.0,0.0,True,2247.3815654985606,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,96389.99999999857,0.0
3019.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,176.96194763798692,176.96194763798692,1210.0525728505852,0.0,4660.719464359286,14400.0,2.2737367544323206e-13,176.9619476379867,1210.0525728505836,340.60998156456645,2.7190248682689796e-05,0.936861100384304,0.2,False,0.9332149860890844,0.0,False,0.0,0.0,0.0,176.96194763798692,176.96194763798692,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11847.374513794715,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2175.13881325453,0.0,1e-09,1.0,0.9996667053162904,1.0,NONE,False,1210.0525728505854,1210.0525728505852,False,False,96389.99999999857,0.0
3020.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,169.37827048797186,169.37827048797186,1056.4911009441635,0.0,4725.77300476169,14400.0,4.547473508864641e-13,169.3782704879714,1056.491100944162,205.9503652653412,2.6025014741775094e-05,0.9247127341069468,0.2,False,0.8944760545881455,0.0,False,0.0,0.0,0.0,169.37827048797186,169.37827048797186,0.0,0.0,0.0,True,17774.02477,11823.506090781204,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2104.3740068859374,0.0,1e-09,1.0,0.9956568922090158,1.0,NONE,False,1056.491100944164,1056.4911009441635,False,False,96389.99999999857,0.0
3021.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,165.73773874221882,165.73773874221882,965.4707396846134,0.0,4758.488000368732,14400.0,0.0,165.73773874221882,965.4707396846115,124.52822355402476,2.5465646104474997e-05,0.9125765161958669,0.2,False,0.8589164240774569,0.0,False,0.0,0.0,0.0,165.73773874221882,165.73773874221882,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11811.746745861903,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2068.367734298601,0.0,1e-09,1.0,0.9936931674767298,1.0,NONE,False,965.4707396846134,965.4707396846134,False,False,96389.99999999857,0.0
3022.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,160.65681544089148,160.65681544089148,902.5268056480377,0.0,4805.940481775337,14400.0,4.547473508864641e-13,160.65681544089102,902.5268056480363,75.29619365576399,2.4684960934896043e-05,0.9004524345026981,0.2,False,0.8255946494832866,0.0,False,0.0,0.0,0.0,160.65681544089148,160.65681544089148,0.0,0.0,0.0,True,17774.02477,11794.982692770143,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2015.6384761311297,0.0,1e-09,1.0,0.9909070480948411,1.0,NONE,False,902.5268056480381,902.5268056480377,False,False,96389.99999999857,0.0
3023.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,154.1033588856566,154.1033588856566,854.1263343595269,0.0,4870.582678543985,14400.0,4.547473508864641e-13,154.10335888565615,854.1263343595256,45.52796645199567,2.3678020652838536e-05,0.8883404768912223,0.2,False,0.7940999718073356,0.0,False,0.0,0.0,0.0,154.1033588856566,154.1033588856566,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11772.708150387665,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1942.84181925581,0.0,1e-09,1.0,0.9872291883119141,1.0,NONE,False,854.1263343595274,854.1263343595269,False,False,96389.99999999857,0.0
3024.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,150.29802272631147,150.29802272631147,824.6816121287557,0.0,4910.110058580612,14400.0,0.0,150.29802272631147,824.6816121287538,27.528559264904196,2.3093329775082876e-05,0.8762406312373581,0.2,False,0.7637210751758323,0.0,False,0.0,0.0,0.0,150.29802272631147,150.29802272631147,0.0,0.0,0.0,True,17774.02477,11759.410174290086,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1897.7741149833203,0.0,1e-09,1.0,0.9850464798540242,1.0,NONE,False,824.6816121287557,824.6816121287557,False,False,96389.99999999857,0.0
3025.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,147.56983124616966,147.56983124616966,805.2872954898485,0.0,4939.446195994758,14400.0,0.0,147.56983124616966,805.2872954898467,16.645188315397945,2.2674142453801786e-05,0.8641528854291478,0.2,False,0.7340921322772999,0.0,False,0.0,0.0,0.0,147.56983124616966,147.56983124616966,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11749.700256298525,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1864.0520885514775,0.0,1e-09,1.0,0.9834587963692607,1.0,NONE,False,805.2872954898485,805.2872954898485,False,False,96389.99999999857,0.0
3026.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,145.76665180522585,145.76665180522585,792.9298707738669,0.0,4959.325242753957,14400.0,2.2737367544323206e-13,145.76665180522562,792.9298707738653,10.064540297561624,2.2397083469804364e-05,0.8520772273667457,0.2,False,0.7049482073847422,0.0,False,0.0,0.0,0.0,145.76665180522585,145.76665180522585,0.0,0.0,0.0,True,17774.02477,11743.198168281455,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1841.0676234047833,0.0,1e-09,1.0,0.9823984880438097,1.0,NONE,False,792.9298707738672,792.9298707738669,False,False,96389.99999999857,0.0
3027.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,144.50272155038112,144.50272155038112,784.8273102235944,0.0,4973.503294556283,14400.0,0.0,144.50272155038112,784.8273102235926,6.085540726959053,2.220288026168248e-05,0.840013644962406,0.2,False,0.6761290988792474,0.0,False,0.0,0.0,0.0,144.50272155038112,144.50272155038112,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11738.599242643497,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1824.6086437738425,0.0,1e-09,1.0,0.981649911564342,1.0,NONE,False,784.8273102235944,784.8273102235944,False,False,96389.99999999857,0.0
3028.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,143.5629787039008,143.5629787039008,779.3150984004315,0.0,4984.179707871594,14400.0,0.0,143.5629787039008,779.3150984004296,3.6796321386330018,2.205848853207827e-05,0.8279621261404707,0.2,False,0.6475371293016137,0.0,False,0.0,0.0,0.0,143.5629787039008,143.5629787039008,0.0,4.547473508864641e-13,0.0,True,17774.02477,11735.157337332643,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1812.1782176742051,0.0,1e-09,1.0,0.9810904116114645,1.0,NONE,False,779.3150984004315,779.3150984004315,False,False,96389.99999999857,0.0
3029.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,110.68954051535098,325.0,0.0,0.0,0.0,142.20225049900444,142.20225049900444,773.3038015137026,0.0,4994.410971189185,14400.0,0.0,142.20225049900444,773.3038015137008,2.22489558169866,2.184941229408178e-05,0.8197411091651254,0.2,False,0.6192072962419004,0.0,False,0.0,0.0,0.0,142.20225049900444,142.20225049900444,0.0,0.0,0.0,True,18051.74390703125,12009.595201065848,False,False,True,False,1e-09,17989.105386482577,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9958788295137615,1.0,NONE,False,773.3038015137026,773.3038015137026,False,False,96389.99999999857,0.0
3030.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1165.5167143555386,325.0,0.0,0.0,0.0,1403.3448710536336,3504.6366569424804,0.0,2101.291785888847,4994.410971189185,14400.0,770.4613904931539,632.8834805604797,770.4613904931521,1.3452867468701284,2.1760514455038392e-05,0.8462030023833896,0.2,False,0.6847277319377854,2.2737367544323206e-13,False,0.0,0.0,0.0,1403.3448710536336,1403.3448710536336,0.0,0.0,0.0,True,18396.115636950002,12353.9669309846,False,False,True,False,1e-09,18805.62106915253,17965.104354796993,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,96389.99999999857,0.0
