t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
3031.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3348.2110546422946,1676.857117264274,355.0682220096845,996.7888952545894,1351.857117264274,1424.8482249353178,5424.848224935317,0.0,3999.9999999999995,5424.848224935317,14400.0,781.9673456523124,642.8808792830055,781.9673456523105,0.8134298284333712,2.216937752874537e-05,0.8996058894615263,0.2,False,0.8119915265341158,0.0,False,0.0,0.0,0.0,1424.8482249353178,1424.8482249353178,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11169.005281692971,False,False,True,False,0.04785065508008005,21755.394865781993,18732.183811139697,False,250.0,0.0,True,1850.673771303611,0.0,0.04785065508008005,1.0,0.9828395036928648,1.0,NONE,True,0.0,0.0,False,False,96499.28571428428,0.0
3032.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5535.021803865484,1792.5972681118888,392.40400936281776,1075.193258749071,1467.5972681118888,1459.8454972433826,5459.845497243383,0.0,4000.0,5459.845497243383,14400.0,800.6041728227774,659.2413244206052,800.6041728227774,0.4918416741443007,2.2857311931687564e-05,0.9475885707943841,0.2,False,0.9388732425315904,0.0,False,0.0,0.0,0.0,1459.8454972433826,1459.8454972433826,2236.415806467946,-6.821210263296962e-13,0.0,True,17774.02477,11032.966857694939,False,False,True,False,0.06206693116134427,25490.2527350334,20280.230931167916,False,250.0,0.0,True,1958.3040560839459,0.0,0.06206693116134427,1.0,0.9879944351784529,1.0,NONE,True,0.0,0.0,False,False,96717.8571428557,0.0
3033.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6953.206690105641,1882.9882366395962,421.3944331723021,1136.593803467294,1557.9882366395962,1483.0080258639307,5483.00802586393,0.0,1998.6948855227274,5483.00802586393,14400.0,812.9212186279929,670.0868072359378,812.9212186279929,0.29739287147946003,2.3317020696126762e-05,0.948980068553037,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1483.0080258639307,1483.0080258639307,4998.153813473257,4.547473508864641e-13,0.0,True,17774.02477,10930.893013549703,False,False,True,False,0.0729755800090516,28299.363387887635,21671.156697781993,False,250.0,0.0,True,2039.3385307297697,0.0,0.0729755800090516,1.0,0.9921463363209924,1.0,NONE,True,0.0,0.0,False,False,96936.42857142712,0.0
3034.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8150.044504259203,325.0,0.0,0.0,0.0,1498.128462870458,1498.128462870458,0.0,0.0,4727.110228008559,14400.0,821.0171627321761,677.1113001382819,821.0171627321761,0.1798190854007384,2.3603175219285012e-05,0.9490204219880382,0.2,False,0.995011452370035,0.0,False,0.0,0.0,0.0,1498.128462870458,1498.128462870458,7794.564242855908,0.0,0.0,True,17774.02477,11823.02221566749,False,False,True,False,1e-09,29536.538049273007,21711.493545013804,False,250.0,0.0,True,2102.9077729831038,0.0,1e-09,1.0,0.9955759354983543,1.0,NONE,True,0.0,0.0,False,False,97154.99999999854,0.0
3035.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9210.122028842196,2434.9945591686774,1909.9945591686774,0.0,1909.9945591686774,6186.116023231177,6186.116023231177,0.0,0.0,6186.116023231177,14400.0,3609.588787710405,2576.5272355207717,3609.5887877104033,2524.7106506419086,4.225222485624526e-05,0.949021592237653,0.2,False,0.9898746480316508,0.0,False,0.0,0.0,0.0,6186.116023231177,6186.116023231177,6745.853155249326,6.821210263296962e-13,0.0,True,17774.024769999993,9920.48349661456,False,False,True,False,0.16211566457298954,30397.785342425726,21712.66331358353,False,250.0,0.0,True,2163.5131080916967,0.0,0.16211566457298954,1.0,0.9989939411245398,1.0,NONE,True,0.0,0.0,False,False,97154.99999999854,0.0
3036.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9685.587606352765,3325.9216411306247,2800.9216411306247,0.0,2800.9216411306247,8728.997552365685,8728.997552365685,0.0,0.0,8728.997552365687,14400.0,5149.490915235596,3579.506637130089,5149.490915235594,4033.586707418559,4.5495871328806955e-05,0.9490216261748918,0.2,False,0.9845961143476571,0.0,False,0.0,0.0,0.0,8728.997552365685,8728.997552365685,6330.426623260338,4.547473508864641e-13,0.0,True,17774.02477,6599.8226249272775,False,False,True,False,0.445329673263095,30873.284843224814,21712.69723687205,False,250.0,0.0,True,2222.178452937787,0.0,0.445329673263095,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,97154.99999999854,0.0
3037.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9406.643833671582,3978.952937994437,3453.952937994437,0.0,3453.952937994437,10298.030151948458,10298.030151948458,0.0,0.0,10298.03015194846,14400.0,6092.2201826261935,4205.809969322265,6092.220182626192,4944.709769199887,4.936823974409737e-05,0.9490216271590718,0.2,False,0.9791431425754608,0.0,False,0.0,0.0,0.0,10298.030151948458,10298.030151948458,5398.452567916751,-1.8189894035458565e-12,0.0,True,17774.024769999993,4460.693703182391,False,False,True,False,0.6310184442454922,30594.342054319,21712.698220647417,False,250.0,0.0,True,2290.382368807379,0.0,0.6310184442454922,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,97154.99999999854,0.0
3038.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8141.314405761175,4059.3401274218145,3177.171742984568,357.1683844372466,3534.3401274218145,9176.745208235254,10208.368150134731,0.0,809.49890175779,10208.368150134731,14400.0,5396.380075533485,3780.3651327017687,5396.380075533483,4233.236035923391,5.2170070100772914e-05,0.949021627187613,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9176.745208235254,9176.745208235254,4052.7359799908086,0.0,0.0,True,17774.02477,4480.177688626025,False,False,True,False,0.6329217282257315,29329.012654938077,21712.6982491769,False,250.0,0.0,True,2339.751308078192,0.0,0.6329217282257315,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,97154.99999999854,0.0
3039.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6412.142131528064,2371.504756821414,2046.504756821414,0.0,2046.504756821414,5885.092916199542,5885.092916199542,0.0,0.0,5885.092916199542,14400.0,3472.81404299162,2412.2788732079216,3472.8140429916184,2549.5282458385273,3.0415259961237974e-05,0.9490216271884406,0.2,False,0.9941841073754676,0.0,False,0.0,0.0,0.0,5885.092916199542,5885.092916199542,4011.3990772110396,0.0,0.0,True,17774.02477,10102.333201095364,False,False,True,False,0.1540841423237621,27799.840381532314,21712.69825000425,False,250.0,0.0,True,2346.6072150336863,0.0,0.1540841423237621,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,97154.99999999854,0.0
3040.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4444.848169927571,325.0,0.0,0.0,0.0,4217.681460682122,4217.681460682122,0.0,0.0,4514.197889762634,14400.0,2455.927390045974,1761.7540706361478,2455.927390045972,1540.874643503095,3.0086464358153694e-05,0.9490216271884647,0.2,False,0.9884877117553079,0.0,False,0.0,0.0,0.0,4217.681460682122,4217.681460682122,4090.609872456695,-2.2737367544323206e-13,0.0,True,17774.02477,11903.463780082075,False,False,True,False,1e-09,25832.54641995582,21712.69825002825,False,250.0,0.0,True,2330.520785983787,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,97154.99999999854,0.0
3041.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2411.3117817736443,325.0,0.0,0.0,0.0,3195.6244902949834,3195.6244902949834,0.0,0.0,4548.922659195224,14400.0,1834.6833899616104,1360.941100333373,1834.6833899616086,931.6436318311548,2.9364797750488985e-05,0.9490216271884655,0.2,False,0.9829788512384726,0.0,False,0.0,0.0,0.0,3195.6244902949834,3195.6244902949834,2057.0734843034884,0.0,0.0,True,17774.02477,11889.882259231223,False,False,True,False,1e-09,23799.010031802587,21712.69825002894,False,250.0,0.0,True,2294.1921802459,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,97154.99999999854,0.0
3042.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,741.1046907651311,325.0,0.0,0.0,0.0,2564.73799156002,2564.73799156002,0.0,0.0,4592.112316388144,14400.0,1452.8808924420591,1111.8570991179608,1452.8808924420573,563.3164586202528,2.849821347942468e-05,0.9490216271884655,0.2,False,0.9776864667049062,0.0,False,0.0,0.0,0.0,2564.73799156002,2564.73799156002,386.86639329499855,6.821210263296962e-13,0.0,True,17774.02477,11873.239171090077,False,False,True,False,1e-09,22128.8029407941,21712.698250028967,False,250.0,0.0,True,2248.579518736136,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,97154.99999999854,0.0
3043.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,178.72659076221206,178.72659076221206,1214.1612085447048,0.0,4646.135005875961,14400.0,2.2737367544323206e-13,178.72659076221183,1214.1612085447032,340.60998156456645,2.7461386551730634e-05,0.936861100384304,0.2,False,0.9330217178211866,0.0,False,0.0,0.0,0.0,178.72659076221206,178.72659076221206,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11852.813597015107,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2190.8525164240205,0.0,1e-09,1.0,1.0,1.0,NONE,False,1214.161208544705,1214.1612085447048,False,False,97154.99999999854,0.0
3044.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,171.90117323540224,171.90117323540224,1062.7488691552057,0.0,4703.68510589709,14400.0,4.547473508864641e-13,171.90117323540179,1062.7488691552044,205.9503652653412,2.6412659396575154e-05,0.9247127341069468,0.2,False,0.8939999032452867,0.0,False,0.0,0.0,0.0,171.90117323540224,171.90117323540224,0.0,0.0,0.0,True,17774.02477,11831.538098149224,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2128.5250231547825,0.0,1e-09,1.0,0.997002645920526,1.0,NONE,False,1062.7488691552062,1062.7488691552057,False,False,97154.99999999854,0.0
3045.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,166.7897700748413,166.7897700748413,968.1887602207244,0.0,4748.928416074008,14400.0,0.0,166.7897700748413,968.1887602207225,124.52822355402476,2.5627290988800666e-05,0.9125765161958669,0.2,False,0.8583166002717062,0.0,False,0.0,0.0,0.0,166.7897700748413,166.7897700748413,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11815.165950064435,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2078.918215535561,0.0,1e-09,1.0,0.99426335045252,1.0,NONE,False,968.1887602207244,968.1887602207244,False,False,97154.99999999854,0.0
3046.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,162.1731760114366,162.1731760114366,906.6354413421575,0.0,4791.548916553471,14400.0,2.2737367544323206e-13,162.17317601143637,906.6354413421559,75.29619365576399,2.491795012582709e-05,0.9004524345026981,0.2,False,0.824807848727621,0.0,False,0.0,0.0,0.0,162.1731760114366,162.1731760114366,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11800.030209248078,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2031.6935426693597,0.0,1e-09,1.0,0.9917442801348926,1.0,NONE,False,906.6354413421577,906.6354413421575,False,False,97154.99999999854,0.0
3047.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,158.14301769933903,158.14301769933903,865.6937240829678,0.0,4830.252926375524,14400.0,5.684341886080801e-13,158.14301769933846,865.6937240829666,45.52796645199567,2.4298715266586452e-05,0.8883404768912223,0.2,False,0.7927865318952106,0.0,False,0.0,0.0,0.0,158.14301769933903,158.14301769933903,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11786.528642189269,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1988.3903764960962,0.0,1e-09,1.0,0.9895079359907626,1.0,NONE,False,865.6937240829684,865.6937240829678,False,False,97154.99999999854,0.0
3048.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,155.277185197041,155.277185197041,839.472700627586,0.0,4858.697242979498,14400.0,1.1368683772161603e-13,155.2771851970409,839.4727006275843,27.528559264904196,2.385837936691719e-05,0.8762406312373581,0.2,False,0.7617343052199541,0.0,False,0.0,0.0,0.0,155.277185197041,155.277185197041,0.0,0.0,0.0,True,17774.02477,11776.754705845578,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1956.3106853913725,0.0,1e-09,1.0,0.9878953043309426,1.0,NONE,False,839.4727006275862,839.472700627586,False,False,97154.99999999854,0.0
3049.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,154.01700749104083,154.01700749104083,824.8823272617992,0.0,4871.462579135293,14400.0,0.0,154.01700749104083,824.8823272617974,16.645188315397945,2.3664752738888564e-05,0.8641528854291478,0.2,False,0.7312134060230251,0.0,False,0.0,0.0,0.0,154.01700749104083,154.01700749104083,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11772.409456814898,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1941.843181768922,0.0,1e-09,1.0,0.9871800550372845,1.0,NONE,False,824.8823272617992,824.8823272617992,False,False,97154.99999999854,0.0
3050.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,152.83798643479264,152.83798643479264,814.80045462256,0.0,4883.554210444246,14400.0,2.2737367544323206e-13,152.8379864347924,814.8004546225584,10.064540297561624,2.348359585092807e-05,0.8520772273667457,0.2,False,0.7010741093247919,0.0,False,0.0,0.0,0.0,152.83798643479264,152.83798643479264,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11768.317108597696,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1928.0987091301445,0.0,1e-09,1.0,0.9865073808469902,1.0,NONE,False,814.8004546225602,814.80045462256,False,False,97154.99999999854,0.0
3051.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,150.27733629357067,150.27733629357067,803.0949366174464,0.0,4910.329267537299,14400.0,0.0,150.27733629357067,803.0949366174445,6.085540726959053,2.309015129938181e-05,0.840013644962406,0.2,False,0.6714239765329804,0.0,False,0.0,0.0,0.0,150.27733629357067,150.27733629357067,0.0,4.547473508864641e-13,0.0,True,17774.02477,11759.337113636644,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1897.5230010607227,0.0,1e-09,1.0,0.9850345144547212,1.0,NONE,False,803.0949366174464,803.0949366174464,False,False,97154.99999999854,0.0
3052.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,147.9110963855064,147.9110963855064,793.3476695403438,0.0,4935.72866054008,14400.0,4.547473508864641e-13,147.91109638550594,793.3476695403424,3.6796321386330018,2.2726577930067344e-05,0.8279621261404707,0.2,False,0.6421940777248385,0.0,False,0.0,0.0,0.0,147.9110963855064,147.9110963855064,0.0,0.0,0.0,True,17774.02477,11750.923169434403,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1868.3383811868898,0.0,1e-09,1.0,0.983658475000045,1.0,NONE,False,793.3476695403442,793.3476695403438,False,False,97154.99999999854,0.0
3053.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,123.752642439531,325.0,0.0,0.0,0.0,146.7326741466477,146.7326741466477,788.1580997924389,0.0,4948.625469278625,14400.0,4.547473508864641e-13,146.73267414664724,788.1580997924375,2.22489558169866,2.2545513050552524e-05,0.8201917461954339,0.2,False,0.6131890504803006,0.0,False,0.0,0.0,0.0,146.7326741466477,146.7326741466477,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11746.690064160804,False,False,True,False,1e-09,18002.168488406758,18203.415845967225,False,250.0,0.0,True,1853.4522927889195,0.0,1e-09,1.0,0.9829676340095972,1.0,NONE,False,788.1580997924393,788.1580997924389,False,False,97154.99999999854,0.0
3054.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1443.4180578873438,325.0,0.0,0.0,0.0,1436.2351454579546,4232.280290176314,0.0,2796.045144718359,4948.188529506159,14400.0,787.4016115089071,648.8335339490475,787.4016115089053,1.3452867468701284,2.2551608768781988e-05,0.8556733578034661,0.2,False,0.701166918967711,0.0,False,0.0,0.0,0.0,1436.2351454579546,1436.2351454579546,0.0,0.0,0.0,True,17774.02477,11746.833047743974,False,False,True,False,1e-09,19096.585514608516,17978.16745672117,False,250.0,0.0,True,1853.9573721509607,0.0,1e-09,1.0,0.982990953034597,1.0,NONE,True,0.0,0.0,False,False,97154.99999999854,0.0
3055.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,4014.6789760891193,1747.0681162168898,379.5099653132579,1042.558150903632,1422.0681162168898,1456.0721240702765,5456.072124070275,0.0,3999.999999999999,5456.072124070275,14400.0,797.8962101895122,658.1759138807643,797.8962101895104,0.8134298284333712,2.2958910752591303e-05,0.9284201830269975,0.2,False,0.828220961423614,0.0,False,0.0,0.0,0.0,1456.0721240702765,1456.0721240702765,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11076.48718047238,False,False,True,False,0.05721371707163281,22696.39020018015,19006.711224091032,False,250.0,0.0,True,1914.079022978461,0.0,0.05721371707163281,1.0,0.9858280277914797,1.0,NONE,True,0.0,0.0,False,False,97264.28571428425,0.0
3056.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,6608.925538434318,1877.7500884218273,422.7989655783997,1129.9511228434276,1552.7500884218273,1496.6982448389845,5496.6982448389845,0.0,4000.0,5496.6982448389845,14400.0,819.061428556357,677.6368162826275,819.061428556357,0.4918416741443007,2.3875524421458042e-05,0.9484241853077828,0.2,False,0.9548603412177812,0.0,False,0.0,0.0,0.0,1496.6982448389845,1496.6982448389845,4086.270869090946,2.2737367544323206e-13,0.0,True,17774.02477,10921.77569796876,False,False,True,False,0.07347654685077215,27399.427493515417,21115.501955081098,False,250.0,0.0,True,2030.7065262067433,0.0,0.07347654685077215,1.0,0.9916925320519271,1.0,NONE,True,0.0,0.0,False,False,97482.85714285568,0.0
3057.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8728.94368906,325.0,0.0,0.0,0.0,1536.9332274917135,4431.898285289621,0.0,1524.7389445454974,4691.171051365931,14400.0,839.469326189992,697.4639013017215,839.469326189992,0.29739287147946003,2.4922596946497234e-05,0.9490043013739258,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1536.9332274917135,1536.9332274917135,8356.851069369775,4.547473508864641e-13,0.0,True,17774.02477,11836.121662778623,False,False,True,False,1e-09,30099.32324653548,21695.37955747548,False,250.0,0.0,True,2142.1512944363944,0.0,1e-09,1.0,0.9977722485867772,1.0,NONE,True,0.0,0.0,False,False,97701.4285714271,0.0
3058.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9917.077033054358,325.0,0.0,0.0,0.0,1569.4184287040312,1569.4184287040312,0.0,0.0,4604.516646351612,14400.0,855.5929123426849,713.8255163613462,855.5929123426849,0.1798190854007384,2.5856933632095945e-05,0.9490211247398439,0.2,False,0.9945651429893364,0.0,False,0.0,0.0,0.0,1569.4184287040312,1569.4184287040312,9562.320960239846,2.2737367544323206e-13,0.0,True,17774.02477,11868.510523212695,False,False,True,False,1e-09,31304.27304099928,21712.19600794492,False,250.0,0.0,True,2235.391061569925,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,97919.99999999852,0.0
3059.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4453.571428571428,10625.745174137857,2665.1590431836407,2140.1590431836407,0.0,2140.1590431836407,6299.286930426677,6299.286930426677,0.0,0.0,6299.286930426677,14400.0,3651.9704454719777,2647.3164849546993,3651.970445471976,2524.7106506419086,4.897687511189609e-05,0.9490216126174554,0.2,False,0.9889339067678561,0.0,False,0.0,0.0,0.0,6299.286930426677,6299.286930426677,7931.332817999099,-2.2737367544323206e-13,0.0,True,17774.02477,9606.378994874005,False,False,True,False,0.19474820570684503,31813.42885914639,21712.68368500853,False,250.0,0.0,True,2310.361177190322,0.0,0.19474820570684503,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,97919.99999999852,0.0
3060.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,10764.955773852162,3648.6344832097934,3123.6344832097934,0.0,3123.6344832097934,8846.786464129018,8846.786464129018,0.0,0.0,8846.786464129018,14400.0,5192.634334819677,3654.152129309341,5192.634334819675,4033.586707418559,5.273840437513506e-05,0.9490216267659062,0.2,False,0.9831574081652055,0.0,False,0.0,0.0,0.0,8846.786464129018,8846.786464129018,7087.082557723171,-4.547473508864641e-13,0.0,True,17774.02477,6200.305402028833,False,False,True,False,0.4883114838860029,31952.653601495535,21712.697827643373,False,250.0,0.0,True,2370.4327032565043,0.0,0.4883114838860029,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,97919.99999999852,0.0
3061.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9579.807724778222,4220.529599228157,3695.529599228157,0.0,3695.529599228157,10374.262523138867,10374.262523138867,0.0,0.0,10374.262523138867,14400.0,6119.712859311394,4254.549663827473,6119.712859311392,4944.709769199887,5.416364548575455e-05,0.9490216271762112,0.2,False,0.9773963508604013,0.0,False,0.0,0.0,0.0,10374.262523138867,10374.262523138867,5330.039815451909,-9.094947017729282e-13,0.0,True,17774.02477,4173.564906734953,False,False,True,False,0.6624509579023594,30767.50596255801,21712.698237779787,False,250.0,0.0,True,2384.3132310910987,0.0,0.6624509579023594,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,97919.99999999852,0.0
3062.0,4.0,94.99999999999997,20.43481588124427,4.00009426085547,5000.0,8128.227656871196,4206.050828367667,3267.432347466409,413.61848090125824,3681.0508283676672,9208.305479734105,10373.96858126876,0.0,866.506809761999,10373.96858126876,14400.0,5407.668000721616,3800.6374790124883,5407.668000721615,4233.236035923391,5.417904193150225e-05,0.9490216271881102,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9208.305479734105,9208.305479734105,3892.9385306671807,-4.547473508864641e-13,0.0,True,17774.02477,4186.498815566267,False,False,True,False,0.6608730881000842,29315.925906544933,21712.698249673736,False,250.0,0.0,True,2378.1997787493983,0.0,0.6608730881000842,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,97919.99999999852,0.0
3063.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6781.292208668542,2434.229704817397,2109.229704817397,0.0,2109.229704817397,5908.7304247913335,5908.7304247913335,0.0,0.0,5908.7304247913335,14400.0,3483.8125446958766,2424.917880095457,3483.8125446958747,2549.5282458385273,3.127972208344738e-05,0.9490216271884551,0.2,False,0.9940421369326129,0.0,False,0.0,0.0,0.0,5908.7304247913335,5908.7304247913335,4317.824206370396,-6.821210263296962e-13,0.0,True,17774.02477,10023.93681290308,False,False,True,False,0.1625566978137146,28168.99045868721,21712.698250018668,False,250.0,0.0,True,2387.6028781129658,0.0,0.1625566978137146,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,97919.99999999852,0.0
3064.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4934.912836432579,325.0,0.0,0.0,0.0,4245.044465034277,4245.044465034277,0.0,0.0,4468.175164175359,14400.0,2468.6957655876977,1776.3486994465793,2468.695765587696,1540.874643503095,3.107801353878955e-05,0.9490216271884652,0.2,False,0.9881824876899071,0.0,False,0.0,0.0,0.0,4245.044465034277,4245.044465034277,4580.674538962135,2.2737367544323206e-13,0.0,True,17774.02477,11921.737331824266,False,False,True,False,1e-09,26322.611086461242,21712.698250028665,False,250.0,0.0,True,2378.1997787493983,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,97919.99999999852,0.0
3065.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2735.8340888075622,325.0,0.0,0.0,0.0,3219.9344212805895,3219.9344212805895,0.0,0.0,4507.830588361143,14400.0,1846.1243601252354,1373.810061155354,1846.1243601252336,931.6436318311548,3.0221243665743274e-05,0.9490216271884655,0.2,False,0.9825293048124841,0.0,False,0.0,0.0,0.0,3219.9344212805895,3219.9344212805895,2381.5957913374195,4.547473508864641e-13,0.0,True,17774.02477,11905.973432805924,False,False,True,False,1e-09,24123.532338836518,21712.698250028956,False,250.0,0.0,True,2337.1490483032476,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,97919.99999999852,0.0
3066.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,774.6265946279227,325.0,0.0,0.0,0.0,2576.6813747237825,2576.6813747237825,0.0,0.0,4571.783082667536,14400.0,1458.5697726339167,1118.1116020898658,1458.569772633915,563.3164586202528,2.8901879192192197e-05,0.9490216271884655,0.2,False,0.9771684353538601,0.0,False,0.0,0.0,0.0,2576.6813747237825,2576.6813747237825,420.3882971577902,6.821210263296962e-13,0.0,True,17774.02477,11881.038483589364,False,False,True,False,1e-09,22162.32484465689,21712.698250028967,False,250.0,0.0,True,2270.1085929565165,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,97919.99999999852,0.0
3067.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,179.30235886803143,179.30235886803143,1215.4886139228074,0.0,4641.418876954656,14400.0,0.0,179.30235886803143,1215.4886139228056,340.60998156456645,2.7549853468995953e-05,0.936861100384304,0.2,False,0.9324489315935192,0.0,False,0.0,0.0,0.0,179.30235886803143,179.30235886803143,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11854.579276007815,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2195.9220180094107,0.0,1e-09,1.0,1.0,1.0,NONE,False,1215.4886139228074,1215.4886139228074,False,False,97919.99999999852,0.0
3068.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,172.52155893711856,172.52155893711856,1064.2659038730344,0.0,4698.3237053817675,14400.0,0.0,172.52155893711856,1064.2659038730326,205.9503652653412,2.6507981818903934e-05,0.9247127341069468,0.2,False,0.8933643281394592,0.0,False,0.0,0.0,0.0,172.52155893711856,172.52155893711856,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11833.49892079399,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2134.3679404464674,0.0,1e-09,1.0,0.9973317321688876,1.0,NONE,False,1064.2659038730344,1064.2659038730344,False,False,97919.99999999852,0.0
3069.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,167.902099730257,167.902099730257,971.0332003166546,0.0,4738.915263141065,14400.0,3.410605131648481e-13,167.90209973025665,971.0332003166532,124.52822355402476,2.5798200725902672e-05,0.9125765161958669,0.2,False,0.8575516350650432,0.0,False,0.0,0.0,0.0,167.902099730257,167.902099730257,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11818.762420939205,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2089.9434424175874,0.0,1e-09,1.0,0.9948638007722809,1.0,NONE,False,971.033200316655,971.0332003166546,False,False,97919.99999999852,0.0
3070.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,164.50361617005225,164.50361617005225,912.8299997732902,0.0,4769.815333149894,14400.0,0.0,164.50361617005225,912.8299997732884,75.29619365576399,2.5276022854448524e-05,0.9004524345026981,0.2,False,0.8237609447115442,0.0,False,0.0,0.0,0.0,164.50361617005225,164.50361617005225,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11807.713452869764,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2055.8350199095335,0.0,1e-09,1.0,0.9930214198129411,1.0,NONE,False,912.8299997732902,912.8299997732902,False,False,97919.99999999852,0.0
3071.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,161.35379205635147,161.35379205635147,874.5430932703016,0.0,4799.300548254052,14400.0,4.547473508864641e-13,161.353792056351,874.5430932703002,45.52796645199567,2.479205157078317e-05,0.8883404768912223,0.2,False,0.7913368465918356,0.0,False,0.0,0.0,0.0,161.35379205635147,161.35379205635147,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11797.307514477285,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,2023.0527575838994,0.0,1e-09,1.0,0.9912924908248018,1.0,NONE,False,874.543093270302,874.5430932703016,False,False,97919.99999999852,0.0
3072.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,158.23328850110067,158.23328850110067,847.8796013555507,0.0,4829.369769669222,14400.0,4.547473508864641e-13,158.23328850110022,847.8796013555493,27.528559264904196,2.4312585398450686e-05,0.8762406312373581,0.2,False,0.7599020923052271,1.1368683772161603e-13,False,0.0,0.0,0.0,158.23328850110067,158.23328850110067,0.0,4.547473508864641e-13,0.0,True,17774.02477,11786.834129410247,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1989.3829357472314,0.0,1e-09,1.0,0.9895584241157703,1.0,NONE,False,847.8796013555511,847.8796013555507,False,False,97919.99999999852,0.0
3073.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,155.91382138762944,155.91382138762944,830.3815781139273,0.0,4852.309103531178,14400.0,1.1368683772161603e-13,155.91382138762933,830.3815781139256,16.645188315397945,2.395619868103274e-05,0.8641528854291478,0.2,False,0.7291311908723541,0.0,False,0.0,0.0,0.0,155.91382138762944,155.91382138762944,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11778.938772104728,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1963.534178829121,0.0,1e-09,1.0,0.9882552038890996,1.0,NONE,False,830.3815781139274,830.3815781139273,False,False,97919.99999999852,0.0
3074.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,153.69392162939118,153.69392162939118,817.3288458189417,0.0,4874.761590771696,14400.0,1.1368683772161603e-13,153.69392162939107,817.32884581894,10.064540297561624,2.3615110513306307e-05,0.8520772273667457,0.2,False,0.6988772628328739,0.0,False,0.0,0.0,0.0,153.69392162939118,153.69392162939118,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11771.290646453534,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1938.0971314756437,0.0,1e-09,1.0,0.9869960610020049,1.0,NONE,False,817.3288458189418,817.3288458189417,False,False,97919.99999999852,0.0
3075.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,151.08779136320982,151.08779136320982,805.5601180339145,0.0,4901.776956049081,14400.0,0.0,151.08779136320982,805.5601180339127,6.085540726959053,2.3214677928884753e-05,0.840013644962406,0.2,False,0.6691154064589933,1.1368683772161603e-13,False,0.0,0.0,0.0,151.08779136320982,151.08779136320982,0.0,6.821210263296962e-13,0.0,True,17774.024770000007,11762.193159624218,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1907.3103988085875,0.0,1e-09,1.0,0.9855024756444145,1.0,NONE,False,805.5601180339145,805.5601180339145,False,False,97919.99999999852,0.0
3076.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,148.76023189170039,148.76023189170039,796.0024802965454,0.0,4926.538921887377,14400.0,0.0,148.76023189170039,796.0024802965436,3.6796321386330018,2.2857047818576757e-05,0.8279621261404707,0.2,False,0.6397651755265054,0.0,False,0.0,0.0,0.0,148.76023189170039,148.76023189170039,0.0,0.0,0.0,True,17774.02477,11753.955617149757,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1878.9179188587723,0.0,1e-09,1.0,0.9841539664669144,1.0,NONE,False,796.0024802965454,796.0024802965454,False,False,97919.99999999852,0.0
3077.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,126.11068672897275,325.0,0.0,0.0,0.0,146.7921903525985,146.7921903525985,788.3477291321688,0.0,4947.970053308113,14400.0,0.0,146.7921903525985,788.3477291321669,2.22489558169866,2.255465773087546e-05,0.8202730915054605,0.2,False,0.6107521232599031,0.0,False,0.0,0.0,0.0,146.7921903525985,146.7921903525985,0.0,6.821210263296962e-13,0.0,True,17774.02477,11746.904552989527,False,False,True,False,1e-09,18004.5265326962,18203.415845967225,False,250.0,0.0,True,1854.2098995602373,0.0,1e-09,1.0,0.9830026151562973,1.0,NONE,False,788.3477291321688,788.3477291321688,False,False,97919.99999999852,0.0
3078.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1460.3588316576,325.0,0.0,0.0,0.0,1431.1816189974336,4269.578698141433,0.0,2838.397079144,4957.142434154556,14400.0,784.8100105326157,646.3716084648179,784.8100105326139,1.3452867468701284,2.2427232744494468e-05,0.8563044882816382,0.2,False,0.7001462933747926,0.0,False,0.0,0.0,0.0,1431.1816189974336,1431.1816189974336,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11743.909052542478,False,False,True,False,1e-09,19115.88433266821,17980.525501010612,False,250.0,0.0,True,1843.5967030189324,0.0,1e-09,1.0,0.9825143020108916,1.0,NONE,True,0.0,0.0,False,False,97919.99999999852,0.0
3079.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3997.4405230669,1721.7761489616069,370.656283743263,1026.1198652183439,1396.7761489616069,1444.8849352093675,5444.8849352093675,0.0,4000.0000000000005,5444.8849352093675,14400.0,792.2073299976546,652.677605211713,792.2073299976528,0.8134298284333712,2.2671434488580768e-05,0.9293120847080474,0.2,False,0.8272740258359688,0.0,False,0.0,0.0,0.0,1444.8849352093675,1444.8849352093675,0.0,4.547473508864641e-13,0.0,True,17774.02477,11109.75425674715,False,False,True,False,0.05383850656915213,22697.44700744352,19025.00648437662,False,250.0,0.0,True,1891.4938186776367,0.0,0.05383850656915213,1.0,0.9847478744811698,1.0,NONE,True,0.0,0.0,False,False,98029.28571428423,0.0
3080.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,6588.957074506317,1839.5016268510724,409.0733223516809,1105.4283044993915,1514.5016268510724,1480.2346590426241,5480.234659042624,0.0,4000.0,5480.234659042624,14400.0,810.8441571681196,669.3905018745045,810.8441571681196,0.4918416741443007,2.341352315884696e-05,0.9484500504565334,0.2,False,0.9540197139619431,0.0,False,0.0,0.0,0.0,1480.2346590426241,1480.2346590426241,4131.205007524621,0.0,0.0,True,17774.024770000007,10971.630190716398,False,False,True,False,0.06834790158388805,27405.31354615461,21141.356471648294,False,250.0,0.0,True,1998.5579553875575,0.0,0.06834790158388805,1.0,0.990026826875958,1.0,NONE,True,0.0,0.0,False,False,98247.85714285565,0.0
3081.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8833.298058092965,325.0,0.0,0.0,0.0,1524.3876007824288,4483.858237920329,0.0,1547.7874138867412,4712.838054188957,14400.0,833.3379775387693,691.0496232436594,833.3379775387693,0.29739287147946003,2.4537730438739478e-05,0.9490050514632395,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1524.3876007824288,1524.3876007824288,8461.97840848568,-2.2737367544323206e-13,0.0,True,17774.02477,11828.200707525764,False,False,True,False,1e-09,30204.427396548894,21696.12933845593,False,250.0,0.0,True,2118.532656046918,0.0,1e-09,1.0,0.9964430284062676,1.0,NONE,True,0.0,0.0,False,False,98466.42857142707,0.0
3082.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,10484.070203518402,325.0,0.0,0.0,0.0,1567.966302884526,1567.966302884526,0.0,0.0,4606.9957821438275,14400.0,854.8976047636806,713.0686981208453,854.8976047636806,0.1798190854007384,2.5808767682038467e-05,0.949021146492434,0.2,False,0.9945741181322755,0.0,False,0.0,0.0,0.0,1567.966302884526,1567.966302884526,10129.336546836295,-2.2737367544323206e-13,0.0,True,17774.02477,11867.568210165262,False,False,True,False,1e-09,31871.28795511176,21712.217751593354,False,250.0,0.0,True,2232.750472666648,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,98684.99999999849,0.0
3083.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,11141.671170625079,2697.457651382931,2172.457651382931,0.0,2172.457651382931,6314.925421991221,6314.925421991221,0.0,0.0,6314.925421991221,14400.0,3657.6490336034276,2657.2763883877933,3657.649033603426,2524.7106506419086,4.9950884871135174e-05,0.9490216132482805,0.2,False,0.9888758775122907,0.0,False,0.0,0.0,0.0,6314.925421991221,6314.925421991221,8414.960856354868,4.547473508864641e-13,0.0,True,17774.02477,9562.54381835148,False,False,True,False,0.19934589785504234,32329.355486199405,21712.68431557433,False,250.0,0.0,True,2329.810246309505,0.0,0.19934589785504234,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,98684.99999999849,0.0
3084.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,10782.99447568331,3731.2413527553163,3206.2413527553163,0.0,3206.2413527553163,8876.560166350517,8876.560166350517,0.0,0.0,8876.560166350519,14400.0,5203.160498185296,3673.3996681652206,5203.160498185294,4033.586707418559,5.4664544174431255e-05,0.9490216267842001,0.2,False,0.9829759974684313,0.0,False,0.0,0.0,0.0,8876.560166350517,8876.560166350517,7022.514408860761,-4.547473508864641e-13,0.0,True,17774.02477,6098.415902694091,False,False,True,False,0.4993949337941735,31970.692321613093,21712.697845929782,False,250.0,0.0,True,2406.136886683212,0.0,0.4993949337941735,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,98684.99999999849,0.0
3085.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4890.714285714285,10125.445488488913,4434.9589308951145,3909.9589308951145,0.0,3909.9589308951145,10441.228637979437,10441.228637979437,0.0,0.0,10441.228637979437,14400.0,6143.050471510169,4298.178166469268,6143.050471510167,4944.709769199887,5.85807874514061e-05,0.9490216271767418,0.2,False,0.9769419711701063,0.0,False,0.0,0.0,0.0,10441.228637979437,10441.228637979437,5661.248248042349,0.0,0.0,True,17774.02477,3919.401985349128,False,False,True,False,0.6905745127534523,31313.143726799004,21712.69823831009,False,250.0,0.0,True,2463.0706996989106,0.0,0.6905745127534523,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,98684.99999999849,0.0
3086.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,9018.682198355598,4548.531833756011,3563.995034523219,459.5367992327916,4023.5318337560107,9310.85997094045,10511.389923340646,0.0,893.1008459544767,10511.389923340646,14400.0,5443.193802080579,3867.6661688598706,5443.193802080577,4233.236035923391,6.099755031505154e-05,0.9490216271881254,0.2,False,1.0,-1.1368683772161603e-13,True,0.0,0.0,0.0,9310.85997094045,9310.85997094045,4440.912066779096,9.094947017729282e-13,0.0,True,17774.02477,3750.0915557903554,False,False,True,False,0.708103915712992,30206.38044804472,21712.69824968912,False,250.0,0.0,True,2497.838833289493,0.0,0.708103915712992,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,98684.99999999849,0.0
3087.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,7548.072294079099,2623.7790618258828,2298.7790618258828,0.0,2298.7790618258828,5978.477343658628,5978.477343658628,0.0,0.0,5978.477343658629,14400.0,3515.6702737702763,2462.807069888352,3515.6702737702744,2549.5282458385273,3.398030028469217e-05,0.9490216271884556,0.2,False,0.9936309122015853,0.0,False,0.0,0.0,0.0,5978.477343658628,5978.477343658628,4895.054934772921,-9.094947017729282e-13,0.0,True,17774.02477,9788.713305367375,False,False,True,False,0.18825658258398334,28935.770544098206,21712.698250019108,False,250.0,0.0,True,2505.00226223268,0.0,0.18825658258398334,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,98684.99999999849,0.0
3088.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,5545.458804161382,325.0,0.0,0.0,0.0,4312.537370483273,4312.537370483273,0.0,0.0,4355.908509025237,14400.0,2499.605347963454,1812.932022519819,2499.605347963452,1540.874643503095,3.367083502907344e-05,0.9490216271884652,0.2,False,0.9873768033229505,0.0,False,0.0,0.0,0.0,4312.537370483273,4312.537370483273,5191.220506690955,-4.547473508864641e-13,0.0,True,17774.02477,11967.604767395816,False,False,True,False,1e-09,26933.15705419006,21712.698250028676,False,250.0,0.0,True,2492.28778466997,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,98684.99999999849,0.0
3089.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2801.642553889825,325.0,0.0,0.0,0.0,3289.561692141099,3289.561692141099,0.0,0.0,4391.3971895585355,14400.0,1878.2981380991841,1411.2635540419146,1878.2981380991823,931.6436318311548,3.282391357690004e-05,0.9490216271884655,0.2,False,0.9813171841018458,0.0,False,0.0,0.0,0.0,3289.561692141099,3289.561692141099,2447.4042564196825,0.0,0.0,True,17774.02477,11952.909020383338,False,False,True,False,1e-09,24189.34080391878,21712.698250028956,False,250.0,0.0,True,2456.5610948431076,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,98684.99999999849,0.0
3090.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,706.2540371505988,325.0,0.0,0.0,0.0,2643.6362148081093,2643.6362148081093,0.0,0.0,4458.809043279067,14400.0,1489.9850332489477,1153.6511815591616,1489.985033248946,563.3164586202528,3.1284787852059126e-05,0.9490216271884655,0.2,False,0.9755641429236135,0.0,False,0.0,0.0,0.0,2643.6362148081093,2643.6362148081093,352.0157396804663,-2.2737367544323206e-13,0.0,True,17774.02477,11925.494128027747,False,False,True,False,1e-09,22093.952287179567,21712.698250028967,False,250.0,0.0,True,2387.837793666225,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,98684.99999999849,0.0
3091.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,192.05314257429094,192.05314257429094,1243.3641268629071,0.0,4541.896165515822,14400.0,0.0,192.05314257429094,1243.3641268629053,340.60998156456645,2.9509014658731658e-05,0.936861100384304,0.2,False,0.9295927057658318,0.0,False,0.0,0.0,0.0,192.05314257429094,192.05314257429094,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11892.61608515574,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2301.5678980230446,0.0,1e-09,1.0,1.0,1.0,NONE,False,1243.3641268629071,1243.3641268629071,False,False,98684.99999999849,0.0
3092.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,182.5896404813228,182.5896404813228,1087.779941999379,0.0,4614.880115508408,14400.0,0.0,182.5896404813228,1087.7799419993771,205.9503652653412,2.8054945132760164e-05,0.9247127341069468,0.2,False,0.8894685922498972,0.0,False,0.0,0.0,0.0,182.5896404813228,182.5896404813228,0.0,0.0,0.0,True,17774.024770000007,11864.577509095847,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2224.3421697708204,0.0,1e-09,1.0,1.0,1.0,NONE,False,1087.779941999379,1087.779941999379,False,False,98684.99999999849,0.0
3093.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,176.6927970809239,176.6927970809239,992.5245254858892,0.0,4662.961476505143,14400.0,0.0,176.6927970809239,992.5245254858874,124.52822355402476,2.7148893630503155e-05,0.9125765161958669,0.2,False,0.8526780568306295,0.0,False,0.0,0.0,0.0,176.6927970809239,176.6927970809239,0.0,0.0,0.0,True,17774.024769999993,11846.541231617502,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2172.7183150314468,0.0,1e-09,1.0,0.9995261727541511,1.0,NONE,False,992.5245254858892,992.5245254858892,False,False,98684.99999999849,0.0
3094.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,170.6707065958365,170.6707065958365,928.5692349707606,0.0,4714.3999837288,14400.0,0.0,170.6707065958365,928.5692349707588,75.29619365576399,2.6223597881531426e-05,0.9004524345026981,0.2,False,0.818171749575607,0.0,False,0.0,0.0,0.0,170.6707065958365,170.6707065958365,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11827.632464750088,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2116.825290476177,0.0,1e-09,1.0,0.9963478073843094,1.0,NONE,False,928.5692349707606,928.5692349707606,False,False,98684.99999999849,0.0
3095.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,163.54593922683233,163.54593922683233,880.4216028018888,0.0,4778.691360712514,14400.0,3.410605131648481e-13,163.545939226832,880.4216028018873,45.52796645199567,2.51288755462763e-05,0.8883404768912223,0.2,False,0.7854813219628459,0.0,False,0.0,0.0,0.0,163.54593922683233,163.54593922683233,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11804.566798966258,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,2045.9907352915563,0.0,1e-09,1.0,0.9924979728363351,1.0,NONE,False,880.4216028018891,880.4216028018888,False,False,98684.99999999849,0.0
3096.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,157.8952130669088,157.8952130669088,846.9314546569075,0.0,4832.681245698012,14400.0,1.1368683772161603e-13,157.8952130669087,846.9314546569058,27.528559264904196,2.426064002119944e-05,0.8762406312373581,0.2,False,0.7540912256199508,0.0,False,0.0,0.0,0.0,157.8952130669088,157.8952130669088,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11785.689303584148,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1985.660169083387,0.0,1e-09,1.0,0.9893692443267093,1.0,NONE,False,846.9314546569076,846.9314546569075,False,False,98684.99999999849,0.0
3097.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,155.5839792050717,155.5839792050717,829.4334314152834,0.0,4855.613769839585,14400.0,4.547473508864641e-13,155.58397920507124,829.433431415282,16.645188315397945,2.3905518345008475e-05,0.8641528854291478,0.2,False,0.723364970884868,0.0,False,0.0,0.0,0.0,155.5839792050717,155.5839792050717,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11777.808129654995,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1959.7987426532886,0.0,1e-09,1.0,0.988068859173473,1.0,NONE,False,829.4334314152838,829.4334314152834,False,False,98684.99999999849,0.0
3098.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,154.8406754046175,154.8406754046175,820.6789641541473,0.0,4863.100729092188,14400.0,0.0,154.8406754046175,820.6789641541454,10.064540297561624,2.3791309525254395e-05,0.8520772273667457,0.2,False,0.6929599136234853,0.0,False,0.0,0.0,0.0,154.8406754046175,154.8406754046175,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11775.252899153304,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1951.3249819298378,0.0,1e-09,1.0,0.9876479824105142,1.0,NONE,False,820.6789641541473,820.6789641541473,False,False,98684.99999999849,0.0
3099.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,151.33868873195215,151.33868873195215,806.3186353928322,0.0,4899.144168100084,14400.0,0.0,151.33868873195215,806.3186353928304,6.085540726959053,2.3253228374000177e-05,0.840013644962406,0.2,False,0.663165000670025,0.0,False,0.0,0.0,0.0,151.33868873195215,151.33868873195215,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11763.074703041151,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1910.3194100260357,0.0,1e-09,1.0,0.9856470057453307,1.0,NONE,False,806.3186353928322,806.3186353928322,False,False,98684.99999999849,0.0
3100.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,146.8517496413657,146.8517496413657,789.9975512051387,0.0,4947.3145994628985,14400.0,0.0,146.8517496413657,789.9975512051369,3.6796321386330018,2.2563809030884072e-05,0.8279621261404707,0.2,False,0.6340897629588006,-1.1368683772161603e-13,False,0.0,0.0,0.0,146.8517496413657,146.8517496413657,0.0,4.547473508864641e-13,0.0,True,17774.02477,11747.119122545031,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1854.9674327025546,0.0,1e-09,1.0,0.9830376119600522,1.0,NONE,False,789.9975512051387,789.9975512051387,False,False,98684.99999999849,0.0
