t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
3101.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,132.876396659664,325.0,0.0,0.0,0.0,143.84947027187258,143.84947027187258,778.8030523658308,0.0,4980.912479716115,14400.0,0.0,143.84947027187258,778.803052365829,2.22489558169866,2.2102508035042728e-05,0.8205064877882722,0.2,False,0.6055128526326503,0.0,False,0.0,0.0,0.0,143.84947027187258,143.84947027187258,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11736.208703419194,False,False,True,False,1e-09,18011.29224262689,18203.415845967225,False,250.0,0.0,True,1815.9855408090789,0.0,1e-09,1.0,0.9812612490757451,1.0,NONE,False,778.8030523658308,778.8030523658308,False,False,98684.99999999849,0.0
3102.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1488.359963130831,325.0,0.0,0.0,0.0,1414.7205071080234,4323.120414935101,0.0,2908.399907827077,4986.357340322092,14400.0,776.3399000247409,638.3806070832825,776.3399000247391,1.3452867468701284,2.2029231072825396e-05,0.8574465166512202,0.2,False,0.6973023498373021,0.0,False,0.0,0.0,0.0,1414.7205071080234,1414.7205071080234,0.0,0.0,0.0,True,17774.02477,11734.457542886994,False,False,True,False,1e-09,19150.651174072136,17987.291210941305,False,250.0,0.0,True,1809.6389771211227,0.0,1e-09,1.0,0.980976734323853,1.0,NONE,True,0.0,0.0,False,False,98684.99999999849,0.0
3103.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,4067.3928642362753,1756.9699816007453,382.9910371400599,1048.9789444606854,1431.9699816007453,1460.4336499317171,5460.433649931716,0.0,3999.999999999999,5460.433649931716,14400.0,800.1085524863447,660.3250974453724,800.1085524863429,0.8134298284333712,2.307238991894262e-05,0.9315811686249806,0.2,False,0.8243288082098468,0.0,False,0.0,0.0,0.0,1460.4336499317171,1460.4336499317171,0.0,6.821210263296962e-13,0.0,True,17774.02477,11063.481326130834,False,False,True,False,0.05853584940045002,22800.504557436812,19058.11169320054,False,250.0,0.0,True,1922.844321189768,0.0,0.05853584940045002,1.0,0.9862519685343227,1.0,NONE,True,0.0,0.0,False,False,98794.2857142842,0.0
3104.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,6577.208843554461,1956.8455898771783,451.54970803225683,1180.2958818449215,1631.8455898771783,1530.2932594374188,5530.293259437418,0.0,3999.999999999999,5530.293259437418,14400.0,835.6856006725629,694.6076587648558,835.6856006725629,0.4918416741443007,2.4854426590072003e-05,0.9485158538901245,0.2,False,0.9507545806315133,0.0,False,0.0,0.0,0.0,1530.2932594374188,1530.2932594374188,4069.9235190015006,-4.547473508864641e-13,0.0,True,17774.02477,10819.130310599805,False,False,True,False,0.08410159161634946,27459.34169949395,21207.13285593949,False,250.0,0.0,True,2095.3276107690476,0.0,0.08410159161634946,1.0,0.9951587540918413,1.0,NONE,True,0.0,0.0,False,False,99012.85714285562,0.0
3105.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8319.130931429137,1862.057494419435,507.0403883256888,1030.0171060937462,1537.057494419435,1580.1778399123282,4790.198665185316,0.0,1657.430522393092,4790.198665185316,14400.0,860.3917633400451,719.786076572283,860.3917633400451,0.29739287147946003,2.6302631231077608e-05,0.9490069597628136,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1580.1778399123282,1580.1778399123282,6412.720297860607,4.547473508864641e-13,0.0,True,17774.02477,11641.974912186517,False,False,True,False,0.01876712209613452,29692.167785029516,21698.036853600377,False,250.0,0.0,True,2222.178452937787,0.0,0.01876712209613452,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,99231.42857142704,0.0
3106.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9183.21541798288,325.0,0.0,0.0,0.0,1619.0008068705083,1619.0008068705083,0.0,0.0,4520.334128486148,14400.0,879.1069504690277,739.8938564014807,879.1069504690277,0.1798190854007384,2.7558667636835654e-05,0.9490212018331217,0.2,False,0.994261619973578,0.0,False,0.0,0.0,0.0,1619.0008068705083,1619.0008068705083,8828.538790104056,6.821210263296962e-13,0.0,True,17774.02477,11901.050843857884,False,False,True,False,1e-09,30570.488487515417,21712.273069532537,False,250.0,0.0,True,2324.1233590218003,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,99449.99999999846,0.0
3107.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9555.802735320078,2830.3705300191496,2305.3705300191496,0.0,2305.3705300191496,6378.676061468656,6378.676061468656,0.0,0.0,6378.676061468656,14400.0,3680.3633861292383,2698.312675339418,3680.3633861292365,2524.7106506419086,5.403079305542768e-05,0.9490216148531605,0.2,False,0.9882991965108654,0.0,False,0.0,9.094947017729282e-13,0.0,6378.676061468657,6378.676061468656,6696.1811962489455,2.2737367544323206e-13,0.0,True,17774.02477,9382.760235824626,False,False,True,False,0.21831106643120277,30743.488655114652,21712.685919794574,False,250.0,0.0,True,2407.074007789858,0.0,0.21831106643120277,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,99449.99999999846,0.0
3108.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9396.08090667608,3887.707643724313,3362.707643724313,0.0,3362.707643724313,8932.541149274562,8932.541149274562,0.0,0.0,8932.541149274562,14400.0,5222.550799121962,3709.9903501526005,5222.55079912196,4033.586707418559,5.8387041747458174e-05,0.9490216268307416,0.2,False,0.9821772056891656,0.0,False,0.0,1.8189894035458565e-12,0.0,8932.541149274564,8932.541149274562,5479.134596845759,0.0,0.0,True,17774.02477,5905.839847754112,False,False,True,False,0.5204737997564471,30583.778799128253,21712.69789245217,False,250.0,0.0,True,2471.431146390196,0.0,0.5204737997564471,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,99449.99999999846,0.0
3109.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9432.603589895447,4587.276584086429,4062.2765840864286,0.0,4062.2765840864286,10488.400191937279,10488.400191937279,0.0,0.0,10488.400191937279,14400.0,6159.047469782918,4329.352722154361,6159.047469782916,4944.709769199887,6.18035380965311e-05,0.9490216271780915,0.2,False,0.9759634935216341,0.0,False,0.0,0.0,0.0,10488.400191937279,10488.400191937279,4816.088697648445,0.0,0.0,True,17774.02477,3739.257120155269,False,False,True,False,0.7106730012852421,30620.301829554686,21712.69823965924,False,250.0,0.0,True,2516.5403332117403,0.0,0.7106730012852421,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,99449.99999999846,0.0
3110.0,4.0,94.99999999999996,20.43481588124427,4.00009426085547,5000.0,8603.646324343055,4714.795043503105,3686.9425365507927,502.8525069523125,4189.795043503105,9352.86902001732,10628.482509321166,0.0,927.8265861682207,10628.482509321168,14400.0,5457.251770259663,3895.617249757657,5457.2517702596615,4233.236035923391,6.391498024236181e-05,0.9490216271881646,0.2,False,1.0,-1.1368683772161603e-13,True,0.0,0.0,0.0,9352.86902001732,9352.86902001732,3859.6129830597934,9.094947017729282e-13,0.0,True,17774.02477,3487.8511877006204,False,False,True,False,0.7349023120046235,29791.344574071296,21712.69824972824,False,250.0,0.0,True,2544.611223155248,0.0,0.7349023120046235,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,99449.99999999846,0.0
3111.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6770.464896659499,2689.718571815652,2364.718571815652,0.0,2364.718571815652,6002.171483672838,6002.171483672838,0.0,0.0,6002.171483672838,14400.0,3526.2895167950774,2475.8819668777605,3526.2895167950755,2549.5282458385273,3.494889305124996e-05,0.9490216271884567,0.2,False,0.9934938372912427,0.0,False,0.0,9.094947017729282e-13,0.0,6002.171483672839,6002.171483672838,4051.5080273647227,-4.547473508864641e-13,0.0,True,17774.02477,9707.453973132098,False,False,True,False,0.1972300241997033,28158.163146679744,21712.698250020247,False,250.0,0.0,True,2543.6927087261447,0.0,0.1972300241997033,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,99449.99999999846,0.0
3112.0,4.0,95.00000000000003,10.042048394308319,4.00003446210785,5000.0,4654.554267920256,325.0,0.0,0.0,0.0,4315.337234554244,4315.337234554244,0.0,0.0,4351.290494812404,14400.0,2500.869543561643,1814.467690992601,2500.869543561641,1540.874643503095,3.37829374898138e-05,0.9490216271884652,0.2,False,0.9872249187255064,0.0,False,0.0,0.0,0.0,4315.337234554244,4315.337234554244,4300.315970449861,4.547473508864641e-13,0.0,True,17774.02477,11969.530340689329,False,False,True,False,1e-09,26042.252517948968,21712.698250028712,False,250.0,0.0,True,2496.913971807318,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,99449.99999999846,0.0
3113.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2263.397403003975,325.0,0.0,0.0,0.0,3275.453967633577,3275.453967633577,0.0,0.0,4414.835022449539,14400.0,1871.8507405484124,1403.6032270851647,1871.8507405484106,931.6436318311548,3.2278554684565835e-05,0.9490216271884655,0.2,False,0.9812501953188157,0.0,False,0.0,0.0,0.0,3275.453967633577,3275.453967633577,1909.1591055338324,4.547473508864641e-13,0.0,True,17774.02477,11943.302807254302,False,False,True,False,1e-09,23651.09565303293,21712.698250028956,False,250.0,0.0,True,2432.7954251965366,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,99449.99999999846,0.0
3114.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,664.9435208534528,325.0,0.0,0.0,0.0,2641.1806435325084,2641.1806435325084,0.0,0.0,4462.9220393935375,14400.0,1488.8472572105784,1152.33338632193,1488.8472572105766,563.3164586202528,3.11937763304588e-05,0.9490216271884655,0.2,False,0.9755125780695157,0.0,False,0.0,0.0,0.0,2641.1806435325084,2641.1806435325084,310.7052233833203,-2.2737367544323206e-13,0.0,True,17774.02477,11923.84281054008,False,False,True,False,1e-09,22052.64177088242,21712.698250028967,False,250.0,0.0,True,2383.6081053124785,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,99449.99999999846,0.0
3115.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,195.46824972084792,195.46824972084792,1250.3804124328635,0.0,4516.698272040813,14400.0,0.0,195.46824972084792,1250.3804124328617,340.60998156456645,3.003374674849638e-05,0.936861100384304,0.2,False,0.9292221514295709,0.0,False,0.0,0.0,0.0,195.46824972084792,195.46824972084792,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11902.479892570063,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2327.915124878746,0.0,1e-09,1.0,1.0,1.0,NONE,False,1250.3804124328635,1250.3804124328635,False,False,99449.99999999846,0.0
3116.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,191.99238903054433,191.99238903054433,1108.070281350334,0.0,4542.349628939591,14400.0,0.0,191.99238903054433,1108.0702813503322,205.9503652653412,2.949967986113888e-05,0.9247127341069468,0.2,False,0.8881779920977532,0.0,False,0.0,0.0,0.0,191.99238903054433,191.99238903054433,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11892.439433885542,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2301.092275767002,0.0,1e-09,1.0,1.0,1.0,NONE,False,1108.070281350334,1108.070281350334,False,False,99449.99999999846,0.0
3117.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,185.64803658906374,185.64803658906374,1012.8148648368478,0.0,4590.758242719501,14400.0,0.0,185.64803658906374,1012.814864836846,124.52822355402476,2.8524868479839087e-05,0.9125765161958669,0.2,False,0.8504636572527848,0.0,False,0.0,0.0,0.0,185.64803658906374,185.64803658906374,0.0,0.0,0.0,True,17774.02477,11873.756747414678,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2250.0167993931304,0.0,1e-09,1.0,1.0,1.0,NONE,False,1012.8148648368478,1012.8148648368478,False,False,99449.99999999846,0.0
3118.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,175.09084547678876,175.09084547678876,939.3148975553813,0.0,4676.403782082331,14400.0,0.0,175.09084547678876,939.3148975553795,75.29619365576399,2.690275335528888e-05,0.9004524345026981,0.2,False,0.8154684959442862,0.0,False,0.0,0.0,0.0,175.09084547678876,175.09084547678876,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11841.561108331678,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2158.178482944795,0.0,1e-09,1.0,0.9986871008522203,1.0,NONE,False,939.3148975553813,939.3148975553813,False,False,99449.99999999846,0.0
3119.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,167.7779303445756,167.7779303445756,891.4201045061454,0.0,4740.028288048525,14400.0,0.0,167.7779303445756,891.4201045061436,45.52796645199567,2.577912206791714e-05,0.8883404768912223,0.2,False,0.7822778218138144,0.0,False,0.0,0.0,0.0,167.7779303445756,167.7779303445756,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11818.361891360222,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,2088.719223642586,0.0,1e-09,1.0,0.9947968943023565,1.0,NONE,False,891.4201045061454,891.4201045061454,False,False,99449.99999999846,0.0
3120.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,161.14418180456667,161.14418180456667,855.9072434040608,0.0,4801.292946749096,14400.0,1.1368683772161603e-13,161.14418180456656,855.907243404059,27.528559264904196,2.475984490178722e-05,0.8762406312373581,0.2,False,0.7504797294807717,0.0,False,0.0,0.0,0.0,161.14418180456667,161.14418180456667,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11796.609204116583,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,2020.829238457176,0.0,1e-09,1.0,0.9911766832806882,1.0,NONE,False,855.9072434040609,855.9072434040608,False,False,99449.99999999846,0.0
3121.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,153.9954324942882,153.9954324942882,824.819117481889,0.0,4871.6825434795755,14400.0,4.547473508864641e-13,153.99543249428774,824.8191174818876,16.645188315397945,2.3661437735098863e-05,0.8641528854291478,0.2,False,0.7199645433436883,0.0,False,0.0,0.0,0.0,153.9954324942882,153.9954324942882,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11772.334806065708,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1941.5935020527518,0.0,1e-09,1.0,0.9871677762072999,1.0,NONE,False,824.8191174818894,824.819117481889,False,False,99449.99999999846,0.0
3122.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,148.4762330865377,148.4762330865377,801.5264008415614,0.0,4929.602997854615,14400.0,1.1368683772161603e-13,148.47623308653758,801.5264008415597,10.064540297561624,2.2813411329257805e-05,0.8520772273667457,0.2,False,0.690432646757936,0.0,False,0.0,0.0,0.0,148.4762330865377,148.4762330865377,0.0,0.0,0.0,True,17774.02477,11752.943039381866,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1875.3930078703827,0.0,1e-09,1.0,0.9839884592588725,1.0,NONE,False,801.5264008415616,801.5264008415614,False,False,99449.99999999846,0.0
3123.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,145.88432699342033,145.88432699342033,789.3152045971691,0.0,4958.015607918355,14400.0,1.1368683772161603e-13,145.88432699342022,789.3152045971674,6.085540726959053,2.241516429267901e-05,0.840013644962406,0.2,False,0.6614127922593591,0.0,False,0.0,0.0,0.0,145.88432699342033,145.88432699342033,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11743.62459133807,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1842.5851694137546,0.0,1e-09,1.0,0.9824679556336333,1.0,NONE,False,789.3152045971692,789.3152045971691,False,False,99449.99999999846,0.0
3124.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,143.84947027187258,143.84947027187258,780.263245099075,0.0,4980.912479716115,14400.0,0.0,143.84947027187258,780.2632450990732,3.6796321386330018,2.2102508035042728e-05,0.8279621261404707,0.2,False,0.6327813452101834,0.0,False,0.0,0.0,0.0,143.84947027187258,143.84947027187258,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11736.208703419194,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1815.9855408090789,0.0,1e-09,1.0,0.9812612490757451,1.0,NONE,False,780.263245099075,780.263245099075,False,False,99449.99999999846,0.0
3125.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,134.05727041686873,325.0,0.0,0.0,0.0,142.50258040588113,142.50258040588113,774.3151579922524,0.0,4994.410971189185,14400.0,0.0,142.50258040588113,774.3151579922505,2.22489558169866,2.1895558061371436e-05,0.8205472243182483,0.2,False,0.6044091657279838,0.0,False,0.0,0.0,0.0,142.50258040588113,142.50258040588113,0.0,0.0,0.0,True,17874.003659331254,11831.854953365852,False,False,True,False,1e-09,18012.473116384095,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9860732533462415,1.0,NONE,False,774.3151579922524,774.3151579922524,False,False,99449.99999999846,0.0
3126.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1498.9460520000957,325.0,0.0,0.0,0.0,1411.7810675833562,4346.6461975835955,0.0,2934.8651300002393,4991.581964098848,14400.0,774.8228653069127,636.9582022764434,774.8228653069109,1.3452867468701284,2.1959302282298392e-05,0.8578308175158759,0.2,False,0.6970822653676852,0.0,False,0.0,0.0,0.0,1411.7810675833562,1411.7810675833562,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11732.781678178515,False,False,True,False,1e-09,19162.4181366986,17988.472084698507,False,250.0,0.0,True,1803.5414529610237,0.0,1e-09,1.0,0.9807046075009613,1.0,NONE,True,0.0,0.0,False,False,99449.99999999846,0.0
3127.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,4089.354983382572,1741.7083842442544,377.6291823803274,1039.079201863927,1416.7083842442544,1453.7070194569433,5453.707019456941,0.0,3999.9999999999986,5453.707019456941,14400.0,796.6952243712294,657.0117950857139,796.6952243712276,0.8134298284333712,2.2897704325499258e-05,0.9331732989037311,0.2,False,0.8241528389552988,0.0,False,0.0,0.0,0.0,1453.7070194569433,1453.7070194569433,0.0,0.0,0.0,True,17774.024769999993,11083.531331097816,False,False,True,False,0.0564982378403458,22833.606820483645,19069.251837101074,False,250.0,0.0,True,1909.316536754284,0.0,0.0564982378403458,1.0,0.9855988006627181,1.0,NONE,True,0.0,0.0,False,False,99559.28571428417,0.0
3128.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,6670.245483440413,1928.3070955734738,441.11997274527107,1162.1871228282027,1603.3070955734738,1518.2407861198726,5518.240786119873,0.0,4000.0,5518.240786119873,14400.0,829.7438813610661,688.4969047588065,829.7438813610661,0.4918416741443007,2.4497618621675444e-05,0.9485620256682081,0.2,False,0.9506553523661978,0.0,False,0.0,0.0,0.0,1518.2407861198726,1518.2407861198726,4239.078857947974,-2.2737367544323206e-13,0.0,True,17774.02477,10856.096889444485,False,False,True,False,0.08026496397830761,27598.531137994014,21253.2856545536,False,250.0,0.0,True,2072.295238085507,0.0,0.08026496397830761,1.0,0.993904920759346,1.0,NONE,True,0.0,0.0,False,False,99777.85714285559,0.0
3129.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8819.067713426402,1833.7606800840917,493.887715696448,1014.8729643876437,1508.7606800840917,1565.861453647716,4783.4965653914605,0.0,1657.7124296242625,4783.4965653914605,14400.0,853.5018973299066,712.3595563178094,853.5018973299066,0.29739287147946003,2.583654548658302e-05,0.949008298744378,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1565.861453647716,1565.861453647716,6942.333720131161,-4.547473508864641e-13,0.0,True,17774.02477,11673.380130895128,False,False,True,False,0.015305416486888901,30193.44299818659,21699.375284760186,False,250.0,0.0,True,2195.9220180094107,0.0,0.015305416486888901,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,99996.42857142701,0.0
3130.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,10225.920839481318,325.0,0.0,0.0,0.0,1601.834587943994,1601.834587943994,0.0,0.0,4549.375820778914,14400.0,871.0160986406081,730.8184893033858,871.0160986406081,0.1798190854007384,2.6956896876150818e-05,0.949021240663587,0.2,False,0.9943660580005056,0.0,False,0.0,0.0,0.0,1601.834587943994,1601.834587943994,9871.284226554693,-6.821210263296962e-13,0.0,True,17774.02477,11889.70619663811,False,False,True,False,1e-09,31613.23272351749,21712.31188403617,False,250.0,0.0,True,2293.716065142768,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,100214.99999999843,0.0
3131.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,10649.119349385217,2777.3719886028125,2252.3719886028125,0.0,2252.3719886028125,6353.370958596272,6353.370958596272,0.0,0.0,6353.370958596273,14400.0,3671.4299974834157,2681.9409611128567,3671.429997483414,2524.7106506419086,5.2390480118417074e-05,0.949021615979244,0.2,False,0.9885077389594872,0.0,False,0.0,0.0,0.0,6353.370958596272,6353.370958596272,7842.497512164034,-6.821210263296962e-13,0.0,True,17774.02477,9454.333065353472,False,False,True,False,0.21074022277916943,31836.80639480039,21712.687045415176,False,250.0,0.0,True,2376.7882234758176,0.0,0.21074022277916943,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,100214.99999999843,0.0
3132.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,10302.313696451067,3821.073271422412,3296.073271422412,0.0,3296.073271422412,8908.766371944741,8908.766371944741,0.0,0.0,8908.766371944741,14400.0,5214.379172298655,3694.3871996460857,5214.379172298653,4033.586707418559,5.679018892624804e-05,0.9490216268633981,0.2,False,0.982479731561146,0.0,False,0.0,0.0,0.0,8908.766371944741,8908.766371944741,6452.001792575221,1.3642420526593924e-12,0.0,True,17774.02477,5987.786432103492,False,False,True,False,0.5114834753860255,31490.011621546237,21712.69792509517,False,250.0,0.0,True,2443.989460750574,0.0,0.5114834753860255,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,100214.99999999843,0.0
3133.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9583.37253105454,4512.864881272784,3987.864881272784,0.0,3987.864881272784,10465.396636407653,10465.396636407653,0.0,0.0,10465.396636407655,14400.0,6151.291349408251,4314.105286999402,6151.2913494082495,4944.709769199887,6.0220633813813366e-05,0.9490216271790386,0.2,False,0.976354072828757,0.0,False,0.0,0.0,0.0,10465.396636407653,10465.396636407653,5041.269342597107,-4.547473508864641e-13,0.0,True,17774.02477,3827.2220922412052,False,False,True,False,0.7008420256687289,30771.070771660423,21712.698240605885,False,250.0,0.0,True,2490.667878890236,0.0,0.7008420256687289,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,100214.99999999843,0.0
3134.0,4.0,94.99999999999996,20.43481588124427,4.00009426085547,5000.0,8197.168991918068,4607.989573489268,3601.7966265948803,481.1929468943885,4082.989573489269,9323.807622259808,10569.449986657579,0.0,912.4908885552522,10569.44998665758,14400.0,5447.556619791329,3876.25100246848,5447.556619791327,4233.236035923391,6.188918642863364e-05,0.9490216271881922,0.2,False,1.0,-1.1368683772161603e-13,True,0.0,0.0,0.0,9323.807622259808,9323.807622259808,3559.9411206769482,0.0,0.0,True,17774.02477,3640.1248856862876,False,False,True,False,0.7188567637099413,29384.867241673768,21712.6982497557,False,250.0,0.0,True,2512.388880540922,0.0,0.7188567637099413,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,100214.99999999843,0.0
3135.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6349.973278397568,2625.72092604464,2300.72092604464,0.0,2300.72092604464,5979.179213192111,5979.179213192111,0.0,0.0,5979.179213192111,14400.0,3515.9863226698217,2463.1928905222894,3515.98632266982,2549.5282458385273,3.400861837556003e-05,0.9490216271884575,0.2,False,0.9936268325911585,0.0,False,0.0,0.0,0.0,5979.179213192111,5979.179213192111,3695.0140548746267,-4.547473508864641e-13,0.0,True,17774.02477,9786.316188370918,False,False,True,False,0.18852060317786923,27737.67152841861,21712.698250021043,False,250.0,0.0,True,2506.156949507743,0.0,0.18852060317786923,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,100214.99999999843,0.0
3136.0,4.0,95.00000000000003,10.042048394308319,4.00003446210785,5000.0,4616.100549767905,325.0,0.0,0.0,0.0,4306.94719046814,4306.94719046814,0.0,0.0,4365.138242844785,14400.0,2497.0769567670723,1809.8702337010682,2497.0769567670704,1540.874643503095,3.3448097179728595e-05,0.9490216271884652,0.2,False,0.9874054054993494,0.0,False,0.0,0.0,0.0,4306.94719046814,4306.94719046814,4261.862252297534,-4.547473508864641e-13,0.0,True,17774.02477,11963.765387544005,False,False,True,False,1e-09,26003.79879979664,21712.698250028738,False,250.0,0.0,True,2483.0260081116294,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,100214.99999999843,0.0
3137.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2597.8032646768784,325.0,0.0,0.0,0.0,3287.8978058420716,3287.8978058420716,0.0,0.0,4394.157365559617,14400.0,1877.53962074027,1410.3581851018016,1877.5396207402682,931.6436318311548,3.275911544342887e-05,0.9490216271884655,0.2,False,0.9813552625251506,0.0,False,0.0,0.0,0.0,3287.8978058420716,3287.8978058420716,2243.5649672067357,2.2737367544323206e-13,0.0,True,17774.02477,11951.77362306338,False,False,True,False,1e-09,23985.501514705833,21712.698250028956,False,250.0,0.0,True,2453.7693789017444,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,100214.99999999843,0.0
3138.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,711.7805970138029,325.0,0.0,0.0,0.0,2656.63575125587,2656.63575125587,0.0,0.0,4437.074470193103,14400.0,1495.9899623403544,1160.6457889155158,1495.9899623403526,563.3164586202528,3.177120744490877e-05,0.9490216271884655,0.2,False,0.9755242896276397,0.0,False,0.0,0.0,0.0,2656.63575125587,2656.63575125587,357.54229954367037,4.547473508864641e-13,0.0,True,17774.02477,11934.261167010258,False,False,True,False,1e-09,22099.47884704277,21712.698250028967,False,250.0,0.0,True,2410.1187800537123,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,100214.99999999843,0.0
3139.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,197.19226057149447,197.19226057149447,1253.856950327885,0.0,4504.190392122608,14400.0,0.0,197.19226057149447,1253.8569503278832,340.60998156456645,3.0298641458271107e-05,0.936861100384304,0.2,False,0.9290753950043837,0.0,False,0.0,0.0,0.0,197.19226057149447,197.19226057149447,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11907.410882358854,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2340.9338364152795,0.0,1e-09,1.0,1.0,1.0,NONE,False,1253.856950327885,1253.856950327885,False,False,100214.99999999843,0.0
3140.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,187.98382418831434,187.98382418831434,1099.6001708424592,0.0,4572.6874309599425,14400.0,0.0,187.98382418831434,1099.6001708424574,205.9503652653412,2.888376284408677e-05,0.9247127341069468,0.2,False,0.8884186225581591,0.0,False,0.0,0.0,0.0,187.98382418831434,187.98382418831434,0.0,0.0,0.0,True,17774.02477,11880.690222972498,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2269.153115852688,0.0,1e-09,1.0,1.0,1.0,NONE,False,1099.6001708424592,1099.6001708424592,False,False,100214.99999999843,0.0
3141.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,180.26815480862086,180.26815480862086,1000.8050066540379,0.0,4633.5540591954,14400.0,2.2737367544323206e-13,180.26815480862064,1000.8050066540363,124.52822355402476,2.7698248263198094e-05,0.9125765161958669,0.2,False,0.8512512166543293,0.0,False,0.0,0.0,0.0,180.26815480862086,180.26815480862086,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11857.53124294488,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2204.3633424292652,0.0,1e-09,1.0,1.0,1.0,NONE,False,1000.8050066540382,1000.8050066540379,False,False,100214.99999999843,0.0
3142.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,177.8002593740746,177.8002593740746,945.699085326243,0.0,4653.766262660364,14400.0,2.2737367544323206e-13,177.8002593740744,945.6990853262414,75.29619365576399,2.7319055496143678e-05,0.9004524345026981,0.2,False,0.8159650888972045,0.0,False,0.0,0.0,0.0,177.8002593740746,177.8002593740746,0.0,6.821210263296962e-13,0.0,True,17774.02477,11849.963617380918,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2182.63726360503,0.0,1e-09,1.0,1.0,1.0,NONE,False,945.6990853262432,945.699085326243,False,False,100214.99999999843,0.0
3143.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,176.2098844935662,176.2098844935662,912.0897025365593,0.0,4666.995924930623,14400.0,0.0,176.2098844935662,912.0897025365575,45.52796645199567,2.7074693987486576e-05,0.8883404768912223,0.2,False,0.7818328919298503,0.0,False,0.0,0.0,0.0,176.2098844935662,176.2098844935662,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11845.043673165073,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,2168.359397560708,0.0,1e-09,1.0,0.9992737096674941,1.0,NONE,False,912.0897025365593,912.0897025365593,False,False,100214.99999999843,0.0
3144.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,168.77534705306712,168.77534705306712,875.8815338554705,0.0,4731.1209154562275,14400.0,0.0,168.77534705306712,875.8815338554687,27.528559264904196,2.59323754012249e-05,0.8762406312373581,0.2,False,0.7491251816729081,0.0,False,0.0,0.0,0.0,168.77534705306712,168.77534705306712,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11821.572585343569,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,2098.5073311985375,0.0,1e-09,1.0,0.9953334779327832,1.0,NONE,False,875.8815338554705,875.8815338554705,False,False,100214.99999999843,0.0
3145.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,160.37940115746812,160.37940115746812,842.8971145360119,0.0,4808.5953403132435,14400.0,0.0,160.37940115746812,842.8971145360101,16.645188315397945,2.4642336159032802e-05,0.8641528854291478,0.2,False,0.717786973444255,-1.1368683772161603e-13,False,0.0,0.0,0.0,160.37940115746812,160.37940115746812,0.0,0.0,0.0,True,17774.02477,11794.055066921579,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,2012.6707223753067,0.0,1e-09,1.0,0.9907533364479637,1.0,NONE,False,842.8971145360119,842.8971145360119,False,False,100214.99999999843,0.0
3146.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,152.41307267838,152.41307267838,813.5362590243712,0.0,4887.947937217763,14400.0,0.0,152.41307267838,813.5362590243694,10.064540297561624,2.3418307743175203e-05,0.8520772273667457,0.2,False,0.687708635684386,0.0,False,0.0,0.0,0.0,152.41307267838,152.41307267838,0.0,0.0,0.0,True,17774.024770000007,11766.835766590364,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1923.0946116037765,0.0,1e-09,1.0,0.9862641131850319,1.0,NONE,False,813.5362590243712,813.5362590243712,False,False,100214.99999999843,0.0
3147.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,147.79049032084765,147.79049032084765,795.3833434684817,0.0,4937.040871254728,14400.0,3.410605131648481e-13,147.7904903208473,795.3833434684802,6.085540726959053,2.2708046777271628e-05,0.840013644962406,0.2,False,0.6584130934949428,0.0,False,0.0,0.0,0.0,147.79049032084765,147.79049032084765,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11750.491256645277,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1866.825841798986,0.0,1e-09,1.0,0.9835879425335876,1.0,NONE,False,795.383343468482,795.3833434684817,False,False,100214.99999999843,0.0
3148.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,146.3567369430085,146.3567369430085,788.4173067074007,0.0,4952.775558104072,14400.0,0.0,146.3567369430085,788.4173067073989,3.6796321386330018,2.248775020270619e-05,0.8279621261404707,0.2,False,0.629411024733564,0.0,False,0.0,0.0,0.0,146.3567369430085,146.3567369430085,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11745.333509144672,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1848.6524065282201,0.0,1e-09,1.0,0.982746450071506,1.0,NONE,False,788.4173067074007,788.4173067074007,False,False,100214.99999999843,0.0
3149.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,126.68606999995097,325.0,0.0,0.0,0.0,144.67654367207052,144.67654367207052,781.5210729019382,0.0,4971.541232913908,14400.0,0.0,144.67654367207052,781.5210729019363,2.22489558169866,2.2229588075302142e-05,0.8202929404670644,0.2,False,0.6007115002549918,0.0,False,0.0,0.0,0.0,144.67654367207052,144.67654367207052,0.0,0.0,0.0,True,17774.02477,11739.233762227715,False,False,True,False,1e-09,18005.101915967178,18203.415845967225,False,250.0,0.0,True,1826.889643869204,0.0,1e-09,1.0,0.9817531257589898,1.0,NONE,False,781.5210729019382,781.5210729019382,False,False,100214.99999999843,0.0
3150.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1211.436263797116,325.0,0.0,0.0,0.0,1419.7482080609122,3635.8388675537026,0.0,2216.09065949279,4977.426404316646,14400.0,778.9315010010323,640.81670705988,778.9315010010305,1.3452867468701284,2.2149639001235596e-05,0.8482447463920294,0.2,False,0.6698739375229505,0.0,False,0.0,0.0,0.0,1419.7482080609122,1419.7482080609122,0.0,0.0,0.0,True,17774.02477,11737.332376077236,False,False,True,False,1e-09,18867.537148078703,17981.100884281586,False,250.0,0.0,True,1820.0446520405233,0.0,1e-09,1.0,0.9814439014893573,1.0,NONE,True,0.0,0.0,False,False,100214.99999999843,0.0
3151.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3219.661307282931,1699.774734058288,362.9992513162151,1011.7754827420729,1374.774734058288,1435.0980331424087,5435.098033142409,0.0,4000.000000000001,5435.098033142409,14400.0,787.2137573848013,647.8842757576074,787.2137573847995,0.8134298284333712,2.2424159095043496e-05,0.8967292382845243,0.2,False,0.7970737511218662,4.547473508864641e-13,False,0.0,0.0,0.0,1435.0980331424087,1435.0980331424087,0.0,0.0,0.0,True,17774.02477,11138.748394024706,False,False,True,False,0.05090459509291295,21686.031355447325,18791.370048164394,False,250.0,0.0,True,1871.6145403902804,0.0,0.05090459509291295,1.0,0.9838115113076457,1.0,NONE,True,0.0,0.0,False,False,100324.28571428414,0.0
3152.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5342.827377045899,1808.7172165322493,398.1124238737384,1085.6047926585109,1483.7172165322493,1466.8779156687797,5466.877915668779,0.0,3999.999999999999,5466.877915668779,14400.0,804.1439204977105,662.7339951710692,804.1439204977105,0.4918416741443007,2.304717218499153e-05,0.9475051479102512,0.2,False,0.9239135321301548,0.0,False,0.0,0.0,0.0,1466.8779156687797,1466.8779156687797,1942.133810460742,2.2737367544323206e-13,0.0,True,17774.02477,11011.861724298567,False,False,True,False,0.06422452192918716,25214.669716069573,20196.842339023675,False,250.0,0.0,True,1972.2430861288356,0.0,0.06422452192918716,1.0,0.9886915927969446,1.0,NONE,True,0.0,0.0,False,False,100542.85714285556,0.0
3153.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7706.72358904278,1931.1797322653038,438.8043933534782,1167.3753389118256,1606.1797322653038,1503.558893962971,5503.558893962971,0.0,2456.6880081760605,5503.558893962971,14400.0,823.0979931934271,680.460900769544,823.0979931934271,0.29739287147946003,2.3913983006387745e-05,0.9489776492893973,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1503.558893962971,1503.558893962971,5700.986155782443,-6.821210263296962e-13,0.0,True,17774.02477,10868.270969769419,False,False,True,False,0.0794527125679378,29050.462017652593,21668.738428609813,False,250.0,0.0,True,2078.918215535561,0.0,0.0794527125679378,1.0,0.99426335045252,1.0,NONE,True,0.0,0.0,False,False,100761.42857142698,0.0
3154.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9499.261970417054,325.0,0.0,0.0,0.0,1540.5232618053608,1540.5232618053608,0.0,0.0,4653.99062952882,14400.0,841.68676076259,698.8365010427708,841.68676076259,0.1798190854007384,2.491625491813364e-05,0.9490203518293925,0.2,False,0.9947446458481183,0.0,False,0.0,0.0,0.0,1540.5232618053608,1540.5232618053608,9143.7094102447,0.0,0.0,True,17774.02477,11849.879957906858,False,False,True,False,1e-09,30885.685385624867,21711.423415207813,False,250.0,0.0,True,2182.395498323045,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,100979.9999999984,0.0
3155.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9628.842154501031,2597.802075320686,2072.802075320686,0.0,2072.802075320686,6266.484961255677,6266.484961255677,0.0,0.0,6266.484961255677,14400.0,3639.920758461334,2626.564202794343,3639.9207584613323,2524.7106506419086,4.696879091174837e-05,0.9490215902030524,0.2,False,0.9892534043194134,0.0,False,0.0,0.0,0.0,6266.484961255677,6266.484961255677,7001.763668091848,0.0,0.0,True,17774.02477,9697.983596989365,False,False,True,False,0.18517422925069207,30816.503434320184,21712.661279819153,False,250.0,0.0,True,2268.914226664114,0.0,0.18517422925069207,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,100979.9999999984,0.0
3156.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9921.842399412699,3553.3643170387577,3028.3643170387577,0.0,3028.3643170387577,8812.259232012748,8812.259232012748,0.0,0.0,8812.259232012748,14400.0,5180.238392435165,3632.0208395775826,5180.238392435163,4033.586707418559,5.0552357988126644e-05,0.9490216261158886,0.2,False,0.9836194391279303,0.0,False,0.0,0.0,0.0,8812.259232012748,8812.259232012748,6339.238679608878,0.0,0.0,True,17774.02477,6318.003489212417,False,False,True,False,0.47556911920153755,31109.539577305586,21712.697177892886,False,250.0,0.0,True,2328.152042817848,0.0,0.47556911920153755,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,100979.9999999984,0.0
3157.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9520.816409735906,4169.067524120842,3644.067524120842,0.0,3644.067524120842,10358.09333704366,10358.09333704366,0.0,0.0,10358.09333704366,14400.0,6113.965020105168,4244.1283169384915,6113.965020105166,4944.709769199887,5.312551935715928e-05,0.9490216271573608,0.2,False,0.9779210178789255,0.0,False,0.0,1.8189894035458565e-12,0.0,10358.093337043661,10358.09333704366,5322.51055609138,9.094947017729282e-13,0.0,True,17774.02477,4234.660484398844,False,False,True,False,0.6557321873285706,30708.514628672936,21712.69821893703,False,250.0,0.0,True,2364.7785127521374,0.0,0.6557321873285706,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,100979.9999999984,0.0
3158.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7749.755757318142,4195.482194274486,3270.7899762040493,399.69221807043647,3670.4821942744857,9209.476349442257,10334.879098061347,0.0,850.7578615445622,10334.879098061347,14400.0,5408.083507170257,3801.392842272,5408.083507170255,4233.236035923391,5.425439647364581e-05,0.9490216271875633,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9209.476349442257,9209.476349442257,3525.0352646439724,4.547473508864641e-13,0.0,True,17774.02477,4234.814716337027,False,False,True,False,0.6568536153242711,28937.45400644544,21712.6982491273,False,250.0,0.0,True,2379.6110495226535,0.0,0.6568536153242711,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,100979.9999999984,0.0
3159.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6322.777959543556,2425.1348912341655,2100.1348912341655,0.0,2100.1348912341655,5905.320732561574,5905.320732561574,0.0,0.0,5905.320732561574,14400.0,3482.2323001981385,2423.0884323634355,3482.2323001981367,2549.5282458385273,3.115344371268961e-05,0.9490216271884393,0.2,False,0.9940625349847472,0.0,False,0.0,0.0,0.0,5905.320732561574,5905.320732561574,3868.404770812297,2.2737367544323206e-13,0.0,True,17774.02477,10035.286277390998,False,False,True,False,0.1613272172422857,27710.476209546378,21712.69825000282,False,250.0,0.0,True,2381.727422309561,0.0,0.1613272172422857,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,100979.9999999984,0.0
3160.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4503.30635396749,325.0,0.0,0.0,0.0,4240.418312352188,4240.418312352188,0.0,0.0,4475.935792727495,14400.0,2466.5466330707713,1773.8716792814166,2466.5466330707695,1540.874643503095,3.090796952488786e-05,0.9490216271884646,0.2,False,0.9882304025758896,0.0,False,0.0,0.0,0.0,4240.418312352188,4240.418312352188,4149.068056496575,-4.547473508864641e-13,0.0,True,17774.02477,11918.634202406662,False,False,True,False,1e-09,25891.0046039957,21712.69825002821,False,250.0,0.0,True,2370.1972029328776,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,100979.9999999984,0.0
3161.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2478.7329706881005,325.0,0.0,0.0,0.0,3218.7202472681656,3218.7202472681656,0.0,0.0,4509.877642871133,14400.0,1845.5554721060507,1373.164775162115,1845.555472106049,931.6436318311548,3.0177829334676518e-05,0.9490216271884655,0.2,False,0.9825840356081983,0.0,False,0.0,0.0,0.0,3218.7202472681656,3218.7202472681656,2124.4946732179415,0.0,0.0,True,17774.02477,11905.165942280217,False,False,True,False,1e-09,23866.43122071704,21712.69825002894,False,250.0,0.0,True,2335.0192132829693,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,100979.9999999984,0.0
3162.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,771.1865854275311,325.0,0.0,0.0,0.0,2587.8773757303034,2587.8773757303034,0.0,0.0,4552.773913061936,14400.0,1463.8793941463155,1123.997981583988,1463.8793941463136,563.3164586202528,2.9286138656394987e-05,0.9490216271884655,0.2,False,0.9771540262840865,0.0,False,0.0,0.0,0.0,2587.8773757303034,2587.8773757303034,416.9482879573986,4.547473508864641e-13,0.0,True,17774.02477,11888.386936858933,False,False,True,False,1e-09,22158.884835456498,21712.698250028967,False,250.0,0.0,True,2290.1441879955387,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,100979.9999999984,0.0
3163.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,184.23820438940726,184.23820438940726,1226.6135351868834,0.0,4601.811477618909,14400.0,0.0,184.23820438940726,1226.6135351868816,340.60998156456645,2.8308247400442154e-05,0.936861100384304,0.2,False,0.9319279960760144,0.0,False,0.0,0.0,0.0,184.23820438940726,184.23820438940726,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11869.539799277974,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2238.2706022298453,0.0,1e-09,1.0,1.0,1.0,NONE,False,1226.6135351868834,1226.6135351868834,False,False,100979.9999999984,0.0
3164.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,176.9888967702865,176.9888967702865,1074.9483566777453,0.0,4660.495237513412,14400.0,0.0,176.9888967702865,1074.9483566777435,205.9503652653412,2.7194389423785825e-05,0.9247127341069468,0.2,False,0.8923625936500423,-2.2737367544323206e-13,False,0.0,0.0,0.0,176.9888967702865,176.9888967702865,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11847.457893307,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2175.380818981875,0.0,1e-09,1.0,0.9996807693982566,1.0,NONE,False,1074.9483566777453,1074.9483566777453,False,False,100979.9999999984,0.0
3165.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,170.5433191918492,170.5433191918492,977.6702272071522,0.0,4715.515510571207,14400.0,3.410605131648481e-13,170.54331919184887,977.6702272071507,124.52822355402476,2.6204024774206922e-05,0.9125765161958669,0.2,False,0.8562478691441799,0.0,False,0.0,0.0,0.0,170.5433191918492,170.5433191918492,0.0,0.0,0.0,True,17774.02477,11827.226854685203,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2115.605502201075,0.0,1e-09,1.0,0.9962798500222886,1.0,NONE,False,977.6702272071525,977.6702272071522,False,False,100979.9999999984,0.0
3166.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,165.61609421043673,165.61609421043673,915.737649649127,0.0,4759.5990396597945,14400.0,0.0,165.61609421043673,915.7376496491252,75.29619365576399,2.5446955390939165e-05,0.9004524345026981,0.2,False,0.8223250780637452,0.0,False,0.0,0.0,0.0,165.61609421043673,165.61609421043673,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11811.350267994076,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2067.1399655326118,0.0,1e-09,1.0,0.9936270935449424,1.0,NONE,False,915.737649649127,915.737649649127,False,False,100979.9999999984,0.0
3167.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,161.7041306910384,161.7041306910384,875.4912399689453,0.0,4795.979086126746,14400.0,3.410605131648481e-13,161.70413069103805,875.4912399689438,45.52796645199567,2.484588119193869e-05,0.8883404768912223,0.2,False,0.7898581581445704,0.0,False,0.0,0.0,0.0,161.7041306910384,161.7041306910384,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11798.473011248345,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,2026.7571654050937,0.0,1e-09,1.0,0.9914858366853807,1.0,NONE,False,875.4912399689456,875.4912399689453,False,False,100979.9999999984,0.0
3168.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,158.45933952374932,158.45933952374932,848.5116991546452,0.0,4827.161570874999,14400.0,4.547473508864641e-13,158.45933952374887,848.5116991546438,27.528559264904196,2.4347318196110478e-05,0.8762406312373581,0.2,False,0.7583949873035493,0.0,False,0.0,0.0,0.0,158.45933952374932,158.45933952374932,0.0,-6.821210263296962e-13,0.0,True,17774.024769999993,11787.598485045977,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1991.8637659114909,0.0,1e-09,1.0,0.9896847723780485,1.0,NONE,False,848.5116991546456,848.5116991546452,False,False,100979.9999999984,0.0
3169.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,155.05867081346318,155.05867081346318,827.9163966974552,0.0,4860.899202889564,14400.0,4.547473508864641e-13,155.05867081346273,827.9163966974538,16.645188315397945,2.3824804575785283e-05,0.8641528854291478,0.2,False,0.7277367421950673,0.0,False,0.0,0.0,0.0,155.05867081346318,155.05867081346318,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11776.003349006609,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1953.8182402570023,0.0,1e-09,1.0,0.9877715532068648,1.0,NONE,False,827.9163966974556,827.9163966974552,False,False,100979.9999999984,0.0
3170.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,151.27589682134567,151.27589682134567,810.1229309092556,0.0,4899.802422840908,14400.0,3.410605131648481e-13,151.27589682134533,810.1229309092541,10.064540297561624,2.324358038081602e-05,0.8520772273667457,0.2,False,0.6978113590331811,0.0,False,0.0,0.0,0.0,151.27589682134567,151.27589682134567,0.0,4.547473508864641e-13,0.0,True,17774.02477,11762.854195366019,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1909.567267302984,0.0,1e-09,1.0,0.9856108492718053,1.0,NONE,False,810.122930909256,810.1229309092556,False,False,100979.9999999984,0.0
