t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
3171.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,148.01173459340035,148.01173459340035,796.0786510474863,0.0,4934.635035399181,14400.0,0.0,148.01173459340035,796.0786510474845,6.085540726959053,2.274204101654532e-05,0.840013644962406,0.2,False,0.6684816049244541,0.0,False,0.0,0.0,0.0,148.01173459340035,148.01173459340035,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11751.283343798397,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1869.5986058869587,0.0,1e-09,1.0,0.9837173001330778,1.0,NONE,False,796.0786510474863,796.0786510474863,False,False,100979.9999999984,0.0
3172.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,145.59045864050012,145.59045864050012,785.9521252909287,0.0,4961.289412068097,14400.0,2.2737367544323206e-13,145.5904586404999,785.9521252909271,3.6796321386330018,2.23700113448135e-05,0.8279621261404707,0.2,False,0.6395892774743077,0.0,False,0.0,0.0,0.0,145.59045864050012,145.59045864050012,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11742.559138280958,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1838.7907517364142,0.0,1e-09,1.0,0.982294403540202,1.0,NONE,False,785.952125290929,785.9521252909287,False,False,100979.9999999984,0.0
3173.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,175.55842031319898,325.0,0.0,0.0,0.0,143.67745025200682,143.67745025200682,778.2341643466417,0.0,4982.872928898712,14400.0,7.958078640513122e-13,143.67745025200603,778.2341643466407,2.22489558169866,2.207607711483069e-05,0.8219788869549038,0.2,False,0.6110368922714562,0.0,False,0.0,0.0,0.0,143.67745025200682,143.67745025200682,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11735.57764261702,False,False,True,False,1e-09,18053.974266280424,18203.415845967225,False,250.0,0.0,True,1813.701368338695,0.0,1e-09,1.0,0.9811587002750483,1.0,NONE,False,778.2341643466425,778.2341643466417,False,False,100979.9999999984,0.0
3174.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1475.1347808853109,325.0,0.0,0.0,0.0,1414.4754524384132,4289.8124046516905,0.0,2875.3369522132766,4986.792816958642,14400.0,776.2134804649213,638.2619719734919,776.2134804649195,1.3452867468701284,2.2023388097183777e-05,0.8584881782062589,0.2,False,0.7017475584091273,0.0,False,0.0,0.0,0.0,1414.4754524384132,1414.4754524384132,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11734.3176911351,False,False,True,False,1e-09,19180.10801548015,18029.97323459484,False,250.0,0.0,True,1809.1310305849324,0.0,1e-09,1.0,0.9809540194283999,1.0,NONE,True,0.0,0.0,False,False,100979.9999999984,0.0
3175.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3943.3392439105223,1751.5900614448653,381.0986576561661,1045.4914037886992,1426.5900614448653,1458.0651979542758,5458.065197954276,0.0,4000.0,5458.065197954276,14400.0,798.9075666680619,659.1576312862139,798.9075666680601,0.8134298284333712,2.3010669168496044e-05,0.9287698573944058,0.2,False,0.828788399892962,0.0,False,0.0,0.0,0.0,1458.0651979542758,1458.0651979542758,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11070.546448404355,False,False,True,False,0.05781745235617855,22706.646704766143,19088.30746085562,False,250.0,0.0,True,1918.0872551840982,0.0,0.05781745235617855,1.0,0.9860215587258491,1.0,NONE,True,0.0,0.0,False,False,101089.28571428411,0.0
3176.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,6560.48081140783,1959.2884293572654,452.44537772077933,1181.843051636486,1634.2884293572654,1531.3213614761555,5531.321361476154,0.0,3999.999999999999,5531.321361476154,14400.0,836.1912789118378,695.1300825643177,836.1912789118378,0.4918416741443007,2.4885155783241114e-05,0.9484343258644377,0.2,False,0.9552065219076071,0.0,False,0.0,0.0,0.0,1531.3213614761555,1531.3213614761555,3966.737685928996,0.0,0.0,True,17774.02477,10815.969609694952,False,False,True,False,0.08443015651540008,27361.1191547449,21125.638343337072,False,250.0,0.0,True,2097.2845229721656,0.0,0.08443015651540008,1.0,0.9952662383305293,1.0,NONE,True,0.0,0.0,False,False,101307.85714285553,0.0
3177.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8778.320449174866,325.0,0.0,0.0,0.0,1584.3952645649572,4452.796127830194,0.0,1523.3236551484176,4609.699637609014,14400.0,862.41447629715,721.9807882678072,862.41447629715,0.29739287147946003,2.6441683815580515e-05,0.9490045954500687,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1584.3952645649572,1584.3952645649572,8406.530876143837,-2.2737367544323206e-13,0.0,True,17774.02477,11866.541529963677,False,False,True,False,1e-09,30148.993961909768,21695.673512734902,False,250.0,0.0,True,2229.8687282332335,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,101526.42857142695,0.0
3178.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,10347.676577409446,325.0,0.0,0.0,0.0,1619.0008068705083,1619.0008068705083,0.0,0.0,4520.334128486148,14400.0,879.1069504690277,739.8938564014807,879.1069504690277,0.1798190854007384,2.7558667636835654e-05,0.949021133268052,0.2,False,0.994261619973578,0.0,False,0.0,0.0,0.0,1619.0008068705083,1619.0008068705083,9992.929292948045,6.821210263296962e-13,0.0,True,17774.02477,11901.050843857884,False,False,True,False,1e-09,31734.881110056886,21712.20453264744,False,250.0,0.0,True,2324.1233590218003,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,101744.99999999837,0.0
3179.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,11062.055751967135,2814.65876098925,2289.65876098925,0.0,2289.65876098925,6371.189969447306,6371.189969447306,0.0,0.0,6371.189969447306,14400.0,3677.7318452878335,2693.4581241594724,3677.7318452878317,2524.7106506419086,5.35427023921532e-05,0.9490216128647735,0.2,False,0.9883302015501095,0.0,False,0.0,0.0,0.0,6371.189969447306,6371.189969447306,8218.143932885007,0.0,0.0,True,17774.02477,9403.962702209079,False,False,True,False,0.21606547806558832,32249.73968419204,21712.68393222491,False,250.0,0.0,True,2398.166261807479,0.0,0.21606547806558832,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,101744.99999999837,0.0
3180.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,10992.86789484431,3848.61858496026,3323.61858496026,0.0,3323.61858496026,8918.606201467232,8918.606201467232,0.0,0.0,8918.606201467232,14400.0,5217.772474962569,3700.833726504663,5217.772474962567,4033.586707418559,5.7448257164139155e-05,0.9490216267730784,0.2,False,0.9822641680863776,0.0,False,0.0,0.0,0.0,8918.606201467232,8918.606201467232,7115.010584355858,9.094947017729282e-13,0.0,True,17774.02477,5953.899543862461,False,False,True,False,0.5151975040676293,32180.565729656963,21712.69783481265,False,250.0,0.0,True,2455.398017363662,0.0,0.5151975040676293,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,101744.99999999837,0.0
3181.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,10201.421584342716,4522.108038930826,3997.108038930826,0.0,3997.108038930826,10468.258331461197,10468.258331461197,0.0,0.0,10468.258331461198,14400.0,6152.260864455084,4315.997467006113,6152.260864455082,4944.709769199887,6.041638425220975e-05,0.9490216271764192,0.2,False,0.9761294591064615,0.0,False,0.0,0.0,0.0,10468.258331461197,10468.258331461197,5650.075235528073,0.0,0.0,True,17774.02477,3816.2911205521905,False,False,True,False,0.7020619296078027,31389.119822330413,21712.698237987697,False,250.0,0.0,True,2493.907306569656,0.0,0.7020619296078027,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,101744.99999999837,0.0
3182.0,4.0,94.99999999999996,20.43481588124427,4.00009426085547,5000.0,8814.898240551403,4624.083213361413,3610.2398913943775,488.8433219670355,4099.083213361413,9326.695751091664,10589.573861991534,0.0,919.6473425796487,10589.573861991534,14400.0,5448.526134838161,3878.1696162535027,5448.526134838159,4233.236035923391,6.208899842385343e-05,0.9490216271881161,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,9326.695751091664,9326.695751091664,4161.57672935986,4.547473508864641e-13,0.0,True,17774.02477,3605.9512627439526,False,False,True,False,0.7220903178831356,30002.59649023117,21712.69824967977,False,250.0,0.0,True,2515.618007142288,0.0,0.7220903178831356,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,101744.99999999837,0.0
3183.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,7141.956438542752,2653.823129148387,2328.823129148387,0.0,2328.823129148387,5989.308548972714,5989.308548972714,0.0,0.0,5989.308548972715,14400.0,3520.53742682331,2468.7711221494037,3520.537426823308,2549.5282458385273,3.4419842877487136e-05,0.9490216271884554,0.2,False,0.9935680862010117,0.0,False,0.0,0.0,0.0,5989.308548972714,5989.308548972714,4458.895011913791,-4.547473508864641e-13,0.0,True,17774.02477,9751.653629280743,False,False,True,False,0.19234308234298544,28529.65468856159,21712.69825001884,False,250.0,0.0,True,2522.7627622861387,0.0,0.19234308234298544,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,101744.99999999837,0.0
3184.0,4.0,94.99999999999997,10.042048394308319,4.00003446210785,5000.0,5063.942286496822,325.0,0.0,0.0,0.0,4327.272476486454,4327.272476486454,0.0,0.0,4331.640418915623,14400.0,2506.2423748539513,1821.030101632503,2506.2423748539495,1540.874643503095,3.426487664339414e-05,0.9490216271884653,0.2,False,0.9872289970159405,0.0,False,0.0,0.0,0.0,4327.272476486454,4327.272476486454,4709.703989026388,0.0,0.0,True,17774.02477,11977.757874225892,False,False,True,False,1e-09,26451.640536525494,21712.698250028672,False,250.0,0.0,True,2516.5403332117403,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,101744.99999999837,0.0
3185.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2732.4383619554646,325.0,0.0,0.0,0.0,3311.574489474289,3311.574489474289,0.0,0.0,4354.985074271442,14400.0,1888.2852833248871,1423.2892061494017,1888.2852833248853,931.6436318311548,3.3693216295160714e-05,0.9490216271884655,0.2,False,0.981042088978171,0.0,False,0.0,0.0,0.0,3311.574489474289,3311.574489474289,2378.2000644853256,-4.547473508864641e-13,0.0,True,17774.02477,11967.989568081251,False,False,True,False,1e-09,24120.136611984428,21712.698250028963,False,250.0,0.0,True,2493.2132727580874,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,101744.99999999837,0.0
3186.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,781.2146745857508,325.0,0.0,0.0,0.0,2677.437365348266,2677.437365348266,0.0,0.0,4402.4334319021345,14400.0,1505.5346391066923,1171.9027262415739,1505.5346391066905,563.3164586202528,3.256574562767893e-05,0.9490216271884655,0.2,False,0.9750913588808996,0.0,False,0.0,0.0,0.0,2677.437365348266,2677.437365348266,426.9763771156183,-4.547473508864641e-13,0.0,True,17774.02477,11948.375844616217,False,False,True,False,1e-09,22168.912924614717,21712.698250028967,False,250.0,0.0,True,2445.38744095398,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,101744.99999999837,0.0
3187.0,4.0,94.99999999999997,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,200.57543543061107,200.57543543061107,1260.557186998296,0.0,4480.042018683961,14400.0,0.0,200.57543543061107,1260.5571869982941,340.60998156456645,3.0818467143873235e-05,0.936861100384304,0.2,False,0.9283420668508813,0.0,False,0.0,0.0,0.0,200.57543543061107,200.57543543061107,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11916.995864889273,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2365.9568447986117,0.0,1e-09,1.0,1.0,1.0,NONE,False,1260.557186998296,1260.557186998296,False,False,101744.99999999837,0.0
3188.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,187.80716499518732,187.80716499518732,1099.2209121630003,0.0,4574.043808859576,14400.0,0.0,187.80716499518732,1099.2209121629985,205.9503652653412,2.8856619113712407e-05,0.9247127341069468,0.2,False,0.8877106393466776,0.0,False,0.0,0.0,0.0,187.80716499518732,187.80716499518732,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11880.168115659822,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2267.71966123879,0.0,1e-09,1.0,1.0,1.0,NONE,False,1099.2209121630003,1099.2209121630003,False,False,101744.99999999837,0.0
3189.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,177.31277034191282,177.31277034191282,993.9783504238109,0.0,4657.804151632311,14400.0,3.410605131648481e-13,177.31277034191248,993.9783504238094,124.52822355402476,2.7244152681208092e-05,0.9125765161958669,0.2,False,0.8508543320984336,0.0,False,0.0,0.0,0.0,177.31277034191282,177.31277034191282,0.0,0.0,0.0,True,17774.02477,11848.459175091184,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2178.2842624415493,0.0,1e-09,1.0,0.9998496920316102,1.0,NONE,False,993.9783504238112,993.9783504238109,False,False,101744.99999999837,0.0
3190.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,171.92695384205592,171.92695384205592,931.6665141863268,0.0,4703.461767008986,14400.0,0.0,171.92695384205592,931.666514186325,75.29619365576399,2.6416620593405775e-05,0.9004524345026981,0.2,False,0.8162074183774553,0.0,False,0.0,0.0,0.0,171.92695384205592,171.92695384205592,0.0,6.821210263296962e-13,0.0,True,17774.02477,11831.619692475866,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2128.768570510758,0.0,1e-09,1.0,0.9970163356233471,1.0,NONE,False,931.6665141863268,931.6665141863268,False,False,101744.99999999837,0.0
3191.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,169.9085960055407,169.9085960055407,896.7929357984538,0.0,4721.09143256941,14400.0,2.2737367544323206e-13,169.90859600554046,896.7929357984522,45.52796645199567,2.6106499393690098e-05,0.8883404768912223,0.2,False,0.7827718523231403,0.0,False,0.0,0.0,0.0,169.9085960055407,169.9085960055407,0.0,4.547473508864641e-13,0.0,True,17774.02477,11825.20227338959,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,2109.503542243189,0.0,1e-09,1.0,0.9959407829967218,1.0,NONE,False,896.792935798454,896.7929357984538,False,False,101744.99999999837,0.0
3192.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,166.25020120075013,166.25020120075013,869.4341363046984,0.0,4753.8204069364065,14400.0,3.410605131648481e-13,166.25020120074979,869.434136304697,27.528559264904196,2.55443860927831e-05,0.8762406312373581,0.2,False,0.7503575526287333,0.0,False,0.0,0.0,0.0,166.25020120075013,166.25020120075013,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11813.414463969744,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,2073.5221592444495,0.0,1e-09,1.0,0.9939711927130656,1.0,NONE,False,869.4341363046988,869.4341363046984,False,False,101744.99999999837,0.0
3193.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,162.10267850960284,162.10267850960284,847.5746382493195,0.0,4792.213555261413,14400.0,3.410605131648481e-13,162.1026785096025,847.574638249318,16.645188315397945,2.4907118166572803e-05,0.8641528854291478,0.2,False,0.7188059960295965,0.0,False,0.0,0.0,0.0,162.10267850960284,162.10267850960284,0.0,0.0,0.0,True,17774.024770000007,11799.796396161979,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,2030.953292461489,0.0,1e-09,1.0,0.9917054662871035,1.0,NONE,False,847.5746382493198,847.5746382493195,False,False,101744.99999999837,0.0
3194.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,158.25586955131527,158.25586955131527,830.4132702602138,0.0,4829.148969529887,14400.0,7.958078640513122e-13,158.25586955131448,830.4132702602128,10.064540297561624,2.431605498261288e-05,0.8520772273667457,0.2,False,0.6879587374109226,0.0,False,0.0,0.0,0.0,158.25586955131527,158.25586955131527,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11786.91052398433,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1989.6310552746484,0.0,1e-09,1.0,0.9895710507153703,1.0,NONE,False,830.4132702602146,830.4132702602138,False,False,101744.99999999837,0.0
3195.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,154.60147862328097,154.60147862328097,815.9897317189861,0.0,4865.521907381724,14400.0,0.0,154.60147862328097,815.9897317189843,6.085540726959053,2.3754556878397545e-05,0.840013644962406,0.2,False,0.6577246133492026,0.0,False,0.0,0.0,0.0,154.60147862328097,154.60147862328097,0.0,0.0,0.0,True,17774.02477,11774.428451571013,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1948.5814583833578,0.0,1e-09,1.0,0.9875122626140417,1.0,NONE,False,815.9897317189861,815.9897317189861,False,False,101744.99999999837,0.0
3196.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,151.77949620676463,151.77949620676463,805.2311081633343,0.0,4894.535305945516,14400.0,0.0,151.77949620676463,805.2311081633325,3.6796321386330018,2.332095855566533e-05,0.8279621261404707,0.2,False,0.627956932610771,0.0,False,0.0,0.0,0.0,151.77949620676463,151.77949620676463,0.0,0.0,0.0,True,17774.024769999993,11764.620531459645,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1915.5823545791986,0.0,1e-09,1.0,0.9859005485411901,1.0,NONE,False,805.2311081633343,805.2311081633343,False,False,101744.99999999837,0.0
3197.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,159.902710502451,325.0,0.0,0.0,0.0,149.06557869065418,149.06557869065418,795.4904342619448,0.0,4923.2550612652485,14400.0,0.0,149.06557869065418,795.4904342619429,2.22489558169866,2.290396443262195e-05,0.8214388128884659,0.2,False,0.598621539107927,0.0,False,0.0,0.0,0.0,149.06557869065418,149.06557869065418,0.0,0.0,0.0,True,17774.02477,11755.042478051366,False,False,True,False,1e-09,18038.318556469676,18203.415845967225,False,250.0,0.0,True,1882.6928324603623,0.0,1e-09,1.0,0.9843316773182568,1.0,NONE,False,795.4904342619448,795.4904342619448,False,False,101744.99999999837,0.0
3198.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1081.298788917151,325.0,0.0,0.0,0.0,1446.49015503971,3337.237127332587,0.0,1890.7469722928774,4930.0406552139675,14400.0,792.648023241396,653.8421317983141,792.6480232413942,1.3452867468701284,2.280718952763262e-05,0.8451654486695914,0.2,False,0.6569892435959439,0.0,False,0.0,0.0,0.0,1446.49015503971,1446.49015503971,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11752.798529274798,False,False,True,False,1e-09,18770.61631370124,18014.31752478409,False,250.0,0.0,True,1874.889318434473,0.0,1e-09,1.0,0.9839648434251677,1.0,NONE,True,0.0,0.0,False,False,101744.99999999837,0.0
3199.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2542.4591207740764,1808.4892414441665,401.23559721158676,1082.2536442325797,1483.4892414441665,1482.963256718256,5482.963256718255,0.0,3999.9999999999986,5482.963256718255,14400.0,811.4863128700563,671.4769438481997,811.4863128700545,0.8134298284333712,2.3671193432608023e-05,0.8681436022736301,0.2,False,0.7838789877838155,0.0,False,0.0,0.0,0.0,1482.963256718256,1482.963256718256,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10995.975405500987,False,False,True,False,0.06542151603714545,20919.566242685913,18702.107121911835,False,250.0,0.0,True,1967.7654626252872,0.0,0.06542151603714545,1.0,0.9884668868669406,1.0,NONE,True,0.0,0.0,False,False,101854.28571428408,0.0
3200.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3850.4707838078953,1971.229069608469,456.8299693759843,1189.3991002324847,1646.229069608469,1536.3387084677984,5536.338708467798,0.0,3999.9999999999995,5536.338708467798,14400.0,838.6564603283095,697.6822481394888,838.6564603283095,0.4918416741443007,2.5035782560100132e-05,0.9282722055343267,0.2,False,0.9102765980860187,0.0,False,0.0,0.0,0.0,1536.3387084677984,1536.3387084677984,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10800.52808376401,False,False,True,False,0.08603654326989002,22893.670442219707,19368.199658411813,False,250.0,0.0,True,2106.817085701331,0.0,0.08603654326989002,1.0,0.9957919730344498,1.0,NONE,True,0.0,0.0,False,False,102072.8571428555,0.0
3201.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4942.190447843118,2084.0395488944723,495.20346084868925,1263.836088045783,1759.0395488944723,1567.3028030538403,5567.302803053839,0.0,2886.7209077696834,5567.302803053839,14400.0,854.1972049089109,713.1055981449294,854.1972049089109,0.29739287147946003,2.5883055637958124e-05,0.9484198939604955,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1567.3028030538403,1567.3028030538403,2208.8240672259894,9.094947017729282e-13,0.0,True,17774.02477,10671.080440761285,False,False,True,False,0.10006095962678611,25728.402819647137,21111.21237180402,False,250.0,0.0,True,2198.57606215774,0.0,0.10006095962678611,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,102291.42857142692,0.0
3202.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5846.988619737214,325.0,0.0,0.0,0.0,1583.4522177914075,1583.4522177914075,0.0,0.0,4580.597192990552,14400.0,862.2931490130941,721.1590687783134,862.2931490130941,0.1798190854007384,2.6327312853640747e-05,0.9490041769248544,0.2,False,0.9944786552482869,0.0,False,0.0,0.0,0.0,1583.4522177914075,1583.4522177914075,5474.76775477376,-4.547473508864641e-13,0.0,True,17774.02477,11877.649392541602,False,False,True,False,1e-09,27217.24377929766,21695.255159560445,False,250.0,0.0,True,2260.787254014245,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,102509.99999999834,0.0
3203.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6032.010942189619,2659.289728995957,2134.289728995957,0.0,2134.289728995957,6296.438837980947,6296.438837980947,0.0,0.0,6296.438837980948,14400.0,3650.9316793503694,2645.5071586305776,3650.9316793503676,2524.7106506419086,4.8800639699197585e-05,0.9490211211308207,0.2,False,0.9888606098103981,0.0,False,0.0,0.0,0.0,6296.438837980947,6296.438837980947,3342.9614212662236,-6.821210263296962e-13,0.0,True,17774.02477,9614.350998605583,False,False,True,False,0.19391318313274025,27219.203342594996,21712.192400405376,False,250.0,0.0,True,2306.7976450892165,0.0,0.19391318313274025,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,102509.99999999834,0.0
3204.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6398.621791517564,3566.0145901475835,3041.0145901475835,0.0,3041.0145901475835,8816.855613353773,8816.855613353773,0.0,0.0,8816.855613353773,14400.0,5181.900418229738,3634.9551951240355,5181.900418229736,4033.586707418559,5.084039360475751e-05,0.9490216125127938,0.2,False,0.9832113858951202,0.0,False,0.0,0.0,0.0,8816.855613353773,8816.855613353773,2803.353780560584,-4.547473508864641e-13,0.0,True,17774.02477,6302.363419447387,False,False,True,False,0.47725857408899014,27586.305371907445,21712.68358038988,False,250.0,0.0,True,2333.8356941373827,0.0,0.47725857408899014,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,102509.99999999834,0.0
3205.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5913.84221599663,4134.637076058438,3609.637076058438,0.0,3609.637076058438,10347.254240825987,10347.254240825987,0.0,0.0,10347.254240825987,14400.0,6110.086959917835,4237.167280908152,6110.086959917833,4944.709769199887,5.243588840563617e-05,0.9490216267628709,0.2,False,0.9775631476387027,0.0,False,0.0,0.0,0.0,10347.254240825987,10347.254240825987,1749.966403891222,4.547473508864641e-13,0.0,True,17774.02477,4275.557361774996,False,False,True,False,0.6512438411947535,27101.540040606065,21712.697824609433,False,250.0,0.0,True,2351.567678515687,0.0,0.6512438411947535,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,102509.99999999834,0.0
3206.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4412.989007289472,4109.23507453557,3184.3036134026206,399.931461132949,3584.2350745355698,9179.244873937007,10332.108815390127,0.0,857.7023785753235,10332.108815390127,14400.0,5397.280339505545,3781.9645344314613,5397.280339505543,4233.236035923391,5.2327619617844516e-05,0.9490216271761233,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9179.244873937007,9179.244873937007,274.5156225650393,-1.3642420526593924e-12,0.0,True,17774.02477,4312.878734540322,False,False,True,False,0.6474078375353902,25600.687244981265,21712.698237691795,False,250.0,0.0,True,2342.8254696916033,0.0,0.6474078375353902,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,102509.99999999834,0.0
3207.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3602.0492366636954,2319.88906737446,1994.8890673744597,0.0,1994.8890673744597,5865.42538072923,5865.42538072923,0.0,0.0,5865.42538072923,14400.0,3463.5854151248277,2401.839965604402,3463.585415124826,2549.5282458385273,2.9715448906751906e-05,0.9490216271881076,0.2,False,0.9943032319999319,0.0,False,0.0,0.0,0.0,5865.42538072923,5865.42538072923,1252.92187145026,0.0,0.0,True,17774.02477,10167.061233452867,False,False,True,False,0.1471243782487548,24989.747486334883,21712.69824967119,False,250.0,0.0,True,2312.023547281227,0.0,0.1471243782487548,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,102509.99999999834,0.0
3208.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2339.795107314205,325.0,0.0,0.0,0.0,4192.071959885974,4192.071959885974,0.0,0.0,4557.52940736227,14400.0,2443.8543220832544,1748.2176378027198,2443.8543220832526,1540.874643503095,2.9189387894155965e-05,0.9490216271884551,0.2,False,0.9887613663184803,0.0,False,0.0,0.0,0.0,4192.071959885974,4192.071959885974,1985.5568098333756,-6.821210263296962e-13,0.0,True,17774.02477,11886.543557836025,False,False,True,False,1e-09,23727.4933573328,21712.698250018595,False,250.0,0.0,True,2285.140553508251,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,102509.99999999834,0.0
3209.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1114.8106463074562,325.0,0.0,0.0,0.0,3163.997560008878,3163.997560008878,0.0,0.0,4602.713276740062,14400.0,1819.6394623431443,1344.3580976657336,1819.6394623431424,931.6436318311548,2.8290670526041926e-05,0.9490216271884652,0.2,False,0.9834436831999466,0.0,False,0.0,0.0,0.0,3163.997560008878,3163.997560008878,760.5723488370118,4.547473508864641e-13,0.0,True,17774.02477,11869.196556707582,False,False,True,False,1e-09,22502.50889633612,21712.698250028665,False,250.0,0.0,True,2237.310883072381,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,102509.99999999834,0.0
3210.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,379.5651828776447,325.0,0.0,0.0,0.0,2525.3061527868144,2525.3061527868144,0.0,0.0,4659.598283508067,14400.0,1433.9179584692029,1091.3881943176116,1433.917958469201,563.3164586202528,2.7210961917142353e-05,0.9490216271884655,0.2,False,0.9783909589847032,0.0,False,0.0,0.0,0.0,2525.3061527868144,2525.3061527868144,25.3268854075022,2.2737367544323206e-13,0.0,True,17774.02477,11847.79150463462,False,False,True,False,1e-09,21767.263432906602,21712.698250028956,False,250.0,0.0,True,2176.34876172516,0.0,1e-09,1.0,0.999737045419423,1.0,NONE,True,0.0,0.0,False,False,102509.99999999834,0.0
3211.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,171.38681382067645,171.38681382067645,1196.6520995097667,0.0,4708.150920640671,14400.0,4.547473508864641e-13,171.386813820676,1196.6520995097653,340.60998156456645,2.6333627940460717e-05,0.936861100384304,0.2,False,0.9345159090710756,0.0,False,0.0,0.0,0.0,171.38681382067645,171.38681382067645,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11829.908157609212,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2123.6523870759315,0.0,1e-09,1.0,0.9967292570997714,1.0,NONE,False,1196.6520995097671,1196.6520995097667,False,False,102509.99999999834,0.0
3212.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,167.48051364438106,167.48051364438106,1051.68715767104,0.0,4742.699086072959,14400.0,0.0,167.48051364438106,1051.6871576710382,205.9503652653412,2.5733423915582053e-05,0.9247127341069468,0.2,False,0.8959814544004826,0.0,False,0.0,0.0,0.0,167.48051364438106,167.48051364438106,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11817.40156078463,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2085.7802761418616,0.0,1e-09,1.0,0.9946365125154703,1.0,NONE,False,1051.68715767104,1051.68715767104,False,False,102509.99999999834,0.0
3213.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,165.22778625470323,165.22778625470323,964.1433343065146,0.0,4763.153610293611,14400.0,0.0,165.22778625470323,964.1433343065128,124.52822355402476,2.5387291773857712e-05,0.9125765161958669,0.2,False,0.8604819015329876,0.0,False,0.0,0.0,0.0,165.22778625470323,165.22778625470323,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11810.083083414493,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2063.2097489524413,0.0,1e-09,1.0,0.9934159732830479,1.0,NONE,False,964.1433343065146,964.1433343065146,False,False,102509.99999999834,0.0
3214.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,163.5221121961522,163.5221121961522,910.2383987969984,0.0,4778.913169769963,14400.0,4.547473508864641e-13,163.52211219615174,910.238398796997,75.29619365576399,2.5125214516895605e-05,0.9004524345026981,0.2,False,0.8268085078537206,0.0,False,0.0,0.0,0.0,163.5221121961522,163.5221121961522,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11804.488320693505,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2045.7444624661275,0.0,1e-09,1.0,0.9924849250013336,1.0,NONE,False,910.2383987969988,910.2383987969984,False,False,102509.99999999834,0.0
3215.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,161.51712953379172,161.51712953379172,874.9855617296705,0.0,4797.750656775379,14400.0,2.2737367544323206e-13,161.5171295337915,874.9855617296689,45.52796645199567,2.481714841612248e-05,0.8883404768912223,0.2,False,0.7943634900396336,0.0,False,0.0,0.0,0.0,161.51712953379172,161.51712953379172,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11797.851156858329,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,2024.7817079200097,0.0,1e-09,1.0,0.9913826670219653,1.0,NONE,False,874.9855617296707,874.9855617296705,False,False,102509.99999999834,0.0
3216.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,158.91304814453068,158.91304814453068,849.7758947528382,0.0,4822.743856285886,14400.0,0.0,158.91304814453068,849.7758947528364,27.528559264904196,2.441703064216573e-05,0.8762406312373581,0.2,False,0.7628416068037509,0.0,False,0.0,0.0,0.0,158.91304814453068,158.91304814453068,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11789.129929732777,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1996.8229925378603,0.0,1e-09,1.0,0.9899380178446294,1.0,NONE,False,849.7758947528382,849.7758947528382,False,False,102509.99999999834,0.0
3217.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,154.75362231982135,154.75362231982135,827.0314597787218,0.0,4863.98121821,14400.0,1.1368683772161603e-13,154.75362231982123,827.0314597787201,16.645188315397945,2.3777933796427935e-05,0.8641528854291478,0.2,False,0.7322225464238733,0.0,False,0.0,0.0,0.0,154.75362231982135,154.75362231982135,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11774.95297310939,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1950.3274508770364,0.0,1e-09,1.0,0.9875986045463748,1.0,NONE,False,827.0314597787219,827.0314597787218,False,False,102509.99999999834,0.0
3218.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,151.10867196431687,151.10867196431687,809.6172526699806,0.0,4901.557580577786,14400.0,4.547473508864641e-13,151.10867196431641,809.6172526699793,10.064540297561624,2.3217886238605022e-05,0.8520772273667457,0.2,False,0.7023190647691353,0.0,False,0.0,0.0,0.0,151.10867196431687,151.10867196431687,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11762.266571948614,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1907.5611945931266,0.0,1e-09,1.0,0.9855145100651371,1.0,NONE,False,809.6172526699811,809.6172526699806,False,False,102509.99999999834,0.0
3219.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,149.12678021804635,149.12678021804635,799.5551889425114,0.0,4922.598174582987,14400.0,0.0,149.12678021804635,799.5551889425096,6.085540726959053,2.2913368063016875e-05,0.840013644962406,0.2,False,0.6728298364371539,0.0,False,0.0,0.0,0.0,149.12678021804635,149.12678021804635,0.0,0.0,0.0,True,17774.02477,11755.26009313553,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1883.447594654895,0.0,1e-09,1.0,0.9843672669171705,1.0,NONE,False,799.5551889425114,799.5551889425114,False,False,102509.99999999834,0.0
3220.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,147.58986701499774,147.58986701499774,792.3363130617903,0.0,4939.227551218668,14400.0,5.684341886080801e-13,147.58986701499717,792.336313061789,3.6796321386330018,2.2677220954825484e-05,0.8279621261404707,0.2,False,0.6436456458771868,0.0,False,0.0,0.0,0.0,147.58986701499774,147.58986701499774,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11749.772120520214,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1864.3042888162684,0.0,1e-09,1.0,0.9834705281980992,1.0,NONE,False,792.3363130617909,792.3363130617903,False,False,102509.99999999834,0.0
3221.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,145.432211776775,325.0,0.0,0.0,0.0,146.23837765371456,146.23837765371456,786.5778552947013,0.0,4954.085797263605,14400.0,0.0,146.23837765371456,786.5778552946995,2.22489558169866,2.2469564267522018e-05,0.8209396249765386,0.2,False,0.6147122254011357,0.0,False,0.0,0.0,0.0,146.23837765371456,146.23837765371456,0.0,0.0,0.0,True,17774.02477,11744.905795751543,False,False,True,False,1e-09,18023.848057744,18203.415845967225,False,250.0,0.0,True,1847.1360392350261,0.0,1e-09,1.0,0.9826767327843631,1.0,NONE,False,786.5778552947013,786.5778552947013,False,False,102509.99999999834,0.0
3222.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1476.5060507083688,325.0,0.0,0.0,0.0,1425.2754275757832,4304.040554346705,0.0,2878.765126770922,4967.616094976981,14400.0,781.7759410969593,643.4994864788239,781.7759410969575,1.3452867468701284,2.2283178610422717e-05,0.8574944643987823,0.2,False,0.705462049793115,0.0,False,0.0,0.0,0.0,1425.2754275757832,1425.2754275757832,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11740.504974867825,False,False,True,False,1e-09,19151.353076766783,17999.847026058414,False,250.0,0.0,True,1831.449652961146,0.0,1e-09,1.0,0.9819599730098992,1.0,NONE,True,0.0,0.0,False,False,102509.99999999834,0.0
3223.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,4091.2862454957713,1718.7015603055186,369.58373498588935,1024.1178253196292,1393.7015603055186,1443.5203678660375,5443.520367866037,0.0,4000.0,5443.520367866037,14400.0,791.5120224186503,652.0083454473872,791.5120224186485,0.8134298284333712,2.2636721920864835e-05,0.9336467267740788,0.2,False,0.8325974187644238,0.0,False,0.0,0.0,0.0,1443.5203678660375,1443.5203678660375,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11113.802939987247,False,False,True,False,0.05342838542149811,22825.78785180001,19059.50160630424,False,250.0,0.0,True,1888.7288721792668,0.0,0.05342838542149811,1.0,0.9846168372927381,1.0,NONE,True,0.0,0.0,False,False,102619.28571428405,0.0
3224.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,6761.795611904374,1844.4721866577897,410.85036208159727,1108.6218245761925,1519.4721866577897,1482.3823705208345,5482.382370520834,0.0,4000.0,5482.382370520834,14400.0,811.918723426581,670.4636470942535,811.918723426581,0.4918416741443007,2.347313681217282e-05,0.9485757550764482,0.2,False,0.9593278956590873,0.0,False,0.0,0.0,0.0,1482.3823705208345,1482.3823705208345,4428.612106255687,-4.547473508864641e-13,0.0,True,17774.024769999993,10965.14318052691,False,False,True,False,0.06901404745827538,27703.8050310582,21267.009419153826,False,250.0,0.0,True,2002.7697823697522,0.0,0.06901404745827538,1.0,0.9902428801853592,1.0,NONE,True,0.0,0.0,False,False,102837.85714285547,0.0
3225.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8416.04837674228,325.0,0.0,0.0,0.0,1514.725646382703,4066.872665069897,0.0,1385.0589526399335,4729.561378675292,14400.0,828.5972440455553,686.1284023371477,828.5972440455553,0.29739287147946003,2.4246033811843558e-05,0.9490086968972171,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1514.725646382703,1514.725646382703,8048.485361648042,-2.2737367544323206e-13,0.0,True,17774.02477,11822.135974940207,False,False,True,False,1e-09,29790.82165067587,21699.773273933588,False,250.0,0.0,True,2100.2189242952695,0.0,1e-09,1.0,0.9954276934912328,1.0,NONE,True,0.0,0.0,False,False,103056.42857142689,0.0
3226.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9709.937295040369,325.0,0.0,0.0,0.0,1538.6948282485405,1538.6948282485405,0.0,0.0,4657.131275193251,14400.0,840.8018238438563,697.8930044046842,840.8018238438563,0.1798190854007384,2.485798379351364e-05,0.9490212522100192,0.2,False,0.9947560687573135,0.0,False,0.0,0.0,0.0,1538.6948282485405,1538.6948282485405,9355.31258075914,-2.2737367544323206e-13,0.0,True,17774.02477,11848.709705469846,False,False,True,False,1e-09,31097.260720762577,21712.323425722207,False,250.0,0.0,True,2179.0099429562442,0.0,1e-09,1.0,0.9998919670362677,1.0,NONE,True,0.0,0.0,False,False,103274.99999999831,0.0
3227.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,10683.153947669509,2565.087861425655,2040.0878614256549,0.0,2040.0878614256549,6250.460237412676,6250.460237412676,0.0,0.0,6250.460237412676,14400.0,3633.965166030788,2616.495071381888,3633.9651660307863,2524.7106506419086,4.600513638983426e-05,0.9490216163140907,0.2,False,0.9893348707984001,0.0,False,0.0,0.0,0.0,6250.460237412676,6250.460237412676,8088.816582686198,-4.547473508864641e-13,0.0,True,17774.024770000007,9742.567829562735,False,False,True,False,0.1805313849996492,31870.841327793576,21712.68738012407,False,250.0,0.0,True,2248.339944042448,0.0,0.1805313849996492,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,103274.99999999831,0.0
3228.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9873.432916568572,3514.5954059692644,2989.5954059692644,0.0,2989.5954059692644,8798.150319078064,8798.150319078064,0.0,0.0,8798.150319078066,14400.0,5175.113812901904,3623.0365061761604,5175.113812901902,4033.586707418559,4.967396852590587e-05,0.9490216268731086,0.2,False,0.9837603871568953,0.0,False,0.0,0.0,0.0,8798.150319078064,8798.150319078064,6329.598888152639,-9.094947017729282e-13,0.0,True,17774.02477,6365.957661510767,False,False,True,False,0.47039636155816095,31061.130851370297,21712.697934801727,False,250.0,0.0,True,2310.5986824565825,0.0,0.47039636155816095,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,103274.99999999831,0.0
3229.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8076.288940804084,4117.508695267075,3592.508695267075,0.0,3592.508695267075,10341.855695581771,10341.855695581771,0.0,0.0,10341.855695581771,14400.0,6108.14792982417,4233.707765757601,6108.147929824168,4944.709769199887,5.2094300025414675e-05,0.9490216271793203,0.2,False,0.9781289519778565,0.0,False,0.0,0.0,0.0,10341.855695581771,10341.855695581771,3929.541938642557,4.547473508864641e-13,0.0,True,17774.02477,4295.908983450072,False,False,True,False,0.6490130410958255,29263.98718169146,21712.698240887377,False,250.0,0.0,True,2344.952950995793,0.0,0.6490130410958255,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,103274.99999999831,0.0
3230.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6533.652143179083,4094.173596225125,3184.303613402621,384.86998282250397,3569.173596225125,9179.244873937007,10288.691787882712,0.0,840.5568489883597,10288.691787882712,14400.0,5397.280339505545,3781.9645344314613,5397.280339505543,4233.236035923391,5.2327619617844516e-05,0.9490216271882003,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9179.244873937007,9179.244873937007,2410.240249210524,0.0,0.0,True,17774.02477,4369.444432612754,False,False,True,False,0.6425862625273635,27721.350392942946,21712.698249763864,False,250.0,0.0,True,2342.8254696916033,0.0,0.6425862625273635,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,103274.99999999831,0.0
3231.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5092.233688860285,2308.3478798895403,1983.34787988954,0.0,1983.34787988954,5861.000538293159,5861.000538293159,0.0,0.0,5861.0005382931595,14400.0,3461.499492387815,2399.5010459053437,3461.499492387813,2549.5282458385273,2.9560431395202406e-05,0.9490216271884577,0.2,False,0.9943301574287492,0.0,False,0.0,0.0,0.0,5861.000538293159,5861.000538293159,2754.6475114926857,-4.547473508864641e-13,0.0,True,17774.02477,10181.561532563272,False,False,True,False,0.1455697082518246,26479.931938881564,21712.69825002128,False,250.0,0.0,True,2304.1832522552386,0.0,0.1455697082518246,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,103274.99999999831,0.0
3232.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3370.1349542084,325.0,0.0,0.0,0.0,4164.067460520375,4164.067460520375,0.0,0.0,4605.1928313975495,14400.0,2430.517058522346,1733.550401998029,2430.517058522344,1540.874643503095,2.824241665765977e-05,0.9490216271884652,0.2,False,0.9889601549447993,0.0,False,0.0,0.0,0.0,4164.067460520375,4164.067460520375,3015.8966567380353,-6.821210263296962e-13,0.0,True,17774.02477,11868.253415878324,False,False,True,False,1e-09,24757.833204237144,21712.698250028745,False,250.0,0.0,True,2234.6709967748616,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,103274.99999999831,0.0
3233.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1704.151865323343,325.0,0.0,0.0,0.0,3109.334249074195,3109.334249074195,0.0,0.0,4696.535983691906,14400.0,1793.2177743409666,1316.1164747332286,1793.2177743409648,931.6436318311548,2.6539873853932663e-05,0.9490216271884655,0.2,False,0.9839813392334991,0.0,False,0.0,0.0,0.0,3109.334249074195,3109.334249074195,1349.9135678532004,-4.547473508864641e-13,0.0,True,17774.02477,11834.153715432252,False,False,True,False,1e-09,23091.8501153523,21712.698250028956,False,250.0,0.0,True,2136.314550496859,0.0,1e-09,1.0,0.9974416752071784,1.0,NONE,True,0.0,0.0,False,False,103274.99999999831,0.0
3234.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,501.629451959475,325.0,0.0,0.0,0.0,2465.1514782518907,2465.1514782518907,0.0,0.0,4763.597850769128,14400.0,1404.462201031365,1060.6892772205256,1404.4622010313633,563.3164586202528,2.5379849512212774e-05,0.9490216271884655,0.2,False,0.97930291684356,0.0,False,0.0,0.0,0.0,2465.1514782518907,2465.1514782518907,147.39115448934243,0.0,0.0,True,17774.02477,11809.924850795283,False,False,True,False,1e-09,21889.32770198844,21712.698250028967,False,250.0,0.0,True,2062.7183265199023,0.0,1e-09,1.0,0.9933896171163932,1.0,NONE,True,0.0,0.0,False,False,103274.99999999831,0.0
3235.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,162.3849670503357,162.3849670503357,1173.5173200628815,0.0,4789.554760376304,14400.0,0.0,162.3849670503357,1173.5173200628797,340.60998156456645,2.4950491873323125e-05,0.936861100384304,0.2,False,0.9364715037851487,0.0,False,0.0,0.0,0.0,162.3849670503357,162.3849670503357,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11800.732142880686,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2033.9138563153513,0.0,1e-09,1.0,0.9918608220002647,1.0,NONE,False,1173.5173200628815,1173.5173200628815,False,False,103274.99999999831,0.0
3236.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,160.01073417620916,160.01073417620916,1031.9024965593596,0.0,4812.134162206896,14400.0,2.2737367544323206e-13,160.01073417620893,1031.902496559358,205.9503652653412,2.4585690382721365e-05,0.9247127341069468,0.2,False,0.8988166175871283,0.0,False,0.0,0.0,0.0,160.01073417620916,160.01073417620916,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11792.82027823322,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2008.7119024428575,0.0,1e-09,1.0,0.9905488005531478,1.0,NONE,False,1031.9024965593599,1031.9024965593596,False,False,103274.99999999831,0.0
3237.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,156.7769278318465,156.7769278318465,941.1349744194486,0.0,4843.712387575494,14400.0,0.0,156.7769278318465,941.1349744194467,124.52822355402476,2.4088815207755806e-05,0.9125765161958669,0.2,False,0.8643642675569699,0.0,False,0.0,0.0,0.0,156.7769278318465,156.7769278318465,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11781.888006047986,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,1973.2377561506398,0.0,1e-09,1.0,0.9887416073052315,1.0,NONE,False,941.1349744194486,941.1349744194486,False,False,103274.99999999831,0.0
3238.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,153.56501030304506,153.56501030304506,882.4260956368087,0.0,4876.080923448715,14400.0,2.2737367544323206e-13,153.56501030304483,882.4260956368071,75.29619365576399,2.359530325492022e-05,0.9004524345026981,0.2,False,0.8319566088196981,1.1368683772161603e-13,False,0.0,0.0,0.0,153.56501030304506,153.56501030304506,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11770.84369272598,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1936.59819857578,0.0,1e-09,1.0,0.9869225763672975,1.0,NONE,False,882.4260956368089,882.4260956368087,False,False,103274.99999999831,0.0
3239.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,151.86371082490058,151.86371082490058,847.4893074690261,0.0,4893.657213206591,14400.0,1.1368683772161603e-13,151.86371082490047,847.4893074690244,45.52796645199567,2.333389815336072e-05,0.8883404768912223,0.2,False,0.8007626127441884,0.0,False,0.0,0.0,0.0,151.86371082490058,151.86371082490058,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11764.915426414373,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1916.5844126256554,0.0,1e-09,1.0,0.9859489312683132,1.0,NONE,False,847.4893074690262,847.4893074690261,False,False,103274.99999999831,0.0
3240.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,150.77518153165803,150.77518153165803,826.135437066674,0.0,4905.067075208366,14400.0,1.1368683772161603e-13,150.77518153165792,826.1354370666722,27.528559264904196,2.316664534801635e-05,0.8762406312373581,0.2,False,0.7703158237796308,0.0,False,0.0,0.0,0.0,150.77518153165803,150.77518153165803,0.0,0.0,0.0,True,17774.02477,11761.09305725651,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1903.547483366657,0.0,1e-09,1.0,0.9853221719824693,1.0,NONE,False,826.1354370666741,826.135437066674,False,False,103274.99999999831,0.0
