t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
3241.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,150.0913814070455,150.0913814070455,813.1253081986288,0.0,4912.301956345411,14400.0,0.0,150.0913814070455,813.125308198627,16.645188315397945,2.306157928333052e-05,0.8641528854291478,0.2,False,0.7403282375223355,1.1368683772161603e-13,False,0.0,0.0,0.0,150.0913814070455,150.0913814070455,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11758.679973272981,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1895.262608549006,0.0,1e-09,1.0,0.9849269053382165,1.0,NONE,False,813.1253081986288,813.1253081986288,False,False,103274.99999999831,0.0
3242.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,149.16760574514709,149.16760574514709,803.6755333584842,0.0,4922.1602289030525,14400.0,0.0,149.16760574514709,803.6755333584824,10.064540297561624,2.2919640915736273e-05,0.8520772273667457,0.2,False,0.710693330539933,0.0,False,0.0,0.0,0.0,149.16760574514709,149.16760574514709,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11755.405214848797,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1883.9507286172343,0.0,1e-09,1.0,0.9843910021047746,1.0,NONE,False,803.6755333584842,803.6755333584842,False,False,103274.99999999831,0.0
3243.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,148.15283169706512,148.15283169706512,796.521119506855,0.0,4933.103782634465,14400.0,0.0,148.15283169706512,796.5211195068532,6.085540726959053,2.2763720622744618e-05,0.840013644962406,0.2,False,0.6813401802009158,0.0,False,0.0,0.0,0.0,148.15283169706512,148.15283169706512,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11751.787965267034,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1871.362577182536,0.0,1e-09,1.0,0.9837997287862199,1.0,NONE,False,796.521119506855,796.521119506855,False,False,103274.99999999831,0.0
3244.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,147.40971872869716,147.40971872869716,791.7674250426062,0.0,4941.195202287952,14400.0,0.0,147.40971872869716,791.7674250426044,3.6796321386330018,2.264954112438946e-05,0.8279621261404707,0.2,False,0.6521797565664502,0.0,False,0.0,0.0,0.0,147.40971872869716,147.40971872869716,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11749.125665754753,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1862.0341920788414,0.0,1e-09,1.0,0.9833650045704596,1.0,NONE,False,791.7674250426062,791.7674250426062,False,False,103274.99999999831,0.0
3245.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,99.96852669935691,325.0,0.0,0.0,0.0,145.94322859005894,145.94322859005894,785.6297085960571,0.0,4957.360733887419,14400.0,6.821210263296962e-13,145.94322859005825,785.6297085960559,2.22489558169866,2.242421453812309e-05,0.8193712670054318,0.2,False,0.6232873703846462,0.0,False,0.0,0.0,0.0,145.94322859005894,145.94322859005894,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11743.837923802792,False,False,True,False,1e-09,17978.384372666584,18203.415845967225,False,250.0,0.0,True,1843.3438318971448,0.0,1e-09,1.0,0.982502712817089,1.0,NONE,False,785.6297085960578,785.6297085960571,False,False,103274.99999999831,0.0
3246.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,754.7109494643593,325.0,0.0,0.0,0.0,1428.8424500870226,2503.1198237479207,0.0,1074.2773736608992,4961.289412068097,14400.0,783.6090247143366,645.233425372686,783.6090247143347,1.3452867468701284,2.23700113448135e-05,0.8324995267486768,0.2,False,0.6551185171906111,1.1368683772161603e-13,False,0.0,0.0,0.0,1428.8424500870226,1428.8424500870226,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11742.559138280958,False,False,True,False,1e-09,18384.09429044536,17954.383340981,False,250.0,0.0,True,1838.7907517364142,0.0,1e-09,1.0,0.982294403540202,1.0,NONE,True,0.0,0.0,False,False,103274.99999999831,0.0
3247.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1930.792800278244,1675.757723712244,354.6889188702288,996.0688048420151,1350.757723712244,1424.3550933270535,5424.3550933270535,0.0,4000.0,5424.3550933270535,14400.0,781.7145065326731,642.6405867943804,781.7145065326713,0.8134298284333712,2.2157227205047607e-05,0.8399449990703243,0.2,False,0.7823930317737117,0.0,False,0.0,0.0,0.0,1424.3550933270535,1424.3550933270535,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11170.458183872157,False,False,True,False,0.04770420786314128,19940.739174429655,18334.946374151412,False,250.0,0.0,True,1849.6631543815438,0.0,0.04770420786314128,1.0,0.9827929629868898,1.0,NONE,True,0.0,0.0,False,False,103384.28571428402,0.0
3248.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3079.8293260092746,1692.92276727169,357.5955076928848,1010.3272595788052,1367.92276727169,1415.7610984067182,5415.761098406717,0.0,3999.9999999999986,5415.761098406717,14400.0,778.2279107348058,637.5331876719124,778.2279107348058,0.4918416741443007,2.171405622709756e-05,0.8841215028051778,0.2,False,0.9095710377882913,0.0,False,0.0,0.0,0.0,1415.7610984067182,1415.7610984067182,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11164.067095765098,False,False,True,False,0.04874991467328839,21305.605641487866,18550.77631547859,False,250.0,0.0,True,1869.5986058869587,0.0,0.04874991467328839,1.0,0.9837173001330778,1.0,NONE,True,0.0,0.0,False,False,103602.85714285544,0.0
3249.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4230.096654821331,1723.8398686592175,365.2443011653231,1033.5955674938944,1398.8398686592175,1413.4901992697662,5413.490199269765,0.0,2878.183958625094,5413.490199269765,14400.0,777.9662103380269,635.5239889317393,777.9662103380269,0.29739287147946003,2.1430981144135263e-05,0.9471395235813502,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1413.4901992697662,1413.4901992697662,537.5030808679753,-4.547473508864641e-13,0.0,True,17774.02477,11139.347365390739,False,False,True,False,0.05165367609839946,23736.464959261008,19831.36830443968,False,250.0,0.0,True,1901.790828105128,0.0,0.05165367609839946,1.0,0.985238166628637,1.0,NONE,True,0.0,0.0,False,False,103821.42857142686,0.0
3250.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5387.200405982914,325.0,0.0,0.0,0.0,1409.8035674592684,1409.8035674592684,0.0,0.0,4881.356701785996,14400.0,776.9599461352391,632.8436213240293,776.9599461352391,0.1798190854007384,2.1117725797723772e-05,0.9489670461838592,0.2,False,0.9955801500635393,0.0,False,0.0,0.0,0.0,1409.8035674592684,1409.8035674592684,4976.7161616858875,2.2737367544323206e-13,0.0,True,17774.02477,11769.059135945783,False,False,True,False,1e-09,26720.340087589793,21658.13968160688,False,250.0,0.0,True,1930.5995361185628,0.0,1e-09,1.0,0.9866292825364054,1.0,NONE,True,0.0,0.0,False,False,104039.99999999828,0.0
3251.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6354.494931860762,2162.149415501044,1637.1494155010441,0.0,1637.1494155010441,6047.770498085442,6047.770498085442,0.0,0.0,6047.770498085442,14400.0,3554.6034343400042,2493.167063745438,3554.6034343400024,2524.7106506419086,3.483083472566249e-05,0.949020044339332,0.2,False,0.9910849283254622,0.0,False,0.0,9.094947017729282e-13,0.0,6047.770498085443,6047.770498085442,4161.476086431607,-6.821210263296962e-13,0.0,True,17774.02477,10297.022832182147,False,False,True,False,0.12375139903675904,27540.610983405488,21711.116051544726,False,250.0,0.0,True,1968.511916000404,0.0,0.12375139903675904,1.0,0.9885042970433415,1.0,NONE,True,0.0,0.0,False,False,104039.99999999828,0.0
3252.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7797.816152734356,2954.539881332671,2429.539881332671,0.0,2429.539881332671,8590.423528656605,8590.423528656605,0.0,0.0,8590.423528656605,14400.0,5095.5443279867995,3494.879200669806,5095.544327986798,4033.586707418559,3.777799761258361e-05,0.9490215812858406,0.2,False,0.9864286766462314,0.0,False,0.0,0.0,0.0,8590.423528656605,8590.423528656605,4813.990671090272,0.0,0.0,True,17774.024770000007,7062.61292493998,False,False,True,False,0.3965384174785631,28985.468519007285,21712.652366272927,False,250.0,0.0,True,2032.433720045323,0.0,0.3965384174785631,1.0,0.9917831106998071,1.0,NONE,True,0.0,0.0,False,False,104039.99999999828,0.0
3253.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8659.664343028477,3658.3371856293575,3133.3371856293575,0.0,3133.3371856293575,10195.544396168003,10195.544396168003,0.0,0.0,10195.544396168005,14400.0,6053.647333977182,4141.897062190821,6053.64733397718,4944.709769199887,4.332699176304109e-05,0.9490216258572893,0.2,False,0.9814100028491627,0.0,False,0.0,0.0,0.0,10195.544396168003,10195.544396168003,4972.087488146588,-1.8189894035458565e-12,0.0,True,17774.02477,4843.077010777568,False,False,True,False,0.5897400280857573,29847.361262428516,21712.696919400038,False,250.0,0.0,True,2156.4802876425897,0.0,0.5897400280857573,1.0,0.9985896683787212,1.0,NONE,True,0.0,0.0,False,False,104039.99999999828,0.0
3254.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7809.363332726068,3500.1922782150027,2975.1922782150027,0.0,2975.1922782150027,9105.52431292384,9105.52431292384,0.0,0.0,9105.52431292384,14400.0,5370.272420343757,3735.251892580083,5370.272420343756,4233.236035923391,4.779617928412609e-05,0.9490216271498614,0.2,False,0.976129990766171,0.0,False,0.0,0.0,0.0,9105.52431292384,9105.52431292384,4279.932717259242,-4.547473508864641e-13,0.0,True,17774.02477,6071.1575981944625,False,False,True,False,0.49172335480477236,28997.061544166794,21712.698211440726,False,250.0,0.0,True,2250.0167993931304,0.0,0.49172335480477236,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,104039.99999999828,0.0
3255.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5891.715063324803,2666.717570294314,1925.2930145230769,416.42455577123764,2341.7175702943146,5838.589068187887,7101.426382150314,0.0,892.8562317324036,7101.426382150314,14400.0,3450.8802493630137,2387.7088188248736,3450.880249363012,2549.5282458385273,2.8788921189428997e-05,0.949021627187346,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5838.589068187887,5838.589068187887,3195.759194406687,-2.2737367544323206e-13,0.0,True,17774.02477,8628.27894898275,False,False,True,False,0.2756994861759643,27279.41331223471,21712.698248909906,False,250.0,0.0,True,2264.1347699981957,0.0,0.2756994861759643,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,104039.99999999828,0.0
3256.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4025.74847439249,325.0,0.0,0.0,0.0,4168.560166964621,4168.560166964621,0.0,0.0,4597.526890131181,14400.0,2432.6661910392686,1735.8939759253526,2432.666191039267,1540.874643503095,2.839195662286081e-05,0.9490216271884329,0.2,False,0.9945398494046899,0.0,False,0.0,0.0,0.0,4168.560166964621,4168.560166964621,3671.5101768889003,0.0,0.0,True,17774.02477,11871.172258158718,False,False,True,False,1e-09,25413.446724389007,21712.698249996516,False,250.0,0.0,True,2242.827524225858,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,104039.99999999828,0.0
3257.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2298.8537616712993,325.0,0.0,0.0,0.0,3133.1314380493927,3133.1314380493927,0.0,0.0,4655.561066784208,14400.0,1804.7851640644076,1328.3462739849851,1804.7851640644058,931.6436318311548,2.7285727090409714e-05,0.9490216271884646,0.2,False,0.9893503054325434,0.0,False,0.0,0.0,0.0,3133.1314380493927,3133.1314380493927,1944.6154642001914,2.2737367544323206e-13,0.0,True,17774.02477,11849.29460299549,False,False,True,False,1e-09,23686.552011699325,21712.698250028025,False,250.0,0.0,True,2180.702916979319,0.0,1e-09,1.0,0.9999906777489828,1.0,NONE,True,0.0,0.0,False,False,104039.99999999828,0.0
3258.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,612.3283347130039,325.0,0.0,0.0,0.0,2493.132317538395,2493.132317538395,0.0,0.0,4715.069313541987,14400.0,1418.2419330516386,1074.8903844867564,1418.2419330516368,563.3164586202528,2.621185129110039e-05,0.9490216271884655,0.2,False,0.984434916950259,0.0,False,0.0,0.0,0.0,2493.132317538395,2493.132317538395,258.0900372428448,-4.547473508864641e-13,0.0,True,17774.024770000007,11827.389070950921,False,False,True,False,1e-09,22000.026584741947,21712.69825002894,False,250.0,0.0,True,2116.0934416562977,0.0,1e-09,1.0,0.9963070272036489,1.0,NONE,True,0.0,0.0,False,False,104039.99999999828,0.0
3259.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,165.71339845727374,165.71339845727374,1182.3034794703053,0.0,4758.710217220995,14400.0,0.0,165.71339845727374,1182.3034794703035,340.60998156456645,2.546190621344476e-05,0.936861100384304,0.2,False,0.9411468510197645,0.0,False,0.0,0.0,0.0,165.71339845727374,165.71339845727374,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11811.667431896469,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2068.122196692853,0.0,1e-09,1.0,0.9936799489222108,1.0,NONE,False,1182.3034794703053,1182.3034794703053,False,False,104039.99999999828,0.0
3260.0,4.0,95.00000000000003,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,162.43209259436716,162.43209259436716,1038.4763136699512,0.0,4789.111565641332,14400.0,0.0,162.43209259436716,1038.4763136699494,205.9503652653412,2.495773272526121e-05,0.9247127341069468,0.2,False,0.9031410994620426,0.0,False,0.0,0.0,0.0,162.43209259436716,162.43209259436716,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11800.888228852547,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2034.4071703403272,0.0,1e-09,1.0,0.9918867406376988,1.0,NONE,False,1038.4763136699512,1038.4763136699512,False,False,104039.99999999828,0.0
3261.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,159.75808148800743,159.75808148800743,949.4786653675073,0.0,4814.566446949253,14400.0,0.0,159.75808148800743,949.4786653675055,124.52822355402476,2.4546870232320465e-05,0.9125765161958669,0.2,False,0.8683076466413906,0.0,False,0.0,0.0,0.0,159.75808148800743,159.75808148800743,0.0,0.0,0.0,True,17774.02477,11791.972716722472,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2005.9890102977727,0.0,1e-09,1.0,0.9904084555627684,1.0,NONE,False,949.4786653675073,949.4786653675073,False,False,104039.99999999828,0.0
3262.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,157.08871349485463,157.08871349485463,892.602870202245,0.0,4840.624769229721,14400.0,0.0,157.08871349485463,892.6028702022431,75.29619365576399,2.4136721154915878e-05,0.9004524345026981,0.2,False,0.8354354932075078,0.0,False,0.0,0.0,0.0,157.08871349485463,157.08871349485463,0.0,4.547473508864641e-13,0.0,True,17774.02477,11782.950077139916,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1976.718077885674,0.0,1e-09,1.0,0.9889168870225351,1.0,NONE,False,892.602870202245,892.602870202245,False,False,104039.99999999828,0.0
3263.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,153.9307383319759,153.9307383319759,853.6206561202525,0.0,4872.342410589264,14400.0,0.0,153.9307383319759,853.6206561202507,45.52796645199567,2.365149746045198e-05,0.8883404768912223,0.2,False,0.8039613685134934,0.0,False,0.0,0.0,0.0,153.9307383319759,153.9307383319759,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11772.110908159677,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,1940.8444140754566,0.0,1e-09,1.0,0.9871309504875243,1.0,NONE,False,853.6206561202525,853.6206561202525,False,False,104039.99999999828,0.0
3264.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,150.25665481925955,150.25665481925955,824.5551925689359,0.0,4910.548472230883,14400.0,1.1368683772161603e-13,150.25665481925944,824.5551925689342,27.528559264904196,2.3086973585544712e-05,0.8762406312373581,0.2,False,0.7735857463343837,0.0,False,0.0,0.0,0.0,150.25665481925955,150.25665481925955,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11759.264061995338,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1897.2718789782732,0.0,1e-09,1.0,0.9850225508219987,1.0,NONE,False,824.555192568936,824.5551925689359,False,False,104039.99999999828,0.0
3265.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,147.24991453384484,147.24991453384484,804.2759390112951,0.0,4942.943938624031,14400.0,0.0,147.24991453384484,804.2759390112933,16.645188315397945,2.2624987168826876e-05,0.8641528854291478,0.2,False,0.7440003815559018,0.0,False,0.0,0.0,0.0,147.24991453384484,147.24991453384484,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11748.551649752553,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1860.0157722652204,0.0,1e-09,1.0,0.9832713244166587,1.0,NONE,False,804.2759390112951,804.2759390112951,False,False,104039.99999999828,0.0
3266.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,144.79263571808988,144.79263571808988,789.7693817783904,0.0,4970.2330039762,14400.0,6.821210263296962e-13,144.7926357180892,789.7693817783893,10.064540297561624,2.2247425647974975e-05,0.8520772273667457,0.2,False,0.7149979061476974,1.1368683772161603e-13,False,0.0,0.0,0.0,144.79263571808988,144.79263571808988,0.0,4.547473508864641e-13,0.0,True,17774.02477,11739.657177735615,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1828.4099418555245,0.0,1e-09,1.0,0.9818220127619804,1.0,NONE,False,789.7693817783911,789.7693817783904,False,False,104039.99999999828,0.0
3267.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,142.44617950295506,142.44617950295506,778.0006539933629,0.0,4994.410971189185,14400.0,9.094947017729282e-13,142.44617950295415,778.000653993362,6.085540726959053,2.1886892048157875e-05,0.840013644962406,0.2,False,0.686487187259812,0.0,False,0.0,0.0,0.0,142.44617950295506,142.44617950295506,0.0,0.0,0.0,True,17907.329955774996,11865.181249809593,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9879117988776511,1.0,NONE,False,778.0006539933638,778.0006539933629,False,False,104039.99999999828,0.0
3268.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,140.79154963988498,140.79154963988498,769.9600509738227,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,140.79154963988475,769.9600509738211,3.6796321386330018,2.1632657744935312e-05,0.8279621261404707,0.2,False,0.6583186853321288,0.0,False,0.0,0.0,0.0,140.79154963988498,140.79154963988498,0.0,0.0,0.0,True,18896.01008360625,12853.861377640846,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,769.960050973823,769.9600509738227,False,False,104039.99999999828,0.0
3269.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,51.89284029639276,325.0,0.0,0.0,0.0,139.64181164457057,139.64181164457057,764.5176421062778,0.0,4994.410971189185,14400.0,1.0231815394945443e-12,139.64181164456954,764.517642106277,2.22489558169866,2.145600020680444e-05,0.8177128029839138,0.2,False,0.6303863032525003,0.0,False,0.0,0.0,0.0,139.64181164457057,139.64181164457057,0.0,0.0,0.0,True,19595.862308925,13553.713602959597,False,False,True,False,1e-09,17930.30868626362,18203.415845967225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,764.5176421062788,764.5176421062778,False,False,104039.99999999828,0.0
3270.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,359.7958745857426,325.0,0.0,0.0,0.0,1385.8079784667527,1472.7976649311092,0.0,86.98968646435569,4994.410971189185,14400.0,761.3591821861846,624.4487962805681,761.3591821861828,1.3452867468701284,2.1356267489298334e-05,0.8180245005904292,0.2,False,0.6302808738098499,-1.3322676295501878e-15,False,0.0,0.0,0.0,1385.8079784667527,1385.8079784667527,0.0,0.0,0.0,True,19995.77786625,13953.629160284596,False,False,True,False,1e-09,17941.103529163778,17906.307654578035,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,104039.99999999828,0.0
3271.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,948.0834943674448,325.0,0.0,0.0,0.0,1375.5384409003746,2933.2471768189866,0.0,1557.7087359186112,4994.410971189185,14400.0,756.4938043487709,619.0446365516036,756.4938043487691,0.8134298284333712,2.1002578609702285e-05,0.8374306260186396,0.2,False,0.6781784207582486,0.0,False,0.0,0.0,0.0,1375.5384409003746,1375.5384409003746,0.0,0.0,0.0,True,20040.212928175,13998.064222209596,False,False,True,False,1e-09,18538.426663849008,17915.343169481563,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,104149.285714284,0.0
3272.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1514.9949784668793,325.0,0.0,0.0,0.0,1361.6874333769936,4336.674879544192,0.0,2974.987446167198,4994.410971189185,14400.0,750.3523977947061,611.3350355822874,750.3523977947061,0.4918416741443007,2.0419670778053777e-05,0.8752182545967119,0.2,False,0.7722892768905723,0.0,False,0.0,0.0,0.0,1361.6874333769936,1361.6874333769936,0.0,0.0,0.0,True,19629.188605368752,13587.03989940335,False,False,True,False,1e-09,19667.88444878966,18477.88947032278,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,104367.85714285541,0.0
3273.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,2549.1022313919957,1610.605976475547,324.4053234117067,961.2006530638404,1285.605976475547,1350.0004286416586,5350.000428641658,0.0,3999.999999999999,5350.000428641658,14400.0,745.3499639047131,604.6504647369454,745.3499639047131,0.29739287147946003,1.988267379963397e-05,0.9048049072448539,0.2,False,0.8997864050379921,0.0,False,0.0,0.0,0.0,1350.0004286416586,1350.0004286416586,0.0,4.547473508864641e-13,0.0,True,19040.4240348625,12568.089588757688,False,False,True,False,0.03559873929115285,21797.382471644323,19573.280240252327,False,250.0,0.0,True,1800.2366540906219,0.0,0.03559873929115285,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,104586.42857142683,0.0
3274.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,4099.384455954375,1608.5353699313828,322.33471686754217,961.2006530638406,1283.5353699313828,1341.3836781741493,5341.383678174149,0.0,3166.9363751405926,5341.383678174149,14400.0,741.9417280653633,599.4419501087859,741.9417280653633,0.1798190854007384,1.9416289463746014e-05,0.9477393423101006,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1341.3836781741493,1341.3836781741493,1140.2110157635586,2.2737367544323206e-13,0.0,True,18185.049092806246,11723.139036682,False,False,True,False,0.0347360999794853,24205.32492637772,20430.940470423346,False,250.0,0.0,True,1800.2366540906219,0.0,0.0347360999794853,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,104804.99999999825,0.0
3275.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,5381.618563846224,1988.9648443472684,1463.9648443472684,0.0,1463.9648443472684,5957.363155226204,5957.363155226204,0.0,0.0,5957.363155226204,14400.0,3516.723096438729,2440.640058787475,3516.723096438727,2524.7106506419086,3.047118817546552e-05,0.9489844409269927,0.2,False,0.9959024392872613,0.0,False,0.0,0.0,0.0,5957.363155226204,5957.363155226204,3325.094828617928,-2.2737367544323206e-13,0.0,True,17774.02477,10538.620305658631,False,False,True,False,0.09959359902583408,26532.145838266624,21675.5272744204,False,250.0,0.0,True,1831.1963887612214,0.0,0.09959359902583408,1.0,0.981948466833336,1.0,NONE,True,0.0,0.0,False,False,104804.99999999825,0.0
3276.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7337.615048537222,2696.95719702558,2171.95719702558,0.0,2171.95719702558,8492.281690757469,8492.281690757469,0.0,0.0,8492.281690757469,14400.0,5055.170951393671,3437.1107393637976,5055.170951393669,4033.586707418559,3.285724324851372e-05,0.9490205487868828,0.2,False,0.9916688448574698,0.0,False,0.0,0.0,0.0,8492.281690757469,8492.281690757469,4610.308256832588,-9.094947017729282e-13,0.0,True,17774.02477,7385.624446239201,False,False,True,False,0.36315725568610374,28524.23534027354,21711.620291736315,False,250.0,0.0,True,1887.220303181436,0.0,0.36315725568610374,1.0,0.9845454522887191,1.0,NONE,True,0.0,0.0,False,False,104804.99999999825,0.0
3277.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8185.509777897151,3330.777288821325,2805.777288821325,0.0,2805.777288821325,10089.23996402586,10089.23996402586,0.0,0.0,10089.23996402586,14400.0,6011.611931589481,4077.6280324363797,6011.611931589479,4944.709769199887,3.757025225446387e-05,0.9490215959148196,0.2,False,0.9870877583407545,0.0,False,0.0,0.0,0.0,10089.23996402586,10089.23996402586,4825.461963986635,9.094947017729282e-13,0.0,True,17774.02477,5235.3412328331215,False,False,True,False,0.5481197593093023,29373.176767135632,21712.66698923848,False,250.0,0.0,True,2007.7218733121897,0.0,0.5481197593093023,1.0,0.9904977402489086,1.0,NONE,True,0.0,0.0,False,False,104804.99999999825,0.0
3278.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6990.0315941225,3197.2338639932427,2672.2338639932427,0.0,2672.2338639932427,8997.108239811758,8997.108239811758,0.0,0.0,8997.108239811758,14400.0,5328.791026554249,3668.317213257509,5328.791026554247,4233.236035923391,4.15755857463156e-05,0.9490216262815298,0.2,False,0.982233989730599,0.0,False,0.0,0.0,0.0,8997.108239811758,8997.108239811758,3763.558498058172,-1.3642420526593924e-12,0.0,True,17774.02477,6444.056366922143,False,False,True,False,0.45205392581973963,28177.728937588545,21712.697343466047,False,250.0,0.0,True,2105.1070150982173,0.0,0.45205392581973963,1.0,0.9956973963727836,1.0,NONE,True,0.0,0.0,False,False,104804.99999999825,0.0
3279.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5266.390597595142,2048.5156194889714,1723.5156194889717,0.0,1723.5156194889717,5758.620998231657,5758.620998231657,0.0,0.0,5758.620998231657,14400.0,3412.259073838297,2346.36192439336,3412.259073838295,2549.5282458385273,2.6219681442472292e-05,0.9490216271621644,0.2,False,0.9773952971890463,0.0,False,0.0,0.0,0.0,5758.620998231657,5758.620998231657,3188.6366535326097,2.2737367544323206e-13,0.0,True,17774.02477,10510.77463595447,False,False,True,False,0.11071912746356974,26654.088821333782,21712.69822373864,False,250.0,0.0,True,2116.5813489177744,0.0,0.11071912746356974,1.0,0.9963342120693497,1.0,NONE,True,0.0,0.0,False,False,104804.99999999825,0.0
3280.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3543.6864162812826,1894.3445889364286,1221.7489281534067,347.59566078302197,1569.3445889364286,4097.422920623893,5263.1668756887175,0.0,838.6637390918802,5263.1668756887175,14400.0,2398.2168609885775,1699.2060596353158,2398.2168609885757,1540.874643503095,2.6129853862078628e-05,0.9490216271877027,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4097.422920623893,4097.422920623893,1620.103529088724,4.547473508864641e-13,0.0,True,17774.02477,11140.82006816978,False,False,True,False,0.05756798719822557,24931.38466554783,21712.69824926655,False,250.0,0.0,True,2110.9684715164135,0.0,0.05756798719822557,1.0,0.9960220497628539,1.0,NONE,True,0.0,0.0,False,False,104804.99999999825,0.0
3281.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2038.612345674751,325.0,0.0,0.0,0.0,3086.894202134236,3086.894202134236,0.0,0.0,4735.35282222695,14400.0,1782.2192726367066,1304.6749294975293,1782.2192726367048,931.6436318311548,2.585940202193032e-05,0.9490216271884434,0.2,False,0.9950416414871937,0.0,False,0.0,0.0,0.0,3086.894202134236,3086.894202134236,1684.3740481818213,4.547473508864641e-13,0.0,True,17774.02477,11820.045665046247,False,False,True,False,1e-09,23426.310595681603,21712.69825000685,False,250.0,0.0,True,2093.859588126374,0.0,1e-09,1.0,0.9950782209251143,1.0,NONE,True,0.0,0.0,False,False,104804.99999999825,0.0
3282.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,591.5757634776991,325.0,0.0,0.0,0.0,2465.1514782518907,2465.1514782518907,0.0,0.0,4763.597850769128,14400.0,1404.462201031365,1060.6892772205256,1404.4622010313633,563.3164586202528,2.5379849512212774e-05,0.949021627188465,0.2,False,0.9902414806848276,0.0,False,0.0,0.0,0.0,2465.1514782518907,2465.1514782518907,237.33746600690625,0.0,0.0,True,17774.02477,11809.924850795283,False,False,True,False,1e-09,21979.274013506027,21712.698250028327,False,250.0,0.0,True,2062.7183265199023,0.0,1e-09,1.0,0.9933896171163932,1.0,NONE,True,0.0,0.0,False,False,104804.99999999825,0.0
3283.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,160.58738829775626,160.58738829775626,1168.6501670098478,0.0,4806.6042560833475,14400.0,0.0,160.58738829775626,1168.650167009846,340.60998156456645,2.4674293436530704e-05,0.9368611003843037,0.2,False,0.9475113438703279,0.0,False,0.0,0.0,0.0,160.58738829775626,160.58738829775626,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11794.750662982631,False,False,True,False,1e-09,21387.69825002895,21712.69825002895,False,250.0,0.0,True,2014.8966470595901,0.0,1e-09,1.0,0.9908685952746996,1.0,NONE,False,1168.6501670098478,1168.6501670098478,False,False,104804.99999999825,0.0
3284.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,156.66582637203132,156.66582637203132,1022.547449132751,0.0,4844.8149011074,14400.0,3.410605131648481e-13,156.66582637203098,1022.5474491327495,205.9503652653412,2.407174443993413e-05,0.9247127341069463,0.2,False,0.9101610205434886,0.0,False,0.0,0.0,0.0,156.66582637203132,156.66582637203132,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11781.509126776695,False,False,True,False,1e-09,21035.187935939306,21360.187935939306,False,250.0,0.0,True,1971.9943983170142,0.0,1e-09,1.0,0.9886790937096113,1.0,NONE,False,1022.5474491327514,1022.547449132751,False,False,104804.99999999825,0.0
3285.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,153.8876345700131,153.8876345700131,932.7912834713934,0.0,4872.7823003964,14400.0,0.0,153.8876345700131,932.7912834713916,124.52822355402476,2.3644874556361174e-05,0.9125765161958665,0.2,False,0.8760858275091669,0.0,False,0.0,0.0,0.0,153.8876345700131,153.8876345700131,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11771.961688170963,False,False,True,False,1e-09,20683.030132163745,21008.030132163745,False,250.0,0.0,True,1940.3449813987563,0.0,1e-09,1.0,0.9871064089811646,1.0,NONE,False,932.7912834713934,932.7912834713934,False,False,104804.99999999825,0.0
3286.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,151.3805750547796,151.3805750547796,875.9154883061274,0.0,4898.705310208429,14400.0,0.0,151.3805750547796,875.9154883061256,75.29619365576399,2.3259664218255303e-05,0.9004524345026976,0.2,False,0.8439717429139214,1.1368683772161603e-13,False,0.0,0.0,0.0,151.3805750547796,151.3805750547796,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11763.221753282633,False,False,True,False,1e-09,20331.224486191968,20656.224486191968,False,250.0,0.0,True,1910.8207977400943,0.0,1e-09,1.0,0.9856711189345023,1.0,NONE,False,875.9154883061274,875.9154883061274,False,False,104804.99999999825,0.0
3287.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,149.39249700267533,149.39249700267533,839.967343659795,0.0,4919.751224022536,14400.0,0.0,149.39249700267533,839.9673436597932,45.52796645199567,2.2954195515187588e-05,0.8883404768912219,0.2,False,0.8131173093283941,0.0,False,0.0,0.0,0.0,149.39249700267533,149.39249700267533,0.0,0.0,0.0,True,17774.02477,11756.204027730379,False,False,True,False,1e-09,19979.77064586615,20304.77064586615,False,250.0,0.0,True,1886.7173815308372,0.0,1e-09,1.0,0.9845216713697245,1.0,NONE,False,839.967343659795,839.967343659795,False,False,104804.99999999825,0.0
3288.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,147.83067298644713,147.83067298644713,817.0332287597045,0.0,4936.603484582939,14400.0,3.410605131648481e-13,147.83067298644679,817.033228759703,27.528559264904196,2.271422085415633e-05,0.8762406312373577,0.2,False,0.7830819696515515,0.0,False,0.0,0.0,0.0,147.83067298644713,147.83067298644713,0.0,0.0,0.0,True,17774.02477,11750.635191644884,False,False,True,False,1e-09,19628.668259380658,19953.668259380658,False,250.0,0.0,True,1867.3300542931352,0.0,1e-09,1.0,0.9836114463644922,1.0,NONE,False,817.0332287597048,817.0332287597045,False,False,104804.99999999825,0.0
3289.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,146.69302059780026,146.69302059780026,802.5060651738277,0.0,4949.062392221628,14400.0,0.0,146.69302059780026,802.5060651738258,16.645188315397945,2.2539420272592717e-05,0.8641528854291474,0.2,False,0.7535748224846099,0.0,False,0.0,0.0,0.0,146.69302059780026,146.69302059780026,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11746.547116453316,False,False,True,False,1e-09,19277.91697528166,19602.91697528166,False,250.0,0.0,True,1852.9471807014163,0.0,1e-09,1.0,0.9829443219414495,1.0,NONE,False,802.5060651738277,802.5060651738277,False,False,104804.99999999825,0.0
3290.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,145.90395611575954,145.90395611575954,793.372339233232,0.0,4957.797320769011,14400.0,2.2737367544323206e-13,145.9039561157593,793.3723392332304,10.064540297561624,2.241818031236542e-05,0.8520772273667453,0.2,False,0.7244058391451553,0.0,False,0.0,0.0,0.0,145.90395611575954,145.90395611575954,0.0,0.0,0.0,True,17774.02477,11743.695693200818,False,False,True,False,1e-09,18927.51644246676,19252.51644246676,False,250.0,0.0,True,1842.8380650946847,0.0,1e-09,1.0,0.9824795396286107,1.0,NONE,False,793.3723392332322,793.372339233232,False,False,104804.99999999825,0.0
3291.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,144.65721138921137,144.65721138921137,785.332988462869,0.0,4971.759256457306,14400.0,2.2737367544323206e-13,144.65721138921114,785.3329884628674,6.085540726959053,2.2226617665077963e-05,0.8400136449624056,0.2,False,0.6955587996107684,0.0,False,0.0,0.0,0.0,144.65721138921137,144.65721138921137,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11739.163224280432,False,False,True,False,1e-09,18577.466310184667,18902.466310184667,False,250.0,0.0,True,1826.6362321925392,0.0,1e-09,1.0,0.9817416506241079,1.0,NONE,False,785.3329884628693,785.332988462869,False,False,104804.99999999825,0.0
3292.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,143.6201936486992,143.6201936486992,779.5047277401609,0.0,4983.526337094511,14400.0,0.0,143.6201936486992,779.5047277401591,3.6796321386330018,2.206727962303426e-05,0.8279621261404702,0.2,False,0.6669533004994488,0.0,False,0.0,0.0,0.0,143.6201936486992,143.6201936486992,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11735.367449787382,False,False,True,False,1e-09,18227.766228034867,18552.766228034867,False,250.0,0.0,True,1812.9398299103868,0.0,1e-09,1.0,0.9811245482255779,1.0,NONE,False,779.5047277401609,779.5047277401609,False,False,104804.99999999825,0.0
3293.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,60.88181299939011,325.0,0.0,0.0,0.0,143.16363835687727,143.16363835687727,776.5275002890885,0.0,4988.752256283337,14400.0,0.0,143.16363835687727,776.5275002890867,2.22489558169866,2.1997129785242967e-05,0.8180228950269757,0.2,False,0.6384717544825633,0.0,False,0.0,0.0,0.0,143.16363835687727,143.16363835687727,0.0,6.821210263296962e-13,0.0,True,17774.02477,11733.688800111035,False,False,True,False,1e-09,17939.2976589666,18203.41584596721,False,250.0,0.0,True,1806.8448651245028,0.0,1e-09,1.0,0.9808518871660697,1.0,NONE,False,776.5275002890885,776.5275002890885,False,False,104804.99999999825,0.0
3294.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,397.0560810765688,325.0,0.0,0.0,0.0,1410.1899767199698,1590.3301794113918,0.0,180.14020269142182,4994.410971189185,14400.0,774.0011381680888,636.188838551881,774.001138168087,1.3452867468701284,2.1921594054826936e-05,0.8195436806546391,0.2,False,0.641241247053711,0.0,False,0.0,0.0,0.0,1410.1899767199698,1410.1899767199698,0.0,0.0,0.0,True,17774.02477,11731.876064034597,False,False,True,False,1e-09,17987.352708357583,17915.296627281015,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9805576167520113,1.0,NONE,True,0.0,0.0,False,False,104804.99999999825,0.0
3295.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1165.3707795611,325.0,0.0,0.0,0.0,1398.4490585831602,3499.37600748591,0.0,2100.92694890275,4994.410971189185,14400.0,768.3772429717646,630.0718156113956,768.3772429717628,0.8134298284333712,2.1532685596375868e-05,0.8460010345250601,0.2,False,0.7067115900556477,0.0,False,0.0,0.0,0.0,1398.4490585831602,1398.4490585831602,0.0,0.0,0.0,True,17951.765017699996,11909.616311734593,False,False,True,False,1e-09,18799.75206106015,17959.38128149905,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9903631929195311,1.0,NONE,True,0.0,0.0,False,False,104914.28571428396,0.0
3296.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2393.8834765768997,1624.4906057696014,334.2011322095216,965.2894735600798,1299.4906057696014,1384.8742428608728,5384.874242860872,0.0,3999.9999999999986,5384.874242860872,14400.0,762.3622559775158,622.5119868833569,762.3622559775158,0.4918416741443007,2.0960404968615566e-05,0.8701281180193657,0.2,False,0.8341134508851722,0.0,False,0.0,0.0,0.0,1384.8742428608728,1384.8742428608728,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11254.695228302266,False,False,True,False,0.03963086777112202,20795.212627443874,18726.329150866975,False,250.0,0.0,True,1806.0826623071785,0.0,0.03963086777112202,1.0,0.9808178738906298,1.0,NONE,True,0.0,0.0,False,False,105132.85714285538,0.0
3297.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4926.737044307345,1648.978158820328,339.5833049524616,984.3948538678663,1323.978158820328,1379.8662340347555,5379.866234034755,0.0,3999.999999999999,5379.866234034755,14400.0,760.7731502026363,619.0930838321192,760.7731502026363,0.29739287147946003,2.0590774520413565e-05,0.9467337154225616,0.2,False,0.961395925258998,0.0,False,0.0,0.0,0.0,1379.8662340347555,1379.8662340347555,890.8182251200888,6.821210263296962e-13,0.0,True,17774.02477,11238.325603315097,False,False,True,False,0.04166024150187136,24027.464002326422,19425.726958019077,False,250.0,0.0,True,1833.2222729916118,0.0,0.04166024150187136,1.0,0.9820405645814313,1.0,NONE,True,0.0,0.0,False,False,105351.4285714268,0.0
3298.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6067.077172907333,325.0,0.0,0.0,0.0,1393.3659227301316,3786.8225747797223,0.0,1301.9415953251935,4910.329267537299,14400.0,768.6162551871803,624.7496675429513,768.6162551871803,0.1798190854007384,2.0691520124003704e-05,0.9489552777472542,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1393.3659227301316,1393.3659227301316,5644.465506913192,4.547473508864641e-13,0.0,True,17774.02477,11759.337113636644,False,False,True,False,1e-09,27388.45325546801,21646.376082560677,False,250.0,0.0,True,1897.5230010607227,0.0,1e-09,1.0,0.9850345144547212,1.0,NONE,True,0.0,0.0,False,False,105569.99999999822,0.0
3299.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,4913.809474837901,2156.595403715245,1631.5954037152453,0.0,1631.5954037152453,6044.903804319329,6044.903804319329,0.0,0.0,6044.903804319329,14400.0,3553.426166068848,2491.4776382504806,3553.426166068846,2524.7106506419086,3.468659117834197e-05,0.9490197030546704,0.2,False,0.9954700005820141,0.0,False,0.0,0.0,0.0,6044.903804319329,6044.903804319329,2725.992945965324,0.0,0.0,True,17774.02477,10304.738178237261,False,False,True,False,0.12297427086205952,26099.584382010285,21710.774907172385,False,250.0,0.0,True,1964.2810466202827,0.0,0.12297427086205952,1.0,0.9882925216790382,1.0,NONE,True,0.0,0.0,False,False,105569.99999999822,0.0
3300.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,5353.6694333024225,2875.5068066049985,2350.5068066049985,0.0,2350.5068066049985,8560.494815267326,8560.494815267326,0.0,0.0,8560.494815267328,14400.0,5083.425389901384,3477.069425365942,5083.425389901382,4033.586707418559,3.622881488240861e-05,0.9490215713885854,0.2,False,0.9909082697029452,0.0,False,0.0,0.0,0.0,8560.494815267326,8560.494815267326,2448.8668272243644,0.0,0.0,True,17774.02477,7161.537512566509,False,False,True,False,0.3862547162565121,26541.311906388546,21712.642473086125,False,250.0,0.0,True,1989.1348081057902,0.0,0.3862547162565121,1.0,0.9895457993436868,1.0,NONE,True,0.0,0.0,False,False,105569.99999999822,0.0
3301.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6482.077806720776,3391.738579870753,2866.738579870753,0.0,2866.738579870753,10109.150230477391,10109.150230477391,0.0,0.0,10109.150230477391,14400.0,6019.6450562632435,4089.5051742141477,6019.645056263242,4944.709769199887,3.860817195019043e-05,0.9490216255702689,0.2,False,0.9862409077145193,0.0,False,0.0,0.0,0.0,10109.150230477391,10109.150230477391,3061.0992618218056,-4.547473508864641e-13,0.0,True,17774.024770000007,5162.211759295449,False,False,True,False,0.5558215197335925,27669.7744392184,21712.696632497624,False,250.0,0.0,True,2036.3801028090159,0.0,0.5558215197335925,1.0,0.9919904895786037,1.0,NONE,True,0.0,0.0,False,False,105569.99999999822,0.0
3302.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5892.252443573784,3154.448127505789,2629.448127505789,0.0,2629.448127505789,8981.638752275834,8981.638752275834,0.0,0.0,8981.638752275834,14400.0,5322.696931974155,3658.9418203016794,5322.696931974153,4233.236035923391,4.07320933885494e-05,0.9490216271415377,0.2,False,0.9814682613539762,0.0,False,0.0,0.0,0.0,8981.638752275834,8981.638752275834,2708.565970238676,-9.094947017729282e-13,0.0,True,17774.024769999993,6496.877802411605,False,False,True,False,0.4464913950407782,27079.95064669434,21712.698203120555,False,250.0,0.0,True,2083.5753034441245,0.0,0.4464913950407782,1.0,0.9945164055174274,1.0,NONE,True,0.0,0.0,False,False,105569.99999999822,0.0
3303.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4317.555940569012,1987.646175184031,1662.646175184031,0.0,1662.646175184031,5733.832841326223,5733.832841326223,0.0,0.0,5733.832841326223,14400.0,3400.0595863157578,2333.7732550104656,3400.059586315756,2549.5282458385273,2.5480614415383185e-05,0.9490216271871046,0.2,False,0.9767954699855208,0.0,False,0.0,0.0,0.0,5733.832841326223,5733.832841326223,2300.671466512429,-4.547473508864641e-13,0.0,True,17774.024770000007,10588.701817738125,False,False,True,False,0.10259731292639097,25705.254189237636,21712.698248668625,False,250.0,0.0,True,2069.3498039881665,0.0,0.10259731292639097,1.0,0.9937460605411402,1.0,NONE,True,0.0,0.0,False,False,105569.99999999822,0.0
3304.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2573.6755167310685,1828.428709903094,1158.0110315158963,345.41767838719767,1503.428709903094,4062.4586337741666,5274.230362740668,0.0,850.0152611745696,5274.230362740668,14400.0,2380.960591073279,1681.4980427008877,2380.960591073277,1540.874643503095,2.5099611346805842e-05,0.949021627188426,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4062.4586337741666,4062.4586337741666,716.0085093171716,2.2737367544323206e-13,0.0,True,17774.024770000007,11187.301143513938,False,False,True,False,0.051643991951327066,23961.37376672059,21712.69824998952,False,250.0,0.0,True,2044.0203262955306,0.0,0.051643991951327066,1.0,0.9923936424413561,1.0,NONE,True,0.0,0.0,False,False,105569.99999999822,0.0
3305.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1201.6223567484726,325.0,0.0,0.0,0.0,3051.15050538545,3051.15050538545,0.0,0.0,4797.529225970152,14400.0,1764.520534262043,1286.629971123407,1764.520534262041,931.6436318311548,2.4820737055965844e-05,0.9490216271884644,0.2,False,0.9952700996710979,0.0,False,0.0,0.0,0.0,3051.15050538545,3051.15050538545,847.3840592771589,2.2737367544323206e-13,0.0,True,17774.02477,11797.928856640494,False,False,True,False,1e-09,22589.3206067763,21712.698250027825,False,250.0,0.0,True,2025.0286684402429,0.0,1e-09,1.0,0.9913955567443502,1.0,NONE,True,0.0,0.0,False,False,105569.99999999822,0.0
3306.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,375.83384033671877,325.0,0.0,0.0,0.0,2431.8784144730016,2431.8784144730016,0.0,0.0,4821.639153013313,14400.0,1387.9012386950671,1043.9771757779345,1387.9012386950653,563.3164586202528,2.4434510301044588e-05,0.9490216271884653,0.2,False,0.9906811958640893,0.0,False,0.0,0.0,0.0,2431.8784144730016,2431.8784144730016,21.595542866553043,-4.547473508864641e-13,0.0,True,17774.02477,11789.513360562767,False,False,True,False,1e-09,21763.532090365654,21712.698250028934,False,250.0,0.0,True,1998.0622922649063,0.0,1e-09,1.0,0.9900014437001171,1.0,NONE,True,0.0,0.0,False,False,105569.99999999822,0.0
3307.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,155.91382138762924,155.91382138762924,1155.5657425685786,0.0,4852.309103531178,14400.0,0.0,155.91382138762924,1155.5657425685768,340.60998156456645,2.395619868103274e-05,0.9368611003843039,0.2,False,0.948542149904134,0.0,False,0.0,0.0,0.0,155.91382138762924,155.91382138762924,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11778.938772104728,False,False,True,False,1e-09,21387.698250028963,21712.698250028963,False,250.0,0.0,True,1963.534178829121,0.0,1e-09,1.0,0.9882552038890996,1.0,NONE,False,1155.5657425685786,1155.5657425685786,False,False,105569.99999999822,0.0
3308.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,152.83798643479264,152.83798643479264,1011.4225278686752,0.0,4883.554210444246,14400.0,2.2737367544323206e-13,152.8379864347924,1011.4225278686736,205.9503652653412,2.348359585092807e-05,0.9247127341069467,0.2,False,0.911687165758172,0.0,False,0.0,0.0,0.0,152.83798643479264,152.83798643479264,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11768.317108597696,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,1928.0987091301445,0.0,1e-09,1.0,0.9865073808469902,1.0,NONE,False,1011.4225278686754,1011.4225278686752,False,False,105569.99999999822,0.0
3309.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,150.07074451316174,150.07074451316174,921.3503133077681,0.0,4912.521122685312,14400.0,2.2737367544323206e-13,150.07074451316151,921.3503133077666,124.52822355402476,2.30584084192875e-05,0.9125765161958668,0.2,False,0.878132667911336,0.0,False,0.0,0.0,0.0,150.07074451316174,150.07074451316174,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11758.607002729925,False,False,True,False,1e-09,20683.03013216375,21008.03013216375,False,250.0,0.0,True,1895.0114130222862,0.0,1e-09,1.0,0.9849149575976048,1.0,NONE,False,921.3503133077684,921.3503133077681,False,False,105569.99999999822,0.0
