t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
3310.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,147.77040624306028,147.77040624306028,864.7905670420511,0.0,4937.2595582543145,14400.0,3.410605131648481e-13,147.77040624305994,864.7905670420496,75.29619365576399,2.2704960853563792e-05,0.9004524345026979,0.2,False,0.8465247529187359,0.0,False,0.0,0.0,0.0,147.77040624306028,147.77040624306028,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11750.419302618404,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,1866.573723289672,0.0,1e-09,1.0,0.98357619323931,1.0,NONE,False,864.7905670420514,864.7905670420511,False,False,105569.99999999822,0.0
3311.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,146.5939703946142,146.5939703946142,831.1811842523712,0.0,4950.154625966894,14400.0,0.0,146.5939703946142,831.1811842523693,45.52796645199567,2.2524201183445886e-05,0.8883404768912222,0.2,False,0.8160698424552033,0.0,False,0.0,0.0,0.0,146.5939703946142,146.5939703946142,0.0,0.0,0.0,True,17774.02477,11746.18990412784,False,False,True,False,1e-09,19979.77064586616,20304.77064586616,False,250.0,0.0,True,1851.684257302244,0.0,1e-09,1.0,0.982886072199234,1.0,NONE,False,831.1811842523712,831.1811842523712,False,False,105569.99999999822,0.0
3312.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,145.53181271166,145.53181271166,809.7008942901994,0.0,4961.9440597560415,14400.0,0.0,145.53181271166,809.7008942901975,27.528559264904196,2.2361000382792202e-05,0.876240631237358,0.2,False,0.786367710768045,0.0,False,0.0,0.0,0.0,145.53181271166,145.53181271166,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11742.346289477293,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1838.0316471257677,0.0,1e-09,1.0,0.9822597398575612,1.0,NONE,False,809.7008942901994,809.7008942901994,False,False,105569.99999999822,0.0
3313.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,146.08083176369036,146.08083176369036,800.5465619966344,0.0,4955.832547648731,14400.0,0.0,146.08083176369036,800.5465619966326,16.645188315397945,2.2445357301076007e-05,0.8641528854291477,0.2,False,0.7569489818354076,-1.1368683772161603e-13,False,0.0,0.0,0.0,146.08083176369036,146.08083176369036,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11744.33601313777,False,False,True,False,1e-09,19277.916975281663,19602.916975281663,False,250.0,0.0,True,1845.1137578449934,0.0,1e-09,1.0,0.982583873577217,1.0,NONE,False,800.5465619966344,800.5465619966344,False,False,105569.99999999822,0.0
3314.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,146.99088900865078,146.99088900865078,796.8488771282573,0.0,4945.785059819037,14400.0,0.0,146.99088900865078,796.8488771282555,10.064540297561624,2.2585187830386056e-05,0.8520772273667456,0.2,False,0.7276208097264063,0.0,False,0.0,0.0,0.0,146.99088900865078,146.99088900865078,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11747.620098815758,False,False,True,False,1e-09,18927.516442466764,19252.516442466764,False,250.0,0.0,True,1856.734723718156,0.0,1e-09,1.0,0.9831193320807035,1.0,NONE,False,796.8488771282573,796.8488771282573,False,False,105569.99999999822,0.0
3315.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,145.88432699342033,145.88432699342033,789.3152045971691,0.0,4958.015607918355,14400.0,1.1368683772161603e-13,145.88432699342022,789.3152045971674,6.085540726959053,2.241516429267901e-05,0.840013644962406,0.2,False,0.6985915903715347,0.0,False,0.0,0.0,0.0,145.88432699342033,145.88432699342033,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11743.62459133807,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1842.5851694137546,0.0,1e-09,1.0,0.9824679556336333,1.0,NONE,False,789.3152045971692,789.3152045971691,False,False,105569.99999999822,0.0
3316.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,144.2138588020451,144.2138588020451,781.4642309173531,0.0,4976.772646479162,14400.0,1.0231815394945443e-12,144.2138588020441,781.4642309173523,3.6796321386330018,2.2158496426246095e-05,0.8279621261404707,0.2,False,0.6698960818705997,0.0,False,0.0,0.0,0.0,144.2138588020451,144.2138588020451,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11737.543319380937,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1820.8055017534095,0.0,1e-09,1.0,0.9814781977960167,1.0,NONE,False,781.4642309173541,781.4642309173531,False,False,105569.99999999822,0.0
3317.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,88.53267940796476,325.0,0.0,0.0,0.0,143.4486736863542,143.4486736863542,777.4756469877284,0.0,4985.486337202814,14400.0,0.0,143.4486736863542,777.4756469877266,2.22489558169866,2.2040925536788854e-05,0.8189767652789379,0.2,False,0.6413706114074329,0.0,False,0.0,0.0,0.0,143.4486736863542,143.4486736863542,0.0,6.821210263296962e-13,0.0,True,17774.02477,11734.737353522341,False,False,True,False,1e-09,17966.948525375192,18203.415845967225,False,250.0,0.0,True,1810.6547717650215,0.0,1e-09,1.0,0.9810221846732672,1.0,NONE,False,777.4756469877284,777.4756469877284,False,False,105569.99999999822,0.0
3318.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,533.4776874340849,325.0,0.0,0.0,0.0,1419.8709324122995,1941.0651509975119,0.0,521.1942185852126,4977.208489204147,14400.0,778.9947107809421,640.8762216313573,778.9947107809403,1.3452867468701284,2.2152590760704828e-05,0.8249245927150076,0.2,False,0.6552058562882142,0.0,False,0.0,0.0,0.0,1419.8709324122995,1419.8709324122995,0.0,0.0,0.0,True,17774.02477,11737.402681574305,False,False,True,False,1e-09,18151.425181123694,17942.947493689608,False,250.0,0.0,True,1820.2982768087963,0.0,1e-09,1.0,0.9814553318721656,1.0,NONE,True,0.0,0.0,False,False,105569.99999999822,0.0
3319.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1260.0526137393688,325.0,0.0,0.0,0.0,1419.1818066074422,3756.813340955864,0.0,2337.631534348422,4961.071187794146,14400.0,779.0596957764719,640.1221108309703,779.0596957764701,0.8134298284333712,2.20303548548332e-05,0.8544497647345939,0.2,False,0.7282600917988054,0.0,False,0.0,0.0,0.0,1419.1818066074422,1419.1818066074422,0.0,0.0,0.0,True,17774.02477,11742.630105791619,False,False,True,False,1e-09,19050.41620020239,18115.363586463023,False,250.0,0.0,True,1839.043770229533,0.0,1e-09,1.0,0.9823059615615944,1.0,NONE,True,0.0,0.0,False,False,105679.28571428393,0.0
3320.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2439.5901216988914,1678.5964766978013,352.66323028655256,1000.9332464112488,1353.5964766978013,1409.3376618310679,5409.337661831067,0.0,3999.999999999999,5409.337661831067,14400.0,774.9410021795102,634.3966596515577,774.9410021795102,0.4918416741443007,2.155414671683559e-05,0.8782957760003526,0.2,False,0.85549415771251,0.0,False,0.0,0.0,0.0,1409.3376618310679,1409.3376618310679,0.0,0.0,0.0,True,17774.02477,11182.997384011753,False,False,True,False,0.04683923972332698,21085.831733003208,18971.241611304315,False,250.0,0.0,True,1856.4822781133803,0.0,0.04683923972332698,1.0,0.9831076525553486,1.0,NONE,True,0.0,0.0,False,False,105897.85714285536,0.0
3321.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3672.772542402516,1710.1932259905223,360.529541910189,1024.6636840803333,1385.1932259905223,1407.4063422430165,5407.406342243016,0.0,4000.0,5407.406342243016,14400.0,774.8689311224607,632.5374111205558,774.8689311224607,0.29739287147946003,2.1275533512857352e-05,0.9411192131398978,0.2,False,0.9825892972951833,0.0,False,0.0,0.0,0.0,1407.4063422430165,1407.4063422430165,0.0,4.547473508864641e-13,0.0,True,17774.02477,11157.344741467257,False,False,True,False,0.04983024136638117,23010.26421683743,19662.491674434914,False,250.0,0.0,True,1889.4830464601898,0.0,0.04983024136638117,1.0,0.9846525535665301,1.0,NONE,True,0.0,0.0,False,False,106116.42857142678,0.0
3322.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,4179.2040075140685,325.0,0.0,0.0,0.0,1411.3022638339066,1411.3022638339066,0.0,0.0,4878.719122948772,14400.0,777.7184634941532,633.5838003397535,777.7184634941532,0.1798190854007384,2.1157142456906505e-05,0.9487924571810572,0.2,False,0.978351292223522,0.0,False,0.0,0.0,0.0,1411.3022638339066,1411.3022638339066,3588.805087058308,2.2737367544323206e-13,0.0,True,17774.024769999993,11769.950762821354,False,False,True,False,1e-09,25337.826453246977,21483.622445732908,False,250.0,0.0,True,1933.5994535724358,0.0,1e-09,1.0,0.9867758005812344,1.0,NONE,True,0.0,0.0,False,False,106334.9999999982,0.0
3323.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4453.571428571428,4033.278509207443,2431.5163611504836,1614.3529042038595,292.163456946624,1906.5163611504836,6035.990678324865,7128.376301124413,0.0,793.4942879683593,7128.376301124413,14400.0,3549.755859105835,2486.23481921903,3549.755859105833,2524.7106506419086,3.4240611101488346e-05,0.9490149812582506,0.2,False,1.0,0.0,True,0.0,0.0,0.0,6035.990678324865,6035.990678324865,1565.6751925202489,6.821210263296962e-13,0.0,True,17774.024770000007,8981.259685591222,False,False,True,False,0.23287127496880147,25214.333560911833,21706.05505170439,False,250.0,0.0,True,1951.075611366721,0.0,0.23287127496880147,1.0,0.987635635242481,1.0,NONE,True,0.0,0.0,False,False,106334.9999999982,0.0
3324.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,3612.4435457299915,2801.4795922297485,2276.4795922297485,0.0,2276.4795922297485,8532.31573302301,8532.31573302301,0.0,0.0,8532.315733023011,14400.0,5071.8604604141565,3460.455272608853,5071.860460414155,4033.586707418559,3.480906357468831e-05,0.9490214344564891,0.2,False,0.995524667361734,0.0,False,0.0,0.0,0.0,8532.31573302301,8532.31573302301,781.5270449461769,-9.094947017729282e-13,0.0,True,17774.024769999993,7254.3423529604115,False,False,True,False,0.37665542109307937,24799.949143007543,21712.50559727755,False,250.0,0.0,True,1947.5835694296488,0.0,0.37665542109307937,1.0,0.9874629639657965,1.0,NONE,True,0.0,0.0,False,False,106334.9999999982,0.0
3325.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4890.714285714285,4037.211356304232,3139.662890737117,2614.662890737117,0.0,2614.662890737117,10026.433242193705,10026.433242193705,0.0,0.0,10026.433242193707,14400.0,5985.7812806988495,4040.6519614948556,5985.781280698848,4944.709769199887,3.4419501426857653e-05,0.9490216215992382,0.2,False,0.9912054795584001,0.0,False,0.0,0.0,0.0,10026.433242193705,10026.433242193705,868.3044083755443,-1.3642420526593924e-12,0.0,True,17774.024769999993,5464.990824192784,False,False,True,False,0.524109934094544,25224.904019403406,21712.692663099173,False,250.0,0.0,True,1914.830725459794,0.0,0.524109934094544,1.0,0.9858642801668861,1.0,NONE,True,0.0,0.0,False,False,106334.9999999982,0.0
3326.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4275.214819094892,2809.602300066585,2284.602300066585,0.0,2284.602300066585,8855.453343428593,8855.453343428593,0.0,0.0,8855.453343428593,14400.0,5271.312634491987,3584.1407089366057,5271.312634491986,4233.236035923391,3.4273009210089785e-05,0.9490216270263777,0.2,False,0.9869836033907815,0.0,False,0.0,0.0,0.0,8855.453343428593,8855.453343428593,1436.374054526253,1.1368683772161603e-12,0.0,True,17774.02477,6924.113618613277,False,False,True,False,0.40203903388625395,25462.912907102895,21712.698088008005,False,250.0,0.0,True,1899.531683975887,0.0,0.40203903388625395,1.0,0.9851302871269438,1.0,NONE,True,0.0,0.0,False,False,106334.9999999982,0.0
3327.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3523.0503108836006,1819.651633705902,1494.651633705902,0.0,1494.651633705902,5663.70572365658,5663.70572365658,0.0,0.0,5663.70572365658,14400.0,3364.9781584659722,2298.7275651906075,3364.9781584659704,2549.5282458385273,2.353276687048504e-05,0.9490216271837649,0.2,False,0.9827029425740225,0.0,False,0.0,1.8189894035458565e-12,0.0,5663.7057236565815,5663.70572365658,1674.1603748636344,2.2737367544323206e-13,0.0,True,17774.02477,10805.488170118168,False,False,True,False,0.08026706614118485,24910.748556213955,21712.698245330354,False,250.0,0.0,True,1931.849644223439,0.0,0.08026706614118485,1.0,0.9866903004172152,1.0,NONE,True,0.0,0.0,False,False,106334.9999999982,0.0
3328.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2785.8996114254755,325.0,0.0,0.0,0.0,4020.119943660097,4020.119943660097,0.0,0.0,4854.512323087301,14400.0,2359.7853148035865,1660.3346288565103,2359.7853148035847,1540.874643503095,2.3922391731691e-05,0.9490216271883292,0.2,False,0.978373935203373,0.0,False,0.0,0.0,0.0,4020.119943660097,4020.119943660097,2431.661313814868,0.0,0.0,True,17774.02477,11778.184783523897,False,False,True,False,1e-09,24173.59786131818,21712.698249892703,False,250.0,0.0,True,1961.044091247674,0.0,1e-09,1.0,0.9881309288683595,1.0,NONE,True,0.0,0.0,False,False,106334.9999999982,0.0
3329.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1693.8764780469562,325.0,0.0,0.0,0.0,3028.2756203046447,4118.923732783028,0.0,795.7331393227829,4837.536294743469,14400.0,1753.079564098418,1275.1960562062268,1753.079564098416,931.6436318311548,2.418478631237665e-05,0.9490216271884614,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3028.2756203046447,3028.2756203046447,1339.6381805727494,2.2737367544323206e-13,0.0,True,17774.02477,11784.01393068481,False,False,True,False,1e-09,23081.574728071977,21712.69825002502,False,250.0,0.0,True,1980.1968080185088,0.0,1e-09,1.0,0.9890925232215481,1.0,NONE,True,0.0,0.0,False,False,106334.9999999982,0.0
3330.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,519.2139267707911,325.0,0.0,0.0,0.0,2423.177879118775,2423.177879118775,0.0,0.0,4836.874367307045,14400.0,1383.539763881312,1039.638115237463,1383.5397638813101,563.3164586202528,2.4195106745539906e-05,0.9490216271884653,0.2,False,0.9954153338022941,0.0,False,0.0,0.0,0.0,2423.177879118775,2423.177879118775,164.9756293005358,-2.2737367544323206e-13,0.0,True,17774.02477,11784.242131272558,False,False,True,False,1e-09,21906.912176799637,21712.698250028847,False,250.0,0.0,True,1980.9420431522,0.0,1e-09,1.0,0.9891302059737864,1.0,NONE,True,0.0,0.0,False,False,106334.9999999982,0.0
3331.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,36.28046503796401,325.0,0.0,0.0,0.0,155.2771851970408,155.2771851970408,1153.7326589512013,0.0,4858.697242979498,14400.0,0.0,155.2771851970408,1153.7326589511995,340.60998156456645,2.3858379366917188e-05,0.9381126653738304,0.2,False,0.9533076680620653,0.0,False,0.0,0.0,0.0,155.2771851970408,155.2771851970408,0.0,0.0,0.0,True,17774.02477,11776.754705845578,False,False,True,False,1e-09,21423.97871506693,21712.698250028963,False,250.0,0.0,True,1956.3106853913725,0.0,1e-09,1.0,0.9878953043309426,1.0,NONE,False,1153.7326589512013,1153.7326589512013,False,False,106334.9999999982,0.0
3332.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,151.84264961942569,151.84264961942569,1008.4516682129251,0.0,4893.87674282223,14400.0,0.0,151.84264961942569,1008.4516682129233,205.9503652653412,2.3330662093732892e-05,0.9259630475314836,0.2,False,0.9165355388018281,0.0,False,0.0,0.0,0.0,151.84264961942569,151.84264961942569,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11764.841689129255,False,False,True,False,1e-09,21071.46840097728,21396.46840097728,False,250.0,0.0,True,1916.3339103400397,0.0,1e-09,1.0,0.9859368329187574,1.0,NONE,False,1008.4516682129251,1008.4516682129251,False,False,106334.9999999982,0.0
3333.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,148.84155011531217,148.84155011531217,917.5577265131978,0.0,4925.663319032092,14400.0,0.0,148.84155011531217,917.557726513196,124.52822355402476,2.2869542384510007e-05,0.9138255793069792,0.2,False,0.8831525535585176,0.0,False,0.0,0.0,0.0,148.84155011531217,148.84155011531217,0.0,4.547473508864641e-13,0.0,True,17774.02477,11754.245248827327,False,False,True,False,1e-09,20719.27431673668,21044.27431673668,False,250.0,0.0,True,1879.9247421861676,0.0,1e-09,1.0,0.98420131739784,1.0,NONE,False,917.5577265131978,917.5577265131978,False,False,106334.9999999982,0.0
3334.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,147.34975605124362,147.34975605124362,863.4631616639526,0.0,4941.851010040882,14400.0,0.0,147.34975605124362,863.4631616639508,75.29619365576399,2.2640327843605636e-05,0.9017002485506992,0.2,False,0.8516038311787097,0.0,False,0.0,0.0,0.0,147.34975605124362,147.34975605124362,0.0,6.821210263296962e-13,0.0,True,17774.02477,11748.910342431569,False,False,True,False,1e-09,20367.432426580322,20692.432426580322,False,250.0,0.0,True,1861.2773459811347,0.0,1e-09,1.0,0.9833298614336392,1.0,NONE,False,863.4631616639526,863.4631616639526,False,False,106334.9999999982,0.0
3335.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,146.2580922974577,146.2580922974577,830.106617993908,0.0,4953.86743457095,14400.0,0.0,146.2580922974577,830.1066179939062,45.52796645199567,2.247259342759412e-05,0.8895870431251754,0.2,False,0.8211965828526622,0.0,False,0.0,0.0,0.0,146.2580922974577,146.2580922974577,0.0,0.0,0.0,True,17774.02477,11744.977058908535,False,False,True,False,1e-09,20015.942378314117,20340.942378314117,False,250.0,0.0,True,1847.3887875775843,0.0,1e-09,1.0,0.9826883479928732,1.0,NONE,False,830.106617993908,830.106617993908,False,False,106334.9999999982,0.0
3336.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,144.15621213616674,144.15621213616674,805.2129999166245,0.0,4977.426404316646,14400.0,0.0,144.15621213616674,805.2129999166227,27.528559264904196,2.2149639001235596e-05,0.8774859509050772,0.2,False,0.7916975614848986,0.0,False,0.0,0.0,0.0,144.15621213616674,144.15621213616674,0.0,0.0,0.0,True,17774.02477,11737.332376077236,False,False,True,False,1e-09,19664.803820096186,19989.803820096186,False,250.0,0.0,True,1820.0446520405233,0.0,1e-09,1.0,0.9814439014893573,1.0,NONE,False,805.2129999166245,805.2129999166245,False,False,106334.9999999982,0.0
3337.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,143.65836008725034,143.65836008725034,792.6453395079437,0.0,4983.090735788777,14400.0,5.684341886080801e-13,143.65836008724978,792.6453395079425,16.645188315397945,2.2073143906115252e-05,0.8653969597771991,0.2,False,0.762637351908048,0.0,False,0.0,0.0,0.0,143.65836008725034,143.65836008725034,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11735.507569409547,False,False,True,False,1e-09,19314.016400436463,19639.016400436463,False,250.0,0.0,True,1813.4475303966017,0.0,1e-09,1.0,0.9811473145432728,1.0,NONE,False,792.6453395079443,792.6453395079437,False,False,106334.9999999982,0.0
3338.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,144.1178043052813,144.1178043052813,787.5570394815586,0.0,4977.8622220432035,14400.0,0.0,144.1178043052813,787.5570394815568,10.064540297561624,2.2143737628160332e-05,0.8533200576404488,0.2,False,0.7337309445018716,0.0,False,0.0,0.0,0.0,144.1178043052813,144.1178043052813,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11737.1917918944,False,False,True,False,1e-09,18963.579768196407,19288.579768196407,False,250.0,0.0,True,1819.5373779114339,0.0,1e-09,1.0,0.9814210458812276,1.0,NONE,False,787.5570394815586,787.5570394815586,False,False,106334.9999999982,0.0
3339.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,143.0878040878504,143.0878040878504,780.1497865102862,0.0,4989.623010284962,14400.0,3.410605131648481e-13,143.08780408785006,780.1497865102847,6.085540726959053,2.1985477830339397e-05,0.8412552324058354,0.2,False,0.7051176258549219,0.0,False,0.0,0.0,0.0,143.0878040878504,143.0878040878504,0.0,0.0,0.0,True,17774.02477,11733.409525046383,False,False,True,False,1e-09,18613.493572588584,18938.493572588584,False,250.0,0.0,True,1805.8285782932485,0.0,1e-09,1.0,0.9808065395544285,1.0,NONE,False,780.1497865102865,780.1497865102862,False,False,106334.9999999982,0.0
3340.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,142.72859579365246,142.72859579365246,776.5338680844103,0.0,4993.758185558536,14400.0,3.410605131648481e-13,142.72859579365212,776.5338680844088,3.6796321386330018,2.1930285383723094e-05,0.8292024719964567,0.2,False,0.6766450275440058,0.0,False,0.0,0.0,0.0,142.72859579365246,142.72859579365246,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11732.084918113569,False,False,True,False,1e-09,18263.757463176375,18588.757463176375,False,250.0,0.0,True,1800.9994230782324,0.0,1e-09,1.0,0.9805915120675798,1.0,NONE,False,776.5338680844106,776.5338680844103,False,False,106334.9999999982,0.0
3341.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,70.19013783782924,325.0,0.0,0.0,0.0,142.93635638218564,142.93635638218564,775.7689829301703,0.0,4991.364319153263,14400.0,4.547473508864641e-13,142.93635638218518,775.7689829301689,2.22489558169866,2.1962207851485654e-05,0.8195831092513066,0.2,False,0.648195587629365,0.0,False,0.0,0.0,0.0,142.93635638218564,142.93635638218564,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11732.851403251161,False,False,True,False,1e-09,17984.56122771141,18239.37108987358,False,250.0,0.0,True,1803.795610817796,0.0,1e-09,1.0,0.9807159264444599,1.0,NONE,False,775.7689829301708,775.7689829301703,False,False,106334.9999999982,0.0
3342.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,475.7224333708053,325.0,0.0,0.0,0.0,1411.6586484449551,1788.4647318719683,0.0,376.80608342701316,4991.79960489815,14400.0,774.7596555270029,636.8989929179522,774.7596555270011,1.3452867468701284,2.1956397418882845e-05,0.8236557004937759,0.2,False,0.6573714018662767,0.0,False,0.0,0.0,0.0,1411.6586484449551,1411.6586484449551,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11732.711962027664,False,False,True,False,1e-09,18111.246674152724,17960.52424078192,False,250.0,0.0,True,1803.2872868988984,0.0,1e-09,1.0,0.9806932902670207,1.0,NONE,True,0.0,0.0,False,False,106334.9999999982,0.0
3343.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1716.3860580413343,325.0,0.0,0.0,0.0,1403.2217967309293,4881.686941834265,0.0,3478.465145103336,4989.405328008916,14400.0,770.8424243882328,632.3793723426966,770.8424243882309,0.8134298284333712,2.164572816158074e-05,0.8679938898767224,0.2,False,0.7677644154625182,0.0,False,0.0,0.0,0.0,1403.2217967309293,1403.2217967309293,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11733.479330426027,False,False,True,False,1e-09,19469.966896301445,18078.58083826011,False,250.0,0.0,True,1806.0826623071785,0.0,1e-09,1.0,0.9808178738906298,1.0,NONE,True,0.0,0.0,False,False,106444.2857142839,0.0
3344.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3211.997667225712,1650.1789543628595,342.933649570783,982.2453047920765,1325.1789543628595,1396.5295548788633,5396.529554878863,0.0,3999.999999999999,5396.529554878863,14400.0,768.3671850689207,628.1623698099427,768.3671850689207,0.4918416741443007,2.1240284132754017e-05,0.9178196731388337,0.2,False,0.895073389152931,0.0,False,0.0,0.0,0.0,1396.5295548788633,1396.5295548788633,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11220.613987962362,False,False,True,False,0.043051749463279526,22250.85745081903,19363.859783593318,False,250.0,0.0,True,1830.1832500391376,0.0,0.043051749463279526,1.0,0.9819024593837552,1.0,NONE,True,0.0,0.0,False,False,106662.85714285533,0.0
3345.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4556.346323066321,1695.2365844371543,355.380967450277,1014.8556169868773,1370.2365844371543,1400.7153786285724,5400.715378628572,0.0,3319.707667479868,5400.715378628572,14400.0,771.4556030073454,629.2597756212269,771.4556030073454,0.29739287147946003,2.1106328141659787e-05,0.9481167705210262,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1400.7153786285724,1400.7153786285724,1899.4129719567632,-2.2737367544323206e-13,0.0,True,17774.02477,11177.092853157792,False,False,True,False,0.04783264862520089,25039.559857969085,20808.213534902763,False,250.0,0.0,True,1875.896664623488,0.0,0.04783264862520089,1.0,0.9840120821033612,1.0,NONE,True,0.0,0.0,False,False,106881.42857142675,0.0
3346.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5328.5357248509745,325.0,0.0,0.0,0.0,1405.561238010538,1405.561238010538,0.0,0.0,4888.8264762643885,14400.0,774.8108136183146,630.7504243922235,774.8108136183146,0.1798190854007384,2.1006656322158844e-05,0.9489953863451097,0.2,False,0.995607891414442,0.0,False,0.0,0.0,0.0,1405.561238010538,1405.561238010538,4947.2561317739755,-4.547473508864641e-13,0.0,True,17774.02477,11766.539932079584,False,False,True,False,1e-09,26690.003918141283,21686.468193290308,False,250.0,0.0,True,1922.0934010630756,0.0,1e-09,1.0,0.9862155452786134,1.0,NONE,True,0.0,0.0,False,False,107099.99999999817,0.0
3347.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,5759.349827389069,2152.355907339712,1627.3559073397118,0.0,1627.3559073397118,6042.714178907076,6042.714178907076,0.0,0.0,6042.714178907076,14400.0,3552.525902096788,2490.188276810288,3552.525902096786,2524.7106506419086,3.457667943134294e-05,0.9490208662040082,0.2,False,0.991136841995732,0.0,False,0.0,0.0,0.0,6042.714178907076,6042.714178907076,3576.9714250066245,0.0,0.0,True,17774.02477,10310.628883985355,False,False,True,False,0.12238117743097494,26946.287405772615,21711.937578383546,False,250.0,0.0,True,1961.044091247674,0.0,0.12238117743097494,1.0,0.9881309288683595,1.0,NONE,True,0.0,0.0,False,False,107099.99999999817,0.0
3348.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7168.144738508117,2878.639115811522,2353.639115811522,0.0,2353.639115811522,8561.684018163736,8561.684018163736,0.0,0.0,8561.684018163736,14400.0,5083.9101474248,3477.7738707389362,5083.910147424798,4033.586707418559,3.6289561342119215e-05,0.9490216051199162,0.2,False,0.9866170938240323,0.0,False,0.0,0.0,0.0,8561.684018163736,8561.684018163736,4260.244583496857,-4.547473508864641e-13,0.0,True,17774.02477,7157.6138037328055,False,False,True,False,0.38666159980166426,28355.820929059366,21712.676190551247,False,250.0,0.0,True,1990.871531205933,0.0,0.38666159980166426,1.0,0.9896342111320117,1.0,NONE,True,0.0,0.0,False,False,107099.99999999817,0.0
3349.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7298.373462876868,3489.4497036022444,2964.4497036022444,0.0,2964.4497036022444,10140.941496831038,10140.941496831038,0.0,0.0,10140.94149683104,14400.0,6032.318002946848,4108.62349388419,6032.318002946846,4944.709769199887,4.030413656935919e-05,0.9490216265484774,0.2,False,0.9818476501611512,0.0,False,0.0,0.0,0.0,10140.941496831038,10140.941496831038,3779.6848022943304,0.0,0.0,True,17774.02477,5045.118681924201,False,False,True,False,0.5682087386026611,28486.07107318098,21712.697610304112,False,250.0,0.0,True,2081.369677437822,0.0,0.5682087386026611,1.0,0.9943964520900049,1.0,NONE,True,0.0,0.0,False,False,107099.99999999817,0.0
3350.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6510.922818760662,3296.5694260594646,2771.5694260594646,0.0,2771.5694260594646,9032.870754390315,9032.870754390315,0.0,0.0,9032.870754390317,14400.0,5342.710492583785,3690.16026180653,5342.710492583783,4233.236035923391,4.356808400743488e-05,0.9490216271699057,0.2,False,0.9768875579765479,0.0,False,0.0,0.0,0.0,9032.870754390315,9032.870754390315,3185.1150761052663,0.0,0.0,True,17774.024770000007,6321.573906659778,False,False,True,False,0.46500711863061883,27698.621050237605,21712.69823147694,False,250.0,0.0,True,2154.0536120545084,0.0,0.46500711863061883,1.0,0.9984506451611108,1.0,NONE,True,0.0,0.0,False,False,107099.99999999817,0.0
3351.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6184.702675691902,2451.985983390371,1759.7728958815367,367.213087508834,2126.9859833903706,5773.236025098865,6977.9413769401835,0.0,857.4497251791752,6977.9413769401835,14400.0,3419.401778968073,2353.834246130792,3419.401778968071,2549.5282458385273,2.6668033917716078e-05,0.9490216271879273,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,5773.236025098865,5773.236025098865,3703.4783942767453,1.3642420526593924e-12,0.0,True,17774.02477,8939.224629560022,False,False,True,False,0.24401500735190945,27572.40092518286,21712.698249490957,False,250.0,0.0,True,2144.095847233697,0.0,0.24401500735190945,1.0,0.997882688135603,1.0,NONE,True,0.0,0.0,False,False,107099.99999999817,0.0
3352.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4517.028895011734,325.0,0.0,0.0,0.0,4112.1519762596245,4112.1519762596245,0.0,0.0,4694.3009175374655,14400.0,2405.4227758982634,1706.729200361361,2405.4227758982615,1540.874643503095,2.6579822018252208e-05,0.9490216271884498,0.2,False,0.9948915118234852,0.0,False,0.0,0.0,0.0,4112.1519762596245,4112.1519762596245,4162.790597525516,-2.2737367544323206e-13,0.0,True,17774.02477,11834.973043782447,False,False,True,False,1e-09,25904.7271450251,21712.698250013367,False,250.0,0.0,True,2138.7470896745476,0.0,1e-09,1.0,0.9975792783599773,1.0,NONE,True,0.0,0.0,False,False,107099.99999999817,0.0
3353.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2412.782932769925,325.0,0.0,0.0,0.0,3103.77202963852,3103.77202963852,0.0,0.0,4706.141530929102,14400.0,1790.4997538048556,1313.2722758336645,1790.4997538048538,931.6436318311548,2.6369146760677803e-05,0.9490216271884651,0.2,False,0.989882495568614,0.0,False,0.0,0.0,0.0,3103.77202963852,3103.77202963852,2058.544635299325,-2.2737367544323206e-13,0.0,True,17774.02477,11830.641172213154,False,False,True,False,1e-09,23800.48118279844,21712.698250028516,False,250.0,0.0,True,2125.845471448899,0.0,1e-09,1.0,0.9968521865875982,1.0,NONE,True,0.0,0.0,False,False,107099.99999999817,0.0
3354.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,846.6968311621627,325.0,0.0,0.0,0.0,2485.9182296191316,2485.9182296191316,0.0,0.0,4727.55593269391,14400.0,1414.7021853767073,1071.2160442424242,1414.7021853767055,563.3164586202528,2.599407747342675e-05,0.9490216271884655,0.2,False,0.9850069410186111,0.0,False,0.0,0.0,0.0,2485.9182296191316,2485.9182296191316,492.45853369201683,-2.2737367544323206e-13,0.0,True,17774.024770000007,11822.86099786497,False,False,True,False,1e-09,22234.39508119112,21712.698250028956,False,250.0,0.0,True,2102.418963907064,0.0,1e-09,1.0,0.9955489652164544,1.0,NONE,True,0.0,0.0,False,False,107099.99999999817,0.0
3355.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,50.292678542394746,325.0,0.0,0.0,0.0,166.421581589579,166.421581589579,1184.1365630876826,0.0,4752.264101102374,14400.0,0.0,166.421581589579,1184.1365630876808,340.60998156456645,2.5570718733522003e-05,0.9385960438484329,0.2,False,0.9416290910631466,0.0,False,0.0,0.0,0.0,166.421581589579,166.421581589579,0.0,-6.821210263296962e-13,0.0,True,17774.024769999993,11813.971271721672,False,False,True,False,1e-09,21437.990928571362,21712.698250028967,False,250.0,0.0,True,2075.2395098975385,0.0,1e-09,1.0,0.994064052762973,1.0,NONE,False,1184.1365630876826,1184.1365630876826,False,False,107099.99999999817,0.0
3356.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,162.76259218267668,162.76259218267668,1039.3612505886813,0.0,4786.0087040954995,14400.0,0.0,162.76259218267668,1039.3612505886795,205.9503652653412,2.5008514071847918e-05,0.9264459426276115,0.2,False,0.9035777270988116,0.0,False,0.0,0.0,0.0,162.76259218267668,162.76259218267668,0.0,6.821210263296962e-13,0.0,True,17774.02477,11801.981856429553,False,False,True,False,1e-09,21085.480614481712,21410.480614481712,False,250.0,0.0,True,2037.859462376078,0.0,1e-09,1.0,0.9920683794350965,1.0,NONE,False,1039.3612505886813,1039.3612505886813,False,False,107099.99999999817,0.0
3357.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,157.26734177061823,157.26734177061823,942.5255895774571,0.0,4838.860031559398,14400.0,0.0,157.26734177061823,942.5255895774553,124.52822355402476,2.416416743534283e-05,0.914307991508011,0.2,False,0.8690608424783509,0.0,False,0.0,0.0,0.0,157.26734177061823,157.26734177061823,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11783.557775144855,False,False,True,False,1e-09,20733.27251802761,21058.27251802761,False,250.0,0.0,True,1978.706118543872,0.0,1e-09,1.0,0.9890172068840433,1.0,NONE,False,942.5255895774571,942.5255895774571,False,False,107099.99999999817,0.0
3358.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,153.2435375759613,153.2435375759613,881.477948938169,0.0,4879.378575822931,14400.0,0.0,153.2435375759613,881.4779489381672,75.29619365576399,2.354590888787821e-05,0.90218217833953,0.2,False,0.8366951844173177,0.0,False,0.0,0.0,0.0,153.2435375759613,153.2435375759613,0.0,0.0,0.0,True,17774.024769999993,11769.72773396089,False,False,True,False,1e-09,20381.416629669966,20706.416629669966,False,250.0,0.0,True,1932.8495841345946,0.0,1e-09,1.0,0.9867391469178637,1.0,NONE,False,881.477948938169,881.477948938169,False,False,107099.99999999817,0.0
3359.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,152.20137565835304,152.20137565835304,848.5006639475796,0.0,4890.144155990203,14400.0,0.0,152.20137565835304,848.5006639475778,45.52796645199567,2.3385780441703068e-05,0.8900684909842175,0.2,False,0.8054539327798942,0.0,False,0.0,0.0,0.0,152.20137565835304,152.20137565835304,0.0,4.547473508864641e-13,0.0,True,17774.02477,11766.096451418369,False,False,True,False,1e-09,20029.912597200666,20354.912597200666,False,250.0,0.0,True,1920.591340817627,0.0,1e-09,1.0,0.9861427468864008,1.0,NONE,False,848.5006639475796,848.5006639475796,False,False,107099.99999999817,0.0
3360.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,149.7412264990863,149.7412264990863,822.974948071198,0.0,4916.027204995812,14400.0,0.0,149.7412264990863,822.9749480711962,27.528559264904196,2.3007777891833903e-05,0.8779669173162603,0.2,False,0.775149907045483,0.0,False,0.0,0.0,0.0,149.7412264990863,149.7412264990863,0.0,4.547473508864641e-13,0.0,True,17774.02477,11757.440699184328,False,False,True,False,1e-09,19678.760068763848,20003.760068763848,False,250.0,0.0,True,1890.9911746026542,0.0,1e-09,1.0,0.9847240336790429,1.0,NONE,False,822.974948071198,822.974948071198,False,False,107099.99999999817,0.0
3361.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,146.317264795503,146.317264795503,801.3050793555485,0.0,4953.2123212927945,14400.0,0.0,146.317264795503,801.3050793555467,16.645188315397945,2.2481685297109028e-05,0.8658774452219712,0.2,False,0.745699456312692,0.0,False,0.0,0.0,0.0,146.317264795503,146.317264795503,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11745.190902159022,False,False,True,False,1e-09,19327.958692855467,19652.958692855467,False,250.0,0.0,True,1848.1469834998966,0.0,1e-09,1.0,0.9827232040322262,1.0,NONE,False,801.3050793555485,801.3050793555485,False,False,107099.99999999817,0.0
3362.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,144.44486499142084,144.44486499142084,788.6316057400176,0.0,4974.15724000003,14400.0,5.684341886080801e-13,144.44486499142027,788.6316057400163,10.064540297561624,2.2193990586545665e-05,0.8538000625997761,0.2,False,0.7167483730988546,0.0,False,0.0,0.0,0.0,144.44486499142084,144.44486499142084,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11738.387897070377,False,False,True,False,1e-09,18977.508118322992,19302.508118322992,False,250.0,0.0,True,1823.8481628979969,0.0,1e-09,1.0,0.9816155378325337,1.0,NONE,False,788.6316057400181,788.6316057400176,False,False,107099.99999999817,0.0
3363.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,143.1257120146535,143.1257120146535,780.276206070106,0.0,4989.187641583489,14400.0,1.1368683772161603e-13,143.12571201465337,780.2762060701043,6.085540726959053,2.1991302393024134e-05,0.8417347573602033,0.2,False,0.6881335732792102,0.0,False,0.0,0.0,0.0,143.1257120146535,143.1257120146535,0.0,4.547473508864641e-13,0.0,True,17774.02477,11733.54914472987,False,False,True,False,1e-09,18627.407994365047,18952.407994365047,False,250.0,0.0,True,1806.336738116948,0.0,1e-09,1.0,0.9808292099378738,1.0,NONE,False,780.2762060701061,780.276206070106,False,False,107099.99999999817,0.0
3364.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,141.94041898979063,141.94041898979063,773.8790573282131,0.0,4994.410971189185,14400.0,0.0,141.94041898979063,773.8790573282113,3.6796321386330018,2.1809181815476e-05,0.8296815174258702,0.2,False,0.6597861654299235,0.0,False,0.0,0.0,0.0,141.94041898979063,141.94041898979063,0.0,0.0,0.0,True,18207.26662376875,12165.117917803349,False,False,True,False,1e-09,18277.657970531058,18602.657970531058,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,773.8790573282131,773.8790573282131,False,False,107099.99999999817,0.0
3365.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,189.8248101506297,325.0,0.0,0.0,0.0,140.6812873947788,140.6812873947788,768.1205995611193,0.0,4994.410971189185,14400.0,5.684341886080801e-13,140.68128739477822,768.1205995611181,2.22489558169866,2.1615715922669108e-05,0.8241887056290765,0.2,False,0.6316893169429363,0.0,False,0.0,0.0,0.0,140.6812873947788,140.6812873947788,0.0,0.0,0.0,True,18962.66267649375,12920.513970528347,False,False,True,False,1e-09,18118.08250687154,18253.25769672091,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,768.1205995611199,768.1205995611193,False,False,107099.99999999817,0.0
3366.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,909.1257125037257,325.0,0.0,0.0,0.0,1394.3213055097413,2854.6355867690554,0.0,1460.3142812593135,4994.410971189185,14400.0,765.7838667798496,628.5374387298916,765.7838667798478,1.3452867468701284,2.155100157109672e-05,0.8423241685491675,0.2,False,0.676347479515855,0.0,False,0.0,0.0,0.0,1394.3213055097413,1394.3213055097413,0.0,0.0,0.0,True,19218.1642825625,13176.015576597096,False,False,True,False,1e-09,18678.157345838918,18094.03163333519,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,107099.99999999817,0.0
3367.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2112.4834155903186,1621.5432421674611,335.34258910362075,961.2006530638404,1296.5432421674611,1395.5154442923508,5395.51544429235,0.0,3999.999999999999,5395.51544429235,14400.0,766.8602082539328,628.655236038418,766.860208253931,0.8134298284333712,2.1463651854527405e-05,0.8574168639456208,0.2,False,0.8038083898357471,0.0,False,0.0,0.0,0.0,1395.5154442923508,1395.5154442923508,0.0,0.0,0.0,True,18218.375389250006,11690.977694545461,False,False,True,False,0.04015533425342969,20407.22728434731,18619.743868756992,False,250.0,0.0,True,1800.2366540906219,0.0,0.04015533425342969,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,107209.28571428388,0.0
3368.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3488.854429484396,1636.6269244652626,338.3192890215736,973.307635443689,1311.6269244652626,1390.389951548457,5390.389951548456,0.0,3999.999999999999,5390.389951548456,14400.0,765.2066960734428,625.1832554750142,765.2066960734428,0.4918416741443007,2.10921759362352e-05,0.9166793621530652,0.2,False,0.931149082907801,0.0,False,0.0,0.0,0.0,1390.389951548457,1390.389951548457,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11238.584513393369,False,False,True,False,0.04124670622056264,22221.106547706582,19057.252118222186,False,250.0,0.0,True,1817.5079534767137,0.0,0.04124670622056264,1.0,0.9813296921932964,1.0,NONE,True,0.0,0.0,False,False,107427.8571428553,0.0
3369.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4998.621110026118,1661.4874350656614,343.8363710268029,992.6510640388585,1336.4874350656614,1385.5276379911998,5385.527637991198,0.0,2213.284558059813,5385.527637991198,14400.0,763.6808000784749,621.8468379127248,763.6808000784749,0.29739287147946003,2.0729026734868494e-05,0.9480837015024388,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1385.5276379911998,1385.5276379911998,2341.359150385042,0.0,0.0,True,17774.02477,11221.743601196478,False,False,True,False,0.0433285278187243,25448.779219762957,20775.15810973684,False,250.0,0.0,True,1844.860935838205,0.0,0.0433285278187243,1.0,0.9825722739816513,1.0,NONE,True,0.0,0.0,False,False,107646.42857142672,0.0
3370.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6255.006780350155,325.0,0.0,0.0,0.0,1387.1622294433341,1387.1622294433341,0.0,0.0,4921.2842865914345,14400.0,765.4557661917042,621.7064632516299,765.4557661917042,0.1798190854007384,2.053356448923225e-05,0.9489944273435706,0.2,False,0.995728647883077,0.0,False,0.0,0.0,0.0,1387.1622294433341,1387.1622294433341,5872.738932293967,2.2737367544323206e-13,0.0,True,17774.02477,11755.695566261431,False,False,True,False,1e-09,27615.51636631065,21685.509585960495,False,250.0,0.0,True,1884.9568985447513,0.0,1e-09,1.0,0.9844384935776347,1.0,NONE,True,0.0,0.0,False,False,107864.99999999814,0.0
3371.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6379.419870107055,2119.965250372112,1594.9652503721122,0.0,1594.9652503721122,6025.944212390264,6025.944212390264,0.0,0.0,6025.944212390264,14400.0,3545.6007946194095,2480.343417770854,3545.6007946194077,2524.7106506419086,3.374246792249562e-05,0.9490208383929636,0.2,False,0.9913378615319419,0.0,False,0.0,9.094947017729282e-13,0.0,6025.9442123902645,6025.944212390264,4229.4034652978125,-2.2737367544323206e-13,0.0,True,17774.02477,10355.675894034883,False,False,True,False,0.11785283366572849,27566.329648878036,21711.90977877098,False,250.0,0.0,True,1936.0984891529472,0.0,0.11785283366572849,1.0,0.9868980958255475,1.0,NONE,True,0.0,0.0,False,False,107864.99999999814,0.0
3372.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8163.790260371364,2858.989913868766,2333.989913868766,0.0,2333.989913868766,8554.21987352238,8554.21987352238,0.0,0.0,8554.21987352238,14400.0,5080.863100134751,3473.356773387628,5080.863100134749,4033.586707418559,3.5909392788505156e-05,0.949021604313396,0.2,False,0.9868518013523923,0.0,False,0.0,0.0,0.0,8554.21987352238,8554.21987352238,5275.5384761804235,9.094947017729282e-13,0.0,True,17774.024770000007,7182.2317016701945,False,False,True,False,0.3841101379317624,29351.46564473385,21712.675384362487,False,250.0,0.0,True,1979.9483800701323,0.0,0.3841101379317624,1.0,0.9890799659467033,1.0,NONE,True,0.0,0.0,False,False,107864.99999999814,0.0
3373.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9628.365708761654,3521.363703945162,2996.363703945162,0.0,2996.363703945162,10151.292957632082,10151.292957632082,0.0,0.0,10151.292957632082,14400.0,6036.403816358505,4114.8891412735775,6036.403816358503,4944.709769199887,4.086656726939028e-05,0.9490216265250886,0.2,False,0.9820316349102489,0.0,False,0.0,0.0,0.0,10151.292957632082,10151.292957632082,6077.763023733652,-1.3642420526593924e-12,0.0,True,17774.02477,5006.906298823793,False,False,True,False,0.5722658032351301,30816.063295686297,21712.69758692464,False,250.0,0.0,True,2095.8168871735265,0.0,0.5722658032351301,1.0,0.9951856137181716,1.0,NONE,True,0.0,0.0,False,False,107864.99999999814,0.0
3374.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7933.620854651438,3407.9528209616738,2882.9528209616738,0.0,2882.9528209616738,9072.720492944221,9072.720492944221,0.0,0.0,9072.720492944221,14400.0,5357.9457290340215,3714.7747639102,5357.94572903402,4233.236035923391,4.585751063281829e-05,0.9490216271692274,0.2,False,0.9768900147855639,0.0,False,0.0,0.0,0.0,9072.720492944221,9072.720492944221,4496.429716394867,1.3642420526593924e-12,0.0,True,17774.02477,6184.486464356236,False,False,True,False,0.47959427735977755,29121.31908545039,21712.69823079895,False,250.0,0.0,True,2207.255254235356,0.0,0.47959427735977755,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,107864.99999999814,0.0
3375.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5949.446667914176,2572.3912875146484,1861.6795951344134,385.711692380235,2247.3912875146484,5813.731981289871,7018.24880975439,0.0,865.1252766662222,7018.24880975439,14400.0,3438.9968107400236,2374.7351705498477,3438.996810740022,2549.5282458385273,2.795973870815392e-05,0.9490216271879075,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5813.731981289871,5813.731981289871,3347.8170823544733,0.0,0.0,True,17774.024770000007,8793.803366245329,False,False,True,False,0.25957819381532377,27337.144917385467,21712.69824947129,False,250.0,0.0,True,2219.051941406565,0.0,0.25957819381532377,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,107864.99999999814,0.0
3376.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4348.5149428757195,325.0,0.0,0.0,0.0,4150.240149119521,4150.240149119521,0.0,0.0,4628.832400849818,14400.0,2423.8800316318448,1726.3601174876767,2423.880031631843,1540.874643503095,2.7787857917028668e-05,0.9490216271884494,0.2,False,0.9946532625745566,0.0,False,0.0,0.0,0.0,4150.240149119521,4150.240149119521,3994.276645388911,4.547473508864641e-13,0.0,True,17774.02477,11859.307929077437,False,False,True,False,1e-09,25736.213192888514,21712.698250012796,False,250.0,0.0,True,2209.4234321322597,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,107864.99999999814,0.0
3377.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2395.5177158313186,325.0,0.0,0.0,0.0,3132.4785039252624,3132.4785039252624,0.0,0.0,4656.6826675631255,14400.0,1804.4691151648585,1328.009388760404,1804.4691151648567,931.6436318311548,2.7264927937752156e-05,0.9490216271884651,0.2,False,0.9894665498980142,0.0,False,0.0,0.0,0.0,3132.4785039252624,3132.4785039252624,2041.279418360705,4.547473508864641e-13,0.0,True,17774.024769999993,11848.876772382839,False,False,True,False,1e-09,23783.215965859818,21712.698250028498,False,250.0,0.0,True,2179.4936898919195,0.0,1e-09,1.0,0.9999201602331854,1.0,NONE,True,0.0,0.0,False,False,107864.99999999814,0.0
3378.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,645.4870450033687,325.0,0.0,0.0,0.0,2501.2703437114733,2501.2703437114733,0.0,0.0,4701.004736312726,14400.0,1422.2241491859386,1079.0461945255347,1422.2241491859368,563.3164586202528,2.646025437827496e-05,0.9490216271884655,0.2,False,0.9844984788460553,0.0,False,0.0,0.0,0.0,2501.2703437114733,2501.2703437114733,291.2487475332229,0.0,0.0,True,17774.02477,11832.517841877916,False,False,True,False,1e-09,22033.185295032326,21712.698250028956,False,250.0,0.0,True,2131.4470607016383,0.0,1e-09,1.0,0.9971670498506481,1.0,NONE,True,0.0,0.0,False,False,107864.99999999814,0.0
3379.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,43.297602213775,325.0,0.0,0.0,0.0,166.51963912205778,166.51963912205778,1184.3894022073218,0.0,4751.374684318057,14400.0,0.0,166.51963912205778,1184.38940220732,340.60998156456645,2.5585785298559833e-05,0.9383547351269819,0.2,False,0.941114709857192,0.0,False,0.0,0.0,0.0,166.51963912205778,166.51963912205778,0.0,0.0,0.0,True,17774.02477,11814.289650073326,False,False,True,False,1e-09,21430.99585224274,21712.698250028967,False,250.0,0.0,True,2076.2206755874486,0.0,1e-09,1.0,0.9941171572161381,1.0,NONE,False,1184.3894022073218,1184.3894022073218,False,False,107864.99999999814,0.0
