t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
3380.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,161.37710950927047,161.37710950927047,1035.6318735740206,0.0,4799.079148485852,14400.0,0.0,161.37710950927047,1035.6318735740188,205.9503652653412,2.479563430341014e-05,0.9262048752148819,0.2,False,0.9032388622240959,0.0,False,0.0,0.0,0.0,161.37710950927047,161.37710950927047,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11797.38515023785,False,False,True,False,1e-09,21078.485538153098,21403.485538153098,False,250.0,0.0,True,2023.2997747786535,0.0,1e-09,1.0,0.991305367583543,1.0,NONE,False,1035.6318735740206,1035.6318735740206,False,False,107864.99999999814,0.0
3381.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,156.8214053111469,156.8214053111469,941.2613939792682,0.0,4843.271351621886,14400.0,0.0,156.8214053111469,941.2613939792664,124.52822355402476,2.4095649183868177e-05,0.914067165162694,0.2,False,0.8687796407838599,0.0,False,0.0,0.0,0.0,156.8214053111469,156.8214053111469,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11782.039621387594,False,False,True,False,1e-09,20726.28443677532,21051.28443677532,False,250.0,0.0,True,1973.7350424279941,0.0,1e-09,1.0,0.9887666254571227,1.0,NONE,False,941.2613939792682,941.2613939792682,False,False,107864.99999999814,0.0
3382.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,153.11527013449083,153.11527013449083,881.0986902587101,0.0,4880.6973652326205,14400.0,0.0,153.11527013449083,881.0986902587083,75.29619365576399,2.3526200562568582e-05,0.9019415928205584,0.2,False,0.8364313268898617,0.0,False,0.0,0.0,0.0,153.11527013449083,153.11527013449083,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11769.281920530075,False,False,True,False,1e-09,20374.435536498924,20699.435536498924,False,250.0,0.0,True,1931.3496254110194,0.0,1e-09,1.0,0.9866658878998774,1.0,NONE,False,881.0986902587101,881.0986902587101,False,False,107864.99999999814,0.0
3383.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,150.69200839468368,150.69200839468368,843.949559794095,0.0,4905.94427797821,14400.0,0.0,150.69200839468368,843.9495597940931,45.52796645199567,2.3153865774168794e-05,0.8898281460507649,0.2,False,0.8053974219437982,0.0,False,0.0,0.0,0.0,150.69200839468368,150.69200839468368,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11760.800039352212,False,False,True,False,1e-09,20022.938485122802,20347.938485122802,False,250.0,0.0,True,1902.5437293041505,0.0,1e-09,1.0,0.9852741583041478,1.0,NONE,False,843.949559794095,843.949559794095,False,False,107864.99999999814,0.0
3384.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,149.16760574514728,149.16760574514728,821.2050742337341,0.0,4922.1602289030525,14400.0,1.1368683772161603e-13,149.16760574514717,821.2050742337324,27.528559264904196,2.2919640915736273e-05,0.8777268127277412,0.2,False,0.7751740194246308,0.0,False,0.0,0.0,0.0,149.16760574514728,149.16760574514728,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11755.405214848797,False,False,True,False,1e-09,19671.792930798063,19996.792930798063,False,250.0,0.0,True,1883.9507286172343,0.0,1e-09,1.0,0.9843910021047746,1.0,NONE,False,821.2050742337342,821.2050742337341,False,False,107864.99999999814,0.0
3385.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,147.4897364154776,147.4897364154776,805.0344563702092,0.0,4940.320732896103,14400.0,0.0,147.4897364154776,805.0344563702074,16.645188315397945,2.266183586250471e-05,0.8656375807380405,0.2,False,0.7455537079738994,0.0,False,0.0,0.0,0.0,147.4897364154776,147.4897364154776,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11749.41288920111,False,False,True,False,1e-09,19320.998522027643,19645.998522027643,False,250.0,0.0,True,1863.0432057288701,0.0,1e-09,1.0,0.9834118865092846,1.0,NONE,False,805.0344563702092,805.0344563702092,False,False,107864.99999999814,0.0
3386.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,145.6295795611567,145.6295795611567,792.487402314498,0.0,4960.8529593306575,14400.0,4.547473508864641e-13,145.62957956115625,792.4874023144966,10.064540297561624,2.23760222843151e-05,0.8535604379803295,0.2,False,0.7164270490324499,0.0,False,0.0,0.0,0.0,145.6295795611567,145.6295795611567,0.0,0.0,0.0,True,17774.02477,11742.701082257412,False,False,True,False,1e-09,18970.554907666003,19295.554907666003,False,250.0,0.0,True,1839.2967805343465,0.0,1e-09,1.0,0.9823175213134977,1.0,NONE,False,792.4874023144985,792.487402314498,False,False,107864.99999999814,0.0
3387.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,144.29078624681574,144.29078624681574,784.1320026445865,0.0,4975.90091102061,14400.0,0.0,144.29078624681574,784.1320026445846,6.085540726959053,2.2170316347883496e-05,0.8414953723653764,0.2,False,0.6876367176993012,0.0,False,0.0,0.0,0.0,144.29078624681574,144.29078624681574,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11737.824702250819,False,False,True,False,1e-09,18620.461736918714,18945.461736918714,False,250.0,0.0,True,1821.8198532783038,0.0,1e-09,1.0,0.9815239502808455,1.0,NONE,False,784.1320026445865,784.1320026445865,False,False,107864.99999999814,0.0
3388.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,143.41060898487657,143.41060898487657,778.8094201611527,0.0,4985.92184707097,14400.0,2.2737367544323206e-13,143.41060898487635,778.8094201611511,3.6796321386330018,2.2035076885635128e-05,0.8294423718160382,0.2,False,0.6590648813703344,0.0,False,0.0,0.0,0.0,143.41060898487657,143.41060898487657,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11734.597430348784,False,False,True,False,1e-09,18270.71865934218,18595.71865934218,False,250.0,0.0,True,1810.1468908474833,0.0,1e-09,1.0,0.9809994560717474,1.0,NONE,False,778.809420161153,778.8094201611527,False,False,107864.99999999814,0.0
3389.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,50.98320789762179,325.0,0.0,0.0,0.0,143.01204344996992,143.01204344996992,776.0218220498091,0.0,4990.493697901752,14400.0,9.094947017729282e-13,143.012043449969,776.0218220498082,2.22489558169866,2.1973837188880318e-05,0.8191601888804273,0.2,False,0.6306083529818105,0.0,False,0.0,0.0,0.0,143.01204344996992,143.01204344996992,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11733.130392764766,False,False,True,False,1e-09,17972.308532740844,18246.325324843223,False,250.0,0.0,True,1804.8121601936095,0.0,1e-09,1.0,0.9807612193170409,1.0,NONE,False,776.02182204981,776.0218220498091,False,False,107864.99999999814,0.0
3390.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,432.0068947721182,325.0,0.0,0.0,0.0,1411.6586484449551,1679.1758853752506,0.0,267.517236930296,4991.79960489815,14400.0,774.7596555270029,636.8989929179522,774.7596555270011,1.3452867468701284,2.1956397418882845e-05,0.8218142766636886,0.2,False,0.6362217487574351,-2.842170943040401e-14,False,0.0,0.0,0.0,1411.6586484449551,1411.6586484449551,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11732.711962027664,False,False,True,False,1e-09,18055.271486348498,17948.26459157638,False,250.0,0.0,True,1803.2872868988984,0.0,1e-09,1.0,0.9806932902670207,1.0,NONE,True,0.0,0.0,False,False,107864.99999999814,0.0
3391.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1624.3867256908427,325.0,0.0,0.0,0.0,1403.0993316159866,4651.566145843093,0.0,3248.466814227107,4989.623010284962,14400.0,770.7792146083266,632.32011700766,770.7792146083248,0.8134298284333712,2.1642816233856804e-05,0.8631681775093517,0.2,False,0.7391144755466765,0.0,False,0.0,0.0,0.0,1403.0993316159866,1403.0993316159866,0.0,0.0,0.0,True,17774.02477,11733.409525046383,False,False,True,False,1e-09,19324.588224127107,18025.201498436265,False,250.0,0.0,True,1805.8285782932485,0.0,1e-09,1.0,0.9808065395544285,1.0,NONE,True,0.0,0.0,False,False,107974.28571428385,0.0
3392.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2821.539063017145,1641.768328529295,340.06793875179176,976.7003897775033,1316.768328529295,1392.7216260423963,5392.721626042397,0.0,4000.0,5392.721626042397,14400.0,766.4076818917256,626.3139441506707,766.4076818917256,0.4918416741443007,2.1148245816900443e-05,0.9005982082876522,0.2,False,0.8664559575521434,0.0,False,0.0,0.0,0.0,1392.7216260423963,1392.7216260423963,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11231.764393151529,False,False,True,False,0.041931419175146596,21720.510714317872,19223.971651300726,False,250.0,0.0,True,1822.3269798605213,0.0,0.041931419175146596,1.0,0.9815468368442171,1.0,NONE,True,0.0,0.0,False,False,108192.85714285527,0.0
3393.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3587.2766855466753,1659.8523475004163,343.27964875468103,991.5726987457352,1334.8523475004163,1384.7886259430254,5384.788625943024,0.0,3999.999999999999,5384.788625943024,14400.0,763.3015413990179,621.4870845440075,763.3015413990179,0.29739287147946003,2.0710906555710156e-05,0.9476173480403418,0.2,False,0.9936976504367719,0.0,False,0.0,0.0,0.0,1384.7886259430254,1384.7886259430254,451.0706775456656,-2.2737367544323206e-13,0.0,True,17774.02477,11223.910044689113,False,False,True,False,0.04311042969935406,23571.2730334361,20308.996347889424,False,250.0,0.0,True,1843.3438318971448,0.0,0.04311042969935406,1.0,0.982502712817089,1.0,NONE,True,0.0,0.0,False,False,108411.42857142669,0.0
3394.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,4475.930377817555,325.0,0.0,0.0,0.0,1380.2286544016056,1380.2286544016056,0.0,0.0,4933.541304568656,14400.0,761.9160185167711,618.3126358848344,761.9160185167711,0.1798190854007384,2.035889154720313e-05,0.9489809030931698,0.2,False,0.9895413585880458,0.0,False,0.0,0.0,0.0,1380.2286544016056,1380.2286544016056,4079.7257348195362,-2.2737367544323206e-13,0.0,True,17774.02477,11751.643742776774,False,False,True,False,1e-09,25822.921272684478,21671.99089486692,False,250.0,0.0,True,1870.85862624895,0.0,1e-09,1.0,0.9837761689938124,1.0,NONE,True,0.0,0.0,False,False,108629.99999999811,0.0
3395.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6076.736696988532,2087.6418321167694,1562.6418321167694,0.0,1562.6418321167694,6009.136362777548,6009.136362777548,0.0,0.0,6009.136362777548,14400.0,3538.6064360672517,2470.5299267102964,3538.60643606725,2524.7106506419086,3.2919860647753695e-05,0.9490204461897019,0.2,False,0.9853010825548629,0.0,False,0.0,0.0,0.0,6009.136362777548,6009.136362777548,3958.639543381319,-2.2737367544323206e-13,0.0,True,17774.02477,10400.702087784513,False,False,True,False,0.1133392390713278,27263.254433717797,21711.517736729264,False,250.0,0.0,True,1910.8207977400943,0.0,0.1133392390713278,1.0,0.9856711189345027,1.0,NONE,True,0.0,0.0,False,False,108629.99999999811,0.0
3396.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4672.142857142857,7072.420425469569,2820.854380399904,2295.854380399904,0.0,2295.854380399904,8539.704730650234,8539.704730650234,0.0,0.0,8539.704730650235,14400.0,5074.907507704205,3464.7972229460283,5074.907507704203,4033.586707418559,3.5177685770289315e-05,0.9490215929395013,0.2,False,0.9809516372266831,0.0,False,0.0,0.0,0.0,8539.704730650234,8539.704730650234,4222.292453902944,-4.547473508864641e-13,0.0,True,17774.024769999993,7230.039165260641,False,False,True,False,0.3791646779658085,28260.084440612845,21712.664015143277,False,250.0,0.0,True,1958.5531908356465,0.0,0.3791646779658085,1.0,0.9880068346609263,1.0,NONE,True,0.0,0.0,False,False,108629.99999999811,0.0
3397.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7377.170891954173,3375.374127959744,2850.374127959744,0.0,2850.374127959744,10103.811289498082,10103.811289498082,0.0,0.0,10103.811289498084,14400.0,6017.498272945255,4086.3130165528273,6017.498272945253,4944.709769199887,3.832801672511886e-05,0.9490216261952454,0.2,False,0.9764191593750402,0.0,False,0.0,0.0,0.0,10103.811289498082,10103.811289498082,3972.5574430070938,-1.3642420526593924e-12,0.0,True,17774.02477,5181.836866793061,False,False,True,False,0.5537520409416017,28564.868149171456,21712.69725721728,False,250.0,0.0,True,2028.7321048123904,0.0,0.5537520409416017,1.0,0.9915891249983723,1.0,NONE,True,0.0,0.0,False,False,108629.99999999811,0.0
3398.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7342.546331212969,3535.0818606239136,2644.9578122695257,365.12404835438804,3010.0818606239136,8987.251013024154,10227.89895766444,0.0,866.2435754643337,10227.89895766444,14400.0,5324.9129663669155,3662.338046657238,5324.912966366914,4233.236035923391,4.103681928477944e-05,0.9490216271596621,0.2,False,1.0,0.0,True,0.0,0.0,0.0,8987.251013024154,8987.251013024154,3778.2261434369207,-1.3642420526593924e-12,0.0,True,17774.02477,4918.324348010885,False,False,True,False,0.5794435231283576,28530.244552450393,21712.698221237424,False,250.0,0.0,True,2091.412238896251,0.0,0.5794435231283576,1.0,0.9949441512644761,1.0,NONE,True,0.0,0.0,False,False,108629.99999999811,0.0
3399.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5495.1772501260675,2052.0247554715415,1727.0247554715413,0.0,1727.0247554715413,5760.040354254116,5760.040354254116,0.0,0.0,5760.040354254116,14400.0,3412.954381417301,2347.085972836815,3412.9543814172994,2549.5282458385273,2.6262812304801264e-05,0.9490216271876302,0.2,False,0.994956785590315,0.0,False,0.0,0.0,0.0,5760.040354254116,5760.040354254116,3413.9141963236148,-4.547473508864641e-13,0.0,True,17774.02477,10506.291804219229,False,False,True,False,0.11118784898577097,26882.875499320082,21712.698249194014,False,250.0,0.0,True,2119.264263438933,0.0,0.11118784898577097,1.0,0.9964838662569174,1.0,NONE,True,0.0,0.0,False,False,108629.99999999811,0.0
3400.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3166.312233697404,325.0,0.0,0.0,0.0,4103.356916344365,4103.356916344365,0.0,0.0,4709.490307634006,14400.0,2401.1245108644143,1702.232405479951,2401.1245108644125,1540.874643503095,2.6309989871054223e-05,0.9490216271884414,0.2,False,0.9899592897121501,0.0,False,0.0,0.0,0.0,4103.356916344365,4103.356916344365,2812.073936202308,-2.2737367544323206e-13,0.0,True,17774.024770000007,11829.419898034565,False,False,True,False,1e-09,24554.010483702157,21712.698250004752,False,250.0,0.0,True,2122.1899688336885,0.0,1e-09,1.0,0.9966473908338729,1.0,NONE,True,0.0,0.0,False,False,108629.99999999811,0.0
3401.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1728.3758415837844,325.0,0.0,0.0,0.0,3094.483173645298,3094.483173645298,0.0,0.0,4722.206274851023,14400.0,1785.948649651371,1308.534523993927,1785.9486496513691,931.6436318311548,2.608706219384136e-05,0.949021627188465,0.2,False,0.9850633077751692,0.0,False,0.0,0.0,0.0,3094.483173645298,3094.483173645298,1374.137544112932,0.0,0.0,True,17774.02477,11824.79805067715,False,False,True,False,1e-09,23116.074091612052,21712.69825002827,False,250.0,0.0,True,2108.282546422312,0.0,1e-09,1.0,0.9958731133812027,1.0,NONE,True,0.0,0.0,False,False,108629.99999999811,0.0
3402.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,652.847995763775,325.0,0.0,0.0,0.0,2474.234369915231,2474.234369915231,0.0,0.0,4747.81629546049,14400.0,1408.95009540494,1065.2842745102912,1408.950095404938,563.3164586202528,2.5646192475515674e-05,0.9490216271884656,0.2,False,0.9803150459177997,0.0,False,0.0,0.0,0.0,2474.234369915231,2474.234369915231,298.60969829362585,0.0,0.0,True,17774.024770000007,11815.56463657314,False,False,True,False,1e-09,22040.546245792724,21712.69825002895,False,250.0,0.0,True,2080.1440473283315,0.0,1e-09,1.0,0.9943298776046775,1.0,NONE,True,0.0,0.0,False,False,108629.99999999811,0.0
3403.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,52.43802678039274,325.0,0.0,0.0,0.0,162.57360218037834,162.57360218037834,1174.0229983021597,0.0,4787.7818746587545,14400.0,2.2737367544323206e-13,162.57360218037812,1174.0229983021582,340.60998156456645,2.4979475709478868e-05,0.9386700517957461,0.2,False,0.937449461429873,0.0,False,0.0,0.0,0.0,162.57360218037834,162.57360218037834,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11801.356706558985,False,False,True,False,1e-09,21440.13627680936,21712.698250028967,False,250.0,0.0,True,2035.8869182345163,0.0,1e-09,1.0,0.991964541181838,1.0,NONE,False,1174.02299830216,1174.0229983021597,False,False,108629.99999999811,0.0
3404.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,158.50461391416505,158.50461391416505,1027.7306510853305,0.0,4826.719878460805,14400.0,0.0,158.50461391416505,1027.7306510853286,205.9503652653412,2.435427461782041e-05,0.9265198765669774,0.2,False,0.8999738179504684,0.0,False,0.0,0.0,0.0,158.50461391416505,158.50461391416505,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11787.751465490346,False,False,True,False,1e-09,21087.625962719714,21412.625962719714,False,250.0,0.0,True,1992.3598345871965,0.0,1e-09,1.0,0.9897100639757678,1.0,NONE,False,1027.7306510853305,1027.7306510853305,False,False,108629.99999999811,0.0
3405.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,155.78174348545386,155.78174348545386,938.2905343235216,0.0,4853.631087445191,14400.0,0.0,155.78174348545386,938.2905343235198,124.52822355402476,2.3935904877457612e-05,0.9143818515134375,0.2,False,0.865650726663606,0.0,False,0.0,0.0,0.0,155.78174348545386,155.78174348545386,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11778.486270011874,False,False,True,False,1e-09,20735.41572091737,21060.41572091737,False,250.0,0.0,True,1962.040223812934,0.0,1e-09,1.0,0.9881806171696526,1.0,NONE,False,938.2905343235216,938.2905343235216,False,False,108629.99999999811,0.0
3406.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,153.77996498311197,153.77996498311197,883.058193435907,0.0,4873.881949335911,14400.0,0.0,153.77996498311197,883.0581934359052,75.29619365576399,2.362833109669383e-05,0.9022559644849512,0.2,False,0.8332139550425681,1.1368683772161603e-13,False,0.0,0.0,0.0,153.77996498311197,153.77996498311197,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11771.588796671002,False,False,True,False,1e-09,20383.557689356836,20708.557689356836,False,250.0,0.0,True,1939.096257278316,0.0,1e-09,1.0,0.9870450866128628,1.0,NONE,False,883.058193435907,883.058193435907,False,False,108629.99999999811,0.0
3407.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,152.05348840176302,152.05348840176302,848.0581954882146,0.0,4891.681253674579,14400.0,0.0,152.05348840176302,848.0581954882127,45.52796645199567,2.3363057526763694e-05,0.8901422033434933,0.2,False,0.8019937323069057,0.0,False,0.0,0.0,0.0,152.05348840176302,152.05348840176302,0.0,4.547473508864641e-13,0.0,True,17774.02477,11765.579468423515,False,False,True,False,1e-09,20032.05151582786,20357.05151582786,False,250.0,0.0,True,1918.8385664405118,0.0,1e-09,1.0,0.9860578964791739,1.0,NONE,False,848.0581954882146,848.0581954882146,False,False,108629.99999999811,0.0
3408.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,150.36011178521568,150.36011178521568,824.8712414684849,0.0,4909.452406128463,14400.0,2.2737367544323206e-13,150.36011178521545,824.8712414684833,27.528559264904196,2.3102869774922407e-05,0.8780405559631769,0.2,False,0.7716042111634729,0.0,False,0.0,0.0,0.0,150.36011178521568,150.36011178521568,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11759.629410326012,False,False,True,False,1e-09,19680.89684847241,20005.89684847241,False,250.0,0.0,True,1898.5274077931979,0.0,1e-09,1.0,0.9850823866530501,1.0,NONE,False,824.8712414684851,824.8712414684849,False,False,108629.99999999811,0.0
3409.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,149.59745965451822,149.59745965451822,811.6082734808006,0.0,4917.56077342135,14400.0,0.0,149.59745965451822,811.6082734807987,16.645188315397945,2.2985688079259458e-05,0.8659510102302407,0.2,False,0.7416853938751263,0.0,False,0.0,0.0,0.0,149.59745965451822,149.59745965451822,0.0,6.821210263296962e-13,0.0,True,17774.02477,11756.93116639882,False,False,True,False,1e-09,19330.09333578432,19655.09333578432,False,250.0,0.0,True,1889.2316631971878,0.0,1e-09,1.0,0.9846406463806409,1.0,NONE,False,811.6082734808006,811.6082734808006,False,False,108629.99999999811,0.0
3410.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,149.24931565662274,149.24931565662274,803.9283724781235,0.0,4921.2842865914345,14400.0,0.0,149.24931565662274,803.9283724781217,10.064540297561624,2.2932195664610355e-05,0.8538735540430376,0.2,False,0.712038629559542,0.0,False,0.0,0.0,0.0,149.24931565662274,149.24931565662274,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11755.695566261431,False,False,True,False,1e-09,18979.640626608914,19304.640626608914,False,250.0,0.0,True,1884.9568985447513,0.0,1e-09,1.0,0.9844384935776347,1.0,NONE,False,803.9283724781235,803.9283724781235,False,False,108629.99999999811,0.0
3411.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,148.17300783505485,148.17300783505485,796.5843292867645,0.0,4932.885015322796,14400.0,3.410605131648481e-13,148.1730078350545,796.584329286763,6.085540726959053,2.2766820691526092e-05,0.8418081753120216,0.2,False,0.6826822615502081,0.0,False,0.0,0.0,0.0,148.17300783505485,148.17300783505485,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11751.860089991502,False,False,True,False,1e-09,18629.53837014269,18954.53837014269,False,250.0,0.0,True,1871.6145403902804,0.0,1e-09,1.0,0.9838115113076457,1.0,NONE,False,796.5843292867648,796.5843292867645,False,False,108629.99999999811,0.0
3412.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,146.73267414664733,146.73267414664733,789.6182925256833,0.0,4948.625469278625,14400.0,2.2737367544323206e-13,146.7326741466471,789.6182925256817,3.6796321386330018,2.2545513050552524e-05,0.8297548619597366,0.2,False,0.6536193822863143,1.1368683772161603e-13,False,0.0,0.0,0.0,146.73267414664733,146.73267414664733,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11746.690064160804,False,False,True,False,1e-09,18279.786215932927,18604.786215932927,False,250.0,0.0,True,1853.4522927889195,0.0,1e-09,1.0,0.9829676340095972,1.0,NONE,False,789.6182925256835,789.6182925256833,False,False,108629.99999999811,0.0
3413.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,197.0315055942686,325.0,0.0,0.0,0.0,145.1030400705499,145.1030400705499,782.9116880599468,0.0,4966.7436582381615,14400.0,0.0,145.1030400705499,782.9116880599449,2.22489558169866,2.2295119356414898e-05,0.8245105857515636,0.2,False,0.6248504259418365,0.0,False,0.0,0.0,0.0,145.1030400705499,145.1030400705499,0.0,0.0,0.0,True,17774.02477,11740.787860224733,False,False,True,False,1e-09,18127.415319471645,18255.383813877375,False,250.0,0.0,True,1832.4626278421272,0.0,1e-09,1.0,0.9820060149773523,1.0,NONE,False,782.9116880599468,782.9116880599468,False,False,108629.99999999811,0.0
3414.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,943.1790185729967,325.0,0.0,0.0,0.0,1424.6608237776975,2970.1083702101896,0.0,1545.4475464324926,4968.706546848929,14400.0,781.4598921974102,643.2009315802873,781.4598921974084,1.3452867468701284,2.226826892220178e-05,0.8437510347859533,0.2,False,0.6720864464817768,0.0,False,0.0,0.0,0.0,1424.6608237776975,1424.6608237776975,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11740.151569497952,False,False,True,False,1e-09,18721.541338391144,18103.36231981815,False,250.0,0.0,True,1830.1832500391506,0.0,1e-09,1.0,0.981902459383754,1.0,NONE,True,0.0,0.0,False,False,108629.99999999811,0.0
3415.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1670.0582239598107,325.0,0.0,0.0,0.0,1437.8204342731049,4800.465994172631,0.0,3362.6455598995276,4928.0710636807735,14400.0,788.6043725428099,649.216061730295,788.604372542808,0.8134298284333712,2.2492549617872906e-05,0.8865654121243897,0.2,False,0.7784664900773717,0.0,False,0.0,0.0,0.0,1437.8204342731049,1437.8204342731049,0.0,4.547473508864641e-13,0.0,True,17774.02477,11753.449107962344,False,False,True,False,1e-09,20006.16420419385,18661.10598023404,False,250.0,0.0,True,1877.1556635255542,0.0,1e-09,1.0,0.9840711698949876,1.0,NONE,True,0.0,0.0,False,False,108739.28571428382,0.0
3416.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2552.9331827571127,1764.0545780777366,382.34967785640674,1056.7049002213298,1439.0545780777366,1447.3281150728938,5447.328115072893,0.0,3999.999999999999,5447.328115072893,14400.0,794.2831948318253,653.0449202410684,794.2831948318253,0.4918416741443007,2.2524499810444866e-05,0.9112844025019525,0.2,False,0.9054382406780498,0.0,False,0.0,0.0,0.0,1447.3281150728938,1447.3281150728938,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11070.402008265242,False,False,True,False,0.058249261520318736,22130.14572409508,19902.21254133797,False,250.0,0.0,True,1933.3495052353405,0.0,0.058249261520318736,1.0,0.9867635809037939,1.0,NONE,True,0.0,0.0,False,False,108957.85714285524,0.0
3417.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3951.8246262993753,1805.2342396339548,393.6977988233432,1086.5364408106116,1480.2342396339548,1449.3680433934628,5449.368043393462,0.0,3011.9567198744912,5449.368043393463,14400.0,796.1074171720593,653.2606262214035,796.1074171720593,0.29739287147946003,2.2378923808309006e-05,0.9479272476725566,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1449.3680433934628,1449.3680433934628,989.5895552477291,-4.547473508864641e-13,0.0,True,17774.02477,11032.412235406095,False,False,True,False,0.06254539065520891,24245.593218399208,20618.768592099834,False,250.0,0.0,True,1973.4864033503502,0.0,0.06254539065520891,1.0,0.9887541154728895,1.0,NONE,True,0.0,0.0,False,False,109176.42857142666,0.0
3418.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6669.866708665524,325.0,0.0,0.0,0.0,1454.0776916931602,1454.0776916931602,0.0,0.0,4803.727613265941,14400.0,799.209788663391,654.8679030297692,799.209788663391,0.1798190854007384,2.232194259555465e-05,0.9489898901825041,0.2,False,0.9952929454894883,0.0,False,0.0,0.0,0.0,1454.0776916931602,1454.0776916931602,6282.923297710913,0.0,0.0,True,17774.02477,11795.756719314611,False,False,True,False,1e-09,28025.84099861455,21680.974289949023,False,250.0,0.0,True,2018.1107131793242,0.0,1e-09,1.0,0.9910353441752147,1.0,NONE,True,0.0,0.0,False,False,109394.99999999808,0.0
3419.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8516.332147939218,2325.5744249243903,1800.5744249243903,0.0,1800.5744249243903,6131.204940411353,6131.204940411353,0.0,0.0,6131.204940411353,14400.0,3588.1902056052986,2543.0147348060545,3588.190205605297,2524.7106506419086,3.91994421728228e-05,0.9490207068152926,0.2,False,0.9904051627401326,0.0,False,0.0,9.094947017729282e-13,0.0,6131.204940411354,6131.204940411353,6160.570977253644,6.821210263296962e-13,0.0,True,17774.024769999993,10070.918356629645,False,False,True,False,0.1466869813998882,29703.110403125866,21711.778255186648,False,250.0,0.0,True,2088.2294796935685,0.0,0.1466869813998882,1.0,0.9947701450147008,1.0,NONE,True,0.0,0.0,False,False,109394.99999999808,0.0
3420.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9008.259794863568,3199.693841882186,2674.693841882186,0.0,2674.693841882186,8682.270465181133,8682.270465181133,0.0,0.0,8682.270465181133,14400.0,5131.6933890187265,3550.5770761624062,5131.693389018725,4033.586707418559,4.279446263688759e-05,0.9490216004976434,0.2,False,0.9853304817686581,0.0,False,0.0,0.0,0.0,8682.270465181133,8682.270465181133,5779.300150510809,0.0,0.0,True,17774.02477,6756.746580855719,False,False,True,False,0.42866206484084385,30195.93136504211,21712.67157017854,False,250.0,0.0,True,2160.1187960180496,0.0,0.42866206484084385,1.0,0.9987985695477564,1.0,NONE,True,0.0,0.0,False,False,109394.99999999808,0.0
3421.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8960.151880940626,3821.5676237407292,3296.5676237407292,0.0,3296.5676237407292,10247.910698162728,10247.910698162728,0.0,0.0,10247.91069816273,14400.0,6073.59164351204,4174.3190546506885,6073.591643512038,4944.709769199887,4.6354692831228095e-05,0.9490216264144316,0.2,False,0.9800889100102257,0.0,False,0.0,0.0,0.0,10247.910698162728,10247.910698162728,5109.345162084748,0.0,0.0,True,17774.02477,4648.210536311613,False,False,True,False,0.6106910962043748,30147.84935725393,21712.697476313304,False,250.0,0.0,True,2226.024613193265,0.0,0.6106910962043748,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,109394.99999999808,0.0
3422.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7054.035870499165,3554.9944484167463,3029.9944484167463,0.0,3029.9944484167463,9124.930699075194,9124.930699075194,0.0,0.0,9124.930699075196,14400.0,5377.474532120235,3747.4561669549585,5377.474532120234,4233.236035923391,4.896577742055832e-05,0.9490216271660185,0.2,False,0.9747385830203926,0.0,False,0.0,0.0,0.0,9124.930699075194,9124.930699075194,3469.8031014805774,-4.547473508864641e-13,0.0,True,17774.024769999993,6003.908917456978,False,False,True,False,0.49895017471295144,28241.734098090375,21712.698227591212,False,250.0,0.0,True,2274.8840671313374,0.0,0.49895017471295144,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,109394.99999999808,0.0
3423.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5297.074387062593,2683.8371655262795,1910.2784904329164,448.558675093363,2358.8371655262795,5832.75067834635,7202.357743249241,0.0,933.9199640014955,7202.357743249241,14400.0,3448.0990190469965,2384.651659299353,3448.0990190469947,2549.5282458385273,2.859166531104261e-05,0.9490216271878145,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5832.75067834635,5832.75067834635,2583.9989233953597,-9.094947017729282e-13,0.0,True,17774.024770000007,8512.402181246325,False,False,True,False,0.285019972143408,26684.772636440863,21712.69824937827,False,250.0,0.0,True,2253.6087449014917,0.0,0.285019972143408,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,109394.99999999808,0.0
3424.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4176.527780277215,325.0,0.0,0.0,0.0,4151.291168648151,4151.291168648151,0.0,0.0,4627.033126873937,14400.0,2424.3857098711196,1726.9054587770315,2424.385709871118,1540.874643503095,2.7822108388402964e-05,0.9490216271884466,0.2,False,0.9946467351978736,0.0,False,0.0,0.0,0.0,4151.291168648151,4151.291168648151,3822.2894827876266,0.0,0.0,True,17774.02477,11859.985848892251,False,False,True,False,1e-09,25564.22603028731,21712.698250010097,False,250.0,0.0,True,2211.350157491067,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,109394.99999999808,0.0
3425.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2591.3911761564746,325.0,0.0,0.0,0.0,3139.6693661160284,3139.6693661160284,0.0,0.0,4644.338629242152,14400.0,1807.9456530598836,1331.7237130561448,1807.9456530598818,931.6436318311548,2.74950379849051e-05,0.949021627188465,0.2,False,0.9894152186520931,0.0,False,0.0,0.0,0.0,3139.6693661160284,3139.6693661160284,2237.152878685778,4.547473508864641e-13,0.0,True,17774.02477,11853.485750397134,False,False,True,False,1e-09,23979.089426184895,21712.69825002842,False,250.0,0.0,True,2192.7841714919455,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,109394.99999999808,0.0
3426.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,908.4790330390688,325.0,0.0,0.0,0.0,2521.524532845275,2521.524532845275,0.0,0.0,4666.099511131353,14400.0,1432.0848748518256,1089.4396579934496,1432.0848748518238,563.3164586202528,2.709115623249647e-05,0.9490216271884656,0.2,False,0.9843204287470058,0.0,False,0.0,0.0,0.0,2521.524532845275,2521.524532845275,554.2407355689196,2.2737367544323206e-13,0.0,True,17774.024770000007,11845.37620295004,False,False,True,False,1e-09,22296.177283068017,21712.69825002895,False,250.0,0.0,True,2169.328270435593,0.0,1e-09,1.0,0.9993297575623955,1.0,NONE,True,0.0,0.0,False,False,109394.99999999808,0.0
3427.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,67.063403956479,325.0,0.0,0.0,0.0,170.77272301852065,170.77272301852065,1195.135064791939,0.0,4713.5074799928,14400.0,0.0,170.77272301852065,1195.135064791937,340.60998156456645,2.6239272731065607e-05,0.9391745825401303,0.2,False,0.9404492078264989,0.0,False,0.0,0.0,0.0,170.77272301852065,170.77272301852065,0.0,0.0,0.0,True,17774.02477,11827.957119375855,False,False,True,False,1e-09,21454.761653985446,21712.698250028967,False,250.0,0.0,True,2117.800976230627,0.0,1e-09,1.0,0.9964022078626678,1.0,NONE,False,1195.135064791939,1195.135064791939,False,False,109394.99999999808,0.0
3428.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,164.23935931786218,164.23935931786218,1043.280256943075,0.0,4772.256954235879,14400.0,0.0,164.23935931786218,1043.2802569430733,205.9503652653412,2.5235419721271825e-05,0.9270239027806173,0.2,False,0.9022323392651299,0.0,False,0.0,0.0,0.0,164.23935931786218,164.23935931786218,0.0,4.547473508864641e-13,0.0,True,17774.02477,11806.846659282939,False,False,True,False,1e-09,21102.2513398958,21427.2513398958,False,250.0,0.0,True,2053.129130741131,0.0,1e-09,1.0,0.9928771733060825,1.0,NONE,False,1043.280256943075,1043.280256943075,False,False,109394.99999999808,0.0
3429.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,158.64056561138295,158.64056561138295,946.3813861519375,0.0,4825.394695858205,14400.0,0.0,158.64056561138295,946.3813861519357,124.52822355402476,2.4375163630998263e-05,0.9148853737008638,0.2,False,0.8675401810145682,0.0,False,0.0,0.0,0.0,158.64056561138295,158.64056561138295,0.0,0.0,0.0,True,17774.024770000007,11788.210625496598,False,False,True,False,1e-09,20750.02647271629,21075.02647271629,False,250.0,0.0,True,1993.847845918153,0.0,1e-09,1.0,0.9897859826842663,1.0,NONE,False,946.3813861519375,946.3813861519375,False,False,109394.99999999808,0.0
3430.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,156.88816108732263,156.88816108732263,892.0339821830567,0.0,4842.609764960649,14400.0,0.0,156.88816108732263,892.0339821830548,75.29619365576399,2.4105906226014535e-05,0.9027589831501899,0.2,False,0.834694130877353,0.0,False,0.0,0.0,0.0,156.88816108732263,156.88816108732263,0.0,0.0,0.0,True,17774.024770000007,11782.267112579837,False,False,True,False,1e-09,20398.15383040395,20723.15383040395,False,250.0,0.0,True,1974.4809109299388,0.0,1e-09,1.0,0.9888041663109641,1.0,NONE,False,892.0339821830567,892.0339821830567,False,False,109394.99999999808,0.0
3431.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,156.732471439851,156.732471439851,861.7115079486682,0.0,4844.153406075848,14400.0,2.2737367544323206e-13,156.73247143985077,861.7115079486666,45.52796645199567,2.408198447171319e-05,0.8906447189900667,0.2,False,0.8028516946610753,0.0,False,0.0,0.0,0.0,156.732471439851,156.732471439851,0.0,9.094947017729282e-13,0.0,True,17774.02477,11781.736427070058,False,False,True,False,1e-09,20046.63306073393,20371.63306073393,False,250.0,0.0,True,1972.740437384576,0.0,1e-09,1.0,0.9887165964189571,1.0,NONE,False,861.7115079486684,861.7115079486682,False,False,109394.99999999808,0.0
3432.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,156.91042356554445,156.91042356554445,844.1502243408904,0.0,4842.389227343997,14400.0,0.0,156.91042356554445,844.1502243408886,27.528559264904196,2.4109326861508345e-05,0.8785425690941036,0.2,False,0.771583895310089,0.0,False,0.0,0.0,0.0,156.91042356554445,156.91042356554445,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11782.3429611604,False,False,True,False,1e-09,19695.463811833568,20020.463811833568,False,250.0,0.0,True,1974.7295175206477,0.0,1e-09,1.0,0.9888166835631927,1.0,NONE,False,844.1502243408904,844.1502243408904,False,False,109394.99999999808,0.0
3433.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,155.78174348545386,155.78174348545386,830.0023194344722,0.0,4853.631087445191,14400.0,0.0,155.78174348545386,830.0023194344703,16.645188315397945,2.3935904877457612e-05,0.8664525213480364,0.2,False,0.740827325477592,0.0,False,0.0,0.0,0.0,155.78174348545386,155.78174348545386,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11778.486270011874,False,False,True,False,1e-09,19344.645732182114,19669.645732182114,False,250.0,0.0,True,1962.040223812934,0.0,1e-09,1.0,0.9881806171696526,1.0,NONE,False,830.0023194344722,830.0023194344722,False,False,109394.99999999808,0.0
3434.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,152.66777741601976,152.66777741601976,814.2947763832851,0.0,4885.311907545825,14400.0,2.2737367544323206e-13,152.66777741601953,814.2947763832835,10.064540297561624,2.3457443191499056e-05,0.8543745636497154,0.2,False,0.7107086389061772,0.0,False,0.0,0.0,0.0,152.66777741601976,152.66777741601976,0.0,0.0,0.0,True,17774.024770000007,11767.724137838464,False,False,True,False,1e-09,18994.178470610306,19319.178470610306,False,250.0,0.0,True,1926.0974611232664,0.0,1e-09,1.0,0.9864099881145173,1.0,NONE,False,814.2947763832854,814.2947763832851,False,False,109394.99999999808,0.0
3435.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,150.0088635174851,150.0088635174851,802.2732094786218,0.0,4913.178596146871,14400.0,6.821210263296962e-13,150.00886351748443,802.2732094786206,6.085540726959053,2.304890038841613e-05,0.8423086839090929,0.2,False,0.6810935055125833,1.1368683772161603e-13,False,0.0,0.0,0.0,150.0088635174851,150.0088635174851,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11758.3881451577,False,False,True,False,1e-09,18644.061676300076,18969.061676300076,False,250.0,0.0,True,1894.2577774751069,0.0,1e-09,1.0,0.9848791249650988,1.0,NONE,False,802.2732094786224,802.2732094786218,False,False,109394.99999999808,0.0
3436.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,146.49503962025662,146.49503962025662,788.8597751667693,0.0,4951.246754583172,14400.0,1.1368683772161603e-13,146.4950396202565,788.8597751667676,3.6796321386330018,2.2509000444569173e-05,0.8302548700482109,0.2,False,0.6520655730425566,0.0,False,0.0,0.0,0.0,146.49503962025662,146.49503962025662,0.0,6.821210263296962e-13,0.0,True,17774.02477,11745.832915982712,False,False,True,False,1e-09,18294.29499878416,18619.29499878416,False,250.0,0.0,True,1850.4211293474639,0.0,1e-09,1.0,0.9828278659104692,1.0,NONE,False,788.8597751667694,788.8597751667693,False,False,109394.99999999808,0.0
3437.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,112.29343688727171,325.0,0.0,0.0,0.0,144.42558881320593,144.42558881320593,780.6993457631143,0.0,4974.375213472451,14400.0,0.0,144.42558881320593,780.6993457631124,2.22489558169866,2.2191028796814676e-05,0.8220868898442721,0.2,False,0.6233977692144872,0.0,False,0.0,0.0,0.0,144.42558881320593,144.42558881320593,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11738.317466427807,False,False,True,False,1e-09,18057.17152483303,18269.87808794576,False,250.0,0.0,True,1823.594652881577,0.0,1e-09,1.0,0.981604083365044,1.0,NONE,False,780.6993457631143,780.6993457631143,False,False,109394.99999999808,0.0
3438.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,450.46535936806123,325.0,0.0,0.0,0.0,1424.7837351449407,1738.4471335650937,0.0,313.66339842015395,4968.488464833031,14400.0,781.52310197732,643.2606331676207,781.5231019773182,1.3452867468701284,2.22712494167053e-05,0.8253371789067175,0.2,False,0.6304317440145768,0.0,False,0.0,0.0,0.0,1424.7837351449407,1424.7837351449407,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11740.222232677534,False,False,True,False,1e-09,18158.56939027353,18033.10403090547,False,250.0,0.0,True,1830.4365470082607,0.0,1e-09,1.0,0.9819139586579497,1.0,NONE,True,0.0,0.0,False,False,109394.99999999808,0.0
3439.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1015.1624703749761,325.0,0.0,0.0,0.0,1429.4133210033392,3154.8194969407796,0.0,1725.4061759374397,4942.943938624031,14400.0,784.3061075089645,645.1072134943747,784.3061075089627,0.8134298284333712,2.2282325572344286e-05,0.8469132524573074,0.2,False,0.683443369051606,0.0,False,0.0,0.0,0.0,1429.4133210033392,1429.4133210033392,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11748.551649752553,False,False,True,False,1e-09,18817.48613803933,18127.323667664354,False,250.0,0.0,True,1860.0157722652204,0.0,1e-09,1.0,0.9832713244166587,1.0,NONE,True,0.0,0.0,False,False,109504.28571428379,0.0
3440.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1655.0872014630238,325.0,0.0,0.0,0.0,1429.8893079260993,4755.107311583659,0.0,3325.2180036575605,4909.671627876503,14400.0,785.4338256444917,644.4554822816076,785.4338256444917,0.4918416741443007,2.2071704223250138e-05,0.8892385355861332,0.2,False,0.7885304964615685,0.0,False,0.0,0.0,0.0,1429.8893079260993,1429.8893079260993,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11759.55632263454,False,False,True,False,1e-09,20082.85979799591,18752.772596532886,False,250.0,0.0,True,1898.2763183494194,0.0,1e-09,1.0,0.9850704159530327,1.0,NONE,True,0.0,0.0,False,False,109722.85714285521,0.0
3441.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,2232.0297404881,1742.6160232521854,371.75773015646314,1045.8582930957223,1417.6160232521854,1421.8283016375647,5421.8283016375635,0.0,3999.999999999999,5421.8283016375635,14400.0,782.2012655919643,639.6270360456003,782.2012655919643,0.29739287147946003,2.1646506515486437e-05,0.9042347706412724,0.2,False,0.9155478521111771,0.0,False,0.0,0.0,0.0,1421.8283016375647,1421.8283016375647,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11114.617680063278,False,False,True,False,0.05416376066101768,21886.730996441394,19979.701255953296,False,250.0,0.0,True,1918.5881375045499,0.0,0.05416376066101768,1.0,0.9860457821147032,1.0,NONE,True,0.0,0.0,False,False,109941.42857142663,0.0
3442.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,2773.339508792244,1740.1508448902769,367.82447664478013,1047.3263682454967,1415.1508448902769,1404.81319977064,5404.8131997706405,0.0,2696.974405355928,5404.8131997706405,14400.0,774.4315549388575,630.3816448317825,774.4315549388575,0.1798190854007384,2.098714926632497e-05,0.9368659490734859,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1404.81319977064,1404.81319977064,0.0,0.0,0.0,True,17774.02477,11133.784882640148,False,False,True,False,0.05262309639273289,22862.752814197233,20414.41330540499,False,250.0,0.0,True,1920.591340817627,0.0,0.05262309639273289,1.0,0.9861427468864008,1.0,NONE,True,0.0,0.0,False,False,110159.99999999805,0.0
3443.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,4323.693751521896,2122.219962910072,1597.219962910072,0.0,1597.219962910072,6027.113916851051,6027.113916851051,0.0,0.0,6027.113916851051,14400.0,3546.0855521428257,2481.028364708225,3546.085552142824,2524.7106506419086,3.380021844256667e-05,0.9486691125231311,0.2,False,0.9955564883230634,0.0,False,0.0,0.0,0.0,6027.113916851051,6027.113916851051,1808.967697426598,4.547473508864641e-13,0.0,True,17774.024770000007,10352.537825528463,False,False,True,False,0.11816787826259746,25159.022241647224,21360.32849012533,False,250.0,0.0,True,1937.8473296758393,0.0,0.11816787826259746,1.0,0.9869838090817727,1.0,NONE,True,0.0,0.0,False,False,110159.99999999805,0.0
3444.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7511.989526609815,2880.877943718646,2355.877943718646,0.0,2355.877943718646,8562.53384980529,8562.53384980529,0.0,0.0,8562.533849805292,14400.0,5084.256402798668,3478.2774470066215,5084.256402798666,4033.586707418559,3.633301328443013e-05,0.9490114042631708,0.2,False,0.9909840144266593,0.0,False,0.0,0.0,0.0,8562.53384980529,8562.53384980529,4591.3385194033,-4.547473508864641e-13,0.0,True,17774.02477,7154.809475328331,False,False,True,False,0.38695245616740487,28689.469053601577,21702.479526991763,False,250.0,0.0,True,1992.1118043056579,0.0,0.38695245616740487,1.0,0.9896974172622057,1.0,NONE,True,0.0,0.0,False,False,110159.99999999805,0.0
3445.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8489.99817336438,3471.1506366394965,2946.1506366394965,0.0,2946.1506366394965,10134.999017429847,10134.999017429847,0.0,0.0,10134.999017429847,14400.0,6029.963466404539,4105.035551025308,6029.963466404537,4944.709769199887,3.998352245537525e-05,0.9490213307236319,0.2,False,0.9861942463413264,0.0,False,0.0,1.8189894035458565e-12,0.0,10134.99901742985,10134.999017429847,4989.303731040235,9.094947017729282e-13,0.0,True,17774.02477,5067.036246783871,False,False,True,False,0.5658849458322776,29677.400080425272,21712.401907060892,False,250.0,0.0,True,2073.031414994125,0.0,0.5658849458322776,1.0,0.9939446782679042,1.0,NONE,True,0.0,0.0,False,False,110159.99999999805,0.0
3446.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7327.347162292165,3241.4323487120137,2716.4323487120137,0.0,2716.4323487120137,9013.04670571384,9013.04670571384,0.0,0.0,9013.046705713841,14400.0,5335.023623283891,3678.0230824299488,5335.023623283889,4233.236035923391,4.245628678740384e-05,0.9490216185909853,0.2,False,0.981276879441473,0.0,False,0.0,0.0,0.0,9013.04670571384,9013.04670571384,4056.6676563717974,4.547473508864641e-13,0.0,True,17774.02477,6389.53262386057,False,False,True,False,0.45781070680648506,28515.03681837506,21712.689656082897,False,250.0,0.0,True,2127.06357013571,0.0,0.45781070680648506,1.0,0.9969205482461333,1.0,NONE,True,0.0,0.0,False,False,110159.99999999805,0.0
3447.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6288.402967243694,2093.5052035403014,1768.5052035403016,0.0,1768.5052035403016,5776.739477625556,5776.739477625556,0.0,0.0,5776.739477625556,14400.0,3421.1084430256305,2355.6310345999254,3421.1084430256287,2549.5282458385273,2.6776908844914213e-05,0.9490216269391385,0.2,False,0.9763344925189049,0.0,False,0.0,9.094947017729282e-13,0.0,5776.739477625557,5776.739477625556,4165.659209300851,0.0,0.0,True,17774.024769999993,10453.380249683752,False,False,True,False,0.116732555226065,27676.100968048224,21712.69800080453,False,250.0,0.0,True,2150.6549174610022,0.0,0.116732555226065,1.0,0.9982563404658561,1.0,NONE,True,0.0,0.0,False,False,110159.99999999805,0.0
3448.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4146.235120120436,1983.188311487587,1273.2492395421648,384.93907194542226,1658.188311487587,4125.13657626187,5372.281436827699,0.0,876.1592293245939,5372.281436827699,14400.0,2411.7437538892154,1713.3928223726543,2411.7437538892136,1540.874643503095,2.6984422279284407e-05,0.949021627181235,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4125.13657626187,4125.13657626187,2133.8085037116734,-2.2737367544323206e-13,0.0,True,17774.02477,10954.144937243638,False,False,True,False,0.07495374983784787,25533.933362921896,21712.69824280146,False,250.0,0.0,True,2163.0283026529173,0.0,0.07495374983784787,1.0,0.9989660074007516,1.0,NONE,True,0.0,0.0,False,False,110159.99999999805,0.0
