t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
3449.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1890.931147025599,325.0,0.0,0.0,0.0,3103.901258062548,3103.901258062548,0.0,0.0,4705.918242490319,14400.0,1790.5629635847654,1313.3382944777827,1790.5629635847636,931.6436318311548,2.6373097872577935e-05,0.9490216271882558,0.2,False,0.9949339397719246,0.0,False,0.0,0.0,0.0,3103.901258062548,3103.901258062548,1536.6928493393843,0.0,0.0,True,17774.02477,11830.722664602443,False,False,True,False,1e-09,23278.629396844965,21712.698249819365,False,250.0,0.0,True,2126.089107272287,0.0,1e-09,1.0,0.9968658550609506,1.0,NONE,True,0.0,0.0,False,False,110159.99999999805,0.0
3450.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,563.8017075662791,325.0,0.0,0.0,0.0,2465.2792070595665,2465.2792070595665,0.0,0.0,4763.3757327763005,14400.0,1404.525410811275,1060.7537962482916,1404.525410811273,563.3164586202528,2.5383570207675494e-05,0.9490216271884594,0.2,False,0.9901341484975207,0.0,False,0.0,0.0,0.0,2465.2792070595665,2465.2792070595665,209.5634100898791,0.0,0.0,True,17774.02477,11810.003962509758,False,False,True,False,1e-09,21951.499957589167,21712.698250022888,False,250.0,0.0,True,2062.964041774315,0.0,1e-09,1.0,0.9934027942595132,1.0,NONE,True,0.0,0.0,False,False,110159.99999999805,0.0
3451.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,46.53281835446475,325.0,0.0,0.0,0.0,159.5976436130967,159.5976436130967,1165.9321464737404,0.0,4816.113986749596,14400.0,0.0,159.5976436130967,1165.9321464737386,340.60998156456645,2.452221891165422e-05,0.9384663401808525,0.2,False,0.9475289854347794,0.0,False,0.0,0.0,0.0,159.5976436130967,159.5976436130967,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11791.433934353518,False,False,True,False,1e-09,21434.23106838326,21712.698250028792,False,250.0,0.0,True,2004.2557501098524,0.0,1e-09,1.0,0.9903192609932948,1.0,NONE,False,1165.9321464737404,1165.9321464737404,False,False,110159.99999999805,0.0
3452.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,154.94960830256224,154.94960830256224,1017.6170862998079,0.0,4862.000020183418,14400.0,0.0,154.94960830256224,1017.617086299806,205.9503652653412,2.38080470929879e-05,0.9263163686636987,0.2,False,0.9104030215305946,0.0,False,0.0,0.0,0.0,154.94960830256224,154.94960830256224,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11775.628010723103,False,False,True,False,1e-09,21081.720754293605,21406.720754293605,False,250.0,0.0,True,1952.5717127503183,0.0,1e-09,1.0,0.9877097452781533,1.0,NONE,False,1017.6170862998079,1017.6170862998079,False,False,110159.99999999805,0.0
3453.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,152.264831671292,152.264831671292,927.9873401982695,0.0,4889.48533545048,14400.0,0.0,152.264831671292,927.9873401982677,124.52822355402476,2.3395530474381007e-05,0.9141785471180621,0.2,False,0.8765465633697431,0.0,False,0.0,0.0,0.0,152.264831671292,152.264831671292,0.0,0.0,0.0,True,17774.02477,11766.31815108591,False,False,True,False,1e-09,20729.51641769969,21054.51641769969,False,250.0,0.0,True,1921.3424076068136,0.0,1e-09,1.0,0.9861791380641001,1.0,NONE,False,927.9873401982695,927.9873401982695,False,False,110159.99999999805,0.0
3454.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,150.23597830236744,150.23597830236744,872.4389504111059,0.0,4910.767672661644,14400.0,0.0,150.23597830236744,872.4389504111041,75.29619365576399,2.3083796633416378e-05,0.9020528633939712,0.2,False,0.844590701827007,0.0,False,0.0,0.0,0.0,150.23597830236744,150.23597830236744,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11759.191019365971,False,False,True,False,1e-09,20377.664285442374,20702.664285442374,False,250.0,0.0,True,1897.0207487358311,0.0,1e-09,1.0,0.9850105889557063,1.0,NONE,False,872.4389504111059,872.4389504111059,False,False,110159.99999999805,0.0
3455.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,148.15283169706512,148.15283169706512,836.1115470853147,0.0,4933.103782634465,14400.0,0.0,148.15283169706512,836.1115470853128,45.52796645199567,2.2763720622744618e-05,0.8899393053536044,0.2,False,0.8139117248035115,0.0,False,0.0,0.0,0.0,148.15283169706512,148.15283169706512,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11751.787965267034,False,False,True,False,1e-09,20026.164005317314,20351.164005317314,False,250.0,0.0,True,1871.362577182536,0.0,1e-09,1.0,0.9837997287862199,1.0,NONE,False,836.1115470853147,836.1115470853147,False,False,110159.99999999805,0.0
3456.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,146.02183048448643,146.02183048448643,811.2811387879374,0.0,4956.487509783939,14400.0,0.0,146.02183048448643,811.2811387879356,27.528559264904196,2.2436291739380033e-05,0.8778378608712778,0.2,False,0.7841381642736902,0.0,False,0.0,0.0,0.0,146.02183048448643,146.02183048448643,0.0,9.094947017729282e-13,0.0,True,17774.02477,11744.122492519302,False,False,True,False,1e-09,19675.015225472383,20000.015225472383,False,250.0,0.0,True,1844.3552672679193,0.0,1e-09,1.0,0.9825490799923913,1.0,NONE,False,811.2811387879374,811.2811387879374,False,False,110159.99999999805,0.0
3457.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,144.71522228375858,144.71522228375858,796.1218774029658,0.0,4971.105173303009,14400.0,0.0,144.71522228375858,796.121877402964,16.645188315397945,2.2235531053917248e-05,0.8657485178334335,0.2,False,0.7549215192546377,0.0,False,0.0,0.0,0.0,144.71522228375858,144.71522228375858,0.0,0.0,0.0,True,17774.02477,11739.374864953359,False,False,True,False,1e-09,19324.217594407288,19649.217594407288,False,250.0,0.0,True,1827.3964426401085,0.0,1e-09,1.0,0.981776081198681,1.0,NONE,False,796.1218774029658,796.1218774029658,False,False,110159.99999999805,0.0
3458.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,143.6583600872494,143.6583600872494,786.0400047637268,0.0,4983.090735788777,14400.0,0.0,143.6583600872494,786.0400047637249,10.064540297561624,2.2073143906115252e-05,0.8536712641386272,0.2,False,0.726086148292326,0.0,False,0.0,0.0,0.0,143.6583600872494,143.6583600872494,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11735.507569409547,False,False,True,False,1e-09,18973.77076097326,19298.77076097326,False,250.0,0.0,True,1813.4475303966017,0.0,1e-09,1.0,0.9811473145432728,1.0,NONE,False,786.0400047637268,786.0400047637268,False,False,110159.99999999805,0.0
3459.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,142.84185091246619,142.84185091246619,779.3280593714621,0.0,4992.452502421254,14400.0,4.547473508864641e-13,142.84185091246573,779.3280593714608,6.085540726959053,2.1947687061802652e-05,0.8416060876975155,0.2,False,0.6975121803852569,0.0,False,0.0,0.0,0.0,142.84185091246619,142.84185091246619,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11732.502867103769,False,False,True,False,1e-09,18623.674374372666,18948.674374372666,False,250.0,0.0,True,1802.524739479102,0.0,1e-09,1.0,0.980659348821109,1.0,NONE,False,779.3280593714626,779.3280593714621,False,False,110159.99999999805,0.0
3460.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,142.6908807682857,142.6908807682857,776.407448524591,0.0,4994.193380121715,14400.0,0.0,142.6908807682857,776.4074485245892,3.6796321386330018,2.1924490460393706e-05,0.8295529764328452,0.2,False,0.6690472550894446,0.0,False,0.0,0.0,0.0,142.6908807682857,142.6908807682857,0.0,4.547473508864641e-13,0.0,True,17774.02477,11731.945673141827,False,False,True,False,1e-09,18273.928084158673,18598.928084158673,False,250.0,0.0,True,1800.4909186266093,0.0,1e-09,1.0,0.9805689134826888,1.0,NONE,False,776.407448524591,776.407448524591,False,False,110159.99999999805,0.0
3461.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,200.212192942475,325.0,0.0,0.0,0.0,142.10863684207757,142.10863684207757,772.9877526141531,0.0,4994.410971189185,14400.0,4.547473508864641e-13,142.10863684207712,772.9877526141518,2.22489558169866,2.1835028531663177e-05,0.8244186260876477,0.2,False,0.6407263997343859,0.0,False,0.0,0.0,0.0,142.10863684207757,142.10863684207757,0.0,0.0,0.0,True,18107.287734437497,12065.139028472095,False,False,True,False,1e-09,18124.743733177373,18249.531540234897,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9989430720661113,1.0,NONE,False,772.9877526141536,772.9877526141531,False,False,110159.99999999805,0.0
3462.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1383.8049178035685,325.0,0.0,0.0,0.0,1407.621387527716,4054.6336820366378,0.0,2647.0122945089215,4994.410971189185,14400.0,772.6737327899864,634.9476547377296,772.6737327899846,1.3452867468701284,2.186093190719923e-05,0.8579610773860314,0.2,False,0.7240234757565697,0.0,False,0.0,0.0,0.0,1407.621387527716,1407.621387527716,0.0,0.0,0.0,True,18007.30884510625,11965.160139140848,False,False,True,False,1e-09,19159.50150360109,18100.69658579752,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9934274354718814,1.0,NONE,True,0.0,0.0,False,False,110159.99999999805,0.0
3463.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3606.553894035534,1695.8949788134319,361.65336184280886,1009.241616970623,1370.8949788134319,1433.3668202401748,5433.366820240174,0.0,3999.999999999999,5433.366820240174,14400.0,786.3288204660676,647.0379997741072,786.3288204660657,0.8134298284333712,2.2380825948958366e-05,0.9191196080205318,0.2,False,0.8512210761341619,0.0,False,0.0,0.0,0.0,1433.3668202401748,1433.3668202401748,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11143.8666332557,False,False,True,False,0.050387435343215534,22354.58171456901,19073.027820533476,False,250.0,0.0,True,1868.086311724972,0.0,0.050387435343215534,1.0,0.9836467152190506,1.0,NONE,True,0.0,0.0,False,False,110269.28571428376,0.0
3464.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5895.972251739521,1806.9853653415296,397.4981061646895,1084.48725917684,1481.9853653415296,1466.123655399706,5466.123655399705,0.0,3999.999999999999,5466.123655399705,14400.0,803.7646618182534,662.3589935814525,803.7646618182534,0.4918416741443007,2.3026709112777577e-05,0.9481544686325954,0.2,False,0.9780521171017854,0.0,False,0.0,0.0,0.0,1466.123655399706,1466.123655399706,3166.138176739029,0.0,0.0,True,17774.02477,11014.127890657139,False,False,True,False,0.0639926686343534,26416.86840194532,20845.8961502058,False,250.0,0.0,True,1970.750837413359,0.0,0.0639926686343534,1.0,0.9886166255029114,1.0,NONE,True,0.0,0.0,False,False,110487.85714285518,0.0
3465.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7311.692568869584,325.0,0.0,0.0,0.0,1483.3896291348547,2598.7324715792674,0.0,811.5351709007696,4784.0135465073345,14400.0,813.1108479677223,670.2787811671324,813.1108479677223,0.29739287147946003,2.33279395307877e-05,0.9489964795903452,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1483.3896291348547,1483.3896291348547,6931.539569445976,-6.821210263296962e-13,0.0,True,17774.02477,11802.685850894686,False,False,True,False,1e-09,28674.253558003682,21687.560989134097,False,250.0,0.0,True,2040.0779557101857,0.0,1e-09,1.0,0.992185339912071,1.0,NONE,True,0.0,0.0,False,False,110706.4285714266,0.0
3466.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8613.221934926258,325.0,0.0,0.0,0.0,1493.500114060475,1493.500114060475,0.0,0.0,4735.130131133389,14400.0,818.7416106554338,674.7585034050412,818.7416106554338,0.1798190854007384,2.3464603507019906e-05,0.94902089790812,0.2,False,0.9950408255651083,0.0,False,0.0,0.0,0.0,1493.500114060475,1493.500114060475,8258.23211109947,-2.2737367544323206e-13,0.0,True,17774.02477,11820.1259462161,False,False,True,False,1e-09,30000.191204389273,21711.969269463014,False,250.0,0.0,True,2094.1042787164483,0.0,1e-09,1.0,0.9950916383589732,1.0,NONE,True,0.0,0.0,False,False,110924.99999999802,0.0
3467.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9738.631803294462,2404.8205023104547,1879.820502310455,0.0,1879.820502310455,6171.047267328523,6171.047267328523,0.0,0.0,6171.047267328523,14400.0,3603.771697429407,2567.275569899116,3603.7716974294053,2524.7106506419086,4.140060509074308e-05,0.9490216060393354,0.2,False,0.989972235377337,0.0,False,0.0,0.0,0.0,6171.047267328523,6171.047267328523,7304.551209249533,2.2737367544323206e-13,0.0,True,17774.02477,9961.89420415445,False,False,True,False,0.157855362909129,30926.30891288702,21712.677109592558,False,250.0,0.0,True,2143.1236351075986,0.0,0.157855362909129,1.0,0.997827452820154,1.0,NONE,True,0.0,0.0,False,False,110924.99999999802,0.0
3468.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9549.872176396042,3260.1212942020447,2735.1212942020447,0.0,2735.1212942020447,8704.686414237272,8704.686414237272,0.0,0.0,8704.686414237274,14400.0,5140.280522290681,3564.4058919465915,5140.280522290679,4033.586707418559,4.407798125592869e-05,0.9490216265751408,0.2,False,0.9848011452073815,0.0,False,0.0,0.0,0.0,8704.686414237272,8704.686414237272,6260.511952690196,9.094947017729282e-13,0.0,True,17774.02477,6681.57746592434,False,False,True,False,0.4366306251856566,30737.56981335235,21712.69763695631,False,250.0,0.0,True,2190.128013639231,0.0,0.4366306251856566,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,110924.99999999802,0.0
3469.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8493.041423178012,3816.3857787173347,3291.3857787173347,0.0,3291.3857787173347,10246.25436755124,10246.25436755124,0.0,0.0,10246.254367551242,14400.0,6072.968383839076,4173.285983712165,6072.968383839074,4944.709769199887,4.625702204120927e-05,0.9490216271706792,0.2,False,0.9795727430435212,0.0,False,0.0,0.0,0.0,10246.25436755124,10246.25436755124,4647.4173286615705,-9.094947017729282e-13,0.0,True,17774.02477,4654.390617628525,False,False,True,False,0.6100239135068174,29680.739655427875,21712.698232249862,False,250.0,0.0,True,2223.861399741673,0.0,0.6100239135068174,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,110924.99999999802,0.0
3470.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7272.441622298474,3784.1708624886983,2936.6099074557787,322.5609550329195,3259.1708624886983,9091.824473318535,10090.481999352049,0.0,785.2057486154565,10090.48199935205,14400.0,5365.147840810496,3726.676632508039,5365.147840810494,4233.236035923391,4.6980644043978516e-05,0.9490216271879497,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9091.824473318535,9091.824473318535,3459.0324618081054,0.0,0.0,True,17774.02477,4838.286607695316,False,False,True,False,0.595018909094156,28460.139871811847,21712.698249513374,False,250.0,0.0,True,2232.2702617880927,0.0,0.595018909094156,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,110924.99999999802,0.0
3471.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5867.966028665475,2175.6570892862655,1850.6570892862655,0.0,1850.6570892862655,5809.392413383442,5809.392413383442,0.0,0.0,5809.392413383442,14400.0,3436.9108880030108,2372.481525380431,3436.910888003009,2549.5282458385273,2.7817823649974855e-05,0.9490216271884506,0.2,False,0.994647551119959,0.0,False,0.0,0.0,0.0,5809.392413383442,5809.392413383442,3663.0706418936625,-2.2737367544323206e-13,0.0,True,17774.024769999993,10349.008717669642,False,False,True,False,0.12773594631171722,27255.66427867949,21712.698250014015,False,250.0,0.0,True,2211.109344812728,0.0,0.12773594631171722,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,110924.99999999802,0.0
3472.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4046.268320834119,325.0,0.0,0.0,0.0,4131.782288845022,4131.782288845022,0.0,0.0,4660.495237513412,14400.0,2414.9674526646013,1716.8148361804206,2414.9674526645995,1540.874643503095,2.7194389423785825e-05,0.9490216271884651,0.2,False,0.9894747719836431,0.0,False,0.0,0.0,0.0,4131.782288845022,4131.782288845022,3692.030023363542,2.2737367544323206e-13,0.0,True,17774.02477,11847.457893306993,False,False,True,False,1e-09,25433.966570862656,21712.698250028538,False,250.0,0.0,True,2175.380818981875,0.0,1e-09,1.0,0.9996807693982561,1.0,NONE,True,0.0,0.0,False,False,110924.99999999802,0.0
3473.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2252.928779925804,325.0,0.0,0.0,0.0,3113.8698364420725,3113.8698364420725,0.0,0.0,4688.71123707746,14400.0,1795.430116637799,1318.4397198042734,1795.4301166377973,931.6436318311548,2.6680097615431524e-05,0.9490216271884655,0.2,False,0.9844617347182277,0.0,False,0.0,0.0,0.0,3113.8698364420725,3113.8698364420725,1898.6904824556582,-2.2737367544323206e-13,0.0,True,17774.02477,11837.025425836193,False,False,True,False,1e-09,23640.62702995476,21712.698250028956,False,250.0,0.0,True,2144.824921975552,0.0,1e-09,1.0,0.9979241350273621,1.0,NONE,True,0.0,0.0,False,False,110924.99999999802,0.0
3474.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,778.9935370342248,325.0,0.0,0.0,0.0,2492.616412931866,2492.616412931866,0.0,0.0,4715.961689326888,14400.0,1417.989093932003,1074.6273189998628,1417.9890939320012,563.3164586202528,2.619620189037222e-05,0.9490216271884655,0.2,False,0.9796034173903149,0.0,False,0.0,0.0,0.0,2492.616412931866,2492.616412931866,424.7552395640923,4.547473508864641e-13,0.0,True,17774.02477,11827.064675430378,False,False,True,False,1e-09,22166.69178706319,21712.698250028967,False,250.0,0.0,True,2115.117530551094,0.0,1e-09,1.0,0.9962526805237374,1.0,NONE,True,0.0,0.0,False,False,110924.99999999802,0.0
3475.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,59.324239959859,325.0,0.0,0.0,0.0,165.42175856966045,165.42175856966045,1181.5449621113912,0.0,4761.376468754952,14400.0,0.0,165.42175856966045,1181.5449621113894,340.60998156456645,2.5417095669845758e-05,0.9389076050717808,0.2,False,0.9364030774633357,0.0,False,0.0,0.0,0.0,165.42175856966045,165.42175856966045,0.0,0.0,0.0,True,17774.024769999993,11810.716381534803,False,False,True,False,1e-09,21447.022489988827,21712.698250028967,False,250.0,0.0,True,2065.175115646691,0.0,1e-09,1.0,0.993521473188065,1.0,NONE,False,1181.5449621113912,1181.5449621113912,False,False,110924.99999999802,0.0
3476.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,161.47043422176571,161.47043422176571,1035.8847126936598,0.0,4798.193505081428,14400.0,0.0,161.47043422176571,1035.884712693658,205.9503652653412,2.4809973669442533e-05,0.9267571922897362,0.2,False,0.8985675742043104,0.0,False,0.0,0.0,0.0,161.47043422176571,161.47043422176571,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11797.695784734045,False,False,True,False,1e-09,21094.512175899177,21419.512175899177,False,250.0,0.0,True,2024.287762591503,0.0,1e-09,1.0,0.9913568931344613,1.0,NONE,False,1035.8847126936598,1035.8847126936598,False,False,110924.99999999802,0.0
3477.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,158.98128960070704,158.98128960070704,947.329532850581,0.0,4822.081047512261,14400.0,0.0,158.98128960070704,947.3295328505792,124.52822355402476,2.4427515959425573e-05,0.9146189299204734,0.2,False,0.8638331554434581,0.0,False,0.0,0.0,0.0,158.98128960070704,158.98128960070704,0.0,0.0,0.0,True,17774.02477,11789.359960880958,False,False,True,False,1e-09,20742.29504788366,21067.29504788366,False,250.0,0.0,True,1997.5665967038033,0.0,1e-09,1.0,0.989976067858479,1.0,NONE,False,947.329532850581,947.329532850581,False,False,110924.99999999802,0.0
3478.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,160.58738829775626,160.58738829775626,902.3371763083087,0.0,4806.6042560833475,14400.0,0.0,160.58738829775626,902.3371763083069,75.29619365576399,2.4674293436530704e-05,0.9024928058135799,0.2,False,0.8305187793773071,0.0,False,0.0,0.0,0.0,160.58738829775626,160.58738829775626,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11794.750662982631,False,False,True,False,1e-09,20390.430136996154,20715.430136996154,False,250.0,0.0,True,2014.8966470595901,0.0,1e-09,1.0,0.9908685952746996,1.0,NONE,False,902.3371763083087,902.3371763083087,False,False,110924.99999999802,0.0
3479.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,157.6031836297761,157.6031836297761,864.1766893651402,0.0,4835.550394331381,14400.0,0.0,157.6031836297761,864.1766893651384,45.52796645199567,2.4215769623216805e-05,0.8903788078307934,0.2,False,0.7985651178131722,0.0,False,0.0,0.0,0.0,157.6031836297761,157.6031836297761,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11784.698778119684,False,False,True,False,1e-09,20038.91709101954,20363.91709101954,False,250.0,0.0,True,1982.432294229184,0.0,1e-09,1.0,0.9892056206682891,1.0,NONE,False,864.1766893651402,864.1766893651402,False,False,110924.99999999802,0.0
3480.0,4.0,95.00000000000003,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,150.67122755963914,150.67122755963914,825.8193881671286,0.0,4906.163567995847,14400.0,0.0,150.67122755963914,825.8193881671268,27.528559264904196,2.3150672793529527e-05,0.8782769238459897,0.2,False,0.7681332766911677,0.0,False,0.0,0.0,0.0,150.67122755963914,150.67122755963914,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11760.726807419787,False,False,True,False,1e-09,19687.755558088895,20012.755558088895,False,250.0,0.0,True,1902.2927703953426,0.0,1e-09,1.0,0.9852621593094155,1.0,NONE,False,825.8193881671286,825.8193881671286,False,False,110924.99999999802,0.0
3481.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,149.24931565662257,149.24931565662257,810.533707222337,0.0,4921.2842865914345,14400.0,4.547473508864641e-13,149.24931565662212,810.5337072223356,16.645188315397945,2.2932195664610223e-05,0.8661871417451706,0.2,False,0.7382642746351128,0.0,False,0.0,0.0,0.0,149.24931565662257,149.24931565662257,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11755.695566261431,False,False,True,False,1e-09,19336.945186691184,19661.945186691184,False,250.0,0.0,True,1884.9568985447513,0.0,1e-09,1.0,0.9844384935776347,1.0,NONE,False,810.5337072223374,810.533707222337,False,False,110924.99999999802,0.0
3482.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,149.2493156566231,149.2493156566231,803.9283724781233,0.0,4921.2842865914345,14400.0,2.2737367544323206e-13,149.24931565662288,803.9283724781217,10.064540297561624,2.2932195664610355e-05,0.8541094494264525,0.2,False,0.7086183718380197,0.0,False,0.0,0.0,0.0,149.2493156566231,149.2493156566231,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11755.695566261431,False,False,True,False,1e-09,18986.485625664875,19311.485625664875,False,250.0,0.0,True,1884.9568985447513,0.0,1e-09,1.0,0.9844384935776347,1.0,NONE,False,803.9283724781235,803.9283724781233,False,False,110924.99999999802,0.0
3483.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,148.39526601527064,148.39526601527064,797.2796368657691,0.0,4930.478295636252,14400.0,0.0,148.39526601527064,797.2796368657673,6.085540726959053,2.2800970717972497e-05,0.8420438348000531,0.2,False,0.6792311973148937,0.0,False,0.0,0.0,0.0,148.39526601527064,148.39526601527064,0.0,0.0,0.0,True,17774.02477,11752.654055126744,False,False,True,False,1e-09,18636.37652419959,18961.37652419959,False,250.0,0.0,True,1874.3855963148078,0.0,1e-09,1.0,0.9839412346009979,1.0,NONE,False,797.2796368657691,797.2796368657691,False,False,110924.99999999802,0.0
3484.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,146.61377087701743,146.61377087701743,789.2390338462246,0.0,4949.936187629405,14400.0,0.0,146.61377087701743,789.2390338462228,3.6796321386330018,2.2527243532650148e-05,0.82999028578828,0.2,False,0.6501864604641647,0.0,False,0.0,0.0,0.0,146.61377087701743,146.61377087701743,0.0,6.821210263296962e-13,0.0,True,17774.02477,11746.261328657545,False,False,True,False,1e-09,18286.617531835767,18611.617531835767,False,250.0,0.0,True,1851.9368583460382,0.0,1e-09,1.0,0.9828977186707893,1.0,NONE,False,789.2390338462246,789.2390338462246,False,False,110924.99999999802,0.0
3485.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,103.0616594158769,325.0,0.0,0.0,0.0,146.13987580798062,146.13987580798062,786.2618063951512,0.0,4955.177547740455,14400.0,1.0231815394945443e-12,146.1398758079796,786.2618063951504,2.22489558169866,2.2454429433638215e-05,0.8215041021042528,0.2,False,0.6212657873182897,0.0,False,0.0,0.0,0.0,146.13987580798062,146.13987580798062,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11744.549614404455,False,False,True,False,1e-09,18040.26995788019,18262.208298464313,False,250.0,0.0,True,1845.8721747534269,0.0,1e-09,1.0,0.982618682769494,1.0,NONE,False,786.2618063951522,786.2618063951512,False,False,110924.99999999802,0.0
3486.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,583.9522482511011,325.0,0.0,0.0,0.0,1438.3328657140119,2085.7134863417646,0.0,647.380620627752,4944.473861596077,14400.0,788.4761777673702,649.8566879466416,788.4761777673684,1.3452867468701284,2.2603541257990274e-05,0.8290877140746694,0.2,False,0.6391020376470283,0.0,False,0.0,0.0,0.0,1438.3328657140119,1438.3328657140119,0.0,0.0,0.0,True,17774.02477,11748.049856955797,False,False,True,False,1e-09,18275.162381993214,18016.21013374211,False,250.0,0.0,True,1858.249225575816,0.0,1e-09,1.0,0.9831894458036591,1.0,NONE,True,0.0,0.0,False,False,110924.99999999802,0.0
3487.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1299.428212031063,325.0,0.0,0.0,0.0,1443.3963458484761,3879.466875926133,0.0,2436.070530077657,4918.217953238365,14400.0,791.4488126387405,651.9475332097356,791.4488126387387,0.8134298284333712,2.263357077465481e-05,0.8598867828325876,0.2,False,0.7152131497772255,0.0,False,0.0,0.0,0.0,1443.3963458484761,1443.3963458484761,0.0,6.821210263296962e-13,0.0,True,17774.02477,11756.712930268604,False,False,True,False,1e-09,19210.472690179264,18236.0444781482,False,250.0,0.0,True,1888.4774644241252,0.0,1e-09,1.0,0.984604935390411,1.0,NONE,True,0.0,0.0,False,False,111034.28571428373,0.0
3488.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1980.5266434109308,1740.3159904615547,374.040098606205,1041.2758918553498,1415.3159904615547,1436.853005171333,5436.853005171332,0.0,3999.999999999999,5436.853005171332,14400.0,788.9735733194248,647.8794318519083,788.9735733194248,0.4918416741443007,2.2251005449580532e-05,0.8668236942375728,0.2,False,0.8422693665156123,0.0,False,0.0,0.0,0.0,1436.853005171333,1436.853005171333,0.0,0.0,0.0,True,17774.02477,11101.60090515573,False,False,True,False,0.055076738093343,20784.376965941396,19128.850322530463,False,250.0,0.0,True,1912.3247652069033,0.0,0.055076738093343,1.0,0.9857435011089629,1.0,NONE,True,0.0,0.0,False,False,111252.85714285515,0.0
3489.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,2864.6237964917527,1747.9652846071833,373.6189582291993,1049.346326377984,1422.9652846071833,1424.196945612094,5424.196945612093,0.0,3999.999999999999,5424.196945612093,14400.0,783.4022514102453,640.7946942018486,783.4022514102453,0.29739287147946003,2.1708256766335332e-05,0.9022015622544389,0.2,False,0.9692576869310109,0.0,False,0.0,0.0,0.0,1424.196945612094,1424.196945612094,0.0,0.0,0.0,True,17774.02477,11107.579130925835,False,False,True,False,0.0548791414667639,21869.561856220127,19329.938059728374,False,250.0,0.0,True,1923.3448938705724,0.0,0.0548791414667639,1.0,0.9862762596187404,1.0,NONE,True,0.0,0.0,False,False,111471.42857142657,0.0
3490.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,3693.900323866503,325.0,0.0,0.0,0.0,1410.053299208643,3200.237231079068,0.0,1067.0571774790335,4880.91714839049,14400.0,777.0863656950569,632.9669335135861,777.0863656950569,0.1798190854007384,2.112428740787233e-05,0.9476638453053787,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1410.053299208643,1410.053299208643,1940.462283749209,4.547473508864641e-13,0.0,True,17774.02477,11769.207649955832,False,False,True,False,1e-09,23724.37482352772,20355.474499661217,False,250.0,0.0,True,1931.0996037901664,0.0,1e-09,1.0,0.9866536843238793,1.0,NONE,True,0.0,0.0,False,False,111689.99999999799,0.0
3491.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,4453.753837881272,2133.5219420024923,1608.5219420024926,0.0,1608.5219420024926,6032.971870692977,6032.971870692977,0.0,0.0,6032.971870692977,14400.0,3548.5093397599067,2484.4625309330704,3548.509339759905,2524.7106506419086,3.4090420201156857e-05,0.948982251513856,0.2,False,0.9955279310500754,0.0,False,0.0,0.0,0.0,6032.971870692977,6032.971870692977,2250.4168058718797,4.547473508864641e-13,0.0,True,17774.02477,10336.813243938846,False,False,True,False,0.11974746309326878,25602.092599149575,21673.338761268304,False,250.0,0.0,True,1946.5855503152154,0.0,0.11974746309326878,1.0,0.9874136941033803,1.0,NONE,True,0.0,0.0,False,False,111689.99999999799,0.0
3492.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7280.476189017899,2823.945202564687,2298.945202564687,0.0,2298.945202564687,8540.882572042257,8540.882572042257,0.0,0.0,8540.882572042257,14400.0,5075.3922652276215,3465.490306814636,5075.39226522762,4033.586707418559,3.523668653193385e-05,0.9490204852939017,0.2,False,0.9910602095044752,0.0,False,0.0,0.0,0.0,8540.882572042257,8540.882572042257,4426.115961999512,0.0,0.0,True,17774.02477,7226.163036118771,False,False,True,False,0.3795651802676427,28467.03301387281,21711.55682485491,False,250.0,0.0,True,1960.2969064769663,0.0,0.3795651802676427,1.0,0.9880936816283723,1.0,NONE,True,0.0,0.0,False,False,111689.99999999799,0.0
3493.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9147.950174372263,3386.982079748727,2861.982079748727,0.0,2861.982079748727,10107.598846079225,10107.598846079225,0.0,0.0,10107.598846079225,14400.0,6019.021796590279,4088.5770494889457,6019.0217965902775,4944.709769199887,3.8526626172789465e-05,0.949021594073523,0.2,False,0.9863985184454919,0.0,False,0.0,0.0,0.0,10107.598846079225,10107.598846079225,5731.695672070877,9.094947017729282e-13,0.0,True,17774.02477,5167.915568300135,False,False,True,False,0.5552198518645746,30335.61532307118,21712.665148698918,False,250.0,0.0,True,2034.1605173734183,0.0,0.5552198518645746,1.0,0.9918737803893585,1.0,NONE,True,0.0,0.0,False,False,111689.99999999799,0.0
3494.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8336.31778517561,3249.831625395287,2724.831625395287,0.0,2724.831625395287,9016.07080525009,9016.07080525009,0.0,0.0,9016.07080525009,14400.0,5336.200891555047,3679.8699136950436,5336.200891555045,4233.236035923391,4.262471577171384e-05,0.9490216262281321,0.2,False,0.9814650324902521,0.0,False,0.0,0.0,0.0,9016.07080525009,9016.07080525009,5057.246872682794,9.094947017729282e-13,0.0,True,17774.02477,6379.175955779823,False,False,True,False,0.45890590524664715,29524.015075265997,21712.69729009039,False,250.0,0.0,True,2131.203601797415,0.0,0.45890590524664715,1.0,0.9971533388948893,1.0,NONE,True,0.0,0.0,False,False,111689.99999999799,0.0
3495.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6593.365587342219,2113.6592895248577,1788.6592895248577,0.0,1788.6592895248577,5784.801253599919,5784.801253599919,0.0,0.0,5784.801253599919,14400.0,3425.0274493800207,2359.773804219898,3425.027449380019,2549.5282458385273,2.702950093810798e-05,0.9490216271606158,0.2,False,0.9764699874374961,0.0,False,0.0,0.0,0.0,5784.801253599919,5784.801253599919,4450.467971648033,6.821210263296962e-13,0.0,True,17774.02477,10427.72395664488,False,False,True,False,0.11942927272499759,27981.06380953297,21712.69822219075,False,250.0,0.0,True,2165.6943354357977,0.0,0.11942927272499759,1.0,0.9991197398888748,1.0,NONE,True,0.0,0.0,False,False,111689.99999999799,0.0
3496.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4362.392761099638,1981.1994019081762,1274.2251264019121,381.9742755062642,1656.1994019081762,4125.657229437967,5362.404879872137,0.0,872.1533362183974,5362.404879872137,14400.0,2411.9965930088547,1713.660636429112,2411.996593008853,1540.874643503095,2.7000801298944646e-05,0.9490216271876578,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4125.657229437967,4125.657229437967,2351.955060889051,0.0,0.0,True,17774.024770000007,10965.757812262033,False,False,True,False,0.07400682416831238,25750.091010321295,21712.69824922166,False,250.0,0.0,True,2163.9978814379124,0.0,0.07400682416831238,1.0,0.9990218826854328,1.0,NONE,True,0.0,0.0,False,False,111689.99999999799,0.0
3497.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2504.7431391639248,325.0,0.0,0.0,0.0,3114.51838142635,3114.51838142635,0.0,0.0,4687.592955165624,14400.0,1795.7461655373445,1318.7722158890056,1795.7461655373427,931.6436318311548,2.670022237562483e-05,0.9490216271884421,0.2,False,0.994867034160924,0.0,False,0.0,0.0,0.0,3114.51838142635,3114.51838142635,2150.504841669655,-4.547473508864641e-13,0.0,True,17774.02477,11837.436598752,False,False,True,False,1e-09,23892.44138916948,21712.698250005553,False,250.0,0.0,True,2146.039885883827,0.0,1e-09,1.0,0.9979932520630259,1.0,NONE,True,0.0,0.0,False,False,111689.99999999799,0.0
3498.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,818.6721739058047,325.0,0.0,0.0,0.0,2495.713261304531,2495.713261304531,0.0,0.0,4710.606337551189,14400.0,1419.5061286498312,1076.2071326546998,1419.5061286498294,563.3164586202528,2.6290316590802738e-05,0.9490216271884647,0.2,False,0.9898746057682256,0.0,False,0.0,0.0,0.0,2495.713261304531,2495.713261304531,464.4338764349721,2.2737367544323206e-13,0.0,True,17774.02477,11829.013269729141,False,False,True,False,1e-09,22206.37042393409,21712.698250028287,False,250.0,0.0,True,2120.971065723125,0.0,1e-09,1.0,0.9965792219094534,1.0,NONE,True,0.0,0.0,False,False,111689.99999999799,0.0
3499.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,50.653331093904,325.0,0.0,0.0,0.0,165.66473495751003,165.66473495751003,1182.1770599104857,0.0,4759.154637433731,14400.0,0.0,165.66473495751003,1182.1770599104839,340.60998156456645,2.5454429054213606e-05,0.9386084852575041,0.2,False,0.9465324241156637,0.0,False,0.0,0.0,0.0,165.66473495751003,165.66473495751003,0.0,0.0,0.0,True,17774.02477,11811.508831553969,False,False,True,False,1e-09,21438.351581122846,21712.69825002894,False,250.0,0.0,True,2067.631097260442,0.0,1e-09,1.0,0.9936535174657817,1.0,NONE,False,1182.1770599104857,1182.1770599104857,False,False,111689.99999999799,0.0
3500.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,162.1261721525079,162.1261721525079,1037.6545865311273,0.0,4791.992013469556,14400.0,0.0,162.1261721525079,1037.6545865311255,205.9503652653412,2.4910727970836336e-05,0.9264583715952736,0.2,False,0.9085048202915378,0.0,False,0.0,0.0,0.0,162.1261721525079,162.1261721525079,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11799.874324703294,False,False,True,False,1e-09,21085.841267033204,21410.841267033204,False,250.0,0.0,True,2031.2000506234265,0.0,1e-09,1.0,0.991718402379208,1.0,NONE,False,1037.6545865311273,1037.6545865311273,False,False,111689.99999999799,0.0
3501.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,159.3460619470229,159.3460619470229,948.3408893291344,0.0,4818.545398853243,14400.0,0.0,159.3460619470229,948.3408893291326,124.52822355402476,2.448356332407815e-05,0.9143204080467053,0.2,False,0.8737218368209629,0.0,False,0.0,0.0,0.0,159.3460619470229,159.3460619470229,0.0,6.821210263296962e-13,0.0,True,17774.02477,11790.588179587117,False,False,True,False,1e-09,20733.632809926545,21058.632809926545,False,250.0,0.0,True,2001.5312529722607,0.0,1e-09,1.0,0.9901792800270751,1.0,NONE,False,948.3408893291344,948.3408893291344,False,False,111689.99999999799,0.0
3502.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,155.14601423133936,155.14601423133936,887.040409570207,0.0,4860.018470989172,14400.0,0.0,155.14601423133936,887.0404095702052,75.29619365576399,2.3838224914364105e-05,0.9021945824616856,0.2,False,0.8411016624889923,0.0,False,0.0,0.0,0.0,155.14601423133936,155.14601423133936,0.0,0.0,0.0,True,17774.02477,11776.30378288925,False,False,True,False,1e-09,20381.776561277005,20706.776561277005,False,250.0,0.0,True,1954.8153158868943,0.0,1e-09,1.0,0.9878210320078172,1.0,NONE,False,887.040409570207,887.040409570207,False,False,111689.99999999799,0.0
3503.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,152.22252260925964,152.22252260925964,848.5638737274892,0.0,4889.924553437132,14400.0,2.2737367544323206e-13,152.2225226092594,848.5638737274876,45.52796645199567,2.3389029676138472e-05,0.8900808827022509,0.2,False,0.8098564223041871,0.0,False,0.0,0.0,0.0,152.22252260925964,152.22252260925964,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11766.17034227173,False,False,True,False,1e-09,20030.272168876098,20355.272168876098,False,250.0,0.0,True,1920.841704562334,0.0,1e-09,1.0,0.9861548754973681,1.0,NONE,False,848.5638737274894,848.5638737274892,False,False,111689.99999999799,0.0
3504.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,148.98404523683396,148.98404523683396,820.6361862145452,0.0,4924.130850758181,14400.0,6.821210263296962e-13,148.98404523683328,820.6361862145441,27.528559264904196,2.2891436796511753e-05,0.8779792966425758,0.2,False,0.7796578069343171,1.1368683772161603e-13,False,0.0,0.0,0.0,148.98404523683396,148.98404523683396,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11754.752450568667,False,False,True,False,1e-09,19679.119280867602,20004.119280867602,False,250.0,0.0,True,1881.6863685272695,0.0,1e-09,1.0,0.9842842491204009,1.0,NONE,False,820.6361862145459,820.6361862145452,False,False,111689.99999999799,0.0
3505.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,148.0721756772802,148.0721756772802,806.8675399875863,0.0,4933.978809586158,14400.0,2.2737367544323206e-13,148.07217567727997,806.8675399875847,16.645188315397945,2.2751327804599304e-05,0.8658898121689603,0.2,False,0.7499528784833818,0.0,False,0.0,0.0,0.0,148.0721756772802,148.0721756772802,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11751.499556229734,False,False,True,False,1e-09,19328.317545747115,19653.317545747115,False,250.0,0.0,True,1870.354642623739,0.0,1e-09,1.0,0.9837526162009499,1.0,NONE,False,806.8675399875865,806.8675399875863,False,False,111689.99999999799,0.0
3506.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,148.15283169706512,148.15283169706512,800.5150443630082,0.0,4933.103782634465,14400.0,0.0,148.15283169706512,800.5150443630064,10.064540297561624,2.2763720622744618e-05,0.8538124171798184,0.2,False,0.720459492404594,0.0,False,0.0,0.0,0.0,148.15283169706512,148.15283169706512,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11751.787965267034,False,False,True,False,1e-09,18977.86661236175,19302.86661236175,False,250.0,0.0,True,1871.362577182536,0.0,1e-09,1.0,0.9837997287862199,1.0,NONE,False,800.5150443630082,800.5150443630082,False,False,111689.99999999799,0.0
3507.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,148.1528316970655,148.1528316970655,796.5211195068548,0.0,4933.103782634465,14400.0,2.2737367544323206e-13,148.15283169706527,796.5211195068532,6.085540726959053,2.2763720622744618e-05,0.8417470995856656,0.2,False,0.6911038827157432,0.0,False,0.0,0.0,0.0,148.1528316970655,148.1528316970655,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11751.787965267034,False,False,True,False,1e-09,18627.766129909767,18952.766129909767,False,250.0,0.0,True,1871.362577182536,0.0,1e-09,1.0,0.9837997287862199,1.0,NONE,False,796.521119506855,796.5211195068548,False,False,111689.99999999799,0.0
3508.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,146.6732009969645,146.6732009969645,789.4286631859541,0.0,4949.280847382875,14400.0,0.0,146.6732009969645,789.4286631859522,3.6796321386330018,2.253637498583639e-05,0.8296938473091069,0.2,False,0.6620475193659756,0.0,False,0.0,0.0,0.0,146.6732009969645,146.6732009969645,0.0,0.0,0.0,True,17774.02477,11746.47565605235,False,False,True,False,1e-09,18278.01574794024,18603.01574794024,False,250.0,0.0,True,1852.6946123852879,0.0,1e-09,1.0,0.9829326685158126,1.0,NONE,False,789.4286631859541,789.4286631859541,False,False,111689.99999999799,0.0
3509.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,208.78677993763276,325.0,0.0,0.0,0.0,145.12248027665612,145.12248027665612,782.9748978398557,0.0,4966.52553860068,14400.0,9.094947017729282e-13,145.1224802766552,782.9748978398547,2.22489558169866,2.229810634907341e-05,0.8248551530976073,0.2,False,0.6332735617255512,-1.1368683772161603e-13,False,0.0,0.0,0.0,145.12248027665612,145.12248027665612,0.0,4.547473508864641e-13,0.0,True,17774.02477,11740.85860393555,False,False,True,False,1e-09,18137.40189629031,18253.615116352677,False,250.0,0.0,True,1832.7158510833115,0.0,1e-09,1.0,0.982017529785271,1.0,NONE,False,782.9748978398566,782.9748978398557,False,False,111689.99999999799,0.0
3510.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1200.4564529063348,325.0,0.0,0.0,0.0,1435.248461879385,3623.889594145222,0.0,2188.6411322658364,4949.936187629405,14400.0,786.8959332696322,648.3525286097529,786.8959332696304,1.3452867468701284,2.2527243532650148e-05,0.8524460122424601,0.2,False,0.7014291258959945,0.0,False,0.0,0.0,0.0,1435.248461879385,1435.248461879385,0.0,6.821210263296962e-13,0.0,True,17774.02477,11746.261328657545,False,False,True,False,1e-09,18988.80711824067,18113.350665334336,False,250.0,0.0,True,1851.9368583460382,0.0,1e-09,1.0,0.9828977186707893,1.0,NONE,True,0.0,0.0,False,False,111689.99999999799,0.0
3511.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3009.781796197885,1711.448662137487,367.05684429448615,1019.3918178430008,1386.448662137487,1440.2973925027813,5440.297392502781,0.0,3999.9999999999995,5440.297392502781,14400.0,789.8685681410025,650.4288243617789,789.8685681410007,0.8134298284333712,2.2555037513204074e-05,0.8937350836963868,0.2,False,0.8285867244268527,0.0,False,0.0,0.0,0.0,1440.2973925027813,1440.2973925027813,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11123.357695451192,False,False,True,False,0.052461073690974,21597.93847156683,18913.156675368948,False,250.0,0.0,True,1882.1896168285707,0.0,0.052461073690974,1.0,0.9843079597054644,1.0,NONE,True,0.0,0.0,False,False,111799.2857142837,0.0
3512.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4665.546709145485,1755.8348150712757,379.4669589743512,1051.3678560969245,1430.8348150712757,1443.7076681536612,5443.70766815366,0.0,3999.999999999999,5443.70766815366,14400.0,792.450111214448,651.2575569392131,792.450111214448,0.4918416741443007,2.2429458402051288e-05,0.9474183174271952,0.2,False,0.9555695153112129,0.0,False,0.0,0.0,0.0,1443.7076681536612,1443.7076681536612,1228.2563787302847,-2.2737367544323206e-13,0.0,True,17774.02477,11081.198308289117,False,False,True,False,0.05715047289332297,24450.59425783687,20110.047548691386,False,250.0,0.0,True,1926.0974611232664,0.0,0.05715047289332297,1.0,0.986409988114517,1.0,NONE,True,0.0,0.0,False,False,112017.85714285512,0.0
3513.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5856.4425873763685,325.0,0.0,0.0,0.0,1447.2310171869171,4287.777561390323,0.0,1485.6738912535316,4847.240047113995,14400.0,795.0328509135979,652.1981662733192,795.0328509135979,0.29739287147946003,2.2320951949717438e-05,0.9489751312053887,0.2,False,1.0,-2.2737367544323206e-13,True,0.0,0.0,0.0,1447.2310171869171,1447.2310171869171,5454.289990587895,2.2737367544323206e-13,0.0,True,17774.02477,11780.67639217365,False,False,True,False,1e-09,27197.663967066543,21666.221379690174,False,250.0,0.0,True,1969.258296254533,0.0,1e-09,1.0,0.988541723538425,1.0,NONE,True,0.0,0.0,False,False,112236.42857142654,0.0
3514.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7089.045163079936,325.0,0.0,0.0,0.0,1448.0014747709554,1448.0014747709554,0.0,0.0,4814.345352203788,14400.0,796.1757192277328,651.8257555432226,796.1757192277328,0.1798190854007384,2.2151763999675683e-05,0.9490202788049562,0.2,False,0.9953321097495862,0.0,False,0.0,0.0,0.0,1448.0014747709554,1448.0014747709554,6733.417350929572,0.0,0.0,True,17774.024770000007,11792.049722133845,False,False,True,False,1e-09,28475.395583869078,21711.350420789142,False,250.0,0.0,True,2006.2365864727046,0.0,1e-09,1.0,0.9904212049991892,1.0,NONE,True,0.0,0.0,False,False,112454.99999999796,0.0
3515.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7746.610242724731,2265.134098163788,1740.1340981637882,0.0,1740.1340981637882,6100.551250227718,6100.551250227718,0.0,0.0,6100.551250227718,14400.0,3576.0020164451107,2524.549233782607,3576.002016445109,2524.7106506419086,3.755629155359995e-05,0.9490215880853436,0.2,False,0.9905874982145114,0.0,False,0.0,0.0,0.0,6100.551250227718,6100.551250227718,5452.197551165081,2.2737367544323206e-13,0.0,True,17774.02477,10154.336452075295,False,False,True,False,0.13818924334908056,28934.269405705745,21712.659162981014,False,250.0,0.0,True,2045.0055954781571,0.0,0.13818924334908056,1.0,0.9924457927017102,1.0,NONE,True,0.0,0.0,False,False,112454.99999999796,0.0
3516.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7280.5764330248385,3043.9635502740653,2518.9635502740653,0.0,2518.9635502740653,8624.097102628697,8624.097102628697,0.0,0.0,8624.097102628697,14400.0,5108.9790364929195,3515.1180661357776,5108.979036492918,4033.586707418559,3.957150448386979e-05,0.9490216260544749,0.2,False,0.9857784327589577,0.0,False,0.0,0.0,0.0,8624.097102628697,8624.097102628697,4207.3734166987915,0.0,0.0,True,17774.024770000007,6950.872487982051,False,False,True,False,0.40821722905776864,28468.273549529415,21712.697116504576,False,250.0,0.0,True,2080.1440473283315,0.0,0.40821722905776864,1.0,0.9943298776046775,1.0,NONE,True,0.0,0.0,False,False,112454.99999999796,0.0
3517.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7481.887861079185,3485.1380130348725,2960.1380130348725,0.0,2960.1380130348725,10139.54177517137,10139.54177517137,0.0,0.0,10139.54177517137,14400.0,6031.763994348659,4107.777780822711,6031.763994348657,4944.709769199887,4.022846882914668e-05,0.9490216271555797,0.2,False,0.9810247474380881,0.0,False,0.0,1.8189894035458565e-12,0.0,10139.541775171372,10139.54177517137,3967.5115166853057,4.547473508864641e-13,0.0,True,17774.024770000007,5050.282509449193,False,False,True,False,0.5676610355387303,28669.586078235945,21712.69821715676,False,250.0,0.0,True,2079.4085724556894,0.0,0.5676610355387303,1.0,0.9942899556348891,1.0,NONE,True,0.0,0.0,False,False,112454.99999999796,0.0
3518.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7561.711784358069,3159.7733286313523,2634.7733286313523,0.0,2634.7733286313523,8983.566298601441,8983.566298601441,0.0,0.0,8983.566298601441,14400.0,5323.458693796663,3660.107604804778,5323.4586937966615,4233.236035923391,4.083658657963753e-05,0.9490216271875118,0.2,False,0.9763005391098024,0.0,False,0.0,0.0,0.0,8983.566298601441,8983.566298601441,4372.7001572738045,-4.547473508864641e-13,0.0,True,17774.02477,6490.301355503389,False,False,True,False,0.4471831664594518,28749.41003343374,21712.69824907567,False,250.0,0.0,True,2086.270181363183,0.0,0.4471831664594518,1.0,0.9946632238284311,1.0,NONE,True,0.0,0.0,False,False,112454.99999999796,0.0
