t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
3519.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6240.573396993175,2422.1776685281216,1723.1968230352873,373.98084549283425,2097.1776685281216,5758.492001384305,7008.2422786904535,0.0,872.3881171221263,7008.242278690454,14400.0,3412.195864058387,2346.2961373259177,3412.1958640583853,2549.5282458385273,2.621576591238778e-05,0.9490216271884377,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5758.492001384305,5758.492001384305,3789.1574309664206,-6.821210263296962e-13,0.0,True,17774.02477,8934.946386684496,False,False,True,False,0.24321006277544377,27628.2716469945,21712.698250001326,False,250.0,0.0,True,2116.3373993111923,0.0,0.24321006277544377,1.0,0.9963206186758609,1.0,NONE,True,0.0,0.0,False,False,112454.99999999796,0.0
3520.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4065.1303054761,325.0,0.0,0.0,0.0,4106.975062974872,4106.975062974872,0.0,0.0,4703.238423532325,14400.0,2402.894384701882,1704.0806782729906,2402.89438470188,1540.874643503095,2.642058270812075e-05,0.9490216271884646,0.2,False,0.9949241487069,0.0,False,0.0,0.0,0.0,4106.975062974872,4106.975062974872,3710.892008005138,2.2737367544323206e-13,0.0,True,17774.024770000007,11831.701296071364,False,False,True,False,1e-09,25452.828555504264,21712.698250028163,False,250.0,0.0,True,2129.012109824996,0.0,1e-09,1.0,0.9970300272572862,1.0,NONE,True,0.0,0.0,False,False,112454.99999999796,0.0
3521.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1903.8140130347592,325.0,0.0,0.0,0.0,3103.901258062548,3103.901258062548,0.0,0.0,4705.918242490319,14400.0,1790.5629635847654,1313.3382944777827,1790.5629635847636,931.6436318311548,2.6373097872577935e-05,0.9490216271884655,0.2,False,0.9899139573026563,0.0,False,0.0,0.0,0.0,3103.901258062548,3103.901258062548,1549.5757155646002,0.0,0.0,True,17774.02477,11830.722664602443,False,False,True,False,1e-09,23291.5122630637,21712.69825002894,False,250.0,0.0,True,2126.089107272287,0.0,1e-09,1.0,0.9968658550609506,1.0,NONE,True,0.0,0.0,False,False,112454.99999999796,0.0
3522.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,660.1866951066187,325.0,0.0,0.0,0.0,2484.1175815932643,2484.1175815932643,0.0,0.0,4730.675356236826,14400.0,1413.8172484579736,1070.3003331352907,1413.8172484579718,563.3164586202528,2.5940075602770527e-05,0.9490216271884655,0.2,False,0.9850494793691826,0.0,False,0.0,0.0,0.0,2484.1175815932643,2484.1175815932643,305.94839763648616,0.0,0.0,True,17774.02477,11821.733507634925,False,False,True,False,1e-09,22047.884945135585,21712.698250028967,False,250.0,0.0,True,2098.9963980842226,0.0,1e-09,1.0,0.9953603871240303,1.0,NONE,True,0.0,0.0,False,False,112454.99999999796,0.0
3523.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,62.07894786557101,325.0,0.0,0.0,0.0,163.4506646337668,163.4506646337668,1176.361760158812,0.0,4779.5785701545465,14400.0,0.0,163.4506646337668,1176.3617601588103,340.60998156456645,2.5114236580593813e-05,0.9390026340623836,0.2,False,0.942025264956336,0.0,False,0.0,0.0,0.0,163.4506646337668,163.4506646337668,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11804.252940896778,False,False,True,False,1e-09,21449.77719789454,21712.698250028967,False,250.0,0.0,True,2045.0055954781571,0.0,1e-09,1.0,0.9924457927017102,1.0,NONE,False,1176.361760158812,1176.361760158812,False,False,112454.99999999796,0.0
3524.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,158.27845594357564,158.27845594357564,1027.098553286236,0.0,4828.928165004814,14400.0,0.0,158.27845594357564,1027.0985532862342,205.9503652653412,2.4319525387582065e-05,0.9268521262513483,0.2,False,0.9045280454963524,0.0,False,0.0,0.0,0.0,158.27845594357564,158.27845594357564,0.0,4.547473508864641e-13,0.0,True,17774.02477,11786.986927666429,False,False,True,False,1e-09,21097.26688380489,21422.26688380489,False,250.0,0.0,True,1989.8791666882064,0.0,1e-09,1.0,0.9895836791426427,1.0,NONE,False,1027.098553286236,1027.098553286236,False,False,112454.99999999796,0.0
3525.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,154.34124979074318,154.34124979074318,934.1186888494922,0.0,4868.162595255036,14400.0,0.0,154.34124979074318,934.1186888494904,124.52822355402476,2.3714572651474458e-05,0.914713768948124,0.2,False,0.8703938142396053,0.0,False,0.0,0.0,0.0,154.34124979074318,154.34124979074318,0.0,0.0,0.0,True,17774.02477,11773.530305079645,False,False,True,False,1e-09,20745.04700108146,21070.04700108146,False,250.0,0.0,True,1945.5874010320545,0.0,1e-09,1.0,0.9873644530161769,1.0,NONE,False,934.1186888494922,934.1186888494922,False,False,112454.99999999796,0.0
3526.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,151.27589682134567,151.27589682134567,875.5994394065816,0.0,4899.802422840908,14400.0,3.410605131648481e-13,151.27589682134533,875.5994394065801,75.29619365576399,2.324358038081602e-05,0.9025875500022028,0.2,False,0.8382955574890278,0.0,False,0.0,0.0,0.0,151.27589682134567,151.27589682134567,0.0,4.547473508864641e-13,0.0,True,17774.02477,11762.854195366019,False,False,True,False,1e-09,20393.17933824076,20718.17933824076,False,250.0,0.0,True,1909.567267302984,0.0,1e-09,1.0,0.9856108492718053,1.0,NONE,False,875.599439406582,875.5994394065816,False,False,112454.99999999796,0.0
3527.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,149.2084508886674,149.2084508886674,839.3984556406067,0.0,4921.722266240048,14400.0,0.0,149.2084508886674,839.3984556406049,45.52796645199567,2.292591678252357e-05,0.8904734572752278,0.2,False,0.807468463331556,0.0,False,0.0,0.0,0.0,149.2084508886674,149.2084508886674,0.0,6.821210263296962e-13,0.0,True,17774.02477,11755.550372556767,False,False,True,False,1e-09,20041.663543062892,20366.663543062892,False,250.0,0.0,True,1884.4538299135393,0.0,1e-09,1.0,0.9844147443245093,1.0,NONE,False,839.3984556406067,839.3984556406067,False,False,112454.99999999796,0.0
3528.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,147.6299530329621,147.6299530329621,816.4011309606103,0.0,4938.790249003433,14400.0,0.0,147.6299530329621,816.4011309606085,27.528559264904196,2.268338018177638e-05,0.8783714786409795,0.2,False,0.777463335090359,0.0,False,0.0,0.0,0.0,147.6299530329621,147.6299530329621,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11749.91587590204,False,False,True,False,1e-09,19690.499263680216,20015.499263680216,False,250.0,0.0,True,1864.80866481768,0.0,1e-09,1.0,0.9834939970934631,1.0,NONE,False,816.4011309606103,816.4011309606103,False,False,112454.99999999796,0.0
3529.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,145.31714121483324,145.31714121483324,798.0813805801625,0.0,4964.344112179703,14400.0,1.1368683772161603e-13,145.31714121483313,798.0813805801608,16.645188315397945,2.2328016052196163e-05,0.8662816019853655,0.2,False,0.7481591252892887,0.0,False,0.0,0.0,0.0,145.31714121483324,145.31714121483324,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11741.566533284491,False,False,True,False,1e-09,19339.686148576915,19664.686148576915,False,250.0,0.0,True,1835.2476329889664,0.0,1e-09,1.0,0.9821327728591934,1.0,NONE,False,798.0813805801627,798.0813805801625,False,False,112454.99999999796,0.0
3530.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,143.42963902604242,143.42963902604242,785.2814874048124,0.0,4985.704094214166,14400.0,2.2737367544323206e-13,143.4296390260422,785.2814874048108,10.064540297561624,2.2038000856345486e-05,0.8542038152064072,0.2,False,0.7193600039648635,0.0,False,0.0,0.0,0.0,143.42963902604242,143.42963902604242,0.0,6.821210263296962e-13,0.0,True,17774.02477,11734.667387471476,False,False,True,False,1e-09,18989.223846588713,19314.223846588713,False,250.0,0.0,True,1810.400835407302,0.0,1e-09,1.0,0.9810108195157307,1.0,NONE,False,785.2814874048127,785.2814874048124,False,False,112454.99999999796,0.0
3531.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,142.89854041801453,142.89854041801453,779.517688711191,0.0,4991.79960489815,14400.0,1.0231815394945443e-12,142.8985404180135,779.5176887111902,6.085540726959053,2.1956397418882845e-05,0.8421381062142278,0.2,False,0.690779093182623,0.0,False,0.0,0.0,0.0,142.89854041801453,142.89854041801453,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11732.711962027664,False,False,True,False,1e-09,18639.112006902506,18964.112006902506,False,250.0,0.0,True,1803.2872868988984,0.0,1e-09,1.0,0.9806932902670207,1.0,NONE,False,779.517688711192,779.517688711191,False,False,112454.99999999796,0.0
3532.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,142.31473728756734,142.31473728756734,775.143252926401,0.0,4994.410971189185,14400.0,1.0231815394945443e-12,142.31473728756632,775.1432529264002,3.6796321386330018,2.1866695918020832e-05,0.8300844629310405,0.2,False,0.6623734412829869,0.0,False,0.0,0.0,0.0,142.31473728756734,142.31473728756734,0.0,0.0,0.0,True,17985.09131414375,11942.942608178346,False,False,True,False,1e-09,18289.35027905598,18614.35027905598,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9922017384509413,1.0,NONE,False,775.143252926402,775.143252926401,False,False,112454.99999999796,0.0
3533.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,168.65124825127822,325.0,0.0,0.0,0.0,141.94041898979063,141.94041898979063,772.4188645949689,0.0,4994.410971189185,14400.0,0.0,141.94041898979063,772.4188645949671,2.22489558169866,2.1809181815476e-05,0.8238608251153585,0.2,False,0.6340801765823331,0.0,False,0.0,0.0,0.0,141.94041898979063,141.94041898979063,0.0,0.0,0.0,True,18207.26662376875,12165.117917803349,False,False,True,False,1e-09,18108.589561188583,18264.938312937305,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,772.4188645949689,772.4188645949689,False,False,112454.99999999796,0.0
3534.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1098.1442198356206,325.0,0.0,0.0,0.0,1408.3550645223763,3341.215614111428,0.0,1932.8605495890513,4994.410971189185,14400.0,773.0529914694453,635.3020730529311,773.0529914694434,1.3452867468701284,2.1878232354015124e-05,0.8481318107432297,0.2,False,0.6940663435082193,0.0,False,0.0,0.0,0.0,1408.3550645223763,1408.3550645223763,0.0,0.0,0.0,True,17940.656252218756,11898.507546253353,False,False,True,False,1e-09,18857.671226871644,18084.527007036024,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9897503444090617,1.0,NONE,True,0.0,0.0,False,False,112454.99999999796,0.0
3535.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2761.7420672863564,1644.6187207567982,343.9901974897999,975.6285232669983,1319.6187207567982,1410.3326800570012,5410.332680057001,0.0,4000.0,5410.332680057001,14400.0,774.5085916229873,635.8240884340139,774.5085916229855,0.8134298284333712,2.1815834829763513e-05,0.8835434583254776,0.2,False,0.8214240652280351,0.0,False,0.0,0.0,0.0,1410.3326800570012,1410.3326800570012,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11211.664946722314,False,False,True,False,0.04355835349493293,21224.838327919053,18788.096260632698,False,250.0,0.0,True,1820.8055017534095,0.0,0.04355835349493293,1.0,0.9814781977960167,1.0,NONE,True,0.0,0.0,False,False,112564.28571428367,0.0
3536.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5166.470716003122,1697.070056866116,359.02672207028036,1013.0433347958356,1372.070056866116,1417.6164424106769,5417.616442410676,0.0,3999.9999999999995,5417.616442410676,14400.0,779.1760574334476,638.4403849772293,779.1760574334476,0.4918416741443007,2.1760557280202916e-05,0.9471227602914388,0.2,False,0.948580003476798,0.0,False,0.0,0.0,0.0,1417.6164424106769,1417.6164424106769,1483.372315536093,6.821210263296962e-13,0.0,True,17774.02477,11158.591167945204,False,False,True,False,0.04930319080084695,24656.082621285226,19814.611905282105,False,250.0,0.0,True,1873.3780540202174,0.0,0.04930319080084695,1.0,0.9838940379762598,1.0,NONE,True,0.0,0.0,False,False,112782.8571428551,0.0
3537.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7185.792874432849,325.0,0.0,0.0,0.0,1435.692150413585,4812.579274881909,0.0,1695.1765828599694,4867.502481711096,14400.0,789.2175511619225,646.4745992516625,789.2175511619225,0.29739287147946003,2.201125002143519e-05,0.9489665600484516,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1435.692150413585,1435.692150413585,6774.807665624923,-9.094947017729282e-13,0.0,True,17774.02477,11773.754719358105,False,False,True,False,1e-09,28518.446620464158,21657.65374603131,False,250.0,0.0,True,1946.336025198049,0.0,1e-09,1.0,0.9874013811343169,1.0,NONE,True,0.0,0.0,False,False,113001.42857142651,0.0
3538.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7795.5080499286,325.0,0.0,0.0,0.0,1454.838101853537,1454.838101853537,0.0,0.0,4802.3996797595055,14400.0,799.5890473428481,655.2490545106889,799.5890473428481,0.1798190854007384,2.234335060014604e-05,0.949020030241405,0.2,False,0.9952880499569761,0.0,False,0.0,0.0,0.0,1454.838101853537,1454.838101853537,7439.624092029667,6.821210263296962e-13,0.0,True,17774.02477,11796.221573911476,False,False,True,False,1e-09,29181.61000934163,21711.101959413034,False,250.0,0.0,True,2019.593666629229,0.0,1e-09,1.0,0.9911124105021385,1.0,NONE,True,0.0,0.0,False,False,113219.99999999793,0.0
3539.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8168.921255249869,2313.103108702494,1788.103108702494,0.0,1788.103108702494,6124.89893686222,6124.89893686222,0.0,0.0,6124.89893686222,14400.0,3585.697166913442,2539.201769948778,3585.69716691344,2524.7106506419086,3.8857822443216345e-05,0.9490215808770008,0.2,False,0.9904296942867868,0.0,False,0.0,9.094947017729282e-13,0.0,6124.898936862221,6124.89893686222,5826.532124924805,2.2737367544323206e-13,0.0,True,17774.024770000007,10088.11181924051,False,False,True,False,0.14493209717949632,29356.57321285097,21712.6519576011,False,250.0,0.0,True,2079.4085724556894,0.0,0.14493209717949632,1.0,0.9942899556348891,1.0,NONE,True,0.0,0.0,False,False,113219.99999999793,0.0
3540.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8861.273906409537,3132.9833371904283,2607.9833371904283,0.0,2607.9833371904283,8657.422559924615,8657.422559924615,0.0,0.0,8657.422559924615,14400.0,5122.067489625168,3535.355070299447,5122.067489625166,4033.586707418559,4.1398648046072255e-05,0.9490216258454329,0.2,False,0.9854681564716229,0.0,False,0.0,0.0,0.0,8657.422559924615,8657.422559924615,5699.050887748558,0.0,0.0,True,17774.024769999993,6839.832756708134,False,False,True,False,0.41988778174197805,30048.970813958098,21712.69690754856,False,250.0,0.0,True,2126.332735052526,0.0,0.41988778174197805,1.0,0.9968795254632864,1.0,NONE,True,0.0,0.0,False,False,113219.99999999793,0.0
3541.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9011.635935455522,3685.7377797126114,3160.7377797126114,0.0,3160.7377797126114,10204.362564239811,10204.362564239811,0.0,0.0,10204.362564239811,14400.0,6057.040636641099,4147.321927598712,6057.040636641097,4944.709769199887,4.38280814567622e-05,0.9490216271495175,0.2,False,0.9804200747351977,0.0,False,0.0,0.0,0.0,10204.362564239811,10204.362564239811,5296.659818136763,4.547473508864641e-13,0.0,True,17774.02477,4810.338124071079,False,False,True,False,0.5932474281944257,30199.33414655256,21712.698211097035,False,250.0,0.0,True,2168.359397560708,0.0,0.5932474281944257,1.0,0.9992737096674941,1.0,NONE,True,0.0,0.0,False,False,113219.99999999793,0.0
3542.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7937.172626263104,3392.0851277172833,2867.0851277172833,0.0,2867.0851277172833,9067.059464542897,9067.059464542897,0.0,0.0,9067.0594645429,14400.0,5355.798945716033,3711.2605188268644,5355.798945716031,4233.236035923391,4.5527866592670405e-05,0.9490216271873361,0.2,False,0.9753214862978566,0.0,False,0.0,0.0,0.0,9067.059464542897,9067.059464542897,4515.849199911743,-4.547473508864641e-13,0.0,True,17774.02477,6203.999988959913,False,False,True,False,0.47751219117605054,29124.870875163047,21712.698248899942,False,250.0,0.0,True,2199.782125684701,0.0,0.47751219117605054,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,113219.99999999793,0.0
3543.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6403.676913581165,2592.918983811552,1846.6593831338696,421.25960067768256,2267.918983811552,5807.816113510896,7132.694062921911,0.0,911.5312864746613,7132.694062921912,14400.0,3436.1523706440967,2371.663742866799,3436.152370644095,2549.5282458385273,2.7766483193416856e-05,0.9490216271884327,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5807.816113510896,5807.816113510896,3781.5196322657275,1.1368683772161603e-12,0.0,True,17774.02477,8661.437434210602,False,False,True,False,0.27027652685574544,27791.375163577388,21712.698249996225,False,250.0,0.0,True,2208.218968844691,0.0,0.27027652685574544,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,113219.99999999793,0.0
3544.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4632.8914503215965,325.0,0.0,0.0,0.0,4137.267331305665,4137.267331305665,0.0,0.0,4651.073495598258,14400.0,2417.6222634208025,1719.6450678848623,2417.6222634208007,1540.874643503095,2.7369163123640997e-05,0.9490216271884645,0.2,False,0.9947340388610084,0.0,False,0.0,0.0,0.0,4137.267331305665,4137.267331305665,4278.653152850485,0.0,0.0,True,17774.02477,11850.968259438312,False,False,True,False,1e-09,26020.58970034961,21712.698250028014,False,250.0,0.0,True,2185.5378220265716,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,113219.99999999793,0.0
3545.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2558.9948871433326,325.0,0.0,0.0,0.0,3117.6335077591225,3117.6335077591225,0.0,0.0,4682.2235950068525,14400.0,1797.2632002551727,1320.3703075039498,1797.263200255171,931.6436318311548,2.6797145489318023e-05,0.9490216271884655,0.2,False,0.9896394522146628,0.0,False,0.0,0.0,0.0,3117.6335077591225,3117.6335077591225,2204.7565896731703,6.821210263296962e-13,0.0,True,17774.02477,11839.413462435801,False,False,True,False,1e-09,23946.693137172268,21712.698250028934,False,250.0,0.0,True,2151.868917616098,0.0,1e-09,1.0,0.9983256911250702,1.0,NONE,True,0.0,0.0,False,False,113219.99999999793,0.0
3546.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,852.3481817188326,325.0,0.0,0.0,0.0,2493.6483167618517,2493.6483167618517,0.0,0.0,4714.176864651095,14400.0,1418.4947721712779,1075.1535445905738,1418.494772171276,563.3164586202528,2.6227515229742722e-05,0.9490216271884655,0.2,False,0.9847176174664358,0.0,False,0.0,0.0,0.0,2493.6483167618517,2493.6483167618517,498.1098842487001,-2.2737367544323206e-13,0.0,True,17774.02477,11827.713614524473,False,False,True,False,1e-09,22240.0464317478,21712.698250028967,False,250.0,0.0,True,2117.0692239865343,0.0,1e-09,1.0,0.9963614046209273,1.0,NONE,True,0.0,0.0,False,False,113219.99999999793,0.0
3547.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,56.966131845834745,325.0,0.0,0.0,0.0,166.05468078511262,166.05468078511262,1183.188416389039,0.0,4755.598771863085,14400.0,0.0,166.05468078511262,1183.1884163890372,340.60998156456645,2.5514344330728203e-05,0.9388262575600016,0.2,False,0.9413861354187875,0.0,False,0.0,0.0,0.0,166.05468078511262,166.05468078511262,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11812.778664398811,False,False,True,False,1e-09,21444.6643818748,21712.698250028967,False,250.0,0.0,True,2071.558988534037,0.0,1e-09,1.0,0.9938651802373765,1.0,NONE,False,1183.188416389039,1183.188416389039,False,False,113219.99999999793,0.0
3548.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,161.0744103653653,161.0744103653653,1034.8101464351967,0.0,4801.956999840517,14400.0,0.0,161.0744103653653,1034.8101464351948,205.9503652653412,2.4749124502242852e-05,0.9266759261254687,0.2,False,0.9035447258617626,0.0,False,0.0,0.0,0.0,161.0744103653653,161.0744103653653,0.0,9.094947017729282e-13,0.0,True,17774.024770000007,11796.376598568646,False,False,True,False,1e-09,21092.15406778515,21417.15406778515,False,250.0,0.0,True,2020.0879196554313,0.0,1e-09,1.0,0.9911381140660224,1.0,NONE,False,1034.8101464351967,1034.8101464351967,False,False,113219.99999999793,0.0
3549.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,156.26695034132845,156.26695034132845,939.6811494815302,0.0,4848.783047268832,14400.0,0.0,156.26695034132845,939.6811494815283,124.52822355402476,2.401045703542078e-05,0.9145377450223703,0.2,False,0.8691573997054248,0.0,False,0.0,0.0,0.0,156.26695034132845,156.26695034132845,0.0,4.547473508864641e-13,0.0,True,17774.02477,11780.147042605155,False,False,True,False,1e-09,20739.939297877754,21064.939297877754,False,250.0,0.0,True,1967.516628583889,0.0,1e-09,1.0,0.988454420433725,1.0,NONE,False,939.6811494815302,939.6811494815302,False,False,113219.99999999793,0.0
3550.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,152.71029920239718,152.71029920239718,879.8977044404309,0.0,4884.872509078653,14400.0,1.1368683772161603e-13,152.71029920239707,879.8977044404292,75.29619365576399,2.3463976674891792e-05,0.902411702100375,0.2,False,0.8368636896365791,0.0,False,0.0,0.0,0.0,152.71029920239718,152.71029920239718,0.0,6.821210263296962e-13,0.0,True,17774.02477,11767.872326276549,False,False,True,False,1e-09,20388.07674274025,20713.07674274025,False,250.0,0.0,True,1926.59782199697,0.0,1e-09,1.0,0.9864343255846078,1.0,NONE,False,879.897704440431,879.8977044404309,False,False,113219.99999999793,0.0
3551.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,151.1295575643884,151.1295575643884,845.2769651721935,0.0,4901.338200830397,14400.0,2.2737367544323206e-13,151.12955756438816,845.2769651721919,45.52796645199567,2.322109531641764e-05,0.8902977852213017,0.2,False,0.8057692190730192,0.0,False,0.0,0.0,0.0,151.1295575643884,151.1295575643884,0.0,6.821210263296962e-13,0.0,True,17774.02477,11762.339993295258,False,False,True,False,1e-09,20036.566050157893,20361.566050157893,False,250.0,0.0,True,1907.811982222768,0.0,1e-09,1.0,0.9855265462588425,1.0,NONE,False,845.2769651721937,845.2769651721935,False,False,113219.99999999793,0.0
3552.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,150.87926007170736,150.87926007170736,826.4514859662231,0.0,4903.970475648443,14400.0,0.0,150.87926007170736,826.4514859662213,27.528559264904196,2.318263704241309e-05,0.8781959822591074,0.2,False,0.7753067748654224,0.0,False,0.0,0.0,0.0,150.87926007170736,150.87926007170736,0.0,0.0,0.0,True,17774.02477,11761.459532548446,False,False,True,False,1e-09,19685.406868268114,20010.406868268114,False,250.0,0.0,True,1904.8019924156715,0.0,1e-09,1.0,0.9853822289159688,1.0,NONE,False,826.4514859662231,826.4514859662231,False,False,113219.99999999793,0.0
3553.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,151.6113084207992,151.6113084207992,817.7396221320232,0.0,4896.291285691542,14400.0,0.0,151.6113084207992,817.7396221320214,16.645188315397945,2.329511645917605e-05,0.8661062810998753,0.2,False,0.7451077726308459,0.0,False,0.0,0.0,0.0,151.6113084207992,151.6113084207992,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11764.031174991658,False,False,True,False,1e-09,19334.598845560227,19659.598845560227,False,250.0,0.0,True,1913.5778472326356,0.0,1e-09,1.0,0.9858038684273277,1.0,NONE,False,817.7396221320232,817.7396221320232,False,False,113219.99999999793,0.0
3554.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,151.77949620676483,151.77949620676483,811.639965627084,0.0,4894.535305945516,14400.0,1.1368683772161603e-13,151.77949620676472,811.6399656270823,10.064540297561624,2.332095855566533e-05,0.8540286696418025,0.2,False,0.7151089216186337,0.0,False,0.0,0.0,0.0,151.77949620676483,151.77949620676483,0.0,0.0,0.0,True,17774.024769999993,11764.620531459645,False,False,True,False,1e-09,18984.14163087504,19309.14163087504,False,250.0,0.0,True,1915.5823545791986,0.0,1e-09,1.0,0.9859005485411901,1.0,NONE,False,811.6399656270842,811.639965627084,False,False,113219.99999999793,0.0
3555.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,149.70012561179018,149.70012561179018,801.325062779978,0.0,4916.465388672056,14400.0,9.094947017729282e-13,149.70012561178928,801.3250627799771,6.085540726959053,2.3001462729949568e-05,0.8419631357951878,0.2,False,0.6855358635146429,0.0,False,0.0,0.0,0.0,149.70012561179018,149.70012561179018,0.0,6.821210263296962e-13,0.0,True,17774.02477,11757.295073363932,False,False,True,False,1e-09,18634.03487340455,18959.03487340455,False,250.0,0.0,True,1890.4884978753996,0.0,1e-09,1.0,0.9847001999267391,1.0,NONE,False,801.3250627799789,801.325062779978,False,False,113219.99999999793,0.0
3556.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,146.45550072310184,146.45550072310184,788.7333556069486,0.0,4951.683576602375,14400.0,1.1368683772161603e-12,146.4555007231007,788.733355606948,3.6796321386330018,2.2502925282871006e-05,0.8299096674824198,0.2,False,0.6565125701387311,1.1368683772161603e-13,False,0.0,0.0,0.0,146.45550072310184,146.45550072310184,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11745.69018348834,False,False,True,False,1e-09,18284.278222691526,18609.278222691526,False,250.0,0.0,True,1849.9158208865686,0.0,1e-09,1.0,0.9828045955576333,1.0,NONE,False,788.7333556069498,788.7333556069486,False,False,113219.99999999793,0.0
3557.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,262.2278698898073,325.0,0.0,0.0,0.0,143.92604421855887,143.92604421855887,779.0558914854662,0.0,4980.041060787254,14400.0,2.2737367544323206e-13,143.92604421855864,779.0558914854646,2.22489558169866,2.211427364160841e-05,0.826914311471245,0.2,False,0.627918497651814,0.0,False,0.0,0.0,0.0,143.92604421855887,143.92604421855887,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11736.489407144525,False,False,True,False,1e-09,18197.099198519027,18259.87132862922,False,250.0,0.0,True,1817.0005153835602,0.0,1e-09,1.0,0.9813068709514916,1.0,NONE,False,779.0558914854664,779.0558914854662,False,False,113219.99999999793,0.0
3558.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1674.1987563897376,325.0,0.0,0.0,0.0,1425.2754275757832,4798.272318550127,0.0,3372.9968909743443,4967.616094976981,14400.0,781.7759410969593,643.4994864788239,781.7759410969575,1.3452867468701284,2.2283178610422717e-05,0.8698799196381279,0.2,False,0.7347951808612898,0.0,False,0.0,0.0,0.0,1425.2754275757832,1425.2754275757832,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11740.504974867825,False,False,True,False,1e-09,19522.240467740517,18173.04171135078,False,250.0,0.0,True,1831.449652961146,0.0,1e-09,1.0,0.9819599730098992,1.0,NONE,True,0.0,0.0,False,False,113219.99999999793,0.0
3559.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,4080.9374709833037,1764.349829818872,385.59086264132065,1053.7589671775513,1439.349829818872,1463.677651727546,5463.677651727545,0.0,3999.999999999999,5463.677651727545,14400.0,801.7520067639925,661.9256449635534,801.7520067639907,0.8134298284333712,2.3157305043365908e-05,0.9442022349886917,0.2,False,0.8617909836807198,0.0,False,0.0,0.0,0.0,1463.677651727546,1463.677651727546,0.0,0.0,0.0,True,17774.024770000007,11053.794716840588,False,False,True,False,0.0595215001500512,23174.469634670215,19418.532163686912,False,250.0,0.0,True,1929.3492244259655,0.0,0.0595215001500512,1.0,0.9865683093531495,1.0,NONE,True,0.0,0.0,False,False,113329.28571428364,0.0
3560.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,6576.454111332679,1893.5026310503133,428.4858443316698,1140.0167867186435,1568.5026310503133,1503.436964520489,5503.436964520489,0.0,3999.9999999999995,5503.436964520489,14400.0,822.4115468915625,681.0254176289266,822.4115468915625,0.4918416741443007,2.4067972393245072e-05,0.948881864814672,0.2,False,0.9883786658812108,0.0,False,0.0,0.0,0.0,1503.436964520489,1503.436964520489,4509.687489231049,0.0,0.0,True,17774.024769999993,10901.28500857258,False,False,True,False,0.07559053972845664,27824.447438587897,21572.99332725522,False,250.0,0.0,True,2043.7739887849932,0.0,0.07559053972845664,1.0,0.9923806095427703,1.0,NONE,True,0.0,0.0,False,False,113547.85714285506,0.0
3561.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8724.487846262498,325.0,0.0,0.0,0.0,1526.3239755445713,1526.3239755445713,0.0,0.0,4709.490307634006,14400.0,834.2861242374111,692.0378513071603,834.2861242374111,0.29739287147946003,2.4596681888641285e-05,0.9490175740796254,0.2,False,0.9834535739782513,0.0,False,0.0,0.0,0.0,1526.3239755445713,1526.3239755445713,8366.072803678508,-2.2737367544323206e-13,0.0,True,17774.024770000007,11829.419898034565,False,False,True,False,1e-09,30108.13465353103,21708.64680726853,False,250.0,0.0,True,2122.1899688336885,0.0,1e-09,1.0,0.9966473908338729,1.0,NONE,True,0.0,0.0,False,False,113766.42857142648,0.0
3562.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,10125.5479938819,325.0,0.0,0.0,0.0,1544.0529806632755,1544.0529806632755,0.0,0.0,4647.931082558496,14400.0,843.3934248201476,700.6595558431279,843.3934248201476,0.1798190854007384,2.502916567386705e-05,0.9490215096483091,0.2,False,0.9783583129488593,0.0,False,0.0,0.0,0.0,1544.0529806632755,1544.0529806632755,9771.188570803464,4.547473508864641e-13,0.0,True,17774.024770000007,11852.142041879733,False,False,True,False,1e-09,31513.128752070814,21712.580758188913,False,250.0,0.0,True,2188.9203488210887,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,113984.9999999979,0.0
3563.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,10901.669419064878,2916.255278746605,2035.5528422778252,355.70243646877987,2391.255278746605,6248.233934885285,7340.080821934687,0.0,823.381539416145,7340.080821934688,14400.0,3633.1341531335,2615.0997817517846,3633.1341531334983,2524.7106506419086,4.587216421316428e-05,0.9490216237798009,0.2,False,1.0,0.0,True,0.0,0.0,0.0,6248.233934885285,6248.233934885285,7956.172330205499,-9.094947017729282e-13,0.0,True,17774.02477,8346.378089719527,False,False,True,False,0.2986951112208298,32089.364261830484,21712.694842765606,False,250.0,0.0,True,2245.464425491003,0.0,0.2986951112208298,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,113984.9999999979,0.0
3564.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,10464.335201673555,3471.530039896003,2946.530039896003,0.0,2946.530039896003,8782.437853430902,8782.437853430902,0.0,0.0,8782.437853430902,14400.0,5169.365973695678,3613.071879735224,5169.365973695676,4033.586707418559,4.8706017611398184e-05,0.9490216270896142,0.2,False,0.99437584906553,0.0,False,0.0,0.0,0.0,8782.437853430902,8782.437853430902,6963.566762440782,4.547473508864641e-13,0.0,True,17774.024770000007,6419.266191739895,False,False,True,False,0.46465902658372094,31652.03335289188,21712.698151218327,False,250.0,0.0,True,2290.858706571393,0.0,0.46465902658372094,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,113984.9999999979,0.0
3565.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9321.637206576976,4053.182783420985,3528.182783420985,0.0,3528.182783420985,10321.54369424039,10321.54369424039,0.0,0.0,10321.543694240394,14400.0,6100.807315898144,4220.736378342246,6100.807315898142,4944.709769199887,5.082040384558326e-05,0.9490216271855988,0.2,False,0.9887140594789002,0.0,False,0.0,0.0,0.0,10321.54369424039,10321.54369424039,5239.216122731726,-4.547473508864641e-13,0.0,True,17774.02477,4372.377505833087,False,False,True,False,0.6406475256519618,30509.335453740434,21712.69824716346,False,250.0,0.0,True,2319.8551945775544,0.0,0.6406475256519618,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,113984.9999999979,0.0
3566.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8303.489653104403,3686.849584943705,3161.849584943705,0.0,3161.849584943705,9171.371441837984,9171.371441837984,0.0,0.0,9171.371441837984,14400.0,5394.441045439817,3776.9303963981674,5394.441045439815,4233.236035923391,5.183228899674658e-05,0.9490216271883823,0.2,False,0.9830688963784452,0.0,False,0.0,0.0,0.0,9171.371441837984,9171.371441837984,4587.401770604895,0.0,0.0,True,17774.02477,5842.3586405061615,False,False,True,False,0.5163993327421135,29491.187903050268,21712.698249945865,False,250.0,0.0,True,2333.1254875090126,0.0,0.5163993327421135,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,113984.9999999979,0.0
3567.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6759.991144958893,2357.982602267841,2032.9826022678408,0.0,2032.9826022678408,5879.959558275687,5879.959558275687,0.0,0.0,5879.959558275687,14400.0,3470.4120713550583,2409.547486920629,3470.4120713550565,2549.5282458385273,3.0230903206237314e-05,0.9490216271884631,0.2,False,0.9774703658770996,0.0,False,0.0,9.094947017729282e-13,0.0,5879.959558275688,5879.959558275687,4372.770245218434,-2.2737367544323206e-13,0.0,True,17774.02477,10119.271399944488,False,False,True,False,0.15225976807305933,28147.68939498545,21712.698250026555,False,250.0,0.0,True,2337.622257778278,0.0,0.15225976807305933,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,113984.9999999979,0.0
3568.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4826.095871339422,2171.282078244485,1447.892053412457,398.3900248320283,1846.2820782444853,4215.795744960335,5375.779300062466,0.0,858.8639378522917,5375.779300062466,14400.0,2455.04245312724,1760.7532918330944,2455.0424531272383,1540.874643503095,3.0019391814181677e-05,0.9490216271884655,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4215.795744960335,4215.795744960335,2625.5754956247315,-4.547473508864641e-13,0.0,True,17774.02477,10786.441215630099,False,False,True,False,0.09501073658155179,26213.794121368323,21712.6982500289,False,250.0,0.0,True,2327.2043234695084,0.0,0.09501073658155179,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,113984.9999999979,0.0
3569.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2728.5105840725687,325.0,0.0,0.0,0.0,3199.3703520011495,3199.3703520011495,0.0,0.0,4542.576353339437,14400.0,1836.4532637990778,1362.9170882020717,1836.453263799076,931.6436318311548,2.9495014041716528e-05,0.9490216271884655,0.2,False,0.9943415803379444,0.0,False,0.0,0.0,0.0,3199.3703520011495,3199.3703520011495,2374.272286602436,9.094947017729282e-13,0.0,True,17774.02477,11892.351122500342,False,False,True,False,1e-09,24116.208834101537,21712.698250028967,False,250.0,0.0,True,2300.854452718254,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,113984.9999999979,0.0
3570.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,879.7747888386187,325.0,0.0,0.0,0.0,2570.172208811183,2570.172208811183,0.0,0.0,4582.856043378551,14400.0,1455.4724934183505,1114.6997153928323,1455.4724934183487,563.3164586202528,2.8681082741421894e-05,0.9490216271884655,0.2,False,0.9888906758379921,0.0,False,0.0,0.0,0.0,2570.172208811183,2570.172208811183,525.5364913684862,-4.547473508864641e-13,0.0,True,17774.024769999993,11876.782708975024,False,False,True,False,1e-09,22267.473038867585,21712.698250028967,False,250.0,0.0,True,2258.3952148069534,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,113984.9999999979,0.0
3571.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,67.68624674161875,325.0,0.0,0.0,0.0,178.94560395421513,178.94560395421513,1214.6668867839835,0.0,4644.338629242152,14400.0,0.0,178.94560395421513,1214.6668867839817,340.60998156456645,2.74950379849051e-05,0.9391960687096995,0.2,False,0.9440795734507745,0.0,False,0.0,0.0,0.0,178.94560395421513,178.94560395421513,0.0,4.547473508864641e-13,0.0,True,17774.02477,11853.485750397134,False,False,True,False,1e-09,21455.384496770585,21712.698250028967,False,250.0,0.0,True,2192.7841714919455,0.0,1e-09,1.0,1.0,1.0,NONE,False,1214.6668867839835,1214.6668867839835,False,False,113984.9999999979,0.0
3572.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,175.51586916103318,175.51586916103318,1071.4718187827202,0.0,4672.82080200484,14400.0,0.0,175.51586916103318,1071.4718187827184,205.9503652653412,2.6968058353481372e-05,0.9270453674640169,0.2,False,0.9045387602541144,0.0,False,0.0,0.0,0.0,175.51586916103318,175.51586916103318,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11842.885862901294,False,False,True,False,1e-09,21102.87418268093,21427.87418268093,False,250.0,0.0,True,2162.0585954935077,0.0,1e-09,1.0,0.9989101634581042,1.0,NONE,False,1071.4718187827202,1071.4718187827202,False,False,113984.9999999979,0.0
3573.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,171.51518020712987,171.51518020712987,980.0721988437144,0.0,4707.034638847444,14400.0,0.0,171.51518020712987,980.0721988437126,124.52822355402476,2.6353351468692485e-05,0.9149068169195799,0.2,False,0.868311571594887,0.0,False,0.0,0.0,0.0,171.51518020712987,171.51518020712987,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11830.315295305336,False,False,True,False,1e-09,20750.64869265864,21075.64869265864,False,250.0,0.0,True,2124.870847721414,0.0,1e-09,1.0,0.9967975319801523,1.0,NONE,False,980.0721988437144,980.0721988437144,False,False,113984.9999999979,0.0
3574.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,164.7444412587986,164.7444412587986,913.4620975723847,0.0,4767.595207286817,14400.0,0.0,164.7444412587986,913.4620975723828,75.29619365576399,2.5313025691156894e-05,0.9027804049256875,0.2,False,0.8344893827126317,0.0,False,0.0,0.0,0.0,164.7444412587986,164.7444412587986,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11808.502411139936,False,False,True,False,1e-09,20398.775428126355,20723.775428126355,False,250.0,0.0,True,2058.2940707515318,0.0,1e-09,1.0,0.9931527498817079,1.0,NONE,False,913.4620975723847,913.4620975723847,False,False,113984.9999999979,0.0
3575.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,161.79776333760466,161.79776333760466,875.7440790885845,0.0,4795.0931943086,14400.0,3.410605131648481e-13,161.79776333760432,875.744079088583,45.52796645199567,2.486026787212015e-05,0.8906661193437887,0.2,False,0.8020078839655125,0.0,False,0.0,0.0,0.0,161.79776333760466,161.79776333760466,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11798.784158010008,False,False,True,False,1e-09,20047.254036858612,20372.254036858612,False,250.0,0.0,True,2027.744699864427,0.0,1e-09,1.0,0.9915374660049939,1.0,NONE,False,875.7440790885848,875.7440790885845,False,False,113984.9999999979,0.0
3576.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,159.98773864728685,159.98773864728685,852.7467544085848,0.0,4812.355301056151,14400.0,0.0,159.98773864728685,852.746754408583,27.528559264904196,2.4582157113799302e-05,0.8785639480474721,0.2,False,0.7703487677527531,0.0,False,0.0,0.0,0.0,159.98773864728685,159.98773864728685,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11792.743181547623,False,False,True,False,1e-09,19696.084166982127,20021.084166982127,False,250.0,0.0,True,2008.464407316792,0.0,1e-09,1.0,0.9905360327159688,1.0,NONE,False,852.7467544085848,852.7467544085848,False,False,113984.9999999979,0.0
3577.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,160.7958170476743,160.7958170476743,844.0348905743849,0.0,4804.612813755977,14400.0,0.0,160.7958170476743,844.0348905743831,16.645188315397945,2.4706318567461602e-05,0.8664738789224515,0.2,False,0.7389533948632412,0.0,False,0.0,0.0,0.0,160.7958170476743,160.7958170476743,0.0,0.0,0.0,True,17774.02477,11795.44699904025,False,False,True,False,1e-09,19345.265466975532,19670.265466975532,False,250.0,0.0,True,2017.1219155598665,0.0,1e-09,1.0,0.9909840035804348,1.0,NONE,False,844.0348905743849,844.0348905743849,False,False,113984.9999999979,0.0
3578.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,161.77434691569957,161.77434691569957,840.0843665863722,0.0,4795.3146739209415,14400.0,0.0,161.77434691569957,840.0843665863704,10.064540297561624,2.485666993288326e-05,0.8543958998665562,0.2,False,0.7076605921321327,0.0,False,0.0,0.0,0.0,161.77434691569957,161.77434691569957,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11798.70635759514,False,False,True,False,1e-09,18994.797585668937,19319.797585668937,False,250.0,0.0,True,2027.4978283915862,0.0,1e-09,1.0,0.9915245558936184,1.0,NONE,False,840.0843665863722,840.0843665863722,False,False,113984.9999999979,0.0
3579.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,160.58738829775646,160.58738829775646,832.8667429548294,0.0,4806.6042560833475,14400.0,1.1368683772161603e-13,160.58738829775635,832.8667429548277,6.085540726959053,2.4674293436530704e-05,0.8423299987897167,0.2,False,0.676652842433954,0.0,False,0.0,0.0,0.0,160.58738829775646,160.58738829775646,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11794.750662982631,False,False,True,False,1e-09,18644.680172243643,18969.680172243643,False,250.0,0.0,True,2014.8966470595901,0.0,1e-09,1.0,0.9908685952746996,1.0,NONE,False,832.8667429548295,832.8667429548294,False,False,113984.9999999979,0.0
3580.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,158.36885495449022,158.36885495449022,824.3204616960098,0.0,4828.044903039815,14400.0,3.410605131648481e-13,158.36885495448988,824.3204616960084,3.6796321386330018,2.4333415218815445e-05,0.8302761636139541,0.2,False,0.6460109696456364,0.0,False,0.0,0.0,0.0,158.36885495449022,158.36885495449022,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11787.292633480958,False,False,True,False,1e-09,18294.91287623178,18619.91287623178,False,250.0,0.0,True,1990.871531205933,0.0,1e-09,1.0,0.9896342111320117,1.0,NONE,False,824.3204616960102,824.3204616960098,False,False,113984.9999999979,0.0
3581.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,266.805944926631,325.0,0.0,0.0,0.0,154.6231979252848,154.6231979252848,812.1778161580584,0.0,4865.301821921479,14400.0,3.410605131648481e-13,154.62319792528447,812.1778161580569,2.22489558169866,2.3757894054725937e-05,0.8274383706819582,0.2,False,0.6159110021425898,0.0,False,0.0,0.0,0.0,154.6231979252848,154.6231979252848,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11774.50335602416,False,False,True,False,1e-09,18212.301292442557,18270.495347515927,False,250.0,0.0,True,1948.8309102850985,0.0,1e-09,1.0,0.9875245917751365,1.0,NONE,False,812.1778161580587,812.1778161580584,False,False,113984.9999999979,0.0
3582.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1683.414314696714,325.0,0.0,0.0,0.0,1473.2117062750863,4869.247493016872,0.0,3396.035786741785,4882.895003042265,14400.0,806.2381259219437,666.9735803531426,806.2381259219419,1.3452867468701284,2.3493415980068473e-05,0.8707025749469811,0.2,False,0.7232268650306901,0.0,False,0.0,0.0,0.0,1473.2117062750863,1473.2117062750863,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11768.539621837352,False,False,True,False,1e-09,19546.647495952144,18188.23318125543,False,250.0,0.0,True,1928.8490427408992,0.0,1e-09,1.0,0.986543932590577,1.0,NONE,True,0.0,0.0,False,False,113984.9999999979,0.0
3583.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,4167.099021230468,1863.6837034267533,421.02335078020246,1117.6603526465508,1538.6837034267533,1506.802490696731,5506.802490696731,0.0,4000.0,5506.802490696731,14400.0,823.4329612729562,683.3695294237748,823.4329612729543,0.8134298284333712,2.432807768287526e-05,0.9445965181324737,0.2,False,0.8499457197495328,0.0,False,0.0,0.0,0.0,1506.802490696731,1506.802490696731,0.0,0.0,0.0,True,17774.02477,10923.951406211712,False,False,True,False,0.07281073502549279,23284.478382163154,19442.379360932686,False,250.0,0.0,True,2014.649354500498,0.0,0.07281073502549279,1.0,0.9908557813590626,1.0,NONE,True,0.0,0.0,False,False,114094.28571428361,0.0
3584.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,6655.823770191954,2014.8445942569658,472.9369563207679,1216.907637936198,1689.8445942569658,1554.5533336378446,5554.553333637845,0.0,4000.0,5554.553333637845,14400.0,847.569039295553,706.9842943422916,847.569039295553,0.4918416741443007,2.559187791710252e-05,0.9488932990258417,0.2,False,0.9762116478768029,0.0,False,0.0,0.0,0.0,1554.5533336378446,1554.5533336378446,4479.498185912979,0.0,0.0,True,17774.024770000007,10744.23710557583,False,False,True,False,0.09190920009559567,27915.246608445603,21584.42283825365,False,250.0,0.0,True,2141.1788252117667,0.0,0.09190920009559567,1.0,0.9977170754229102,1.0,NONE,True,0.0,0.0,False,False,114312.85714285503,0.0
3585.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8086.965323873261,325.0,0.0,0.0,0.0,1576.8875646858623,2833.4589157117325,0.0,885.3817819810661,4622.533619802566,14400.0,858.8115188423071,718.0760458435552,858.8115188423071,0.29739287147946003,2.6194701313531916e-05,0.9490179056717494,0.2,False,1.0,-1.1368683772161603e-13,True,0.0,0.0,0.0,1576.8875646858623,1576.8875646858623,7728.891988319124,0.0,0.0,True,17774.02477,11861.683273695418,False,False,True,False,1e-09,29470.94358696074,21708.97826308748,False,250.0,0.0,True,2216.164731825429,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,114531.42857142646,0.0
3586.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9035.456123322476,325.0,0.0,0.0,0.0,1587.03871900647,1587.03871900647,0.0,0.0,4574.495896295665,14400.0,863.9998130706517,723.0389059358183,863.9998130706517,0.1798190854007384,2.64489482331266e-05,0.9490215192644806,0.2,False,0.9944566253519819,0.0,False,0.0,0.0,0.0,1587.03871900647,1587.03871900647,8681.106609747905,2.2737367544323206e-13,0.0,True,17774.02477,11879.994155508186,False,False,True,False,1e-09,30423.046493730137,21712.590370407663,False,250.0,0.0,True,2267.2417793076957,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,114749.99999999788,0.0
3587.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9784.123745987368,2658.8988667888398,2133.8988667888398,0.0,2133.8988667888398,6296.249102937867,6296.249102937867,0.0,0.0,6296.249102937867,14400.0,3650.8624282755973,2645.38667466227,3650.8624282755954,2524.7106506419086,4.8788911842636074e-05,0.94902162405867,0.2,False,0.9888396383145972,0.0,False,0.0,9.094947017729282e-13,0.0,6296.249102937868,6296.249102937867,7095.983356461365,4.547473508864641e-13,0.0,True,17774.02477,9614.881956355475,False,False,True,False,0.19385758066330286,30971.818867507318,21712.69512151995,False,250.0,0.0,True,2306.560012735873,0.0,0.19385758066330286,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,114749.99999999788,0.0
3588.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,10044.962823319956,3583.47054339658,3058.47054339658,0.0,3058.47054339658,8823.192181333163,8823.192181333163,0.0,0.0,8823.192181333163,14400.0,5184.185703697274,3639.0064776358886,5184.185703697272,4033.586707418559,5.12389845114641e-05,0.9490216270977013,0.2,False,0.98316371979933,0.0,False,0.0,1.8189894035458565e-12,0.0,8823.192181333165,8823.192181333163,6432.253888920501,0.0,0.0,True,17774.02477,6280.787804281623,False,False,True,False,0.4795911052607866,31232.66098262216,21712.698159302206,False,250.0,0.0,True,2341.6432583233454,0.0,0.4795911052607866,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,114749.99999999788,0.0
