t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
3589.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,10182.728055064237,4213.057154843149,3688.057154843149,0.0,3688.057154843149,10371.917061338398,10371.917061338398,0.0,0.0,10371.9170613384,14400.0,6118.8818464141095,4253.035214924288,6118.881846414108,4944.709769199887,5.401236445618571e-05,0.9490216271858333,0.2,False,0.9774123840887258,0.0,False,0.0,0.0,0.0,10371.917061338398,10371.917061338398,5940.432600038503,-4.547473508864641e-13,0.0,True,17774.02477,4182.433812483532,False,False,True,False,0.6614746201475209,31370.426302462125,21712.698247397886,False,250.0,0.0,True,2381.4923013823936,0.0,0.6614746201475209,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,114749.99999999788,0.0
3590.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,9473.480941474068,4298.414999803252,3350.99938710358,422.4156126996713,3773.4149998032512,9237.380085398025,10401.81287626339,0.0,869.7209559578007,10401.81287626339,14400.0,5417.9171597881395,3819.462925609885,5417.917159788138,4233.236035923391,5.606746529132135e-05,0.9490216271883891,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,9237.380085398025,9237.380085398025,5145.827644122021,4.547473508864641e-13,0.0,True,17774.02477,4078.0205989083715,False,False,True,False,0.6728742284645882,30661.17919142673,21712.69824995266,False,250.0,0.0,True,2412.9281564633548,0.0,0.6728742284645882,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,114749.99999999788,0.0
3591.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,7705.204142497534,2481.238542417202,2156.238542417202,0.0,2156.238542417202,5926.260352638553,5926.260352638553,0.0,0.0,5926.260352638553,14400.0,3491.903396524296,2434.3569561142567,3491.9033965242943,2549.5282458385273,3.1937376813166494e-05,0.9490216271884633,0.2,False,0.9939376989056852,0.0,False,0.0,9.094947017729282e-13,0.0,5926.260352638554,5926.260352638553,5194.7273026079165,4.547473508864641e-13,0.0,True,17774.02477,9965.368169831228,False,False,True,False,0.16891694385564995,29092.902392524287,21712.698250026755,False,250.0,0.0,True,2417.607928260049,0.0,0.16891694385564995,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,114749.99999999788,0.0
3592.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,5320.3830118166225,325.0,0.0,0.0,0.0,4257.194098950894,4257.194098950894,0.0,0.0,4447.8330694238675,14400.0,2474.3214359996455,1782.8726629512485,2474.3214359996437,1540.874643503095,3.152927460130623e-05,0.9490216271884655,0.2,False,0.9880065821247002,0.0,False,0.0,0.0,0.0,4257.194098950894,4257.194098950894,4966.144714346424,-4.547473508864641e-13,0.0,True,17774.02477,11929.912904543602,False,False,True,False,1e-09,26708.081261845527,21712.698250028905,False,250.0,0.0,True,2399.1044557387854,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,114749.99999999788,0.0
3593.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2925.0807059428703,325.0,0.0,0.0,0.0,3232.243314344192,3232.243314344192,0.0,0.0,4487.110060780521,14400.0,1851.8764500970028,1380.3668642471894,1851.876450097001,931.6436318311548,3.066516519982563e-05,0.9490216271884655,0.2,False,0.9822810864929366,0.0,False,0.0,0.0,0.0,3232.243314344192,3232.243314344192,2570.8424084727376,4.547473508864641e-13,0.0,True,17774.02477,11914.18157178686,False,False,True,False,1e-09,24312.778955971837,21712.698250028967,False,250.0,0.0,True,2358.6479977442496,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,114749.99999999788,0.0
3594.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,995.8268330228959,325.0,0.0,0.0,0.0,2595.6358762540444,2595.6358762540444,0.0,0.0,4539.628555805203,14400.0,1467.5455613810664,1128.090314872978,1467.5455613810645,563.3164586202528,2.9555751873251096e-05,0.9490216271884655,0.2,False,0.9768070881848419,0.0,False,0.0,0.0,0.0,2595.6358762540444,2595.6358762540444,641.5885355527633,-2.2737367544323206e-13,0.0,True,17774.02477,11893.49991159249,False,False,True,False,1e-09,22383.525083051863,21712.698250028967,False,250.0,0.0,True,2303.945532509476,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,114749.99999999788,0.0
3595.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,77.95684884241275,325.0,0.0,0.0,0.0,184.75427536452818,184.75427536452818,1227.7513112252527,0.0,4597.752437668609,14400.0,0.0,184.75427536452818,1227.751311225251,340.60998156456645,2.8387541838250684e-05,0.9395503730439262,0.2,False,0.9315330565897473,0.0,False,0.0,0.0,0.0,184.75427536452818,184.75427536452818,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11871.086254534392,False,False,True,False,1e-09,21465.65509887138,21712.698250028967,False,250.0,0.0,True,2242.5877580526235,0.0,1e-09,1.0,1.0,1.0,NONE,False,1227.7513112252527,1227.7513112252527,False,False,114749.99999999788,0.0
3596.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,177.6104405851966,177.6104405851966,1076.4021816156633,0.0,4655.336732618987,14400.0,4.547473508864641e-13,177.61044058519616,1076.402181615662,205.9503652653412,2.7289889790503904e-05,0.9273993174939094,0.2,False,0.8919057866563732,2.2737367544323206e-13,False,0.0,0.0,0.0,177.6104405851966,177.6104405851966,0.0,0.0,0.0,True,17774.02477,11849.378197119968,False,False,True,False,1e-09,21113.144784781725,21438.144784781725,False,250.0,0.0,True,2180.944738354682,0.0,1e-09,1.0,1.0,1.0,NONE,False,1076.4021816156637,1076.4021816156633,False,False,114749.99999999788,0.0
3597.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,171.51518020712987,171.51518020712987,980.0721988437144,0.0,4707.034638847444,14400.0,0.0,171.51518020712987,980.0721988437126,124.52822355402476,2.6353351468692485e-05,0.9152604129994425,0.2,False,0.8556817792777704,0.0,False,0.0,0.0,0.0,171.51518020712987,171.51518020712987,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11830.315295305336,False,False,True,False,1e-09,20760.909024157325,21085.909024157325,False,250.0,0.0,True,2124.870847721414,0.0,1e-09,1.0,0.9967975319801523,1.0,NONE,False,980.0721988437144,980.0721988437144,False,False,114749.99999999788,0.0
3598.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,166.39708151683334,166.39708151683334,917.7603626062337,0.0,4752.486444027892,14400.0,0.0,166.39708151683334,917.7603626062319,75.29619365576399,2.556695429105519e-05,0.9031336474094702,0.2,False,0.8216670061984171,0.0,False,0.0,0.0,0.0,166.39708151683334,166.39708151683334,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11813.891700145838,False,False,True,False,1e-09,20409.025499293548,20734.025499293548,False,250.0,0.0,True,2074.994198300649,0.0,1e-09,1.0,0.9940507813741908,1.0,NONE,False,917.7603626062337,917.7603626062337,False,False,114749.99999999788,0.0
3599.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,162.9519376208076,162.9519376208076,878.8413583041511,0.0,4784.235248505952,14400.0,0.0,162.9519376208076,878.8413583041493,45.52796645199567,2.5037607047023825e-05,0.8910190085850878,0.2,False,0.7890476707051978,0.0,False,0.0,0.0,0.0,162.9519376208076,162.9519376208076,0.0,0.0,0.0,True,17774.024769999993,11802.607592635166,False,False,True,False,1e-09,20057.49385795464,20382.49385795464,False,250.0,0.0,True,2039.8314888050013,0.0,1e-09,1.0,0.9921723368517401,1.0,NONE,False,878.8413583041511,878.8413583041511,False,False,114749.99999999788,0.0
3600.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,160.6105252253838,160.6105252253838,854.4534184661421,0.0,4806.383002402108,14400.0,3.410605131648481e-13,160.61052522538347,854.4534184661406,27.528559264904196,2.4677848431400098e-05,0.8789164843995297,0.2,False,0.7573140880875462,0.0,False,0.0,0.0,0.0,160.6105252253838,160.6105252253838,0.0,0.0,0.0,True,17774.024769999993,11794.82799710899,False,False,True,False,1e-09,19706.313748257064,20031.313748257064,False,250.0,0.0,True,2015.1439315176412,0.0,1e-09,1.0,0.9908814110357571,1.0,NONE,False,854.4534184661425,854.4534184661421,False,False,114749.99999999788,0.0
3601.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,158.8903117401582,158.8903117401582,838.7884788418958,0.0,4822.964783751872,14400.0,2.2737367544323206e-13,158.89031174015798,838.7884788418942,16.645188315397945,2.4413537187797156e-05,0.8668260627381573,0.2,False,0.726160945698864,0.0,False,0.0,0.0,0.0,158.8903117401582,158.8903117401582,0.0,0.0,0.0,True,17774.024769999993,11789.0532709155,False,False,True,False,1e-09,19355.484818669185,19680.484818669185,False,250.0,0.0,True,1996.5751082622116,0.0,1e-09,1.0,0.9899253381722812,1.0,NONE,False,838.788478841896,838.7884788418958,False,False,114749.99999999788,0.0
3602.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,157.3120517698694,157.3120517698694,827.7584595040134,0.0,4838.4188034408235,14400.0,0.0,157.3120517698694,827.7584595040116,10.064540297561624,2.4171037138205335e-05,0.8547477314984462,0.2,False,0.6954327484071655,1.1368683772161603e-13,False,0.0,0.0,0.0,157.3120517698694,157.3120517698694,0.0,0.0,0.0,True,17774.02477,11783.709790603545,False,False,True,False,1e-09,19005.006718010904,19330.006718010904,False,250.0,0.0,True,1979.203047511749,0.0,1e-09,1.0,0.9890423050474746,1.0,NONE,False,827.7584595040134,827.7584595040134,False,False,114749.99999999788,0.0
3603.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,155.45237106912649,155.45237106912649,818.4549131354579,0.0,4856.935362557201,14400.0,0.0,155.45237106912649,818.4549131354561,6.085540726959053,2.3885296721135325e-05,0.8426814785899748,0.2,False,0.6650844654134316,0.0,False,0.0,0.0,0.0,155.45237106912649,155.45237106912649,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11777.356444522477,False,False,True,False,1e-09,18654.87909545327,18979.87909545327,False,250.0,0.0,True,1958.3040560839459,0.0,1e-09,1.0,0.9879944351784529,1.0,NONE,False,818.4549131354579,818.4549131354579,False,False,114749.99999999788,0.0
3604.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,154.34124979074318,154.34124979074318,812.816281752479,0.0,4868.162595255036,14400.0,0.0,154.34124979074318,812.8162817524772,3.6796321386330018,2.3714572651474458e-05,0.8306272919344119,0.2,False,0.6349694642143572,0.0,False,0.0,0.0,0.0,154.34124979074318,154.34124979074318,0.0,0.0,0.0,True,17774.02477,11773.530305079645,False,False,True,False,1e-09,18305.1016005182,18630.1016005182,False,250.0,0.0,True,1945.5874010320545,0.0,1e-09,1.0,0.9873644530161769,1.0,NONE,False,812.816281752479,812.816281752479,False,False,114749.99999999788,0.0
3605.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,268.69195616715183,325.0,0.0,0.0,0.0,1479.029574668246,1479.029574668246,0.0,0.0,4875.20138559163,14400.0,809.3333760621281,669.6961986061178,809.3333760621263,2.22489558169866,2.3608504946224758e-05,0.8278542094888246,0.2,False,0.6314159464146734,0.0,False,0.0,0.0,0.0,1479.029574668246,1479.029574668246,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11771.14162566658,False,False,True,False,1e-09,18224.36583924521,18280.673883078056,False,250.0,0.0,True,1937.59751973613,0.0,1e-09,1.0,0.9869715589542063,1.0,NONE,True,0.0,0.0,False,False,114749.99999999788,0.0
3606.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1655.813199222798,325.0,0.0,0.0,0.0,1485.9705119638636,4813.003510020859,0.0,3327.032998056995,4860.458845614866,14400.0,812.6855234727154,673.2849884911482,812.6855234727136,1.3452867468701284,2.3831513149620082e-05,0.8702221162192604,0.2,False,0.7363926447698996,0.0,False,0.0,0.0,0.0,1485.9705119638636,1485.9705119638636,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11776.153547807164,False,False,True,False,1e-09,19531.100748745313,18200.287549522516,False,250.0,0.0,True,1954.3167943352994,0.0,1e-09,1.0,0.9877962890001178,1.0,NONE,True,0.0,0.0,False,False,114749.99999999788,0.0
3607.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3868.6102357089553,1925.1707284511472,443.3527964421414,1156.8179320090057,1600.1707284511472,1533.008035835633,5533.008035835634,0.0,4000.0,5533.008035835634,14400.0,836.4541759343192,696.5538599013139,836.4541759343174,0.8134298284333712,2.5078163483757554e-05,0.9324323838409995,0.2,False,0.8629401040853817,0.0,False,0.0,0.0,0.0,1533.008035835633,1533.008035835633,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,10844.067688226514,False,False,True,False,0.08105741711690431,22972.062020991056,19428.4517852821,False,250.0,0.0,True,2065.420750144049,0.0,0.08105741711690431,1.0,0.9935346691435355,1.0,NONE,True,0.0,0.0,False,False,114859.28571428359,0.0
3608.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,6041.654043852791,2092.3359493651196,501.9002884632157,1265.4356609019037,1767.3359493651194,1586.4901044609423,5586.490104460942,0.0,4000.0000000000005,5586.490104460942,14400.0,863.055435373386,723.4346690875564,863.055435373386,0.4918416741443007,2.6602278139215632e-05,0.9485405391313889,0.2,False,0.9890028590093654,0.0,False,0.0,0.0,0.0,1586.4901044609423,1586.4901044609423,3424.316601148571,-2.2737367544323206e-13,0.0,True,17774.02477,10644.650381743308,False,False,True,False,0.10236243943621445,26948.461993888857,21231.807950036065,False,250.0,0.0,True,2200.505667757858,0.0,0.10236243943621445,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,115077.857142855,0.0
3609.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8221.5760436824,325.0,0.0,0.0,0.0,1608.642286536242,1608.642286536242,0.0,0.0,4568.3910895173385,14400.0,873.9818660205929,734.6604205156491,873.9818660205929,0.29739287147946003,2.7256654007383004e-05,0.9490076756348103,0.2,False,0.9835584976747779,0.0,False,0.0,0.0,0.0,1608.642286536242,1608.642286536242,7852.9606135320655,4.547473508864641e-13,0.0,True,17774.024770000007,11882.345808463711,False,False,True,False,1e-09,29595.32847501157,21698.75243132917,False,250.0,0.0,True,2273.690497203404,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,115296.42857142643,0.0
3610.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9296.142021178062,325.0,0.0,0.0,0.0,1619.8082573726604,1619.8082573726604,0.0,0.0,4518.970829899163,14400.0,879.4862091484847,740.3220482241757,879.4862091484847,0.1798190854007384,2.758730340201663e-05,0.9490212225934095,0.2,False,0.977996190261657,0.0,False,0.0,0.0,0.0,1619.8082573726604,1619.8082573726604,8941.486786860203,-2.2737367544323206e-13,0.0,True,17774.02477,11901.586451033323,False,False,True,False,1e-09,30683.435842464736,21712.293821286676,False,250.0,0.0,True,2325.545509210616,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,115514.99999999785,0.0
3611.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9650.075848111697,3146.4086716196803,2228.045058895253,393.36361272442707,2621.4086716196803,6341.704706197988,7461.339097837471,0.0,846.679918052343,7461.339097837471,14400.0,3667.27493299699,2674.429773200998,3667.2749329969884,2524.7106506419086,5.164345633346204e-05,0.9490216154552088,0.2,False,1.0,0.0,True,0.0,0.0,0.0,6341.704706197988,6341.704706197988,6474.416787853301,4.547473508864641e-13,0.0,True,17774.02477,8024.195901838548,False,False,True,False,0.3321379234599368,30837.762369707136,21712.68652159544,False,250.0,0.0,True,2362.65701668795,0.0,0.3321379234599368,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,115514.99999999785,0.0
3612.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9385.594065347732,3688.1081771452123,3163.1081771452123,0.0,3163.1081771452123,8861.032764955406,8861.032764955406,0.0,0.0,8861.032764955406,14400.0,5197.689663278166,3663.3431016772392,5197.6896632781645,4033.586707418559,5.365532850369898e-05,0.949021626848201,0.2,False,0.9940421369326129,0.0,False,0.0,0.0,0.0,8861.032764955406,8861.032764955406,5668.247240088496,-1.8189894035458565e-12,0.0,True,17774.02477,6151.598566396826,False,False,True,False,0.4936037331023296,30573.291975252127,21712.697909904393,False,250.0,0.0,True,2387.6028781129658,0.0,0.4936037331023296,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,115514.99999999785,0.0
3613.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8614.936872402932,4290.172241880903,3765.172241880903,0.0,3765.172241880903,10396.08370365417,10396.08370365417,0.0,0.0,10396.08370365417,14400.0,6127.399728611288,4268.683975042883,6127.399728611286,4944.709769199887,5.5582302525507735e-05,0.9490216271785978,0.2,False,0.9880707063642111,0.0,False,0.0,1.8189894035458565e-12,0.0,10396.083703654172,10396.08370365417,4295.526322883222,-4.547473508864641e-13,0.0,True,17774.02477,4090.9456991838015,False,False,True,False,0.6715625279430385,29802.635112568285,21712.698240165355,False,250.0,0.0,True,2410.3529381130693,0.0,0.6715625279430385,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,115514.99999999785,0.0
3614.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8038.555899950274,3908.030636777541,3383.030636777541,0.0,3383.030636777541,9248.487572147029,9248.487572147029,0.0,0.0,9248.48757214703,14400.0,5421.795219975473,3826.692352171556,5421.795219975471,4233.236035923391,5.6798334516882375e-05,0.9490216271881793,0.2,False,0.982110335291976,0.0,False,0.0,0.0,0.0,9248.487572147029,9248.487572147029,4101.2869654077085,1.3642420526593924e-12,0.0,True,17774.02477,5572.151451946174,False,False,True,False,0.5458566862307173,29226.254149693195,21712.698249742924,False,250.0,0.0,True,2426.023575684661,0.0,0.5458566862307173,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,115514.99999999785,0.0
3615.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6628.66093710084,2497.199317380224,2172.199317380224,0.0,2172.199317380224,5932.176789351637,5932.176789351637,0.0,0.0,5932.176789351637,14400.0,3494.6214170604035,2437.5553722912337,3494.6214170604017,2549.5282458385273,3.2162529482027885e-05,0.9490216271884572,0.2,False,0.9762098573114898,0.0,False,0.0,9.094947017729282e-13,0.0,5932.176789351638,5932.176789351637,4102.22332224193,2.2737367544323206e-13,0.0,True,17774.02477,9945.517976575427,False,False,True,False,0.17107845249062506,28016.35918712151,21712.698250020672,False,250.0,0.0,True,2427.6587662571787,0.0,0.17107845249062506,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,115514.99999999785,0.0
3616.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4739.921769183475,2322.6290769269567,1542.8226097298661,454.8064671970907,1997.6290769269567,4263.085099764585,5519.79384991958,0.0,905.7610413573726,5519.79384991958,14400.0,2477.039456535753,1786.045643228832,2477.039456535751,1540.874643503095,3.175051903769597e-05,0.9490216271884652,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4263.085099764585,4263.085099764585,2388.0543947861365,0.0,0.0,True,17774.02477,10510.300735923187,False,False,True,False,0.12187985996945955,26127.6200192122,21712.698250028727,False,250.0,0.0,True,2409.1820689751794,0.0,0.12187985996945955,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,115514.99999999785,0.0
3617.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2659.619137579936,325.0,0.0,0.0,0.0,3241.479882123469,3241.479882123469,0.0,0.0,4471.599684818992,14400.0,1856.1747151308518,1385.3051669926172,1856.17471513085,931.6436318311548,3.100283514366999e-05,0.9490216271884655,0.2,False,0.9940870126473083,0.0,False,0.0,0.0,0.0,3241.479882123469,3241.479882123469,2305.380840109793,2.2737367544323206e-13,0.0,True,17774.02477,11920.366934606604,False,False,True,False,1e-09,24047.31738760889,21712.698250028956,False,250.0,0.0,True,2374.6703570623504,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,115514.99999999785,0.0
3618.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,801.075723968331,325.0,0.0,0.0,0.0,2610.9529123613415,2610.9529123613415,0.0,0.0,4513.7432107575805,14400.0,1474.7514762907522,1136.2014360705894,1474.7514762907504,563.3164586202528,3.0096063379822086e-05,0.9490216271884655,0.2,False,0.9883900538841571,0.0,False,0.0,0.0,0.0,2610.9529123613415,2610.9529123613415,446.83742649819845,2.2737367544323206e-13,0.0,True,17774.02477,11903.642792770584,False,False,True,False,1e-09,22188.773973997297,21712.698250028967,False,250.0,0.0,True,2330.994439447692,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,115514.99999999785,0.0
3619.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,61.35322866871274,325.0,0.0,0.0,0.0,189.1379836789699,189.1379836789699,1237.2327782116809,0.0,4563.866742589685,14400.0,0.0,189.1379836789699,1237.232778211679,340.60998156456645,2.9061099746111654e-05,0.9389775989715142,0.2,False,0.9425566971849635,0.0,False,0.0,0.0,0.0,189.1379836789699,189.1379836789699,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11884.092219634738,False,False,True,False,1e-09,21449.05147869768,21712.698250028967,False,250.0,0.0,True,2278.463582686331,0.0,1e-09,1.0,1.0,1.0,NONE,False,1237.2327782116809,1237.2327782116809,False,False,115514.99999999785,0.0
3620.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,182.19496978539667,182.19496978539667,1086.8950050806452,0.0,4618.032221419632,14400.0,0.0,182.19496978539667,1086.8950050806434,205.9503652653412,2.7994303879014728e-05,0.9268271161955698,0.2,False,0.902330196244008,0.0,False,0.0,0.0,0.0,182.19496978539667,182.19496978539667,0.0,0.0,0.0,True,17774.024769999993,11863.38445093931,False,False,True,False,1e-09,21096.541164608036,21421.541164608036,False,250.0,0.0,True,2220.976108343357,0.0,1e-09,1.0,1.0,1.0,NONE,False,1086.8950050806452,1086.8950050806452,False,False,115514.99999999785,0.0
3621.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,175.96917778976342,175.96917778976342,990.8178614283352,0.0,4669.012583958087,14400.0,0.0,175.96917778976342,990.8178614283333,124.52822355402476,2.7037709340655176e-05,0.9146887839024013,0.2,False,0.8656141520617708,0.0,False,0.0,0.0,0.0,175.96917778976342,175.96917778976342,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11844.296026252261,False,False,True,False,1e-09,20744.3220076038,21069.3220076038,False,250.0,0.0,True,2166.1789643783836,0.0,1e-09,1.0,0.9991477167365567,1.0,NONE,False,990.8178614283352,990.8178614283352,False,False,115514.99999999785,0.0
3622.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,171.6436954749082,171.6436954749082,930.9712066073225,0.0,4705.918242490319,14400.0,0.0,171.6436954749082,930.9712066073207,75.29619365576399,2.6373097872577935e-05,0.9025625899415259,0.2,False,0.8309951892854366,0.0,False,0.0,0.0,0.0,171.6436954749082,171.6436954749082,0.0,0.0,0.0,True,17774.02477,11830.722664602443,False,False,True,False,1e-09,20392.45506975658,20717.45506975658,False,250.0,0.0,True,2126.089107272287,0.0,1e-09,1.0,0.9968658550609506,1.0,NONE,False,930.9712066073225,930.9712066073225,False,False,115514.99999999785,0.0
3623.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,168.7502982382821,168.7502982382821,893.8852859226168,0.0,4731.343688251992,14400.0,3.410605131648481e-13,168.75029823828177,893.8852859226154,45.52796645199567,2.5928526644402783e-05,0.8904485221746116,0.2,False,0.7976883283676625,0.0,False,0.0,0.0,0.0,168.7502982382821,168.7502982382821,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11821.492138046164,False,False,True,False,1e-09,20040.93999884721,20365.93999884721,False,250.0,0.0,True,2098.262785669187,0.0,1e-09,1.0,0.9953200261983263,1.0,NONE,False,893.8852859226172,893.8852859226168,False,False,115514.99999999785,0.0
3624.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,165.81079375077184,165.81079375077184,868.2963602663256,0.0,4757.8213228240065,14400.0,2.2737367544323206e-13,165.8107937507716,868.296360266324,27.528559264904196,2.547687102529315e-05,0.8783465684754641,0.2,False,0.7653220924143253,0.0,False,0.0,0.0,0.0,165.81079375077184,165.81079375077184,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11811.98474293838,False,False,True,False,1e-09,19689.77644300874,20014.77644300874,False,250.0,0.0,True,2069.1042986755447,0.0,1e-09,1.0,0.9937328344477177,1.0,NONE,False,868.2963602663258,868.2963602663256,False,False,115514.99999999785,0.0
3625.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,163.4268599525028,163.4268599525028,851.1143859242509,0.0,4779.800361354684,14400.0,2.2737367544323206e-13,163.42685995250258,851.1143859242493,16.645188315397945,2.5110578985206616e-05,0.8662567167300156,0.2,False,0.733605549422256,0.0,False,0.0,0.0,0.0,163.4268599525028,163.4268599525028,0.0,0.0,0.0,True,17774.02477,11804.174499304107,False,False,True,False,1e-09,19338.964050726117,19663.964050726117,False,250.0,0.0,True,2044.759290311182,0.0,1e-09,1.0,0.9924327523363592,1.0,NONE,False,851.1143859242511,851.1143859242509,False,False,115514.99999999785,0.0
3626.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,162.1496713194202,162.1496713194202,841.0957230649219,0.0,4791.770467233722,14400.0,0.0,162.1496713194202,841.0957230649201,10.064540297561624,2.491433862386491e-05,0.8541789548363125,0.2,False,0.7022680311278792,0.0,False,0.0,0.0,0.0,162.1496713194202,162.1496713194202,0.0,0.0,0.0,True,17774.02477,11799.952262398541,False,False,True,False,1e-09,18988.502470835767,19313.502470835767,False,250.0,0.0,True,2031.4468006926668,0.0,1e-09,1.0,0.9917313403284075,1.0,NONE,False,841.0957230649219,841.0957230649219,False,False,115514.99999999785,0.0
3627.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,161.4237608831716,161.4237608831716,835.1422950315715,0.0,4798.636335650662,14400.0,3.410605131648481e-13,161.42376088317127,835.14229503157,6.085540726959053,2.4802802298985894e-05,0.8421132707045033,0.2,False,0.6711579992808059,0.0,False,0.0,0.0,0.0,161.4237608831716,161.4237608831716,0.0,6.821210263296962e-13,0.0,True,17774.02477,11797.540449194625,False,False,True,False,1e-09,18638.391352525305,18963.391352525305,False,250.0,0.0,True,2023.7937848780355,0.0,1e-09,1.0,0.99133112665546,1.0,NONE,False,835.1422950315718,835.1422950315715,False,False,115514.99999999785,0.0
3628.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,162.03223071395817,162.03223071395817,834.3708167016266,0.0,4792.8781539762485,14400.0,0.0,162.03223071395817,834.3708167016248,3.6796321386330018,2.4896293844687352e-05,0.8300596522568259,0.2,False,0.6400597663473865,0.0,False,0.0,0.0,0.0,162.03223071395817,162.03223071395817,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11799.562665459129,False,False,True,False,1e-09,18288.630345333164,18613.630345333164,False,250.0,0.0,True,2030.2129694183182,0.0,1e-09,1.0,0.9916666691516294,1.0,NONE,False,834.3708167016266,834.3708167016266,False,False,115514.99999999785,0.0
3629.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,209.29226005069012,325.0,0.0,0.0,0.0,166.96203311191275,166.96203311191275,845.868628849832,0.0,4747.37141561191,14400.0,0.0,166.96203311191275,845.8686288498302,2.22489558169866,2.565375924866854e-05,0.8252380297570073,0.2,False,0.6084268479001762,0.0,False,0.0,0.0,0.0,166.96203311191275,166.96203311191275,0.0,0.0,0.0,True,17774.02477,11815.724175646625,False,False,True,False,1e-09,18148.5113591989,18264.21909914821,False,250.0,0.0,True,2080.634323573207,0.0,1e-09,1.0,0.994356501717527,1.0,NONE,False,845.868628849832,845.868628849832,False,False,115514.99999999785,0.0
3630.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1126.0164967560636,325.0,0.0,0.0,0.0,1573.3687358547572,3575.9099777449164,0.0,2002.541241890158,4708.150920640671,14400.0,856.1106422705598,717.2580935841975,856.110642270558,1.3452867468701284,2.6333627940460717e-05,0.8504123212803218,0.2,False,0.6696215139498249,0.0,False,0.0,0.0,0.0,1573.3687358547572,1573.3687358547572,0.0,4.547473508864641e-13,0.0,True,17774.02477,11829.908157609205,False,False,True,False,1e-09,18925.466021016193,18124.44952426013,False,250.0,0.0,True,2123.6523870759315,0.0,1e-09,1.0,0.996729257099771,1.0,NONE,True,0.0,0.0,False,False,115514.99999999785,0.0
3631.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2818.6637076039747,2011.6839338400946,475.2629655372316,1211.420968302863,1686.6839338400946,1569.2743578742904,5569.274357874288,0.0,3999.9999999999977,5569.274357874288,14400.0,854.2793338688061,714.9950240054843,854.2793338688043,0.8134298284333712,2.6165320222421345e-05,0.875754995570458,0.2,False,0.7959556977823682,0.0,False,0.0,0.0,0.0,1569.2743578742904,1569.2743578742904,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,10732.275337883315,False,False,True,False,0.09268738365487972,21347.867588298006,18854.203880694033,False,250.0,0.0,True,2134.3679404464674,0.0,0.09268738365487972,1.0,0.9973317321688876,1.0,NONE,True,0.0,0.0,False,False,115624.28571428356,0.0
3632.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4379.1342652668745,2040.221223160161,482.3735597707432,1232.8476633894177,1715.221223160161,1565.071092220991,5565.07109222099,0.0,3999.999999999999,5565.07109222099,14400.0,852.6890314682241,712.3820607527668,852.6890314682241,0.4918416741443007,2.5919639864719254e-05,0.9468968948715433,0.2,False,0.9221691321812846,4.547473508864641e-13,False,0.0,0.0,0.0,1565.071092220991,1565.071092220991,120.12946636769584,4.547473508864641e-13,0.0,True,17774.02477,10711.565549960189,False,False,True,False,0.09532967646907903,23642.973595375028,19588.839330108152,False,250.0,0.0,True,2160.8462810050023,0.0,0.09532967646907903,1.0,0.9988404025850408,1.0,NONE,True,0.0,0.0,False,False,115842.85714285498,0.0
3633.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6198.253947233775,2074.7864747226818,491.7402439873017,1258.04623073538,1749.7864747226818,1563.5045262203416,5563.504526220342,0.0,2521.6982778880133,5563.504526220342,14400.0,852.3641212915354,711.1404049288062,852.3641212915354,0.29739287147946003,2.5760690617586143e-05,0.9489600099512746,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1563.5045262203416,1563.5045262203416,4030.732361971162,-4.547473508864641e-13,0.0,True,17774.024769999993,10682.95665134675,False,False,True,False,0.09881075942072495,27524.36028858504,21651.106341351267,False,250.0,0.0,True,2191.576947133577,0.0,0.09881075942072495,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,116061.4285714264,0.0
3634.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7644.481778074045,325.0,0.0,0.0,0.0,1567.7023644326366,1567.7023644326366,0.0,0.0,4607.446472262415,14400.0,854.771185203861,712.9311792287756,854.771185203861,0.1798190854007384,2.580002320840196e-05,0.949019840288587,0.2,False,0.9945757499764462,0.0,False,0.0,0.0,0.0,1567.7023644326366,1567.7023644326366,7288.402073024884,-6.821210263296962e-13,0.0,True,17774.02477,11867.397002778553,False,False,True,False,1e-09,29030.393862751353,21710.912084677308,False,250.0,0.0,True,2232.2702617880927,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,116279.99999999782,0.0
3635.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8980.509437675104,2616.9958910000382,2091.9958910000382,0.0,2091.9958910000382,6275.858309619924,6275.858309619924,0.0,0.0,6275.858309619924,14400.0,3643.3833122000233,2632.4749974199003,3643.3833122000215,2524.7106506419086,4.75377592184089e-05,0.949021575368369,0.2,False,0.9890455713446837,0.0,False,0.0,0.0,0.0,6275.858309619924,6275.858309619924,6334.221848385142,-6.821210263296962e-13,0.0,True,17774.024769999993,9671.854047537036,False,False,True,False,0.18790041140954655,30168.155888908874,21712.64645123377,False,250.0,0.0,True,2280.8489313664836,0.0,0.18790041140954655,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,116279.99999999782,0.0
3636.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9228.381731332402,3558.630678258383,3033.630678258383,0.0,3033.630678258383,8814.173163195053,8814.173163195053,0.0,0.0,8814.173163195053,14400.0,5180.930903182905,3633.242260012148,5180.930903182903,4033.586707418559,5.067218419046485e-05,0.9490216256856827,0.2,False,0.9834057345060327,0.0,False,0.0,0.0,0.0,8814.173163195053,8814.173163195053,5640.51120698011,4.547473508864641e-13,0.0,True,17774.02477,6311.492024685378,False,False,True,False,0.4762723518182838,30416.07847919631,21712.696747863905,False,250.0,0.0,True,2330.520785983787,0.0,0.4762723518182838,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,116279.99999999782,0.0
3637.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8294.822411441814,4183.894885533791,3658.8948855337912,0.0,3658.8948855337912,10362.755924550087,10362.755924550087,0.0,0.0,10362.755924550087,14400.0,6115.627045899741,4247.128878650346,6115.627045899739,4944.709769199887,5.3423727568100195e-05,0.9490216271448847,0.2,False,0.9776900833286459,0.0,False,0.0,0.0,0.0,10362.755924550087,10362.755924550087,4081.6891835278007,4.547473508864641e-13,0.0,True,17774.02477,4217.053610378913,False,False,True,False,0.6576667670760685,29482.520617907998,21712.698206466182,False,250.0,0.0,True,2370.4327032565043,0.0,0.6576667670760685,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,116279.99999999782,0.0
3638.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7241.031883983318,4220.430810997665,3287.6161137939876,407.81469720367676,3695.430810997664,9215.340555441699,10358.46407965062,0.0,858.5058551802964,10358.46407965062,14400.0,5410.161039413473,3805.1795160282254,5410.161039413471,4233.236035923391,5.4632683785417036e-05,0.9490216271872016,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9215.340555441699,9215.340555441699,2991.3627742131252,-9.094947017729282e-13,0.0,True,17774.02477,4189.449592348421,False,False,True,False,0.6612753661659065,28428.730132748962,21712.698248765642,False,250.0,0.0,True,2386.663136925859,0.0,0.6612753661659065,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,116279.99999999782,0.0
3639.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5671.291197903638,2394.061339868761,2069.061339868761,0.0,2069.061339868761,5893.626118341396,5893.626118341396,0.0,0.0,5893.626118341396,14400.0,3476.79625912592,2416.829859215476,3476.7962591259184,2549.5282458385273,3.07243819374613e-05,0.9490216271884288,0.2,False,0.9941327042840892,0.0,False,0.0,9.094947017729282e-13,0.0,5893.626118341397,5893.626118341396,3247.991560526974,-2.2737367544323206e-13,0.0,True,17774.02477,10074.108101953176,False,False,True,False,0.15712910258446974,27058.98944789597,21712.698249992332,False,250.0,0.0,True,2361.47813085496,0.0,0.15712910258446974,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,116279.99999999782,0.0
3640.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3899.2966431649784,325.0,0.0,0.0,0.0,4206.387660934854,4206.387660934854,0.0,0.0,4533.276651278462,14400.0,2450.6177685335715,1755.769892401282,2450.6177685335697,1540.874643503095,2.9687178092330097e-05,0.9490216271884644,0.2,False,0.988505411902078,0.0,False,0.0,0.0,0.0,4206.387660934854,4206.387660934854,3545.0583456937475,-4.547473508864641e-13,0.0,True,17774.02477,11895.97968284227,False,False,True,False,1e-09,25286.994893192874,21712.698250027897,False,250.0,0.0,True,2310.5986824565825,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,116279.99999999782,0.0
3641.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2149.5660551412548,325.0,0.0,0.0,0.0,3192.2844866380956,3192.2844866380956,0.0,0.0,4554.585782189776,14400.0,1833.1031454638724,1359.1813411742232,1833.1031454638705,931.6436318311548,2.9249227046843204e-05,0.9490216271884653,0.2,False,0.9830167546155975,0.0,False,0.0,0.0,0.0,3192.2844866380956,3192.2844866380956,1795.327757671089,2.2737367544323206e-13,0.0,True,17774.024769999993,11887.684204239064,False,False,True,False,1e-09,23537.26430517019,21712.698250028934,False,250.0,0.0,True,2288.23845516777,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,116279.99999999782,0.0
3642.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,872.1242276820726,325.0,0.0,0.0,0.0,2574.5541749320437,2574.5541749320437,0.0,0.0,4575.400013392075,14400.0,1457.5584161553634,1116.9957587766803,1457.5584161553616,563.3164586202528,2.882951229613261e-05,0.9490216271884655,0.2,False,0.9776635746532417,0.0,False,0.0,0.0,0.0,2574.5541749320437,2574.5541749320437,517.8859302119334,-4.547473508864641e-13,0.0,True,17774.02477,11879.64634861761,False,False,True,False,1e-09,22259.822477711037,21712.698250028963,False,250.0,0.0,True,2266.285919849411,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,116279.99999999782,0.0
3643.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,73.82420913817599,325.0,0.0,0.0,0.0,181.71742076688804,181.71742076688804,1220.9878647749356,0.0,4621.858530694283,14400.0,0.0,181.71742076688804,1220.9878647749338,340.60998156456645,2.79209283497287e-05,0.9394078096241151,0.2,False,0.9326881573687832,0.0,False,0.0,0.0,0.0,181.71742076688804,181.71742076688804,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11861.938211000877,False,False,True,False,1e-09,21461.522459167143,21712.698250028967,False,250.0,0.0,True,2216.8866421381163,0.0,1e-09,1.0,1.0,1.0,NONE,False,1220.9878647749356,1220.9878647749356,False,False,116279.99999999782,0.0
3644.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,179.1101278763124,179.1101278763124,1079.8787195106886,0.0,4642.9911498029705,14400.0,2.2737367544323206e-13,179.11012787631216,1079.878719510687,205.9503652653412,2.752031712777042e-05,0.9272568966375179,0.2,False,0.8928898344082767,0.0,False,0.0,0.0,0.0,179.1101278763124,179.1101278763124,0.0,0.0,0.0,True,17774.024770000007,11853.99025813031,False,False,True,False,1e-09,21109.01214507749,21434.01214507749,False,250.0,0.0,True,2194.2325764822,0.0,1e-09,1.0,1.0,1.0,NONE,False,1079.8787195106888,1079.8787195106886,False,False,116279.99999999782,0.0
3645.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,176.23666049640576,176.23666049640576,991.4499592274296,0.0,4666.771828457631,14400.0,0.0,176.23666049640576,991.4499592274278,124.52822355402476,2.7078808127196574e-05,0.9151181345639074,0.2,False,0.8561473786087144,0.0,False,0.0,0.0,0.0,176.23666049640576,176.23666049640576,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11845.126791632752,False,False,True,False,1e-09,20756.780517092793,21081.780517092793,False,250.0,0.0,True,2168.601627809905,0.0,1e-09,1.0,0.9992877186957893,1.0,NONE,False,991.4499592274296,991.4499592274296,False,False,116279.99999999782,0.0
3646.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,171.74661498126468,171.74661498126468,931.2240457269618,0.0,4705.025042887164,14400.0,0.0,171.74661498126468,931.22404572696,75.29619365576399,2.6388911481150195e-05,0.9029915112523705,0.2,False,0.8215192842199408,0.0,False,0.0,0.0,0.0,171.74661498126468,171.74661498126468,0.0,0.0,0.0,True,17774.02477,11831.04872681795,False,False,True,False,1e-09,20404.90112073608,20729.90112073608,False,250.0,0.0,True,2127.06357013571,0.0,1e-09,1.0,0.9969205482461333,1.0,NONE,False,931.2240457269618,931.2240457269618,False,False,116279.99999999782,0.0
3647.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,168.5001305347727,168.5001305347727,893.2531881235227,0.0,4733.57116645296,14400.0,0.0,168.5001305347727,893.2531881235209,45.52796645199567,2.5890088312537802e-05,0.8908770145641453,0.2,False,0.7882435984815239,0.0,False,0.0,0.0,0.0,168.5001305347727,168.5001305347727,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11820.688172772516,False,False,True,False,1e-09,20053.373603775726,20378.373603775726,False,250.0,0.0,True,2095.8168871735265,0.0,1e-09,1.0,0.9951856137181716,1.0,NONE,False,893.2531881235227,893.2531881235227,False,False,116279.99999999782,0.0
3648.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,163.5936100596614,163.5936100596614,862.4810605146521,0.0,4778.247729201618,14400.0,1.1368683772161603e-13,163.59361005966127,862.4810605146504,27.528559264904196,2.513620018197818e-05,0.8787746323726083,0.2,False,0.7561445990257415,0.0,False,0.0,0.0,0.0,163.5936100596614,163.5936100596614,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11804.723783024237,False,False,True,False,1e-09,19702.197614332326,20027.197614332326,False,250.0,0.0,True,2046.483256687352,0.0,1e-09,1.0,0.9925240741101098,1.0,NONE,False,862.4810605146522,862.4810605146521,False,False,116279.99999999782,0.0
3649.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,159.48320731527897,159.48320731527897,840.4319331195402,0.0,4817.219240132657,14400.0,0.0,159.48320731527897,840.4319331195384,16.645188315397945,2.450463574511745e-05,0.8666843525632627,0.2,False,0.7249168999421036,0.0,False,0.0,0.0,0.0,159.48320731527897,159.48320731527897,0.0,6.821210263296962e-13,0.0,True,17774.02477,11791.049363530263,False,False,True,False,1e-09,19351.37280087838,19676.37280087838,False,250.0,0.0,True,2003.0174639270886,0.0,1e-09,1.0,0.9902556057268749,1.0,NONE,False,840.4319331195402,840.4319331195402,False,False,116279.99999999782,0.0
3650.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,156.99952627083593,156.99952627083593,826.8735225852796,0.0,4841.5070332205005,14400.0,1.1368683772161603e-13,156.99952627083582,826.8735225852779,10.064540297561624,2.4123017515050014e-05,0.8546061630337265,0.2,False,0.6942293204227015,0.0,False,0.0,0.0,0.0,156.99952627083593,156.99952627083593,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11782.646446405515,False,False,True,False,1e-09,19000.89881223788,19325.89881223788,False,250.0,0.0,True,1975.7238626705173,0.0,1e-09,1.0,0.9888667707480402,1.0,NONE,False,826.8735225852797,826.8735225852796,False,False,116279.99999999782,0.0
3651.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,155.299065219298,155.299065219298,818.0124446760929,0.0,4858.477023121697,14400.0,0.0,155.299065219298,818.012444676091,6.085540726959053,2.386174123795385e-05,0.8425400516937198,0.2,False,0.6639014927266303,0.0,False,0.0,0.0,0.0,155.299065219298,155.299065219298,0.0,0.0,0.0,True,17774.024770000007,11776.82989142378,False,False,True,False,1e-09,18650.775297586024,18975.775297586024,False,250.0,0.0,True,1956.55988518401,0.0,1e-09,1.0,0.9879076893678072,1.0,NONE,False,818.0124446760929,818.0124446760929,False,False,116279.99999999782,0.0
3652.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,154.06017290475083,154.06017290475083,811.994554613655,0.0,4871.022637483124,14400.0,0.0,154.06017290475083,811.9945546136532,3.6796321386330018,2.3671385115786152e-05,0.8304860064650533,0.2,False,0.6338242150279102,0.0,False,0.0,0.0,0.0,154.06017290475083,154.06017290475083,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11772.558785485557,False,False,True,False,1e-09,18301.001906448815,18626.001906448815,False,250.0,0.0,True,1942.3425167876846,0.0,1e-09,1.0,0.9872046180833313,1.0,NONE,False,811.994554613655,811.994554613655,False,False,116279.99999999782,0.0
3653.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,282.77417977378894,325.0,0.0,0.0,0.0,1475.4066142753366,1475.4066142753366,0.0,0.0,4881.576472024284,14400.0,807.5002924447545,667.9063218305821,807.5002924447526,2.22489558169866,2.3513077341954544e-05,0.8281988589137633,0.2,False,0.6302946473694513,0.0,False,0.0,0.0,0.0,1475.4066142753366,1475.4066142753366,0.0,4.547473508864641e-13,0.0,True,17774.02477,11768.984892509463,False,False,True,False,1e-09,18234.35246847654,18276.578288702753,False,250.0,0.0,True,1930.349490067568,0.0,1e-09,1.0,0.9866170843246029,1.0,NONE,True,0.0,0.0,False,False,116279.99999999782,0.0
3654.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1695.4393832423655,1626.3527861039931,392.3106820112296,909.0421040927636,1301.3527861039931,1478.5839035240044,4904.682361629917,0.0,3426.098458105913,4904.682361629917,14400.0,808.9561464580547,669.6277570659497,808.9561464580529,1.3452867468701284,2.3634946115547324e-05,0.8296130845633266,0.2,False,0.7385529553673116,0.0,False,0.0,0.0,0.0,1478.5839035240044,1478.5839035240044,0.0,0.0,0.0,True,17774.02477,11733.261426101297,False,False,True,False,0.0032051543925334545,19580.717657590583,18210.278274348217,False,250.0,0.0,True,1939.5957713434682,0.0,0.0032051543925334545,1.0,0.9870696101785624,1.0,NONE,True,0.0,0.0,False,False,116279.99999999782,0.0
3655.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,4221.6940546050855,1899.0307464873565,433.82365919444464,1140.2070872929119,1574.0307464873565,1521.9118141930928,5521.911814193093,0.0,4000.0,5521.911814193093,14400.0,830.954925082191,690.9568891109018,830.9549250821892,0.8134298284333712,2.475694975032326e-05,0.9041728717792569,0.2,False,0.8651708558870747,0.0,False,0.0,0.0,0.0,1521.9118141930928,1521.9118141930928,0.0,0.0,0.0,True,17774.024770000007,10877.984114123452,False,False,True,False,0.07754956967821941,22147.968014086826,18251.27395948174,False,250.0,0.0,True,2044.0203262955306,0.0,0.07754956967821941,1.0,0.9923936424413561,1.0,NONE,True,0.0,0.0,False,False,116389.28571428353,0.0
3656.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,6597.113741021869,2069.3338153434015,493.2574853886915,1251.0763299547102,1744.3338153434017,1577.0659985439827,5577.065998543982,0.0,3999.999999999999,5577.065998543982,14400.0,858.5043312198995,718.5616673240831,858.5043312198995,0.4918416741443007,2.629941238687716e-05,0.9477210132815984,0.2,False,0.9912917954453025,0.0,False,0.0,0.0,0.0,1577.0659985439827,1577.0659985439827,3158.2537171378654,-2.2737367544323206e-13,0.0,True,17774.02477,10674.155350661229,False,False,True,False,0.09925698083539572,26684.73271731248,20412.61897629061,False,250.0,0.0,True,2183.1207701306735,0.0,0.09925698083539572,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,116607.85714285495,0.0
3657.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8318.597680332317,325.0,0.0,0.0,0.0,1608.9085076538145,1608.9085076538145,0.0,0.0,4567.938741750199,14400.0,874.1082855804107,734.8002220734038,874.1082855804107,0.29739287147946003,2.726574921318819e-05,0.9489839093851663,0.2,False,0.9858206084263159,0.0,False,0.0,0.0,0.0,1608.9085076538145,1608.9085076538145,7925.49103344114,2.2737367544323206e-13,0.0,True,17774.02477,11882.520279248842,False,False,True,False,1e-09,29668.59363142287,21674.995951090554,False,250.0,0.0,True,2274.16794906156,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,116826.42857142637,0.0
3658.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9299.944242380063,325.0,0.0,0.0,0.0,1633.0324225701602,1633.0324225701602,0.0,0.0,4496.678485646597,14400.0,885.6807675796172,747.351654990543,885.6807675796172,0.1798190854007384,2.8060522654050904e-05,0.9490205333721697,0.2,False,0.9801534420732463,0.0,False,0.0,0.0,0.0,1633.0324225701602,1633.0324225701602,8944.578762776719,2.2737367544323206e-13,0.0,True,17774.02477,11910.383352246845,False,False,True,False,1e-09,30686.54912573981,21711.60488335975,False,250.0,0.0,True,2348.7335556230782,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,117044.99999999779,0.0
