t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
3659.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9659.603204974359,2825.399834509104,2300.399834509104,0.0,2300.399834509104,6376.309135631904,6376.309135631904,0.0,0.0,6376.309135631905,14400.0,3679.532373231954,2696.77676239995,3679.532373231952,2524.7106506419086,5.38762140711738e-05,0.949021595467793,0.2,False,0.9743560954119176,0.0,False,0.0,0.0,0.0,6376.309135631904,6376.309135631904,6804.932384713256,-2.2737367544323206e-13,0.0,True,17774.02477,9389.466578841648,False,False,True,False,0.21760052983398634,30847.26974736992,21712.66654239556,False,250.0,0.0,True,2404.2622659168997,0.0,0.21760052983398634,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,117044.99999999779,0.0
3660.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4672.142857142857,9547.037212241754,4328.483583425561,3287.1169117410764,516.3666716844843,3803.483583425561,8905.563357578814,10304.520630440942,0.0,965.2604594324105,10304.520630440942,14400.0,5213.271155102271,3692.292202476543,5213.271155102269,4033.586707418559,5.657684465091415e-05,0.9490216262685659,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,8905.563357578814,8905.563357578814,5189.314383385888,4.547473508864641e-13,0.0,True,17774.02477,4149.062971228543,False,False,True,False,0.6689789351345349,30734.734542749353,21712.6973305076,False,250.0,0.0,True,2440.2601294443944,0.0,0.6689789351345349,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,117044.99999999779,0.0
3661.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9026.044270621906,4443.412644534297,3918.412644534297,0.0,3918.412644534297,10443.855320223025,10443.855320223025,0.0,0.0,10443.855320223029,14400.0,6143.950735482229,4299.904584740796,6143.950735482227,4944.709769199887,5.875785309273723e-05,0.9490216271617884,0.2,False,0.9937679871119278,0.0,False,0.0,0.0,0.0,10443.855320223025,10443.855320223025,4553.393301126628,-4.547473508864641e-13,0.0,True,17774.02477,3909.39521109853,False,False,True,False,0.6916874010843613,30213.742493984748,21712.698223362844,False,250.0,0.0,True,2466.0909234473647,0.0,0.6916874010843613,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,117044.99999999779,0.0
3662.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8288.138486768119,4042.6256847001628,3517.6256847001628,0.0,3517.6256847001628,9294.939442380462,9294.939442380462,0.0,0.0,9294.939442380464,14400.0,5437.792218248222,3857.147224132241,5437.79221824822,4233.236035923391,5.9910505573001304e-05,0.9490216271876919,0.2,False,0.9875564292712972,0.0,False,0.0,0.0,0.0,9294.939442380462,9294.939442380462,4216.274503800589,0.0,0.0,True,17774.02477,5408.198104876294,False,False,True,False,0.5638918570683262,29475.836736023768,21712.69824925565,False,250.0,0.0,True,2479.7814232689325,0.0,0.5638918570683262,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,117044.99999999779,0.0
3663.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,7192.002675855068,2579.075812299083,2254.075812299083,0.0,2254.075812299083,5962.2500618510185,5962.2500618510185,0.0,0.0,5962.2500618510185,14400.0,3508.337939300771,2453.9121225502477,3508.337939300769,2549.5282458385273,3.333193902985013e-05,0.949021627188443,0.2,False,0.9814189521913528,0.0,False,0.0,0.0,0.0,5962.2500618510185,5962.2500618510185,4583.688566062734,0.0,0.0,True,17774.02477,9843.966524011881,False,False,True,False,0.18218268607687532,28579.700925861616,21712.698250006546,False,250.0,0.0,True,2478.1585544869768,0.0,0.18218268607687532,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,117044.99999999779,0.0
3664.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,5339.87455442597,325.0,0.0,0.0,0.0,4294.554305907547,4294.554305907547,0.0,0.0,4385.6444291512325,14400.0,2491.4512863551245,1803.1030195524227,2491.4512863551226,1540.874643503095,3.295946059331991e-05,0.949021627188465,0.2,False,0.9754045117280056,0.0,False,0.0,0.0,0.0,4294.554305907547,4294.554305907547,4985.636256955164,2.2737367544323206e-13,0.0,True,17774.02477,11955.278939712256,False,False,True,False,1e-09,26727.57280445428,21712.698250028312,False,250.0,0.0,True,2462.3735365469215,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,117044.99999999779,0.0
3665.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2925.415685654819,2005.1731204916896,1197.5867760559436,482.5863444357459,1680.1731204916894,3272.0083186180404,4590.515307018078,0.0,932.0653726320461,4590.515307018078,14400.0,1870.2704960506744,1401.737822567366,1870.2704960506726,931.6436318311548,3.214675154444318e-05,0.9490216271884656,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3272.0083186180404,3272.0083186180404,891.0042676929801,2.2737367544323206e-13,0.0,True,17774.02477,11716.718328792678,False,False,True,False,0.019221935962984795,24313.113935683767,21712.69825002895,False,250.0,0.0,True,2426.958017541465,0.0,0.019221935962984795,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,117044.99999999779,0.0
3666.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,925.5321459738149,325.0,0.0,0.0,0.0,2634.2360344007334,2634.2360344007334,0.0,0.0,4474.56669072067,14400.0,1485.6235584351925,1148.6124759655409,1485.6235584351907,563.3164586202528,3.093788365453129e-05,0.9490216271884655,0.2,False,0.9940976196344181,0.0,False,0.0,0.0,0.0,2634.2360344007334,2634.2360344007334,571.2938485036856,0.0,0.0,True,17774.02477,11919.181006311093,False,False,True,False,1e-09,22313.230396002782,21712.698250028967,False,250.0,0.0,True,2371.6100862674944,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,117044.99999999779,0.0
3667.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,73.67975823796876,325.0,0.0,0.0,0.0,192.1747319300971,192.1747319300971,1243.6169659825428,0.0,4540.989180160124,14400.0,0.0,192.1747319300971,1243.616965982541,340.60998156456645,2.952769689446462e-05,0.9394028265102212,0.2,False,0.9479106728410988,0.0,False,0.0,0.0,0.0,192.1747319300971,192.1747319300971,0.0,6.821210263296962e-13,0.0,True,17774.02477,11892.96950170497,False,False,True,False,1e-09,21461.378008266936,21712.698250028967,False,250.0,0.0,True,2302.5190471731476,0.0,1e-09,1.0,1.0,1.0,NONE,False,1243.6169659825428,1243.6169659825428,False,False,117044.99999999779,0.0
3668.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,184.72554921975674,184.72554921975674,1092.5206754925925,0.0,4597.977980433421,14400.0,4.547473508864641e-13,184.7255492197563,1092.5206754925912,205.9503652653412,2.8383128058732115e-05,0.927251918506738,0.2,False,0.9073690204051875,0.0,False,0.0,0.0,0.0,184.72554921975674,184.72554921975674,0.0,0.0,0.0,True,17774.02477,11871.00026032702,False,False,True,False,1e-09,21108.867694177286,21433.867694177286,False,250.0,0.0,True,2242.3479838994244,0.0,1e-09,1.0,1.0,1.0,NONE,False,1092.520675492593,1092.5206754925925,False,False,117044.99999999779,0.0
3669.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,184.78300805072544,184.78300805072544,1010.9185714395604,0.0,4597.526890131181,14400.0,3.410605131648481e-13,184.7830080507251,1010.918571439559,124.52822355402476,2.839195662286081e-05,0.9151131614112583,0.2,False,0.8697362195758751,0.0,False,0.0,0.0,0.0,184.78300805072544,184.78300805072544,0.0,0.0,0.0,True,17774.02477,11871.172258158718,False,False,True,False,1e-09,20756.636210643486,21081.636210643486,False,250.0,0.0,True,2242.827524225858,0.0,1e-09,1.0,1.0,1.0,NONE,False,1010.9185714395608,1010.9185714395604,False,False,117044.99999999779,0.0
3670.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,187.36656746067993,187.36656746067993,967.1272007155711,0.0,4577.433995323182,14400.0,1.1368683772161603e-13,187.36656746067982,967.1272007155694,75.29619365576399,2.8788921189428997e-05,0.9029865430728742,0.2,False,0.8334694923684536,0.0,False,0.0,0.0,0.0,187.36656746067993,187.36656746067993,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11878.864335902415,False,False,True,False,1e-09,20404.75695859322,20729.75695859322,False,250.0,0.0,True,2264.1347699981957,0.0,1e-09,1.0,1.0,1.0,NONE,False,967.1272007155712,967.1272007155711,False,False,117044.99999999779,0.0
3671.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,182.8157337299276,182.8157337299276,927.2600497148446,0.0,4613.078494914806,14400.0,4.547473508864641e-13,182.81573372992713,927.2600497148433,45.52796645199567,2.8089684418448848e-05,0.8908720513528284,0.2,False,0.7986419532268588,0.0,False,0.0,0.0,0.0,182.8157337299276,182.8157337299276,0.0,0.0,0.0,True,17774.02477,11865.260083061514,False,False,True,False,1e-09,20053.229585795012,20378.229585795012,False,250.0,0.0,True,2226.2649302960617,0.0,1e-09,1.0,1.0,1.0,NONE,False,927.2600497148451,927.2600497148446,False,False,117044.99999999779,0.0
3672.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,172.59934984627444,172.59934984627444,885.3630008418986,0.0,4697.653344237429,14400.0,0.0,172.59934984627444,885.3630008418968,27.528559264904196,2.6519934412065533e-05,0.8787696741245027,0.2,False,0.7654981762064974,0.0,False,0.0,0.0,0.0,172.59934984627444,172.59934984627444,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11833.744399206968,False,False,True,False,1e-09,19702.0537403696,20027.0537403696,False,250.0,0.0,True,2135.0979795023295,0.0,1e-09,1.0,0.9973729462859899,1.0,NONE,False,885.3630008418986,885.3630008418986,False,False,117044.99999999779,0.0
3673.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,165.25201294428553,165.25201294428553,855.918329197375,0.0,4762.9314833207345,14400.0,0.0,165.25201294428553,855.9183291973732,16.645188315397945,2.53910142109313e-05,0.8666793992734052,0.2,False,0.7335627930573525,0.0,False,0.0,0.0,0.0,165.25201294428553,165.25201294428553,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11810.162213509735,False,False,True,False,1e-09,19351.22907078961,19676.22907078961,False,250.0,0.0,True,2063.455448054412,0.0,1e-09,1.0,0.9934291541871745,1.0,NONE,False,855.918329197375,855.918329197375,False,False,117044.99999999779,0.0
3674.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,162.52641015059305,162.52641015059305,842.1070795434753,0.0,4788.225122785381,14400.0,0.0,162.52641015059305,842.1070795434734,10.064540297561624,2.4972224641987697e-05,0.8546012146971589,0.2,False,0.7021792232531892,0.0,False,0.0,0.0,0.0,162.52641015059305,162.52641015059305,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11801.200510689456,False,False,True,False,1e-09,19000.755225879202,19325.755225879202,False,250.0,0.0,True,2035.3937012989077,0.0,1e-09,1.0,0.9919386002270527,1.0,NONE,False,842.1070795434753,842.1070795434753,False,False,117044.99999999779,0.0
3675.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,161.40043245118116,161.40043245118116,835.0790852516612,0.0,4798.857744284838,14400.0,7.958078640513122e-13,161.40043245118036,835.0790852516602,6.085540726959053,2.4799217879421777e-05,0.8425351083054888,0.2,False,0.6710720926623356,0.0,False,0.0,0.0,0.0,161.40043245118116,161.40043245118116,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11797.462795143545,False,False,True,False,1e-09,18650.631854813702,18975.631854813702,False,250.0,0.0,True,2023.5467838766472,0.0,1e-09,1.0,0.9913182461937045,1.0,NONE,False,835.079085251662,835.0790852516612,False,False,117044.99999999779,0.0
3676.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,159.87284233787403,159.87284233787403,828.4923071700387,0.0,4813.460929130253,14400.0,9.094947017729282e-13,159.87284233787312,828.4923071700377,3.6796321386330018,2.4564503266362622e-05,0.8304810680202104,0.2,False,0.6402416183464037,0.0,False,0.0,0.0,0.0,159.87284233787403,159.87284233787403,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11792.357835043978,False,False,True,False,1e-09,18300.85860711927,18625.85860711927,False,250.0,0.0,True,2007.226810119168,0.0,1e-09,1.0,0.9904722211395149,1.0,NONE,False,828.4923071700396,828.4923071700387,False,False,117044.99999999779,0.0
3677.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,244.52025365845614,325.0,0.0,0.0,0.0,157.62561553617508,157.62561553617508,820.7743462257531,0.0,4835.32971685516,14400.0,0.0,157.62561553617508,820.7743462257513,2.22489558169866,2.4219216291393527e-05,0.8268742820514219,0.2,False,0.6097515743488471,0.0,False,0.0,0.0,0.0,157.62561553617508,157.62561553617508,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11784.774917776991,False,False,True,False,1e-09,18195.955386330985,18276.43513267253,False,250.0,0.0,True,1982.6806409965807,0.0,1e-09,1.0,0.9892181961625198,1.0,NONE,False,820.7743462257531,820.7743462257531,False,False,117044.99999999779,0.0
3678.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1273.4932112539718,325.0,0.0,0.0,0.0,1504.0751647356644,3875.308192870594,0.0,2371.2330281349286,4828.707356093588,14400.0,821.7877317796883,682.2874329559761,821.7877317796865,1.3452867468701284,2.4322996613522562e-05,0.8568337615795034,0.2,False,0.6834219033371935,0.0,False,0.0,0.0,0.0,1504.0751647356644,1504.0751647356644,0.0,4.547473508864641e-13,0.0,True,17774.02477,11787.063340456907,False,False,True,False,1e-09,19120.374546612667,18171.881335358696,False,250.0,0.0,True,1990.1272699879662,0.0,1e-09,1.0,0.9895963093977771,1.0,NONE,True,0.0,0.0,False,False,117044.99999999779,0.0
3679.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3182.9667825727593,1902.9205936565943,435.2383047041633,1142.682288952431,1577.9205936565943,1523.5671679244228,5523.5671679244215,0.0,3999.9999999999986,5523.5671679244215,14400.0,831.776652221015,691.7905157034079,831.7766522210131,0.8134298284333712,2.4804531983951257e-05,0.897524884511452,0.2,False,0.8100430801686823,0.0,False,0.0,0.0,0.0,1523.5671679244228,1523.5671679244228,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10872.932923813372,False,False,True,False,0.07807138545601916,21898.315883225336,19040.349100652576,False,250.0,0.0,True,2047.2219781452652,0.0,0.07807138545601916,1.0,0.992563240032906,1.0,NONE,True,0.0,0.0,False,False,117154.2857142835,0.0
3680.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5672.271512939916,1995.5795175641385,465.8048759492499,1204.7746416148887,1670.5795175641385,1546.5294831401213,5546.529483140121,0.0,3999.999999999999,5546.529483140121,14400.0,843.6500329411629,702.8794501989585,843.6500329411629,0.4918416741443007,2.534511308313017e-05,0.9475282216508322,0.2,False,0.9363696438907558,0.0,False,0.0,0.0,0.0,1546.5294831401213,1546.5294831401213,2108.493228662918,4.547473508864641e-13,0.0,True,17774.02477,10769.079368026385,False,False,True,False,0.08931426433983473,25567.178107803436,20219.90659486352,False,250.0,0.0,True,2126.089107272287,0.0,0.08931426433983473,1.0,0.9968658550609506,1.0,NONE,True,0.0,0.0,False,False,117372.85714285492,0.0
3681.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7669.762564174923,2089.7986541444043,497.36208104564366,1267.4365730987608,1764.7986541444045,1569.6630240979748,5569.663024097974,0.0,2091.336261228692,5569.663024097974,14400.0,855.3349809472838,714.328043150691,855.3349809472838,0.29739287147946003,2.5959416572015242e-05,0.9489783184278741,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1569.6630240979748,1569.6630240979748,5506.095758952349,2.2737367544323206e-13,0.0,True,17774.02477,10663.69252083396,False,False,True,False,0.10083925901640009,29014.16985620409,21669.40729202917,False,250.0,0.0,True,2202.91695448645,0.0,0.10083925901640009,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,117591.42857142634,0.0
3682.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9236.760888073599,325.0,0.0,0.0,0.0,1591.8282896088072,1591.8282896088072,0.0,0.0,4566.355372493535,14400.0,866.275365147394,725.5529244614131,866.275365147394,0.1798190854007384,2.6612291715174405e-05,0.9490203712344084,0.2,False,0.9944272521569085,0.0,False,0.0,0.0,0.0,1591.8282896088072,1591.8282896088072,8881.228324848831,-4.547473508864641e-13,0.0,True,17774.02477,11883.131225038589,False,False,True,False,1e-09,30623.20370032057,21711.44281224697,False,250.0,0.0,True,2275.8387797573905,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,117809.99999999776,0.0
3683.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9794.630991803644,2716.9318293610563,2191.9318293610563,0.0,2191.9318293610563,6324.32650380527,6324.32650380527,0.0,0.0,6324.32650380527,14400.0,3661.0423362673446,2663.284167537925,3661.0423362673428,2524.7106506419086,5.0541539410991835e-05,0.9490215907657977,0.2,False,0.9886906478775326,0.0,False,0.0,0.0,0.0,6324.32650380527,6324.32650380527,7048.423331265573,0.0,0.0,True,17774.02477,9536.141779162528,False,False,True,False,0.20212014308766388,30982.292834136933,21712.66184233329,False,250.0,0.0,True,2341.406792278192,0.0,0.20212014308766388,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,117809.99999999776,0.0
3684.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9135.904898346977,3695.176193931261,3170.176193931261,0.0,3170.176193931261,8863.579993122572,8863.579993122572,0.0,0.0,8863.579993122572,14400.0,5198.5899272502265,3664.9900658723454,5198.589927250225,4033.586707418559,5.382018600579081e-05,0.9490216261322082,0.2,False,0.9828466574748015,0.0,False,0.0,0.0,0.0,8863.579993122572,8863.579993122572,5411.4893184680805,0.0,0.0,True,17774.02477,6142.880959575437,False,False,True,False,0.49455211539242605,30323.602092552766,21712.69719420579,False,250.0,0.0,True,2390.656164368309,0.0,0.49455211539242605,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,117809.99999999776,0.0
3685.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8762.24970470103,4323.12625539552,3798.1262553955203,0.0,3798.1262553955203,10406.385095493093,10406.385095493093,0.0,0.0,10406.385095493093,14400.0,6131.000784499525,4275.384310993568,6131.000784499523,4944.709769199887,5.6259014987261165e-05,0.9490216271578341,0.2,False,0.9769560252373414,0.0,False,0.0,0.0,0.0,10406.385095493093,10406.385095493093,4409.8851202695305,0.0,0.0,True,17774.02477,4051.875453546618,False,False,True,False,0.6758816004091478,29949.947924111126,21712.698219410096,False,250.0,0.0,True,2422.518296532127,0.0,0.6758816004091478,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,117809.99999999776,0.0
3686.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8440.463307418124,4401.388449781051,3432.0904070725796,444.298042708472,3876.388449781052,9265.460648042734,10464.912160810154,0.0,887.0749665312854,10464.912160810154,14400.0,5427.6815613312465,3837.7790867114873,5427.681561331245,4233.236035923391,5.792512855666168e-05,0.9490216271875771,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9265.460648042734,9265.460648042734,4009.8365592515324,4.547473508864641e-13,0.0,True,17774.02477,3925.0254925309873,False,False,True,False,0.6886613364772264,29628.16155655915,21712.698249141024,False,250.0,0.0,True,2445.85337145059,0.0,0.6886613364772264,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,117809.99999999776,0.0
3687.0,4.0,94.99999999999997,13.986916276031652,4.000056994980193,5000.0,6952.903316629476,2538.4230432765726,2213.4230432765726,0.0,2213.4230432765726,5947.375842759146,5947.375842759146,0.0,0.0,5947.375842759146,14400.0,3501.57449285045,2445.8013499086956,3501.574492850448,2549.5282458385273,3.2748332390993024e-05,0.9490216271884397,0.2,False,0.9938128628266233,0.0,False,0.0,0.0,0.0,5947.375842759146,5947.375842759146,4385.241975856221,2.2737367544323206e-13,0.0,True,17774.02477,9894.330610460405,False,False,True,False,0.1766659549825523,28340.601566632693,21712.698250003217,False,250.0,0.0,True,2453.3039829087215,0.0,0.1766659549825523,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,117809.99999999776,0.0
3688.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4863.687119080575,325.0,0.0,0.0,0.0,4279.460374500082,4279.460374500082,0.0,0.0,4410.702823097588,14400.0,2484.5614203449877,1794.8989541550945,2484.561420344986,1540.874643503095,3.2373904838021285e-05,0.9490216271884647,0.2,False,0.9877509407121813,0.0,False,0.0,0.0,0.0,4279.460374500082,4279.460374500082,4509.448821609672,4.547473508864641e-13,0.0,True,17774.02477,11944.990672063632,False,False,True,False,1e-09,26251.385369108797,21712.69825002822,False,250.0,0.0,True,2436.9953127184117,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,117809.99999999776,0.0
3689.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2809.905573971105,325.0,0.0,0.0,0.0,3258.683783681566,3258.683783681566,0.0,0.0,4442.798523197616,14400.0,1864.1391473994518,1394.5446362821144,1864.13914739945,931.6436318311548,3.164220558762335e-05,0.9490216271884655,0.2,False,0.9818699699869252,0.0,False,0.0,0.0,0.0,3258.683783681566,3258.683783681566,2455.667276500949,0.0,0.0,True,17774.02477,11931.945605240187,False,False,True,False,1e-09,24197.603824000045,21712.69825002894,False,250.0,0.0,True,2404.2622659168997,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,117809.99999999776,0.0
3690.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,868.7389554562548,325.0,0.0,0.0,0.0,2625.4123525950104,2625.4123525950104,0.0,0.0,4489.38905277923,14400.0,1481.514922741073,1143.8974298539374,1481.5149227410711,563.3164586202528,3.0615939140637515e-05,0.9490216271884655,0.2,False,0.9762201779705713,0.0,False,0.0,0.0,0.0,2625.4123525950104,2625.4123525950104,514.5006579861222,4.547473508864641e-13,0.0,True,17774.02477,11913.275701009654,False,False,True,False,1e-09,22256.43720548522,21712.698250028967,False,250.0,0.0,True,2356.2886829353874,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,117809.99999999776,0.0
3691.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,72.10807547789999,325.0,0.0,0.0,0.0,190.66272728371183,190.66272728371183,1240.4564769870665,0.0,4552.32089723778,14400.0,2.2737367544323206e-13,190.6627272837116,1240.456476987065,340.60998156456645,2.929537699239895e-05,0.9393486082659103,0.2,False,0.930373949019432,0.0,False,0.0,0.0,0.0,190.66272728371183,190.66272728371183,0.0,6.821210263296962e-13,0.0,True,17774.02477,11888.56271484636,False,False,True,False,1e-09,21459.806325506866,21712.698250028967,False,250.0,0.0,True,2290.620541665937,0.0,1e-09,1.0,1.0,1.0,NONE,False,1240.4564769870667,1240.4564769870665,False,False,117809.99999999776,0.0
3692.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,181.88575566956524,181.88575566956524,1086.199697501641,0.0,4620.508224771145,14400.0,0.0,181.88575566956524,1086.199697501639,205.9503652653412,2.7946793050738506e-05,0.9271977544806714,0.2,False,0.8903132088314749,0.0,False,0.0,0.0,0.0,181.88575566956524,181.88575566956524,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11862.448338936301,False,False,True,False,1e-09,21107.296011417213,21432.296011417213,False,250.0,0.0,True,2218.3302469251153,0.0,1e-09,1.0,1.0,1.0,NONE,False,1086.199697501641,1086.199697501641,False,False,117809.99999999776,0.0
3693.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,178.26252093151902,178.26252093151902,996.1906927206434,0.0,4649.951310540542,14400.0,3.410605131648481e-13,178.26252093151868,996.1906927206419,124.52822355402476,2.7390082103112697e-05,0.9150590515492179,0.2,False,0.853355484964265,0.0,False,0.0,0.0,0.0,178.26252093151902,178.26252093151902,0.0,0.0,0.0,True,17774.02477,11851.387257243096,False,False,True,False,1e-09,20755.06609956618,21080.06609956618,False,250.0,0.0,True,2186.746047544657,0.0,1e-09,1.0,1.0,1.0,NONE,False,996.1906927206437,996.1906927206434,False,False,117809.99999999776,0.0
3694.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,178.97300888286617,178.97300888286617,948.4171058623506,0.0,4644.114061062614,14400.0,0.0,178.97300888286617,948.4171058623488,75.29619365576399,2.7499248759227483e-05,0.9029324873206958,0.2,False,0.817945034933736,0.0,False,0.0,0.0,0.0,178.97300888286617,178.97300888286617,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11853.569811642146,False,False,True,False,1e-09,20403.188417626996,20728.188417626996,False,250.0,0.0,True,2193.025592341164,0.0,1e-09,1.0,1.0,1.0,NONE,False,948.4171058623506,948.4171058623506,False,False,117809.99999999776,0.0
3695.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,173.22362512572508,173.22362512572508,904.9469974067832,0.0,4692.288964367946,14400.0,1.1368683772161603e-13,173.22362512572496,904.9469974067815,45.52796645199567,2.661585446901155e-05,0.8908180496564021,0.2,False,0.7841376541995192,0.0,False,0.0,0.0,0.0,173.22362512572508,173.22362512572508,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11835.711232829826,False,False,True,False,1e-09,20051.662613369746,20376.662613369746,False,250.0,0.0,True,2140.9356878181748,0.0,1e-09,1.0,0.9977032869850809,1.0,NONE,False,904.9469974067833,904.9469974067832,False,False,117809.99999999776,0.0
3696.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,166.37258716598342,166.37258716598342,869.7501852042478,0.0,4752.708782445936,14400.0,0.0,166.37258716598342,869.750185204246,27.528559264904196,2.5563190727759126e-05,0.8787157264297727,0.2,False,0.7517086161024806,0.0,False,0.0,0.0,0.0,166.37258716598342,166.37258716598342,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11813.812137774217,False,False,True,False,1e-09,19700.48833491676,20025.48833491676,False,250.0,0.0,True,2074.748878633744,0.0,1e-09,1.0,0.9940375118748359,1.0,NONE,False,869.7501852042478,869.7501852042478,False,False,117809.99999999776,0.0
3697.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,168.42519373190726,168.42519373190726,864.0723908057041,0.0,4734.239321396571,14400.0,2.2737367544323206e-13,168.42519373190703,864.0723908057025,16.645188315397945,2.587857425354035e-05,0.8666255055263701,0.2,False,0.7194053283826318,0.0,False,0.0,0.0,0.0,168.42519373190726,168.42519373190726,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11820.447163166678,False,False,True,False,1e-09,19349.665230742226,19674.665230742226,False,250.0,0.0,True,2095.082960477793,0.0,1e-09,1.0,0.9951453271361635,1.0,NONE,False,864.0723908057043,864.0723908057041,False,False,117809.99999999776,0.0
3698.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,168.30041534220362,168.30041534220362,857.1510071619409,0.0,4735.35282222695,14400.0,4.547473508864641e-13,168.30041534220317,857.1510071619396,10.064540297561624,2.585940202193032e-05,0.8545473748438708,0.2,False,0.6873401473937879,1.1368683772161603e-13,False,0.0,0.0,0.0,168.30041534220362,168.30041534220362,0.0,4.547473508864641e-13,0.0,True,17774.02477,11820.045665046247,False,False,True,False,1e-09,18999.192949671866,19324.192949671866,False,250.0,0.0,True,2093.859588126374,0.0,1e-09,1.0,0.9950782209251143,1.0,NONE,False,857.1510071619414,857.1510071619409,False,False,117809.99999999776,0.0
3699.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,162.80989519807054,162.80989519807054,838.8716720462362,0.0,4785.565366926389,14400.0,0.0,162.80989519807054,838.8716720462344,6.085540726959053,2.50157821923064e-05,0.842481322292054,0.2,False,0.6560640200939485,0.0,False,0.0,0.0,0.0,162.80989519807054,162.80989519807054,0.0,6.821210263296962e-13,0.0,True,17774.02477,11802.138235506474,False,False,True,False,1e-09,18649.07114088257,18974.07114088257,False,250.0,0.0,True,2038.352517516313,0.0,1e-09,1.0,0.9920943576141058,1.0,NONE,False,838.8716720462362,838.8716720462362,False,False,117809.99999999776,0.0
3700.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,161.19072348596,161.19072348596,832.0952646248807,0.0,4800.850222542169,14400.0,0.0,161.19072348596,832.0952646248788,3.6796321386330018,2.4766996043081106e-05,0.830427335792789,0.2,False,0.6250732283032958,0.0,False,0.0,0.0,0.0,161.19072348596,161.19072348596,0.0,6.821210263296962e-13,0.0,True,17774.024769999993,11796.764320193157,False,False,True,False,1e-09,18299.29945390207,18624.29945390207,False,250.0,0.0,True,2021.3234105014546,0.0,1e-09,1.0,0.99120240533841,1.0,NONE,False,832.0952646248807,832.0952646248807,False,False,117809.99999999776,0.0
3701.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,278.6541591854953,325.0,0.0,0.0,0.0,1536.325606567861,1536.325606567861,0.0,0.0,4774.9199232683695,14400.0,838.0306161410517,698.2949904268094,838.0306161410499,2.22489558169866,2.5191244599906173e-05,0.8279981188132333,0.2,False,0.6211517739823988,0.0,False,0.0,0.0,0.0,1536.325606567861,1536.325606567861,0.0,0.0,0.0,True,17774.02477,11805.902332953232,False,False,True,False,1e-09,18228.531697794042,18274.877538608547,False,250.0,0.0,True,2050.1761364123613,0.0,1e-09,1.0,0.9927200719619311,1.0,NONE,True,0.0,0.0,False,False,117809.99999999776,0.0
3702.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1508.486272131803,325.0,0.0,0.0,0.0,1545.6044709982082,4504.320151327715,0.0,2958.7156803295074,4756.26558441052,14400.0,842.4573298101022,703.1471411881059,842.4573298101004,1.3452867468701284,2.550309314108157e-05,0.8655839192023874,0.2,False,0.7137260284376972,0.0,False,0.0,0.0,0.0,1545.6044709982082,1545.6044709982082,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11812.540391371313,False,False,True,False,1e-09,19387.945476547626,18204.459204415823,False,250.0,0.0,True,2070.8226663363052,0.0,1e-09,1.0,0.9938254566969996,1.0,NONE,True,0.0,0.0,False,False,117809.99999999776,0.0
3703.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3537.1779050480827,1954.61770012185,454.15063245800775,1175.4670676638423,1629.61770012185,1545.4303908678617,5545.430390867861,0.0,3999.999999999999,5545.430390867861,14400.0,842.5855245855419,702.8448662823198,842.58552458554,0.8134298284333712,2.5444089266690376e-05,0.91608534330877,0.2,False,0.8402000512993464,0.0,False,0.0,0.0,0.0,1545.4303908678617,1545.4303908678617,0.0,-9.094947017729282e-13,0.0,True,17774.02477,10805.938126925765,False,False,True,False,0.08501246783742636,22506.177267868676,19293.999362820592,False,250.0,0.0,True,2089.2089353402253,0.0,0.08501246783742636,1.0,0.9948236511894425,1.0,NONE,True,0.0,0.0,False,False,117919.28571428347,0.0
3704.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5322.962327210759,2016.71623907697,473.63132546989027,1218.0849136070797,1691.71623907697,1555.331061665773,5555.331061665772,0.0,3999.9999999999995,5555.331061665772,14400.0,847.9482979750101,707.3827636907629,847.9482979750101,0.4918416741443007,2.5615946816488938e-05,0.9480664749559543,0.2,False,0.966463538083213,0.0,False,0.0,0.0,0.0,1555.331061665773,1555.331061665773,2292.719537472196,-2.2737367544323206e-13,0.0,True,17774.02477,10741.825431620033,False,False,True,False,0.09216138551348677,25755.90097164401,20757.93864443325,False,250.0,0.0,True,2142.6374808406517,0.0,0.09216138551348677,1.0,0.9977998468189931,1.0,NONE,True,0.0,0.0,False,False,118137.85714285489,0.0
3705.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7252.149501673086,325.0,0.0,0.0,0.0,1566.647549585804,3571.240649060131,0.0,1178.8280759241436,4640.071031413904,14400.0,853.8811560093636,712.7663935764404,853.8811560093636,0.29739287147946003,2.5861900117513577e-05,0.9489939277737227,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1566.647549585804,1566.647549585804,6869.3668448604,0.0,0.0,True,17774.02477,11855.08451328575,False,False,True,False,1e-09,28612.159723139775,21685.01022146669,False,250.0,0.0,True,2197.3697985268145,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,118356.42857142631,0.0
3706.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8728.864827309222,325.0,0.0,0.0,0.0,1579.870554727006,1579.870554727006,0.0,0.0,4586.694987741472,14400.0,860.5864849555383,719.2840697714678,860.5864849555383,0.1798190854007384,2.6206420857245483e-05,0.949020823905438,0.2,False,0.994500685144592,0.0,False,0.0,0.0,0.0,1579.870554727006,1579.870554727006,8373.798743418156,-6.821210263296962e-13,0.0,True,17774.024770000007,11875.311512954228,False,False,True,False,1e-09,30115.760124509885,21711.895297200663,False,250.0,0.0,True,2254.326918694627,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,118574.99999999773,0.0
3707.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9541.5896806909,2673.0034566226036,2148.0034566226036,0.0,2148.0034566226036,6303.090428810323,6303.090428810323,0.0,0.0,6303.090428810323,14400.0,3653.355466967454,2649.734961842869,3653.3554669674522,2524.7106506419086,4.921278398464391e-05,0.9490216038932576,0.2,False,0.9888538399552963,0.0,False,0.0,0.0,0.0,6303.090428810323,6303.090428810323,6839.323920791957,-2.2737367544323206e-13,0.0,True,17774.02477,9595.727323558145,False,False,True,False,0.19586445133104258,30729.264645087846,21712.674964396945,False,250.0,0.0,True,2315.109773728839,0.0,0.19586445133104258,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,118574.99999999773,0.0
3708.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9792.694160035524,3651.8651510842524,3126.8651510842524,0.0,3126.8651510842524,8847.953737829015,8847.953737829015,0.0,0.0,8847.953737829015,14400.0,5193.049841268321,3654.903896560694,5193.049841268319,4033.586707418559,5.2813206389701564e-05,0.9490216265129044,0.2,False,0.9830733270986398,0.0,False,0.0,1.8189894035458565e-12,0.0,8847.953737829017,8847.953737829015,6111.590015312757,1.3642420526593924e-12,0.0,True,17774.02477,6196.317755274431,False,False,True,False,0.4887443446904984,30980.39173478116,21712.697574745634,False,250.0,0.0,True,2371.845539149232,0.0,0.4887443446904984,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,118574.99999999773,0.0
3709.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9176.050679804463,4315.502663103011,3790.5026631030114,0.0,3790.5026631030114,10404.00334396023,10404.00334396023,0.0,0.0,10404.003343960232,14400.0,6130.169771602241,4273.833572357989,6130.169771602239,4944.709769199887,5.61021580309941e-05,0.9490216271688742,0.2,False,0.9771899910214973,0.0,False,0.0,0.0,0.0,10404.00334396023,10404.00334396023,4831.309699042435,-9.094947017729282e-13,0.0,True,17774.02477,4060.9126011508397,False,False,True,False,0.6748819945030078,30363.74891025021,21712.69823044575,False,250.0,0.0,True,2419.7127972242324,0.0,0.6748819945030078,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,118574.99999999773,0.0
3710.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7891.364650359938,4385.074278727585,3423.3938055603126,436.6804731672728,3860.0742787275854,9262.455378991328,10443.953514268427,0.0,879.6101176259535,10443.953514268429,14400.0,5426.642795209638,3835.8125837816897,5426.6427952096365,4233.236035923391,5.772474291815217e-05,0.9490216271878974,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9262.455378991328,9262.455378991328,3477.052073576742,0.0,0.0,True,17774.02477,3960.226410402389,False,False,True,False,0.6853526631385177,29079.062899820994,21712.698249461057,False,250.0,0.0,True,2442.3581260452097,0.0,0.6853526631385177,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,118574.99999999773,0.0
3711.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6326.426666355468,2510.2541960395074,2185.2541960395074,0.0,2185.2541960395074,5937.002824674477,5937.002824674477,0.0,0.0,5937.002824674477,14400.0,3496.833759357236,2440.169065317241,3496.833759357234,2549.5282458385273,3.2347380646367806e-05,0.949021627188449,0.2,False,0.9938740569830262,0.0,False,0.0,0.0,0.0,5937.002824674477,5937.002824674477,3786.9341728288505,0.0,0.0,True,17774.02477,9929.295032183032,False,False,True,False,0.17284718758364062,27714.124916367968,21712.698250012498,False,250.0,0.0,True,2435.828933038226,0.0,0.17284718758364062,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,118574.99999999773,0.0
3712.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4732.884542012319,325.0,0.0,0.0,0.0,4261.02853785256,4261.02853785256,0.0,0.0,4441.425039626787,14400.0,2476.0913098371093,1784.9372280154503,2476.0913098371075,1540.874643503095,3.167310080136179e-05,0.9490216271884651,0.2,False,0.9879207948768607,0.0,False,0.0,0.0,0.0,4261.02853785256,4261.02853785256,4378.646244541692,0.0,0.0,True,17774.02477,11932.500789304195,False,False,True,False,1e-09,26120.582792040805,21712.698250028487,False,250.0,0.0,True,2405.668278812407,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,118574.99999999773,0.0
3713.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2630.062251500203,325.0,0.0,0.0,0.0,3239.5755044395673,3239.5755044395673,0.0,0.0,4474.794886897805,14400.0,1855.289778212118,1384.2857262274492,1855.2897782121163,931.6436318311548,3.093289518442826e-05,0.9490216271884655,0.2,False,0.9821521836946169,0.0,False,0.0,0.0,0.0,3239.5755044395673,3239.5755044395673,2275.823954030057,0.0,0.0,True,17774.02477,11919.089848313064,False,False,True,False,1e-09,24017.76050152916,21712.698250028956,False,250.0,0.0,True,2371.3746254791254,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,118574.99999999773,0.0
3714.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,823.395161056496,325.0,0.0,0.0,0.0,2613.3796774313246,2613.3796774313246,0.0,0.0,4509.650212120442,14400.0,1475.8892523291252,1137.4904251021994,1475.8892523291233,563.3164586202528,3.0182648820533382e-05,0.9490216271884655,0.2,False,0.9765719024771469,0.0,False,0.0,0.0,0.0,2613.3796774313246,2613.3796774313246,469.1568635863635,-4.547473508864641e-13,0.0,True,17774.02477,11905.255625244388,False,False,True,False,1e-09,22211.09341108546,21712.698250028967,False,250.0,0.0,True,2335.2558933280616,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,118574.99999999773,0.0
3715.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,70.839686617056,325.0,0.0,0.0,0.0,189.67412082376612,189.67412082376612,1238.3705542500538,0.0,4559.793177053902,14400.0,0.0,189.67412082376612,1238.370554250052,340.60998156456645,2.9143477356042005e-05,0.9393048527327418,0.2,False,0.9308168056145993,0.0,False,0.0,0.0,0.0,189.67412082376612,189.67412082376612,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11885.66722739003,False,False,True,False,1e-09,21458.537936646022,21712.698250028967,False,250.0,0.0,True,2282.7566372834003,0.0,1e-09,1.0,1.0,1.0,NONE,False,1238.3705542500538,1238.3705542500538,False,False,118574.99999999773,0.0
3716.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,184.75427536452818,184.75427536452818,1092.5838852725028,0.0,4597.752437668609,14400.0,0.0,184.75427536452818,1092.583885272501,205.9503652653412,2.8387541838250684e-05,0.927154042703036,0.2,False,0.8904604228749732,0.0,False,0.0,0.0,0.0,184.75427536452818,184.75427536452818,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11871.086254534392,False,False,True,False,1e-09,21106.027622556372,21431.027622556372,False,250.0,0.0,True,2242.5877580526235,0.0,1e-09,1.0,1.0,1.0,NONE,False,1092.5838852725028,1092.5838852725028,False,False,118574.99999999773,0.0
3717.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,181.85768381854834,181.85768381854834,1004.4079641088827,0.0,4620.733287585673,14400.0,2.2737367544323206e-13,181.8576838185481,1004.4079641088811,124.52822355402476,2.7942479803623344e-05,0.91501538348336,0.2,False,0.8531284059364113,0.0,False,0.0,0.0,0.0,181.85768381854834,181.85768381854834,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11862.363294155613,False,False,True,False,1e-09,20753.798979094197,21078.798979094197,False,250.0,0.0,True,2218.0896661114402,0.0,1e-09,1.0,1.0,1.0,NONE,False,1004.4079641088829,1004.4079641088827,False,False,118574.99999999773,0.0
3718.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,176.96194763798692,176.96194763798692,943.7395821490461,0.0,4660.719464359286,14400.0,2.2737367544323206e-13,176.9619476379867,943.7395821490445,75.29619365576399,2.7190248682689796e-05,0.9028888629229037,0.2,False,0.8179310511201549,0.0,False,0.0,0.0,0.0,176.96194763798692,176.96194763798692,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11847.374513794715,False,False,True,False,1e-09,20401.922564275475,20726.922564275475,False,250.0,0.0,True,2175.13881325453,0.0,1e-09,1.0,0.9996667053162904,1.0,NONE,False,943.7395821490463,943.7395821490461,False,False,118574.99999999773,0.0
3719.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,172.93706862574632,172.93706862574632,904.251689827779,0.0,4694.747967588203,14400.0,0.0,172.93706862574632,904.2516898277772,45.52796645199567,2.6571824989227578e-05,0.8907744688830079,0.2,False,0.7841553417227245,0.0,False,0.0,0.0,0.0,172.93706862574632,172.93706862574632,0.0,0.0,0.0,True,17774.02477,11834.809103872642,False,False,True,False,1e-09,20050.398025871586,20375.398025871586,False,250.0,0.0,True,2138.2606461343976,0.0,1e-09,1.0,0.9975517422228657,1.0,NONE,False,904.251689827779,904.251689827779,False,False,118574.99999999773,0.0
3720.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,171.69514330131494,171.69514330131494,883.150658545066,0.0,4705.47165185909,14400.0,1.1368683772161603e-13,171.69514330131483,883.1506585450643,27.528559264904196,2.6381002844312534e-05,0.878672189237152,0.2,False,0.7511159740033231,0.0,False,0.0,0.0,0.0,171.69514330131494,171.69514330131494,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11830.88567717794,False,False,True,False,1e-09,19699.225012006096,20024.225012006096,False,250.0,0.0,True,2126.576354789753,0.0,1e-09,1.0,0.9968931977948021,1.0,NONE,False,883.1506585450661,883.150658545066,False,False,118574.99999999773,0.0
3721.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,171.1817369133565,171.1817369133565,870.962256815841,0.0,4709.936733333615,14400.0,1.1368683772161603e-13,171.1817369133564,870.9622568158393,16.645188315397945,2.630211782100555e-05,0.8665820118709419,0.2,False,0.7184990362637063,0.0,False,0.0,0.0,0.0,171.1817369133565,171.1817369133565,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11829.257218932204,False,False,True,False,1e-09,19348.403171154467,19673.403171154467,False,250.0,0.0,True,2121.7024317259784,0.0,1e-09,1.0,0.9966201174877725,1.0,NONE,False,870.9622568158411,870.962256815841,False,False,118574.99999999773,0.0
3722.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,168.85052848697842,168.85052848697842,858.54162231995,0.0,4730.452569812464,14400.0,0.0,168.85052848697842,858.5416223199481,10.064540297561624,2.5943927047845284e-05,0.8545039246820979,0.2,False,0.6863707478699221,0.0,False,0.0,0.0,0.0,168.85052848697842,168.85052848697842,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11821.813982629466,False,False,True,False,1e-09,18997.932152143698,19322.932152143698,False,250.0,0.0,True,2099.2409194408115,0.0,1e-09,1.0,0.9953738445811975,1.0,NONE,False,858.54162231995,858.54162231995,False,False,118574.99999999773,0.0
3723.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,165.6890638627464,165.6890638627464,846.4568456353762,0.0,4758.932429575882,14400.0,1.0231815394945443e-12,165.68906386274537,846.4568456353754,6.085540726959053,2.5458167196748416e-05,0.8424379155804429,0.2,False,0.6547493976113852,0.0,False,0.0,0.0,0.0,165.6890638627464,165.6890638627464,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11811.58812712725,False,False,True,False,1e-09,18647.811604151928,18972.811604151928,False,250.0,0.0,True,2067.876651013515,0.0,1e-09,1.0,0.9936667322519546,1.0,NONE,False,846.4568456353772,846.4568456353762,False,False,118574.99999999773,0.0
3724.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,164.7444412587986,164.7444412587986,841.5767316113124,0.0,4767.595207286817,14400.0,0.0,164.7444412587986,841.5767316113106,3.6796321386330018,2.5313025691156894e-05,0.8303839724878895,0.2,False,0.6233271030282271,0.0,False,0.0,0.0,0.0,164.7444412587986,164.7444412587986,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11808.502411139929,False,False,True,False,1e-09,18298.04117670816,18623.04117670816,False,250.0,0.0,True,2058.2940707515318,0.0,1e-09,1.0,0.9931527498817074,1.0,NONE,False,841.5767316113124,841.5767316113124,False,False,118574.99999999773,0.0
3725.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,271.6588668897828,325.0,0.0,0.0,0.0,1549.0976840929034,1549.0976840929034,0.0,0.0,4752.708782445936,14400.0,844.3515941320038,704.7460899608996,844.351594132002,2.22489558169866,2.5563190727759126e-05,0.8277134826999839,0.2,False,0.619324496214309,0.0,False,0.0,0.0,0.0,1549.0976840929034,1549.0976840929034,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11813.812137774217,False,False,True,False,1e-09,18220.279386581613,18273.62051969183,False,250.0,0.0,True,2074.748878633744,0.0,1e-09,1.0,0.9940375118748359,1.0,NONE,True,0.0,0.0,False,False,118574.99999999773,0.0
3726.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1548.6175429107109,325.0,0.0,0.0,0.0,1550.2130631230943,4609.256920399872,0.0,3059.0438572767766,4748.261157248669,14400.0,844.7328818868446,705.4801812362498,844.7328818868427,1.3452867468701284,2.5638629233609777e-05,0.8666021553309299,0.2,False,0.7151442366404173,0.0,False,0.0,0.0,0.0,1550.2130631230943,1550.2130631230943,0.0,4.547473508864641e-13,0.0,True,17774.02477,11815.4051343408,False,False,True,False,1e-09,19419.825693133014,18196.208150222305,False,250.0,0.0,True,2079.6537388141146,0.0,1e-09,1.0,0.994303261065134,1.0,NONE,True,0.0,0.0,False,False,118574.99999999773,0.0
3727.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3819.426988782803,1980.0719536469883,463.5375656962942,1191.534387950694,1655.0719536469883,1556.1030227370177,5556.103022737017,0.0,3999.9999999999995,5556.103022737017,14400.0,847.8319363180344,708.2710864189833,847.8319363180326,0.8134298284333712,2.576383779720751e-05,0.9254376514323446,0.2,False,0.8415501808307153,0.0,False,0.0,0.0,0.0,1556.1030227370177,1556.1030227370177,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,10773.043931729162,False,False,True,False,0.08843416964129482,22817.94306113995,19323.516072357146,False,250.0,0.0,True,2109.503542243189,0.0,0.08843416964129482,1.0,0.9959407829967218,1.0,NONE,True,0.0,0.0,False,False,118684.28571428344,0.0
3728.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,6150.977399523945,2072.517015255795,494.45127120565303,1253.065744050142,1747.517015255795,1578.3729578545313,5578.372957854532,0.0,4000.0,5578.372957854532,14400.0,859.1364290189958,719.2365288355354,859.1364290189958,0.4918416741443007,2.634117833419323e-05,0.9483376918915378,0.2,False,0.9676689094110202,0.0,False,0.0,0.0,0.0,1578.3729578545313,1578.3729578545313,3344.423986772756,-4.547473508864641e-13,0.0,True,17774.02477,10670.06945782716,False,False,True,False,0.09968660721988261,26855.02149252841,21029.044093004464,False,250.0,0.0,True,2185.5378220265716,0.0,0.09968660721988261,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,118902.85714285486,0.0
