t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
3729.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7952.232669829553,325.0,0.0,0.0,0.0,1599.2087373645443,3511.307600802571,0.0,1148.4767923061986,4584.436953047156,14400.0,869.4939716470162,729.714765717528,869.4939716470162,0.29739287147946003,2.6936432427903738e-05,0.9490017930648545,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1599.2087373645443,1599.2087373645443,7577.555227458683,-4.547473508864641e-13,0.0,True,17774.02477,11876.176592111213,False,False,True,False,1e-09,29320.104949304812,21692.872279475258,False,250.0,0.0,True,2256.7203130838648,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,119121.42857142628,0.0
3730.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8938.675175656463,325.0,0.0,0.0,0.0,1614.8329751002138,1614.8329751002138,0.0,0.0,4527.375020501509,14400.0,877.1474472918326,737.6855278083813,877.1474472918326,0.1798190854007384,2.741133014280839e-05,0.9490210519988806,0.2,False,0.9942869135582245,0.0,False,0.0,0.0,0.0,1614.8329751002138,1614.8329751002138,8583.844142984208,4.547473508864641e-13,0.0,True,17774.02477,11898.289006058345,False,False,True,False,1e-09,30325.798472539365,21712.123296882903,False,250.0,0.0,True,2316.771032205193,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,119339.9999999977,0.0
3731.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9359.758117313724,2747.3978843822215,2222.3978843822215,0.0,2222.3978843822215,6338.991923648312,6338.991923648312,0.0,0.0,6338.991923648313,14400.0,3666.305417950154,2672.686505698158,3666.3054179501523,2524.7106506419086,5.1470586339513245e-05,0.9490216105079675,0.2,False,0.988489843877695,0.0,False,0.0,0.0,0.0,6338.991923648312,6338.991923648312,6583.104746140504,4.547473508864641e-13,0.0,True,17774.02477,9494.879493286007,False,False,True,False,0.20646340320386683,30547.439693701454,21712.681576387728,False,250.0,0.0,True,2359.35563785414,0.0,0.20646340320386683,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,119339.9999999977,0.0
3732.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9324.84558939677,3704.436661862636,3179.436661862636,0.0,3179.436661862636,8866.915673621961,8866.915673621961,0.0,0.0,8866.915673621961,14400.0,5199.767195521379,3667.148478100582,5199.767195521377,4033.586707418559,5.4036489485074464e-05,0.949021626704731,0.2,False,0.9826341930067555,0.0,False,0.0,0.0,0.0,8866.915673621961,8866.915673621961,5591.1701315736955,0.0,0.0,True,17774.02477,6131.460890571958,False,False,True,False,0.4957950320028176,30512.54335589014,21712.69776649337,False,250.0,0.0,True,2394.646910018155,0.0,0.4957950320028176,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,119339.9999999977,0.0
3733.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8744.753923991799,4233.632723361832,3708.6327233618326,0.0,3708.6327233618326,10378.373424101626,10378.373424101626,0.0,0.0,10378.373424101626,14400.0,6121.167131881646,4257.20629221998,6121.167131881644,4944.709769199887,5.4429361862181316e-05,0.949021627174437,0.2,False,0.9768617602569735,0.0,False,0.0,0.0,0.0,10378.373424101626,10378.373424101626,4481.882888703613,9.094947017729282e-13,0.0,True,17774.02477,4158.014978403493,False,False,True,False,0.6641636053041278,29932.452159998233,21712.698236006432,False,250.0,0.0,True,2389.2471211507577,0.0,0.6641636053041278,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,119339.9999999977,0.0
3734.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7538.729398965889,4223.101944089204,3269.6704858556122,428.4314582335917,3698.101944089204,9209.085986665697,10415.770927956735,0.0,882.8064716834564,10415.770927956735,14400.0,5407.945005020712,3801.140981644985,5407.945005020711,4233.236035923391,5.422926709584605e-05,0.9490216271880585,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9209.085986665697,9209.085986665697,3286.3891569873176,0.0,0.0,True,17774.02477,4129.810844853389,False,False,True,False,0.665789189166187,28726.4276485882,21712.69824962231,False,250.0,0.0,True,2379.1406575408896,0.0,0.665789189166187,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,119339.9999999977,0.0
3735.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6243.347329917775,2449.2060973167,2124.2060973167,0.0,2124.2060973167,5914.332256950077,5914.332256950077,0.0,0.0,5914.332256950077,14400.0,3486.404145672168,2427.928111277909,3486.404145672166,2549.5282458385273,3.1488345419022684e-05,0.9490216271884537,0.2,False,0.9940086841271126,0.0,False,0.0,0.0,0.0,5914.332256950077,5914.332256950077,3764.902935118779,-4.547473508864641e-13,0.0,True,17774.02477,10005.260590092445,False,False,True,False,0.16458201380354348,27631.045579934944,21712.69825001717,False,250.0,0.0,True,2397.227941619371,0.0,0.16458201380354348,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,119339.9999999977,0.0
3736.0,4.0,95.00000000000003,10.042048394308319,4.00003446210785,5000.0,4505.110419683664,325.0,0.0,0.0,0.0,4255.962834923942,4255.962834923942,0.0,0.0,4449.891950658862,14400.0,2473.752547980457,1782.2102869434848,2473.7525479804553,1540.874643503095,3.1483234385120894e-05,0.9490216271884651,0.2,False,0.9880841293255463,0.0,False,0.0,0.0,0.0,4255.962834923942,4255.962834923942,4150.87212221318,4.547473508864641e-13,0.0,True,17774.02477,11929.08269159801,False,False,True,False,1e-09,25892.808669712293,21712.69825002863,False,250.0,0.0,True,2396.9933418436894,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,119339.9999999977,0.0
3737.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2364.9156321783794,325.0,0.0,0.0,0.0,3242.7048763702305,3242.7048763702305,0.0,0.0,4469.545107817149,14400.0,1856.7436031500365,1385.961273220194,1856.7436031500347,931.6436318311548,3.1047912006520525e-05,0.9490216271884655,0.2,False,0.9822949541475371,0.0,False,0.0,0.0,0.0,3242.7048763702305,3242.7048763702305,2010.6773347082335,0.0,0.0,True,17774.02477,11921.188913353344,False,False,True,False,1e-09,23752.613882207334,21712.698250028956,False,250.0,0.0,True,2376.7882234758176,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,119339.9999999977,0.0
3738.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,832.1439710103186,325.0,0.0,0.0,0.0,2618.7806663733563,2618.7806663733563,0.0,0.0,4500.548929429114,14400.0,1478.4176435255067,1140.3630228478496,1478.417643525505,563.3164586202528,3.0376317412928673e-05,0.9490216271884655,0.2,False,0.9766804646024113,0.0,False,0.0,0.0,0.0,2618.7806663733563,2618.7806663733563,477.9056735401861,-2.2737367544323206e-13,0.0,True,17774.02477,11908.8507790427,False,False,True,False,1e-09,22219.842221039286,21712.698250028967,False,250.0,0.0,True,2344.7165958744604,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,119339.9999999977,0.0
3739.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,72.37454994608476,325.0,0.0,0.0,0.0,192.08352962776624,192.08352962776624,1243.427336642817,0.0,4541.669426491049,14400.0,0.0,192.08352962776624,1243.4273366428151,340.60998156456645,2.9513683637298836e-05,0.9393578008193859,0.2,False,0.9306938614352281,0.0,False,0.0,0.0,0.0,192.08352962776624,192.08352962776624,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11892.704425041426,False,False,True,False,1e-09,21460.072799975052,21712.698250028967,False,250.0,0.0,True,2301.8056972306226,0.0,1e-09,1.0,1.0,1.0,NONE,False,1243.427336642817,1243.427336642817,False,False,119339.9999999977,0.0
3740.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,185.01310518122335,185.01310518122335,1093.1527732916875,0.0,4595.722337968628,14400.0,0.0,185.01310518122335,1093.1527732916857,205.9503652653412,2.842731110603041e-05,0.9272069378415936,0.2,False,0.8903129218855081,0.0,False,0.0,0.0,0.0,185.01310518122335,185.01310518122335,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11871.860626203641,False,False,True,False,1e-09,21107.562485885406,21432.562485885406,False,250.0,0.0,True,2244.7453663485353,0.0,1e-09,1.0,1.0,1.0,NONE,False,1093.1527732916875,1093.1527732916875,False,False,119339.9999999977,0.0
3741.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,180.6288560174185,180.6288560174185,1001.6267337928621,0.0,4630.631372929623,14400.0,0.0,180.6288560174185,1001.6267337928603,124.52822355402476,2.775367009652595e-05,0.9150682257267791,0.2,False,0.8531076133525035,0.0,False,0.0,0.0,0.0,180.6288560174185,180.6288560174185,0.0,4.547473508864641e-13,0.0,True,17774.02477,11858.630609076918,False,False,True,False,1e-09,20755.332307559893,21080.332307559893,False,250.0,0.0,True,2207.496194886484,0.0,1e-09,1.0,1.0,1.0,NONE,False,1001.6267337928621,1001.6267337928621,False,False,119339.9999999977,0.0
3742.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,180.82352486687023,180.82352486687023,952.6521611162894,0.0,4629.05728886556,14400.0,3.410605131648481e-13,180.8235248668699,952.652161116288,75.29619365576399,2.7783581015217795e-05,0.9029416523240794,0.2,False,0.8175043399575926,0.0,False,0.0,0.0,0.0,180.82352486687023,180.82352486687023,0.0,0.0,0.0,True,17774.02477,11859.223231278402,False,False,True,False,1e-09,20403.454359412717,20728.454359412717,False,250.0,0.0,True,2209.1825554717348,0.0,1e-09,1.0,1.0,1.0,NONE,False,952.6521611162898,952.6521611162894,False,False,119339.9999999977,0.0
3743.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,183.78124803239018,183.78124803239018,929.4091822317674,0.0,4605.4182168938805,14400.0,3.410605131648481e-13,183.78124803238984,929.409182231766,45.52796645199567,2.823803593888058e-05,0.8908272054947823,0.2,False,0.7825829388795165,0.0,False,0.0,0.0,0.0,183.78124803239018,183.78124803239018,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11868.167732246198,False,False,True,False,1e-09,20051.92828921369,20376.92828921369,False,250.0,0.0,True,2234.4309592079667,0.0,1e-09,1.0,1.0,1.0,NONE,False,929.4091822317678,929.4091822317674,False,False,119339.9999999977,0.0
3744.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,185.12831097017641,185.12831097017641,914.3130800404609,0.0,4594.819947269578,14400.0,5.684341886080801e-13,185.12831097017585,914.3130800404597,27.528559264904196,2.8445012505077516e-05,0.8787248731123147,0.2,False,0.7481246732228675,0.0,False,0.0,0.0,0.0,185.12831097017641,185.12831097017641,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11872.205036293946,False,False,True,False,1e-09,19700.753745084858,20025.753745084858,False,250.0,0.0,True,2245.704095914894,0.0,1e-09,1.0,1.0,1.0,NONE,False,914.3130800404615,914.3130800404609,False,False,119339.9999999977,0.0
3745.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,179.41234378687273,179.41234378687273,890.5572885877951,0.0,4640.5203320460205,14400.0,3.410605131648481e-13,179.41234378687238,890.5572885877937,16.645188315397945,2.756675268001019e-05,0.8666346430622296,0.2,False,0.7146160321494015,0.0,False,0.0,0.0,0.0,179.41234378687273,179.41234378687273,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11854.916063438543,False,False,True,False,1e-09,19349.930375500153,19674.930375500153,False,250.0,0.0,True,2196.8872370416707,0.0,1e-09,1.0,1.0,1.0,NONE,False,890.5572885877955,890.5572885877951,False,False,119339.9999999977,0.0
3746.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,177.55626271657675,177.55626271657675,879.6536888097323,0.0,4655.785396279106,14400.0,2.2737367544323206e-13,177.55626271657653,879.6536888097307,10.064540297561624,2.7281565347082457e-05,0.8545565032421943,0.2,False,0.6815271715584221,0.0,False,0.0,0.0,0.0,177.55626271657675,177.55626271657675,0.0,4.547473508864641e-13,0.0,True,17774.02477,11849.21101820541,False,False,True,False,1e-09,18999.45782928503,19324.45782928503,False,250.0,0.0,True,2180.4610875900808,0.0,1e-09,1.0,0.9999765702994692,1.0,NONE,False,879.6536888097326,879.6536888097323,False,False,119339.9999999977,0.0
3747.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,180.37902545321134,180.37902545321134,882.1703712842573,0.0,4632.654855912388,14400.0,0.0,180.37902545321134,882.1703712842555,6.085540726959053,2.7715283566201216e-05,0.8424904415619792,0.2,False,0.6482804668754347,0.0,False,0.0,0.0,0.0,180.37902545321134,180.37902545321134,0.0,-9.094947017729282e-13,0.0,True,17774.02477,11857.869340837628,False,False,True,False,1e-09,18649.335755616125,18974.335755616125,False,250.0,0.0,True,2205.327441036057,0.0,1e-09,1.0,1.0,1.0,NONE,False,882.1703712842573,882.1703712842573,False,False,119339.9999999977,0.0
3748.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,179.05526140405402,179.05526140405402,876.7213692410041,0.0,4643.440328380777,14400.0,0.0,179.05526140405402,876.7213692410023,3.6796321386330018,2.751188688022314e-05,0.8304364459434442,0.2,False,0.6152591372011214,0.0,False,0.0,0.0,0.0,179.05526140405402,179.05526140405402,0.0,0.0,0.0,True,17774.02477,11853.822051481175,False,False,True,False,1e-09,18299.56380402089,18624.56380402089,False,250.0,0.0,True,2193.74980684626,0.0,1e-09,1.0,1.0,1.0,NONE,False,876.7213692410041,876.7213692410041,False,False,119339.9999999977,0.0
3749.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,256.9212607355624,325.0,0.0,0.0,0.0,171.87539860143877,171.87539860143877,858.1945359321905,0.0,4703.908440197026,14400.0,2.2737367544323206e-13,171.87539860143855,858.194535932189,2.22489558169866,2.6408699117450087e-05,0.8272575013814855,0.2,False,0.5830710801380268,0.0,False,0.0,0.0,0.0,171.87539860143877,171.87539860143877,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11831.4565130911,False,False,True,False,1e-09,18207.06288511281,18275.141624377247,False,250.0,0.0,True,2128.2814677569786,0.0,1e-09,1.0,0.9969889581486225,1.0,NONE,False,858.1945359321908,858.1945359321905,False,False,119339.9999999977,0.0
3750.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1555.7235613468201,325.0,0.0,0.0,0.0,1539.3435309788283,4616.152434345879,0.0,3076.8089033670512,4767.151128329303,14400.0,839.360050594536,699.9834803842923,839.3600505945342,1.3452867468701284,2.5320436662526858e-05,0.8663772783475385,0.2,False,0.6795490991444868,0.0,False,0.0,0.0,0.0,1539.3435309788283,1539.3435309788283,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11808.6603130029,False,False,True,False,1e-09,19413.71368899564,18182.990127648816,False,250.0,0.0,True,2058.785783971426,0.0,1e-09,1.0,0.9931790384128688,1.0,NONE,True,0.0,0.0,False,False,119339.9999999977,0.0
3751.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3671.97105127897,1988.4040805526536,466.6208562857689,1196.7832242668846,1663.4040805526536,1559.5835463740136,5559.583546374012,0.0,3999.9999999999986,5559.583546374012,14400.0,849.5386003755921,710.0449459984216,849.5386003755902,0.8134298284333712,2.5869189694617794e-05,0.9201564038612566,0.2,False,0.8059419771333987,0.0,False,0.0,0.0,0.0,1559.5835463740136,1559.5835463740136,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,10762.289461303528,False,False,True,False,0.08955480691722745,22663.968371831746,19316.997320552775,False,250.0,0.0,True,2116.0934416562977,0.0,0.08955480691722745,1.0,0.9963070272036489,1.0,NONE,True,0.0,0.0,False,False,119449.28571428341,0.0
3752.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5689.195354195495,2113.592187114073,509.9206687285423,1278.6715183855308,1788.592187114073,1595.1576660513265,5595.1576660513265,0.0,4000.0000000000005,5595.1576660513265,14400.0,867.2272808474136,727.9303852039129,867.2272808474136,0.4918416741443007,2.6884329873319075e-05,0.9481845357119764,0.2,False,0.9319652346720725,0.0,False,0.0,0.0,0.0,1595.1576660513265,1595.1576660513265,2683.738704786574,-2.2737367544323206e-13,0.0,True,17774.024769999993,10617.426124598082,False,False,True,False,0.10523411218167561,26240.14622434449,20875.950870148994,False,250.0,0.0,True,2216.4053765906833,0.0,0.10523411218167561,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,119667.85714285483,0.0
3753.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7339.986983955024,2188.9361921587465,534.8886411552521,1329.0475510034944,1863.9361921587465,1609.8404929195663,5609.840492919566,0.0,2232.40276783937,5609.840492919566,14400.0,874.5507540397775,735.2897388797887,874.5507540397775,0.29739287147946003,2.7297614908139587e-05,0.9489973515356472,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1609.8404929195663,1609.8404929195663,5096.796335546225,-4.547473508864641e-13,0.0,True,17774.02477,10536.967981325848,False,False,True,False,0.11425798547473763,28703.419559967468,21688.432576012445,False,250.0,0.0,True,2275.8387797573905,0.0,0.11425798547473763,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,119886.42857142625,0.0
3754.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8192.037042838943,325.0,0.0,0.0,0.0,1622.501577044862,1622.501577044862,0.0,0.0,4514.4252218731335,14400.0,880.7504047466755,741.7511722981865,880.7504047466755,0.1798190854007384,2.7683035288534592e-05,0.9490209231945337,0.2,False,0.9942404059993583,0.0,False,0.0,0.0,0.0,1622.501577044862,1622.501577044862,7837.073276764191,0.0,0.0,True,17774.02477,11903.374288053052,False,False,True,False,1e-09,29579.031588321428,21711.994545482485,False,250.0,0.0,True,2330.283947356297,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,120104.99999999767,0.0
3755.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8296.764322386176,2769.240442496481,2244.240442496481,0.0,2244.240442496481,6349.474968944523,6349.474968944523,0.0,0.0,6349.474968944523,14400.0,3670.0449759879393,2679.429992956584,3670.0449759879375,2524.7106506419086,5.2140359938581604e-05,0.9490216067726415,0.2,False,0.9883997884251028,0.0,False,0.0,0.0,0.0,6349.474968944523,6349.474968944523,5498.264543830026,2.2737367544323206e-13,0.0,True,17774.02477,9465.327894756048,False,False,True,False,0.20957962360362548,29484.442164983295,21712.677842597117,False,250.0,0.0,True,2372.0809841244723,0.0,0.20957962360362548,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,120104.99999999767,0.0
3756.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8299.959881397743,3724.113522628693,3199.113522628693,0.0,3199.113522628693,8873.997084627383,8873.997084627383,0.0,0.0,8873.997084627383,14400.0,5202.260234213236,3671.736850414147,5202.260234213234,4033.586707418559,5.44972507693953e-05,0.9490216265964067,0.2,False,0.9825157555804487,0.0,False,0.0,0.0,0.0,8873.997084627383,8873.997084627383,4546.60745117982,9.094947017729282e-13,0.0,True,17774.02477,6107.201580117768,False,False,True,False,0.49843733316344324,29487.65753961118,21712.697658213438,False,250.0,0.0,True,2403.090371600468,0.0,0.49843733316344324,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,120104.99999999767,0.0
3757.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8084.4096930800015,4339.045215508056,3814.0452155080557,0.0,3814.0452155080557,10411.355804830784,10411.355804830784,0.0,0.0,10411.355804830784,14400.0,6132.73206136887,4278.623743461914,6132.732061368868,4944.709769199887,5.658714121515953e-05,0.9490216271712957,0.2,False,0.9766083674581626,0.0,False,0.0,0.0,0.0,10411.355804830784,10411.355804830784,3716.126162408361,0.0,0.0,True,17774.02477,4033.0074920306834,False,False,True,False,0.6779697270797035,29272.10792594632,21712.698232866318,False,250.0,0.0,True,2428.359444111158,0.0,0.6779697270797035,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,120104.99999999767,0.0
3758.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7001.856876786865,4429.42656316053,3448.3691597255056,456.0574034350247,3904.4265631605303,9271.082053138902,10497.211104972826,0.0,898.3100160644212,10497.211104972828,14400.0,5429.620591424911,3841.4614617139905,5429.620591424909,4233.236035923391,5.830095941034597e-05,0.9490216271879676,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,9271.082053138902,9271.082053138902,2543.1920156430883,1.8189894035458565e-12,0.0,True,17774.02477,3868.249275388027,False,False,True,False,0.6940760263604023,28189.55512631811,21712.698249531248,False,250.0,0.0,True,2452.373096624382,0.0,0.6940760263604023,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,120104.99999999767,0.0
3759.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5644.241022440251,2555.4527891084126,2230.4527891084126,0.0,2230.4527891084126,5953.620476915983,5953.620476915983,0.0,0.0,5953.620476915983,14400.0,3504.4189329463807,2449.2015439696024,3504.418932946379,2549.5282458385273,3.29921029440859e-05,0.949021627188451,0.2,False,0.9937761463327816,0.0,False,0.0,0.0,0.0,5953.620476915983,5953.620476915983,3059.5499358468255,0.0,0.0,True,17774.02477,9873.219008192373,False,False,True,False,0.17897615884905388,27031.939272454787,21712.698250014535,False,250.0,0.0,True,2463.7677921813533,0.0,0.17897615884905388,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,120104.99999999767,0.0
3760.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4260.829131314792,325.0,0.0,0.0,0.0,4287.757631079041,4287.757631079041,0.0,0.0,4396.916797398355,14400.0,2488.3540071395582,1799.4036239394827,2488.3540071395564,1540.874643503095,3.269448832381392e-05,0.9490216271884651,0.2,False,0.9876656730239152,0.0,False,0.0,0.0,0.0,4287.757631079041,4287.757631079041,3906.590833844225,2.2737367544323206e-13,0.0,True,17774.02477,11950.639628453377,False,False,True,False,1e-09,25648.527381343338,21712.698250028545,False,250.0,0.0,True,2450.9765314352785,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,120104.99999999767,0.0
3761.0,4.0,95.00000000000003,7.653573553657958,4.00002083756979,5000.0,2472.3668029253763,325.0,0.0,0.0,0.0,3271.3197571128308,3271.3197571128308,0.0,0.0,4421.718332760706,14400.0,1869.9544471511254,1401.3653099617054,1869.9544471511235,931.6436318311548,3.212047823553694e-05,0.9490216271884655,0.2,False,0.9817105759902524,0.0,False,0.0,0.0,0.0,3271.3197571128308,3271.3197571128308,2118.1285054552304,6.821210263296962e-13,0.0,True,17774.02477,11940.496686114562,False,False,True,False,1e-09,23860.06505295433,21712.698250028956,False,250.0,0.0,True,2425.7899455345537,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,120104.99999999767,0.0
3762.0,4.0,94.99999999999997,6.209155822803543,4.000012599470602,5000.0,845.8036039871827,325.0,0.0,0.0,0.0,2646.094163739671,2646.094163739671,0.0,0.0,4454.694415507021,14400.0,1491.1228092873207,1154.9713544523502,1491.122809287319,563.3164586202528,3.137616470110726e-05,0.9490216271884655,0.2,False,0.9759385182330003,0.0,False,0.0,0.0,0.0,2646.094163739671,2646.094163739671,491.56530651705015,-6.821210263296962e-13,0.0,True,17774.02477,11927.148566319665,False,False,True,False,1e-09,22233.50185401615,21712.698250028967,False,250.0,0.0,True,2392.0649233487097,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,120104.99999999767,0.0
3763.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,75.742722541024,325.0,0.0,0.0,0.0,197.3500462891955,197.3500462891955,1254.172999227434,0.0,4503.052571160296,14400.0,0.0,197.3500462891955,1254.1729992274322,340.60998156456645,3.0322885274301228e-05,0.9394739924639555,0.2,False,0.9294706698214008,0.0,False,0.0,0.0,0.0,197.3500462891955,197.3500462891955,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11907.860587127983,False,False,True,False,1e-09,21463.44097256999,21712.698250028967,False,250.0,0.0,True,2342.1161666417493,0.0,1e-09,1.0,1.0,1.0,NONE,False,1254.172999227434,1254.172999227434,False,False,120104.99999999767,0.0
3764.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,191.5073465375225,191.5073465375225,1107.0589248717806,0.0,4545.976634681111,14400.0,0.0,191.5073465375225,1107.0589248717788,205.9503652653412,2.9425152957570235e-05,0.9273230132945186,0.2,False,0.888469837376946,0.0,False,0.0,0.0,0.0,191.5073465375225,191.5073465375225,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11891.027591463695,False,False,True,False,1e-09,21110.93065848034,21435.93065848034,False,250.0,0.0,True,2297.28615323222,0.0,1e-09,1.0,1.0,1.0,NONE,False,1107.0589248717806,1107.0589248717806,False,False,120104.99999999767,0.0
3765.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,187.45456705291443,187.45456705291443,1016.733871191238,0.0,4576.756044646907,14400.0,0.0,187.45456705291443,1016.7338711912362,124.52822355402476,2.8802442349366337e-05,0.9151841851042511,0.2,False,0.8505769377156713,0.0,False,0.0,0.0,0.0,187.45456705291443,187.45456705291443,0.0,4.547473508864641e-13,0.0,True,17774.02477,11879.12492177319,False,False,True,False,1e-09,20758.69711198224,21083.69711198224,False,250.0,0.0,True,2264.851891655698,0.0,1e-09,1.0,1.0,1.0,NONE,False,1016.733871191238,1016.733871191238,False,False,120104.99999999767,0.0
3766.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,184.86924537033036,184.86924537033036,961.6911596433529,0.0,4596.850218879108,14400.0,0.0,184.86924537033036,961.691159643351,75.29619365576399,2.8405207009156277e-05,0.9030574957421739,0.2,False,0.8145626200052333,0.0,False,0.0,0.0,0.0,184.86924537033036,184.86924537033036,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11871.430325536789,False,False,True,False,1e-09,20406.815799030635,20731.815799030635,False,250.0,0.0,True,2243.5467748670367,0.0,1e-09,1.0,1.0,1.0,NONE,False,961.6911596433529,961.6911596433529,False,False,120104.99999999767,0.0
3767.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,184.6968296151617,184.6968296151617,931.4318951888745,0.0,4598.203518426032,14400.0,0.0,184.6968296151617,931.4318951888727,45.52796645199567,2.8378715284113554e-05,0.8909429330694588,0.2,False,0.7795498351679091,0.0,False,0.0,0.0,0.0,184.6968296151617,184.6968296151617,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11870.91427553628,False,False,True,False,1e-09,20055.286367391986,20380.286367391986,False,250.0,0.0,True,2242.108201766108,0.0,1e-09,1.0,1.0,1.0,NONE,False,931.4318951888745,931.4318951888745,False,False,120104.99999999767,0.0
3768.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,183.46805596721404,183.46805596721404,910.6469128057067,0.0,4607.897143360269,14400.0,2.2737367544323206e-13,183.46805596721381,910.6469128057051,27.528559264904196,2.8189913897666393e-05,0.8788404849594164,0.2,False,0.745259309071864,0.0,False,0.0,0.0,0.0,183.46805596721404,183.46805596721404,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11867.225833003256,False,False,True,False,1e-09,19704.108465184974,20029.108465184974,False,250.0,0.0,True,2231.7900189667985,0.0,1e-09,1.0,1.0,1.0,NONE,False,910.646912805707,910.6469128057067,False,False,120104.99999999767,0.0
3769.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,182.5896404813228,182.5896404813228,897.7632034974813,0.0,4614.880115508408,14400.0,0.0,182.5896404813228,897.7632034974795,16.645188315397945,2.8054945132760164e-05,0.866750139297484,0.2,False,0.7114231958421162,0.0,False,0.0,0.0,0.0,182.5896404813228,182.5896404813228,0.0,0.0,0.0,True,17774.02477,11864.57750909584,False,False,True,False,1e-09,19353.28174088017,19678.28174088017,False,250.0,0.0,True,2224.3421697708204,0.0,1e-09,1.0,1.0,1.0,NONE,False,897.7632034974813,897.7632034974813,False,False,120104.99999999767,0.0
3770.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,182.3076040945634,182.3076040945634,890.5257709541693,0.0,4617.131714504314,14400.0,0.0,182.3076040945634,890.5257709541675,10.064540297561624,2.8011610169532688e-05,0.8546718839812135,0.2,False,0.6778399698064939,0.0,False,0.0,0.0,0.0,182.3076040945634,182.3076040945634,0.0,0.0,0.0,True,17774.02477,11863.72513690825,False,False,True,False,1e-09,19002.805843299673,19327.805843299673,False,250.0,0.0,True,2221.9380000018905,0.0,1e-09,1.0,1.0,1.0,NONE,False,890.5257709541693,890.5257709541693,False,False,120104.99999999767,0.0
3771.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,180.7678733645774,180.7678733645774,883.055308202991,0.0,4629.507050747263,14400.0,0.0,180.7678733645774,883.0553082029892,6.085540726959053,2.7775030147604225e-05,0.8426057069202594,0.2,False,0.6445538891556066,0.0,False,0.0,0.0,0.0,180.7678733645774,180.7678733645774,0.0,0.0,0.0,True,17774.02477,11859.053863795321,False,False,True,False,1e-09,18652.680421616755,18977.680421616755,False,250.0,0.0,True,2208.7007781554776,0.0,1e-09,1.0,1.0,1.0,NONE,False,883.055308202991,883.055308202991,False,False,120104.99999999767,0.0
3772.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,179.38483809852053,179.38483809852053,877.4798865999178,0.0,4640.744975317032,14400.0,4.547473508864641e-13,179.38483809852008,877.4798865999164,3.6796321386330018,2.7562526423933838e-05,0.8305515960363662,0.2,False,0.6114989512137965,0.0,False,0.0,0.0,0.0,179.38483809852053,179.38483809852053,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11854.831852548392,False,False,True,False,1e-09,18302.90512535551,18627.90512535551,False,250.0,0.0,True,2196.645944291545,0.0,1e-09,1.0,1.0,1.0,NONE,False,877.4798865999182,877.4798865999178,False,False,120104.99999999767,0.0
3773.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,257.68804914265644,325.0,0.0,0.0,0.0,178.12637420505396,178.12637420505396,873.112043990837,0.0,4651.073495598258,14400.0,2.2737367544323206e-13,178.12637420505374,873.1120439908354,2.22489558169866,2.7369163123640984e-05,0.8273989881772243,0.2,False,0.5786324224706965,0.0,False,0.0,0.0,0.0,178.12637420505396,178.12637420505396,0.0,0.0,0.0,True,17774.024769999993,11850.968259438305,False,False,True,False,1e-09,18211.167653533194,18278.479604390537,False,250.0,0.0,True,2185.5378220265716,0.0,1e-09,1.0,1.0,1.0,NONE,False,873.1120439908373,873.112043990837,False,False,120104.99999999767,0.0
3774.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1546.9828976566519,1778.7398217205523,500.36876643571736,953.3710552848349,1453.7398217205523,1603.3685722798762,4658.325816421505,0.0,3054.9572441416276,4658.325816421505,14400.0,870.7121014296572,732.656470850219,870.7121014296554,1.3452867468701284,2.726908585585689e-05,0.8185766847153801,0.2,False,0.6739936918269097,0.0,False,0.0,0.0,0.0,1603.3685722798762,1603.3685722798762,0.0,4.547473508864641e-13,0.0,True,17774.02477,11846.584089216452,False,False,True,False,0.00020052461005984397,19409.07445574584,18187.091558089185,False,250.0,0.0,True,2179.735551337897,0.0,0.00020052461005984397,1.0,0.9999342597903998,1.0,NONE,True,0.0,0.0,False,False,120104.99999999767,0.0
3775.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3712.131130047993,2102.0039181341567,509.1669695287119,1267.8369486054448,1777.0039181341567,1606.4115187328123,5606.411518732812,0.0,3999.9999999999995,5606.411518732812,14400.0,872.2941211430189,734.1173975897934,872.294121143017,0.8134298284333712,2.7338566963433932e-05,0.8700198906529859,0.2,False,0.800094236847641,0.0,False,0.0,0.0,0.0,1606.4115187328123,1606.4115187328123,0.0,4.547473508864641e-13,0.0,True,17774.02477,10616.28883073607,False,False,True,False,0.10486224626300451,21318.481056675566,17931.349926627572,False,250.0,0.0,True,2203.399115806467,0.0,0.10486224626300451,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,120214.28571428338,0.0
3776.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,6052.479806672411,2177.701780398943,534.3023299972419,1318.399450401701,1852.701780398943,1621.063570178056,5621.063570178056,0.0,4000.0,5621.063570178056,14400.0,879.6163977096803,741.4471724683756,879.6163977096803,0.4918416741443007,2.7747424442020596e-05,0.9467305768289366,0.2,False,0.9259590462564697,0.0,False,0.0,0.0,0.0,1621.063570178056,1621.063570178056,1484.6030324343528,-2.2737367544323206e-13,0.0,True,17774.02477,10535.552545533668,False,False,True,False,0.11390631125556606,25150.06946122347,19422.58965455106,False,250.0,0.0,True,2263.4175766288126,0.0,0.11390631125556606,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,120432.8571428548,0.0
3777.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7847.833375034318,2270.136563966763,566.1281550302444,1379.0084089365182,1945.1365639667627,1642.1311178713938,5642.131117871393,0.0,2420.4328781900513,5642.131117871393,14400.0,889.7843109979731,752.3468068734207,889.7843109979731,0.29739287147946003,2.842600438247435e-05,0.948955186728039,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1642.1311178713938,1642.1311178713938,5479.991349402721,4.547473508864641e-13,0.0,True,17774.02477,10433.789431785623,False,False,True,False,0.12527816475599507,29169.118475794425,21646.285100760106,False,250.0,0.0,True,2333.1254875090126,0.0,0.12527816475599507,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,120651.42857142622,0.0
3778.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9037.815977793043,325.0,0.0,0.0,0.0,1657.0909159807966,1657.0909159807966,0.0,0.0,4456.294742584156,14400.0,896.868898623603,760.2220173571936,896.868898623603,0.1798190854007384,2.8941954595868684e-05,0.9490197004151131,0.2,False,0.9940323458675884,0.0,False,0.0,0.0,0.0,1657.0909159807966,1657.0909159807966,8681.59213256126,2.2737367544323206e-13,0.0,True,17774.02477,11926.50480267476,False,False,True,False,1e-09,30423.588246493215,21710.77226870017,False,250.0,0.0,True,2390.421343571535,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,120869.99999999764,0.0
3779.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9700.831777541305,2883.919697209864,2358.919697209864,0.0,2358.919697209864,6404.091357604476,6404.091357604476,0.0,0.0,6404.091357604476,14400.0,3689.227523700285,2714.863833904191,3689.227523700283,2524.7106506419086,5.570546219716856e-05,0.9490215713120382,0.2,False,0.9879680079496403,0.0,False,0.0,9.094947017729282e-13,0.0,6404.091357604477,6404.091357604476,6787.61620197622,-4.547473508864641e-13,0.0,True,17774.02477,9310.596516731313,False,False,True,False,0.22597175861364613,30888.474174111736,21712.64239657043,False,250.0,0.0,True,2436.9953127184117,0.0,0.22597175861364613,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,120869.99999999764,0.0
3780.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8765.360672316865,3900.8163350104587,3375.8163350104587,0.0,3375.8163350104587,8937.206803371033,8937.206803371033,0.0,0.0,8937.206803371033,14400.0,5224.143573841762,3713.0632295292708,5224.14357384176,4033.586707418559,5.8703146122260915e-05,0.949021625568049,0.2,False,0.9818308962425669,0.0,False,0.0,0.0,0.0,8937.206803371033,8937.206803371033,4835.304369990605,4.547473508864641e-13,0.0,True,17774.02477,5889.730306164836,False,False,True,False,0.5222447360509884,29953.05730259553,21712.696630278668,False,250.0,0.0,True,2476.7672182286074,0.0,0.5222447360509884,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,120869.99999999764,0.0
3781.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7045.193847364492,4464.281038260273,3939.2810382602734,0.0,3939.2810382602734,10450.335063680039,10450.335063680039,0.0,0.0,10450.335063680039,14400.0,6146.16676987499,4304.168293805049,6146.166769874988,4944.709769199887,5.919586792985042e-05,0.9490216271414733,0.2,False,0.9757727573378985,0.0,False,0.0,0.0,0.0,10450.335063680039,10450.335063680039,2551.67446320856,4.547473508864641e-13,0.0,True,17774.02477,3884.697359918742,False,False,True,False,0.6944359351556884,28232.8920504207,21712.69820305621,False,250.0,0.0,True,2473.5196687716084,0.0,0.6944359351556884,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,120869.99999999764,0.0
3782.0,4.0,94.99999999999997,20.43481588124427,4.00009426085547,5000.0,6060.925026755738,4460.465055394008,3454.780518095399,480.68453729860863,3935.465055394008,9273.294598247769,10563.544239243725,0.0,923.9064514948724,10563.544239243727,14400.0,5430.382353247423,3842.912245000345,5430.382353247422,4233.236035923391,5.844924273764342e-05,0.9490216271871027,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9273.294598247769,9273.294598247769,1571.2216724872537,-9.094947017729282e-13,0.0,True,17774.02477,3774.819537397305,False,False,True,False,0.7023135110069685,27248.6232754225,21712.69824866676,False,250.0,0.0,True,2454.932731375085,0.0,0.7023135110069685,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,120869.99999999764,0.0
3783.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4885.731669229818,2536.159723834263,2211.159723834263,0.0,2211.159723834263,5946.544409822698,5946.544409822698,0.0,0.0,5946.544409822698,14400.0,3501.195234170995,2445.3491756517033,3501.195234170993,2549.5282458385273,3.271601171862608e-05,0.949021627188426,0.2,False,0.9938177583591356,0.0,False,0.0,9.094947017729282e-13,0.0,5946.544409822699,5946.544409822698,2320.333647884696,2.2737367544323206e-13,0.0,True,17774.02477,9897.13792126999,False,False,True,False,0.1763590065929883,26273.429919219278,21712.69824998946,False,250.0,0.0,True,2451.9076063308075,0.0,0.1763590065929883,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,120869.99999999764,0.0
3784.0,4.0,95.00000000000003,10.042048394308319,4.00003446210785,5000.0,3008.5633069796986,325.0,0.0,0.0,0.0,4281.532102366478,4281.532102366478,0.0,0.0,4407.258053223096,14400.0,2485.5095670436276,1796.0225353228507,2485.509567043626,1540.874643503095,3.245365332713846e-05,0.9490216271884644,0.2,False,0.9877435435293198,0.0,False,0.0,0.0,0.0,4281.532102366478,4281.532102366478,2654.325009508385,-4.547473508864641e-13,0.0,True,17774.02477,11946.399629841795,False,False,True,False,1e-09,24396.26155700752,21712.698250027825,False,250.0,0.0,True,2440.493271639818,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,120869.99999999764,0.0
3785.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1547.4465131730724,325.0,0.0,0.0,0.0,3268.5673996250152,3268.5673996250152,0.0,0.0,4426.304650100238,14400.0,1868.6902515529364,1399.8771480720789,1868.6902515529346,931.6436318311548,3.201567517349373e-05,0.9490216271884653,0.2,False,0.9818039078331474,0.0,False,0.0,0.0,0.0,3268.5673996250152,3268.5673996250152,1193.2082157029067,2.2737367544323206e-13,0.0,True,17774.02477,11938.630786274494,False,False,True,False,1e-09,22935.144763202006,21712.698250028934,False,250.0,0.0,True,2421.115688671972,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,120869.99999999764,0.0
3786.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,617.3466242529109,325.0,0.0,0.0,0.0,2643.9092026848734,2643.9092026848734,0.0,0.0,4458.351943039729,14400.0,1490.1114528087674,1153.797749876106,1490.1114528087655,563.3164586202528,3.129492277215077e-05,0.9490216271884655,0.2,False,0.9760438775453659,0.0,False,0.0,0.0,0.0,2643.9092026848734,2643.9092026848734,263.10832678277177,0.0,0.0,True,17774.02477,11925.677800350875,False,False,True,False,1e-09,22005.044874281873,21712.698250028963,False,250.0,0.0,True,2388.3076010814525,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,120869.99999999764,0.0
3787.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,74.995452950775,325.0,0.0,0.0,0.0,199.5777023494635,199.5777023494635,1258.597683821099,0.0,4487.110060780521,14400.0,0.0,199.5777023494635,1258.5976838210972,340.60998156456645,3.066516519982566e-05,0.9394482139504796,0.2,False,0.9293733470048461,0.0,False,0.0,0.0,0.0,199.5777023494635,199.5777023494635,0.0,4.547473508864641e-13,0.0,True,17774.02477,11914.18157178686,False,False,True,False,1e-09,21462.69370297974,21712.698250028967,False,250.0,0.0,True,2358.6479977442496,0.0,1e-09,1.0,1.0,1.0,NONE,False,1258.597683821099,1258.597683821099,False,False,120869.99999999764,0.0
3788.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,195.2192535162569,195.2192535162569,1114.707308240835,0.0,4518.5163576914165,14400.0,2.2737367544323206e-13,195.21925351625669,1114.7073082408333,205.9503652653412,2.99954884177408e-05,0.9272972605595562,0.2,False,0.8880252398034332,0.0,False,0.0,0.0,0.0,195.2192535162569,195.2192535162569,0.0,-9.094947017729282e-13,0.0,True,17774.02477,11901.765063042003,False,False,True,False,1e-09,21110.183388890095,21435.183388890095,False,250.0,0.0,True,2326.0194958060056,0.0,1e-09,1.0,1.0,1.0,NONE,False,1114.7073082408351,1114.707308240835,False,False,120869.99999999764,0.0
3789.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,187.1321945800024,187.1321945800024,1016.0385636122337,0.0,4579.241652203662,14400.0,0.0,187.1321945800024,1016.0385636122319,124.52822355402476,2.8752909736146778e-05,0.9151584581220237,0.2,False,0.8501641199176433,0.0,False,0.0,0.0,0.0,187.1321945800024,187.1321945800024,0.0,0.0,0.0,True,17774.02477,11878.169855886556,False,False,True,False,1e-09,20757.950589661585,21082.950589661585,False,250.0,0.0,True,2262.2220949769,0.0,1e-09,1.0,1.0,1.0,NONE,False,1016.0385636122337,1016.0385636122337,False,False,120869.99999999764,0.0
3790.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,180.7678733645774,180.7678733645774,952.5257415564702,0.0,4629.507050747263,14400.0,0.0,180.7678733645774,952.5257415564683,75.29619365576399,2.7775030147604225e-05,0.9030317944869286,0.2,False,0.8145673455483898,0.0,False,0.0,0.0,0.0,180.7678733645774,180.7678733645774,0.0,0.0,0.0,True,17774.02477,11859.053863795321,False,False,True,False,1e-09,20406.0700232323,20731.0700232323,False,250.0,0.0,True,2208.7007781554776,0.0,1e-09,1.0,1.0,1.0,NONE,False,952.5257415564702,952.5257415564702,False,False,120869.99999999764,0.0
3791.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,177.88170380747846,177.88170380747846,916.008708890949,0.0,4653.093134012722,14400.0,4.547473508864641e-13,177.881703807478,916.0087088909477,45.52796645199567,2.7331569454243816e-05,0.8909172575154687,0.2,False,0.7802570092429848,0.0,False,0.0,0.0,0.0,177.88170380747846,177.88170380747846,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11850.214651825823,False,False,True,False,1e-09,20054.54133736945,20379.54133736945,False,250.0,0.0,True,2183.362511374605,0.0,1e-09,1.0,1.0,1.0,NONE,False,916.0087088909495,916.008708890949,False,False,120869.99999999764,0.0
3792.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,175.86235711831907,175.86235711831907,893.2010135506789,0.0,4669.908756017814,14400.0,0.0,175.86235711831907,893.2010135506771,27.528559264904196,2.702129631706569e-05,0.8788148350809802,0.2,False,0.7467608793394499,0.0,False,0.0,0.0,0.0,175.86235711831907,175.86235711831907,0.0,0.0,0.0,True,17774.02477,11843.96398095798,False,False,True,False,1e-09,19703.36418019246,20028.36418019246,False,250.0,0.0,True,2165.2096744053283,0.0,1e-09,1.0,0.9990917708855047,1.0,NONE,False,893.2010135506789,893.2010135506789,False,False,120869.99999999764,0.0
3793.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,176.63904125624168,176.63904125624168,884.1098910370235,0.0,4663.409823031595,14400.0,2.2737367544323206e-13,176.63904125624146,884.109891037022,16.645188315397945,2.7140634034240957e-05,0.8667245150689263,0.2,False,0.7135462287163425,-1.1368683772161603e-13,False,0.0,0.0,0.0,176.63904125624168,176.63904125624168,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11846.374687081332,False,False,True,False,1e-09,19352.538200172643,19677.538200172643,False,250.0,0.0,True,2172.2341191728515,0.0,1e-09,1.0,0.9994980898510589,1.0,NONE,False,884.1098910370238,884.1098910370235,False,False,120869.99999999764,0.0
3794.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,178.72659076221169,178.72659076221169,882.3717093458399,0.0,4646.135005875961,14400.0,0.0,178.72659076221169,882.3717093458381,10.064540297561624,2.7461386551730634e-05,0.8546462853768845,0.2,False,0.6803338451580653,0.0,False,0.0,0.0,0.0,178.72659076221169,178.72659076221169,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11852.813597015107,False,False,True,False,1e-09,19002.063046132847,19327.063046132847,False,250.0,0.0,True,2190.8525164240205,0.0,1e-09,1.0,1.0,1.0,NONE,False,882.3717093458399,882.3717093458399,False,False,120869.99999999764,0.0
3795.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,179.66017897785449,179.66017897785449,880.5269170066086,0.0,4638.498331214418,14400.0,7.958078640513122e-13,179.6601789778537,880.5269170066076,6.085540726959053,2.7604832620726494e-05,0.8425801339145347,0.2,False,0.64716229218268,0.0,False,0.0,0.0,0.0,179.66017897785449,179.66017897785449,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11855.674382486268,False,False,True,False,1e-09,18651.938367247098,18976.938367247098,False,250.0,0.0,True,2199.0585115800754,0.0,1e-09,1.0,1.0,1.0,NONE,False,880.5269170066094,880.5269170066086,False,False,120869.99999999764,0.0
3796.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,179.85329348418023,179.85329348418023,878.5544528583814,0.0,4636.925400709719,14400.0,0.0,179.85329348418023,878.5544528583796,3.6796321386330018,2.76345047141983e-05,0.8305260486036472,0.2,False,0.6140577562143337,0.0,False,0.0,0.0,0.0,179.85329348418023,179.85329348418023,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11856.26471024707,False,False,True,False,1e-09,18302.163813040235,18627.163813040235,False,250.0,0.0,True,2200.7468324425113,0.0,1e-09,1.0,1.0,1.0,NONE,False,878.5544528583814,878.5544528583814,False,False,120869.99999999764,0.0
3797.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,180.83091298990956,325.0,0.0,0.0,0.0,179.60506029118966,179.60506029118966,876.5253721059526,0.0,4638.94769762316,14400.0,0.0,179.60506029118966,876.5253721059507,2.22489558169866,2.7596363620371062e-05,0.8247221303538956,0.2,False,0.5810351229194406,0.0,False,0.0,0.0,0.0,179.60506029118966,179.60506029118966,0.0,0.0,0.0,True,17774.02477,11855.505801641892,False,False,True,False,1e-09,18133.569946377487,18277.739033387577,False,250.0,0.0,True,2198.57606215774,0.0,1e-09,1.0,1.0,1.0,NONE,False,876.5253721059526,876.5253721059526,False,False,120869.99999999764,0.0
3798.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,928.2015279377226,325.0,0.0,0.0,0.0,1595.0243035378494,3103.028123382156,0.0,1508.0038198443071,4670.804853748551,14400.0,866.6666755154474,728.357628022402,866.6666755154456,1.3452867468701284,2.7004898413644627e-05,0.8434762259078057,0.2,False,0.6259602676754434,2.2737367544323206e-13,False,0.0,0.0,0.0,1595.0243035378494,1595.0243035378494,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11843.63208469567,False,False,True,False,1e-09,18712.6961194422,18109.494591504477,False,250.0,0.0,True,2164.2402560766363,0.0,1e-09,1.0,0.999035856405291,1.0,NONE,True,0.0,0.0,False,False,120869.99999999764,0.0
3799.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2097.4018457401185,2056.6298239690636,492.06095019773306,1239.5688737713306,1731.6298239690636,1587.8454537202447,5587.845453720245,0.0,4000.0,5587.845453720245,14400.0,863.3183323958656,724.5271213243791,863.3183323958638,0.8134298284333712,2.6744377653035695e-05,0.8439561348921502,0.2,False,0.7521887695810786,0.0,False,0.0,0.0,0.0,1587.8454537202447,1587.8454537202447,0.0,-4.547473508864641e-13,0.0,True,17774.02477,10674.466479954763,False,False,True,False,0.09874174168719485,20425.54164445008,18653.139798709963,False,250.0,0.0,True,2169.0860642472107,0.0,0.09874174168719485,1.0,0.9993157426430382,1.0,NONE,True,0.0,0.0,False,False,120979.28571428335,0.0
