t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
3800.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2979.7519857562042,2135.3399759425665,518.1595412759484,1292.1804346666183,1810.3399759425668,1603.9851010733914,5603.985101073391,0.0,4000.0,5603.985101073392,14400.0,871.4623361013528,732.5227649720387,871.4623361013528,0.4918416741443007,2.717504133261502e-05,0.8705202472465192,0.2,False,0.8781708966651405,0.0,False,0.0,0.0,0.0,1603.9851010733914,1603.9851010733914,0.0,0.0,0.0,True,17774.024770000007,10589.612869928755,False,False,True,False,0.10817409829763401,21321.803424112215,18667.05143835601,False,250.0,0.0,True,2232.51037122014,0.0,0.10817409829763401,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,121197.85714285477,0.0
3801.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3434.1206082736007,2187.940222156117,534.508236107253,1328.4319860488642,1862.9402221561172,1609.4410303896177,5609.441030389616,0.0,3878.1726705540204,5609.441030389616,14400.0,874.3611247000499,735.0799056895678,874.3611247000499,0.29739287147946003,2.728395199374438e-05,0.9100984617113953,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1609.4410303896177,1609.4410303896177,0.0,0.0,0.0,True,17774.02477,10538.236925668094,False,False,True,False,0.11412297959602168,22546.21463938529,19437.09403111169,False,250.0,0.0,True,2275.1227572304624,0.0,0.11412297959602168,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,121416.4285714262,0.0
3802.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,4152.867721241421,325.0,0.0,0.0,0.0,1609.0628189555039,1609.0628189555039,0.0,0.0,4537.133621507298,14400.0,874.4294267557234,734.6333921997805,874.4294267557234,0.1798190854007384,2.7208653520830165e-05,0.9478928553896305,0.2,False,0.9943219982078955,0.0,False,0.0,0.0,0.0,1609.0628189555039,1609.0628189555039,2635.425502647513,-6.821210263296962e-13,0.0,True,17774.02477,11894.47321839559,False,False,True,False,1e-09,24412.25816778033,20584.390446538906,False,250.0,0.0,True,2306.560012735873,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,121634.99999999761,0.0
3803.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4453.571428571428,4170.106164221459,2718.5273558654217,2193.5273558654217,0.0,2193.5273558654217,6325.0958085128905,6325.0958085128905,0.0,0.0,6325.0958085128905,14400.0,3661.3193405664406,2663.77646794645,3661.3193405664388,2524.7106506419086,5.059004335074681e-05,0.9489888928062993,0.2,False,0.9885832887481791,0.0,False,0.0,0.0,0.0,6325.0958085128905,6325.0958085128905,1388.6075971733173,2.2737367544323206e-13,0.0,True,17774.02477,9533.979579816596,False,False,True,False,0.20234750764571574,25325.083487949214,21679.977323727755,False,250.0,0.0,True,2342.3526089152506,0.0,0.20234750764571574,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,121634.99999999761,0.0
3804.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,5483.8875999507545,3638.957151303649,3113.957151303649,0.0,3113.957151303649,8843.288548856039,8843.288548856039,0.0,0.0,8843.288548856039,14400.0,5191.387815473749,3651.90073338229,5191.387815473747,4033.586707418559,5.2514598462757675e-05,0.9490206778913827,0.2,False,0.9828253359216034,0.0,False,0.0,0.0,0.0,8843.288548856039,8843.288548856039,1814.7138966793077,0.0,0.0,True,17774.02477,6212.251628055876,False,False,True,False,0.4870151628988673,26670.63694311699,21711.749343166237,False,250.0,0.0,True,2366.192487477557,0.0,0.4870151628988673,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,121634.99999999761,0.0
3805.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7467.349914606182,4249.27558895895,3724.2755889589494,0.0,3724.2755889589494,10383.277917170713,10383.277917170713,0.0,0.0,10383.277917170713,14400.0,6122.898408750991,4260.379508419723,6122.898408750989,4944.709769199887,5.4747313943410395e-05,0.9490215996588501,0.2,False,0.9770304012499675,0.0,False,0.0,1.8189894035458565e-12,0.0,10383.277917170715,10383.277917170713,3188.807658796667,4.547473508864641e-13,0.0,True,17774.02477,4139.4542636681235,False,False,True,False,0.6662092312272516,28655.020646336132,21712.670731729948,False,250.0,0.0,True,2395.11625952386,0.0,0.6662092312272516,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,121634.99999999761,0.0
3806.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7342.272484992899,4377.372750763755,3412.402193658597,439.97055710515804,3852.372750763755,9258.654888983818,10452.399154276056,0.0,883.9711553870485,10452.39915427606,14400.0,5425.327024788938,3833.32786419488,5425.327024788936,4233.236035923391,5.7471871301654245e-05,0.9490216263901067,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9258.654888983818,9258.654888983818,2935.6606140469803,-4.547473508864641e-13,0.0,True,17774.02477,3958.5042043071826,False,False,True,False,0.685137230201573,28529.969936991194,21712.697451998294,False,250.0,0.0,True,2437.92827483902,0.0,0.685137230201573,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,121634.99999999761,0.0
3807.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6158.898650222426,2551.2809986845477,2226.2809986845477,0.0,2226.2809986845477,5952.092558985055,5952.092558985055,0.0,0.0,5952.092558985056,14400.0,3503.7236253673764,2448.3689336176785,3503.7236253673746,2549.5282458385273,3.293229151665155e-05,0.949021627165313,0.2,False,0.9937851214757206,0.0,False,0.0,0.0,0.0,5952.092558985055,5952.092558985055,3578.3793302090976,-6.821210263296962e-13,0.0,True,17774.02477,9878.388899163336,False,False,True,False,0.17841012001733508,27546.596877108503,21712.698226886077,False,250.0,0.0,True,2461.21144090649,0.0,0.17841012001733508,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,121634.99999999761,0.0
3808.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3906.88885004777,325.0,0.0,0.0,0.0,4297.055727085204,4297.055727085204,0.0,0.0,4381.500435257174,14400.0,2492.5890623934974,1804.4666646917067,2492.5890623934956,1540.874643503095,3.305751696414049e-05,0.9490216271877939,0.2,False,0.9876198825996304,0.0,False,0.0,0.0,0.0,4297.055727085204,4297.055727085204,3552.650551885735,4.547473508864641e-13,0.0,True,17774.02477,11956.989056775383,False,False,True,False,1e-09,25294.587099405588,21712.698249357818,False,250.0,0.0,True,2466.5554554920477,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,121634.99999999761,0.0
3809.0,4.0,95.00000000000003,7.653573553657958,4.00002083756979,5000.0,1650.5351061193962,325.0,0.0,0.0,0.0,3284.296533840373,3284.296533840373,0.0,0.0,4400.135195110674,14400.0,1875.8961664626222,1408.4003673777506,1875.8961664626204,931.6436318311548,3.261930566015836e-05,0.949021627188446,0.2,False,0.9815885928954777,0.0,False,0.0,0.0,0.0,3284.296533840373,3284.296533840373,1296.296808629194,0.0,0.0,True,17774.02477,11949.318406694516,False,False,True,False,1e-09,23038.233356128898,21712.6982500095,False,250.0,0.0,True,2447.7167789444447,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,121634.99999999761,0.0
3810.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,474.6871117585328,325.0,0.0,0.0,0.0,2660.0678364705814,2660.0678364705814,0.0,0.0,4431.347242438569,14400.0,1497.5702068380924,1162.497629632489,1497.5702068380906,563.3164586202528,3.190092650355259e-05,0.949021627188465,0.2,False,0.9757346537276951,0.0,False,0.0,0.0,0.0,2660.0678364705814,2660.0678364705814,120.44881428781632,0.0,0.0,True,17774.02477,11936.582771326046,False,False,True,False,1e-09,21862.38536178693,21712.6982500284,False,250.0,0.0,True,2415.970366706521,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,121634.99999999761,0.0
3811.0,4.0,94.99999999999997,5.335770829300245,4.000007618290475,5000.0,73.32504650296875,325.0,0.0,0.0,0.0,200.57543543061107,200.57543543061107,1260.557186998296,0.0,4480.042018683961,14400.0,0.0,200.57543543061107,1260.5571869982941,340.60998156456645,3.0818467143873235e-05,0.9393905900411338,0.2,False,0.9289782810870773,2.2737367544323206e-13,False,0.0,0.0,0.0,200.57543543061107,200.57543543061107,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11916.995864889273,False,False,True,False,1e-09,21461.02329653192,21712.69825002895,False,250.0,0.0,True,2365.9568447986117,0.0,1e-09,1.0,1.0,1.0,NONE,False,1260.557186998296,1260.557186998296,False,False,121634.99999999761,0.0
3812.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,192.5096688572456,192.5096688572456,1109.1448476087971,0.0,4538.4945679895945,14400.0,0.0,192.5096688572456,1109.1448476087953,205.9503652653412,2.957916003930305e-05,0.9272396942741198,0.2,False,0.8878878648154958,0.0,False,0.0,0.0,0.0,192.5096688572456,192.5096688572456,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11893.942181188231,False,False,True,False,1e-09,21108.512982442273,21433.512982442273,False,250.0,0.0,True,2305.1340517852195,0.0,1e-09,1.0,1.0,1.0,NONE,False,1109.1448476087971,1109.1448476087971,False,False,121634.99999999761,0.0
3813.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,186.28615279552548,186.28615279552548,1014.2054799948564,0.0,4585.791831398516,14400.0,0.0,186.28615279552548,1014.2054799948546,124.52822355402476,2.8622915198773504e-05,0.9151009494028728,0.2,False,0.8501102674007529,0.0,False,0.0,0.0,0.0,186.28615279552548,186.28615279552548,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11875.657431399955,False,False,True,False,1e-09,20756.28185362021,21081.28185362021,False,250.0,0.0,True,2255.2843721243607,0.0,1e-09,1.0,1.0,1.0,NONE,False,1014.2054799948564,1014.2054799948564,False,False,121634.99999999761,0.0
3814.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,182.3076040945634,182.3076040945634,956.0022794514953,0.0,4617.131714504314,14400.0,0.0,182.3076040945634,956.0022794514935,75.29619365576399,2.8011610169532688e-05,0.902974343276497,0.2,False,0.8143551675161701,0.0,False,0.0,0.0,0.0,182.3076040945634,182.3076040945634,0.0,0.0,0.0,True,17774.02477,11863.72513690825,False,False,True,False,1e-09,20404.402955926977,20729.402955926977,False,250.0,0.0,True,2221.9380000018905,0.0,1e-09,1.0,1.0,1.0,NONE,False,956.0022794514953,956.0022794514953,False,False,121634.99999999761,0.0
3815.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,180.71224733198682,180.71224733198682,922.519316221631,0.0,4629.956793765237,14400.0,0.0,180.71224733198682,922.5193162216292,45.52796645199567,2.7766483193416856e-05,0.8908598637562475,0.2,False,0.7797483587349916,0.0,False,0.0,0.0,0.0,180.71224733198682,180.71224733198682,0.0,4.547473508864641e-13,0.0,True,17774.02477,11858.884533796785,False,False,True,False,1e-09,20052.875937131426,20377.875937131426,False,250.0,0.0,True,2208.218968844691,0.0,1e-09,1.0,1.0,1.0,NONE,False,922.519316221631,922.519316221631,False,False,121634.99999999761,0.0
3816.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,177.6104405851966,177.6104405851966,897.309649244798,0.0,4655.336732618987,14400.0,4.547473508864641e-13,177.61044058519616,897.3096492447967,27.528559264904196,2.7289889790503904e-05,0.8787574987155182,0.2,False,0.7460652289219557,0.0,False,0.0,0.0,0.0,177.6104405851966,177.6104405851966,0.0,0.0,0.0,True,17774.02477,11849.378197119968,False,False,True,False,1e-09,19701.700445354676,20026.700445354676,False,250.0,0.0,True,2180.944738354682,0.0,1e-09,1.0,1.0,1.0,NONE,False,897.3096492447985,897.309649244798,False,False,121634.99999999761,0.0
3817.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,170.87483418756668,170.87483418756668,870.2037394569269,0.0,4712.614903109134,14400.0,1.1368683772161603e-13,170.87483418756656,870.2037394569252,16.645188315397945,2.625496213840258e-05,0.8666672360398298,0.2,False,0.7134841097866773,0.0,False,0.0,0.0,0.0,170.87483418756668,170.87483418756668,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11828.281922087906,False,False,True,False,1e-09,19350.8761290697,19675.8761290697,False,250.0,0.0,True,2118.7765332245626,0.0,1e-09,1.0,0.9964566390998896,1.0,NONE,False,870.203739456927,870.2037394569269,False,False,121634.99999999761,0.0
3818.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,164.64804353764936,164.64804353764936,847.7327499554231,0.0,4768.48331140839,14400.0,0.0,164.64804353764936,847.7327499554212,10.064540297561624,2.529821415655594e-05,0.8545890636268169,0.2,False,0.6818493748534331,-1.1368683772161603e-13,False,0.0,0.0,0.0,164.64804353764936,164.64804353764936,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11808.186717629716,False,False,True,False,1e-09,19000.40263710101,19325.40263710101,False,250.0,0.0,True,2057.310547366295,0.0,1e-09,1.0,0.993100195341165,1.0,NONE,False,847.7327499554231,847.7327499554231,False,False,121634.99999999761,0.0
3819.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,161.79776333760503,161.79776333760503,836.1536515101246,0.0,4795.0931943086,14400.0,5.684341886080801e-13,161.79776333760447,836.1536515101234,6.085540726959053,2.486026787212015e-05,0.8425229693862172,0.2,False,0.6506984226286137,0.0,False,0.0,0.0,0.0,161.79776333760503,161.79776333760503,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11798.784158010008,False,False,True,False,1e-09,18650.279618624285,18975.279618624285,False,250.0,0.0,True,2027.744699864427,0.0,1e-09,1.0,0.9915374660049939,1.0,NONE,False,836.1536515101252,836.1536515101246,False,False,121634.99999999761,0.0
3820.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,160.44868118535533,160.44868118535533,830.072551667777,0.0,4807.931685342905,14400.0,5.684341886080801e-13,160.44868118535476,830.0725516677758,3.6796321386330018,2.465298105310249e-05,0.830468941239858,0.2,False,0.6198011065756128,0.0,False,0.0,0.0,0.0,160.44868118535533,160.44868118535533,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11794.286850065757,False,False,True,False,1e-09,18300.506723166043,18625.506723166043,False,250.0,0.0,True,2013.4127701850953,0.0,1e-09,1.0,0.9907917394560054,1.0,NONE,False,830.0725516677776,830.072551667777,False,False,121634.99999999761,0.0
3821.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,66.64284223614861,325.0,0.0,0.0,0.0,160.24098801187696,160.24098801187696,828.0434709153487,0.0,4809.922530981903,14400.0,0.0,160.24098801187696,828.0434709153469,2.22489558169866,2.462106894368052e-05,0.8207259411854568,0.2,False,0.5889851373660464,0.0,False,0.0,0.0,0.0,160.24098801187696,160.24098801187696,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11793.591747224775,False,False,True,False,1e-09,18017.726442839412,18276.083600603262,False,250.0,0.0,True,2011.186407993645,0.0,1e-09,1.0,0.9906765802107977,1.0,NONE,False,828.0434709153487,828.0434709153487,False,False,121634.99999999761,0.0
3822.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,388.38385792153326,325.0,0.0,0.0,0.0,1517.4728347554712,1675.9324795593043,0.0,158.45964480383415,4805.276667669339,14400.0,828.4879684500957,688.9848663053756,828.4879684500938,1.3452867468701284,2.4695635977036835e-05,0.8219625392742913,0.2,False,0.5903561811564908,0.0,False,0.0,0.0,0.0,1517.4728347554712,1517.4728347554712,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11795.214804786883,False,False,True,False,1e-09,18057.03660132072,17993.652743399187,False,250.0,0.0,True,2016.3802322967545,0.0,1e-09,1.0,0.9909455175285031,1.0,NONE,True,0.0,0.0,False,False,121634.99999999761,0.0
3823.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,927.0568170128247,325.0,0.0,0.0,0.0,1508.9561966906763,3014.098239222738,0.0,1505.1420425320614,4803.063666432093,14400.0,824.5075275314193,684.448669159257,824.5075275314175,0.8134298284333712,2.4388612395082254e-05,0.840682239197582,0.2,False,0.6356702368764604,0.0,False,0.0,0.0,0.0,1508.9561966906763,1508.9561966906763,0.0,0.0,0.0,True,17774.02477,11795.989105482353,False,False,True,False,1e-09,18631.556163747362,18029.499346734538,False,250.0,0.0,True,2018.8522263498473,0.0,1e-09,1.0,0.9910738690216113,1.0,NONE,True,0.0,0.0,False,False,121744.28571428332,0.0
3824.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1868.2368713157239,1828.411661009622,419.39106044581695,1084.0206005638051,1503.411661009622,1492.6371040448032,5350.729282334112,0.0,3858.0921782893097,5350.729282334112,14400.0,817.0387155992521,675.5983884455511,817.0387155992521,0.4918416741443007,2.3760484891925436e-05,0.8411342104012338,0.2,False,0.7577527859571199,0.0,False,0.0,0.0,0.0,1492.6371040448032,1492.6371040448032,0.0,4.547473508864641e-13,0.0,True,17774.02477,11110.817107604487,False,False,True,False,0.05742315129759443,20115.384361991273,18572.14749067555,False,250.0,0.0,True,2022.8057322923078,0.0,0.05742315129759443,1.0,0.9912796159172951,1.0,NONE,True,0.0,0.0,False,False,121962.85714285474,0.0
3825.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3185.632039695834,1867.3127918447542,415.7711870824396,1126.5416047623146,1542.3127918447542,1476.2745923446366,5476.274592344636,0.0,4000.0,5476.274592344636,14400.0,809.5711002927892,666.7034920518474,809.5711002927892,0.29739287147946003,2.3125384944519924e-05,0.8830833063342766,0.2,False,0.8844245978969747,0.0,False,0.0,0.0,0.0,1476.2745923446366,1476.2745923446366,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,10951.311110374892,False,False,True,False,0.0708708071477508,21445.881307418105,18585.249267722273,False,250.0,0.0,True,2026.2633496061455,0.0,0.0708708071477508,1.0,0.9914600331496792,1.0,NONE,True,0.0,0.0,False,False,122181.42857142616,0.0
3826.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,3273.498397433202,1870.4858715967443,413.63860347403465,1131.8472681227097,1545.4858715967443,1461.817738572091,5461.817738572091,0.0,3661.681388843534,5461.817738572091,14400.0,803.0655852378713,658.7521533342197,803.0655852378713,0.1798190854007384,2.2541005799270067e-05,0.9277394419785393,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1461.817738572091,1461.817738572091,0.0,0.0,0.0,True,17774.02477,10962.99786552395,False,False,True,False,0.07010098678093865,22749.771380351216,19801.272982918013,False,250.0,0.0,True,2033.1738245928486,0.0,0.07010098678093865,1.0,0.9918219579866566,1.0,NONE,True,0.0,0.0,False,False,122399.99999999758,0.0
3827.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,2738.792471367968,2250.9055251088785,1725.9055251088787,0.0,1725.9055251088787,6093.300662887336,6093.300662887336,0.0,0.0,6093.300662887336,14400.0,3573.09347130461,2520.2071915827264,3573.093471304608,2524.7106506419086,3.717408617107349e-05,0.9426476199355054,0.2,False,0.9952382787097683,0.0,False,0.0,9.094947017729282e-13,0.0,6093.300662887337,6093.300662887336,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,10174.008583692612,False,False,True,False,0.13619134328957433,23309.56105102296,21095.768579654992,False,250.0,0.0,True,2034.6538152162116,0.0,0.13619134328957433,1.0,0.9918997027454595,1.0,NONE,True,0.0,0.0,False,False,122399.99999999758,0.0
3828.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,3464.0419221225948,2946.7954402219243,2421.7954402219243,0.0,2421.7954402219243,8587.497836972678,8587.497836972678,0.0,0.0,8587.49783697268,14400.0,5094.367059715643,3493.1307772570344,5094.3670597156415,4033.586707418559,3.762468902004551e-05,0.9488367809781296,0.2,False,0.9905501826549494,0.0,False,0.0,0.0,0.0,8587.497836972678,8587.497836972678,297.52341426757755,0.0,0.0,True,17774.02477,7072.29951371358,False,False,True,False,0.39552912693850567,24466.969945093493,21527.928022970897,False,250.0,0.0,True,2028.238418526803,0.0,0.39552912693850567,1.0,0.9915632917917544,1.0,NONE,True,0.0,0.0,False,False,122399.99999999758,0.0
3829.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,4453.9368190474715,3384.341537033704,2859.341537033704,0.0,2859.341537033704,10106.737450489694,10106.737450489694,0.0,0.0,10106.737450489694,14400.0,6018.6755412164075,4088.061909273287,6018.675541216406,4944.709769199887,3.8481397426903974e-05,0.9490162666483657,0.2,False,0.9858981849642752,0.0,False,0.0,1.8189894035458565e-12,0.0,10106.737450489696,10106.737450489694,1034.8329262089082,-4.547473508864641e-13,0.0,True,17774.024769999993,5171.082157679875,False,False,True,False,0.5548858932992196,25636.276732491755,21707.339913444284,False,250.0,0.0,True,2032.9271311688558,0.0,0.5548858932992196,1.0,0.9918090070327485,1.0,NONE,True,0.0,0.0,False,False,122399.99999999758,0.0
3830.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4401.398555793875,3113.038739675608,2588.038739675608,0.0,2588.038739675608,8966.628627688788,8966.628627688788,0.0,0.0,8966.628627688788,14400.0,5316.741339543605,3649.8872881451825,5316.741339543603,4233.236035923391,3.992433230277267e-05,0.9490214717328026,0.2,False,0.9811994801800482,0.0,False,0.0,0.0,0.0,8966.628627688788,8966.628627688788,1258.9613209564252,0.0,0.0,True,17774.02477,6548.038322574406,False,False,True,False,0.441117497393855,25588.94141406189,21712.542858268014,False,250.0,0.0,True,2062.47260318909,0.0,0.441117497393855,1.0,0.993376441853495,1.0,NONE,True,0.0,0.0,False,False,122399.99999999758,0.0
3831.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3519.2766693128187,2026.9190280134646,1701.9190280134646,0.0,1701.9190280134646,5749.862628571472,5749.862628571472,0.0,0.0,5749.862628571472,14400.0,3407.960808804448,2341.901819767024,3407.960808804446,2549.5282458385273,2.595548676238543e-05,0.9490216226802514,0.2,False,0.9764276569685714,0.0,False,0.0,1.8189894035458565e-12,0.0,5749.862628571474,5749.862628571472,1463.1146980961619,6.821210263296962e-13,0.0,True,17774.02477,10538.386829972773,False,False,True,False,0.10783562391723467,24906.970412980718,21712.6937436679,False,250.0,0.0,True,2099.9744351672016,0.0,0.10783562391723467,1.0,0.9954142284011407,1.0,NONE,True,0.0,0.0,False,False,122399.99999999758,0.0
3832.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2809.6622610699524,1917.9734544824803,1222.9365234531306,370.0369310293497,1592.9734544824803,4098.067314491635,5338.0631958185795,0.0,868.1110734778247,5338.0631958185795,14400.0,2398.5329098881266,1699.5344046035088,2398.532909888125,1540.874643503095,2.6149340802149617e-05,0.9490216270577273,0.2,False,1.0,-1.1368683772161603e-13,True,0.0,0.0,0.0,4098.067314491635,4098.067314491635,862.4503743910834,0.0,0.0,True,17774.02477,11045.295748418215,False,False,True,False,0.06563597149781775,24197.360380414448,21712.698119344495,False,250.0,0.0,True,2112.1890245031373,0.0,0.06563597149781775,1.0,0.996089824785546,1.0,NONE,True,0.0,0.0,False,False,122399.99999999758,0.0
3833.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2009.2321889815923,325.0,0.0,0.0,0.0,3096.286940738608,3096.286940738608,0.0,0.0,4719.084429207943,14400.0,1786.8335865701047,1309.4533541685032,1786.8335865701029,931.6436318311548,2.6141543310010828e-05,0.9490216271846741,0.2,False,0.9949820791749615,0.0,False,0.0,0.0,0.0,3096.286940738608,3096.286940738608,1654.9938876043987,2.2737367544323206e-13,0.0,True,17774.02477,11825.930456751821,False,False,True,False,1e-09,23396.93043522071,21712.698246239117,False,250.0,0.0,True,2111.700827460852,0.0,1e-09,1.0,0.9960627090237402,1.0,NONE,True,0.0,0.0,False,False,122399.99999999758,0.0
3834.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,782.4985182268047,325.0,0.0,0.0,0.0,2490.553739197474,2490.553739197474,0.0,0.0,4719.530461882488,14400.0,1416.9777374534497,1073.5760017440243,1416.9777374534478,563.3164586202528,2.613374943958855e-05,0.9490216271883555,0.2,False,0.9900210213894908,0.0,False,0.0,0.0,0.0,2490.553739197474,2490.553739197474,428.26022064336723,6.821210263296962e-13,0.0,True,17774.02477,11825.768573498619,False,False,True,False,1e-09,22170.19676814587,21712.698249919064,False,250.0,0.0,True,2111.2125982155317,0.0,1e-09,1.0,0.9960356009324942,1.0,NONE,True,0.0,0.0,False,False,122399.99999999758,0.0
3835.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,83.116970146875,325.0,0.0,0.0,0.0,168.5751197020626,168.5751197020626,1189.6358139398108,0.0,4732.902970663205,14400.0,0.0,168.5751197020626,1189.635813939809,340.60998156456645,2.5901610417342454e-05,0.9397283814337203,0.2,False,0.9463375188793401,0.0,False,0.0,0.0,0.0,168.5751197020626,168.5751197020626,0.0,0.0,0.0,True,17774.02477,11820.929265438175,False,False,True,False,1e-09,21470.81522017265,21712.698250025776,False,250.0,0.0,True,2096.5507413371715,0.0,1e-09,1.0,0.9952259174479292,1.0,NONE,False,1189.6358139398108,1189.6358139398108,False,False,122399.99999999758,0.0
3836.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,165.81079375077147,165.81079375077147,1047.388892637191,0.0,4757.8213228240065,14400.0,0.0,165.81079375077147,1047.3888926371892,205.9503652653412,2.547687102529315e-05,0.9275771478753136,0.2,False,0.9078687109213562,0.0,False,0.0,0.0,0.0,165.81079375077147,165.81079375077147,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11811.98474293838,False,False,True,False,1e-09,21118.30490608301,21443.30490608301,False,250.0,0.0,True,2069.1042986755447,0.0,1e-09,1.0,0.9937328344477177,1.0,NONE,False,1047.388892637191,1047.388892637191,False,False,122399.99999999758,0.0
3837.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,163.23662345468486,163.23662345468486,958.8969225740254,0.0,4781.57453030166,14400.0,2.2737367544323206e-13,163.23662345468463,958.8969225740238,124.52822355402476,2.5081349098481052e-05,0.9154380655504655,0.2,False,0.8726051126235255,0.0,False,0.0,0.0,0.0,163.23662345468486,163.23662345468486,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11803.547296634728,False,False,True,False,1e-09,20766.063985337303,21091.063985337303,False,250.0,0.0,True,2042.7885578793919,0.0,1e-09,1.0,0.9923284966090374,1.0,NONE,False,958.8969225740257,958.8969225740254,False,False,122399.99999999758,0.0
3838.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,160.8421945990097,160.8421945990097,903.032483887313,0.0,4804.170222360519,14400.0,0.0,160.8421945990097,903.0324838873112,75.29619365576399,2.4713444490129926e-05,0.9033111223079421,0.2,False,0.8392568597563902,0.0,False,0.0,0.0,0.0,160.8421945990097,160.8421945990097,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11795.601840899883,False,False,True,False,1e-09,20414.17530551235,20739.17530551235,False,250.0,0.0,True,2017.6163305688885,0.0,1e-09,1.0,0.9910096701831157,1.0,NONE,False,903.032483887313,903.032483887313,False,False,122399.99999999758,0.0
3839.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,158.93578992203066,158.93578992203066,867.9060663798044,0.0,4822.522924424186,14400.0,1.1368683772161603e-13,158.93578992203055,867.9060663798027,45.52796645199567,2.442052492211664e-05,0.8911963060086612,0.2,False,0.807131143091706,0.0,False,0.0,0.0,0.0,158.93578992203066,158.93578992203066,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11789.206597665925,False,False,True,False,1e-09,20062.63851436722,20387.63851436722,False,250.0,0.0,True,1997.0708687032588,0.0,1e-09,1.0,0.9899506993496622,1.0,NONE,False,867.9060663798045,867.9060663798044,False,False,122399.99999999758,0.0
3840.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,159.16350345539425,159.16350345539425,850.4712023318423,0.0,4820.313363966933,14400.0,2.2737367544323206e-13,159.16350345539402,850.4712023318407,27.528559264904196,2.4455513164974546e-05,0.8790936045256795,0.2,False,0.7755743768444039,0.0,False,0.0,0.0,0.0,159.16350345539425,159.16350345539425,0.0,0.0,0.0,True,17774.02477,11789.973778430482,False,False,True,False,1e-09,19711.453260013233,20036.453260013233,False,250.0,0.0,True,1999.5491843214943,0.0,1e-09,1.0,0.9900776152358187,1.0,NONE,False,850.4712023318425,850.4712023318423,False,False,122399.99999999758,0.0
3841.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,157.96273218920652,157.96273218920652,836.1968778656046,0.0,4832.019029374731,14400.0,0.0,157.96273218920652,836.1968778656028,16.645188315397945,2.4271014351673426e-05,0.8670030057441809,0.2,False,0.744534670668875,-1.1368683772161603e-13,False,0.0,0.0,0.0,157.96273218920652,157.96273218920652,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11785.918104852597,False,False,True,False,1e-09,19360.619190913592,19685.619190913592,False,250.0,0.0,True,1986.404868488828,0.0,1e-09,1.0,0.9894070474171891,1.0,NONE,False,836.1968778656046,836.1968778656046,False,False,122399.99999999758,0.0
3842.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,155.49621960218133,155.49621960218133,822.5752575514343,0.0,4856.494849027319,14400.0,0.0,155.49621960218133,822.5752575514325,10.064540297561624,2.3892034059495612e-05,0.8549244975614637,0.2,False,0.7140379156088378,0.0,False,0.0,0.0,0.0,155.49621960218133,155.49621960218133,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11777.506969932212,False,False,True,False,1e-09,19010.135955883066,19335.135955883066,False,250.0,0.0,True,1958.8023174577704,0.0,1e-09,1.0,0.9880192359498554,1.0,NONE,False,822.5752575514343,822.5752575514343,False,False,122399.99999999758,0.0
3843.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,154.8842330186015,154.8842330186015,816.8114588578101,0.0,4862.660458532205,14400.0,0.0,154.8842330186015,816.8114588578082,6.085540726959053,2.3798002163824765e-05,0.8428580678869293,0.2,False,0.6837597985951884,0.0,False,0.0,0.0,0.0,154.8842330186015,154.8842330186015,0.0,4.547473508864641e-13,0.0,True,17774.02477,11775.402916577681,False,False,True,False,1e-09,18660.003204087556,18985.003204087556,False,250.0,0.0,True,1951.823698656685,0.0,1e-09,1.0,0.9876726821515768,1.0,NONE,False,816.8114588578101,816.8114588578101,False,False,122399.99999999758,0.0
3844.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,154.36290714774208,154.36290714774208,812.8794915323888,0.0,4867.94256173357,14400.0,0.0,154.36290714774208,812.879491532387,3.6796321386330018,2.3717900309937028e-05,0.8308037046420694,0.2,False,0.6536372156145704,0.0,False,0.0,0.0,0.0,154.36290714774208,154.36290714774208,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11773.605100777539,False,False,True,False,1e-09,18310.22058504385,18635.22058504385,False,250.0,0.0,True,1945.8369505565922,0.0,1e-09,1.0,0.9873767605908819,1.0,NONE,False,812.8794915323888,812.8794915323888,False,False,122399.99999999758,0.0
3845.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,85.57987063498692,325.0,0.0,0.0,0.0,154.06017290475083,154.06017290475083,810.5343618804109,0.0,4871.022637483124,14400.0,0.0,154.06017290475083,810.534361880409,2.22489558169866,2.3671385115786152e-05,0.8217136393378969,0.2,False,0.6236101788428465,0.0,False,0.0,0.0,0.0,154.06017290475083,154.06017290475083,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11772.558785485557,False,False,True,False,1e-09,18046.36761925417,18285.787748619186,False,250.0,0.0,True,1942.3425167876846,0.0,1e-09,1.0,0.9872046180833313,1.0,NONE,False,810.5343618804109,810.5343618804109,False,False,122399.99999999758,0.0
3846.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,480.34812973572105,325.0,0.0,0.0,0.0,1481.3361326058996,1869.7064569452023,0.0,388.37032433930216,4868.602649320117,14400.0,810.3467616160633,670.9893709898363,810.3467616160615,1.3452867468701284,2.370791971073566e-05,0.825934241688848,0.2,False,0.6327102409137613,0.0,False,0.0,0.0,0.0,1481.3361326058996,1481.3361326058996,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11773.380740867313,False,False,True,False,1e-09,18177.632345401653,18022.28421566593,False,250.0,0.0,True,1945.0882775747205,0.0,1e-09,1.0,0.9873398432599602,1.0,NONE,True,0.0,0.0,False,False,122399.99999999758,0.0
3847.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1563.9049419763649,325.0,0.0,0.0,0.0,1477.9421965087977,4575.2045514497095,0.0,3097.2623549409122,4857.37585871468,14400.0,808.9579216736784,668.9842748351193,808.9579216736765,0.8134298284333712,2.3535900987503688e-05,0.8653208945571724,0.2,False,0.7301761927343766,0.0,False,0.0,0.0,0.0,1477.9421965087977,1477.9421965087977,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11777.205955411056,False,False,True,False,1e-09,19383.536312855358,18144.631370878993,False,250.0,0.0,True,1957.8057621913715,0.0,1e-09,1.0,0.9879696416322017,1.0,NONE,True,0.0,0.0,False,False,122509.2857142833,0.0
3848.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1790.3149776803148,1724.9904896226162,400.98785639067216,999.0026332319441,1399.9904896226162,1470.4003079958713,5133.687752196657,0.0,3663.2874442007856,5133.687752196657,14400.0,805.9137943351761,664.4865136606952,805.9137943351761,0.4918416741443007,2.3143052348757577e-05,0.8665758869953288,0.2,False,0.846020725878907,0.0,False,0.0,0.0,0.0,1470.4003079958713,1470.4003079958713,0.0,0.0,0.0,True,17774.02477,11418.145320362799,False,False,True,False,0.030512960020454484,20751.68976125437,19286.374783574054,False,250.0,0.0,True,1979.203047511749,0.0,0.030512960020454484,1.0,0.9890423050474746,1.0,NONE,True,0.0,0.0,False,False,122727.85714285471,0.0
3849.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,1168.2420674071561,325.0,0.0,0.0,0.0,1456.9227043375681,3565.0278728554586,0.0,2108.1051685178904,4830.252926375524,14400.0,799.9000039666316,657.0227003709365,799.9000039666316,0.29739287147946003,2.258540728417351e-05,0.8930794054081792,0.2,False,0.9110495949009785,-2.2737367544323206e-13,False,0.0,0.0,0.0,1456.9227043375681,1456.9227043375681,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11786.528642189269,False,False,True,False,1e-09,20165.996671171502,19322.754603764348,False,250.0,0.0,True,1988.3903764960962,0.0,1e-09,1.0,0.9895079359907626,1.0,NONE,True,0.0,0.0,False,False,122946.42857142614,0.0
3850.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,1220.6553588508511,325.0,0.0,0.0,0.0,1436.5161240146515,3675.6545211417797,0.0,2239.138397127128,4834.446963184728,14400.0,790.4236292559672,646.0924947586843,790.4236292559672,0.1798190854007384,2.183437995252188e-05,0.9212576598218811,0.2,False,0.9803541068457328,0.0,False,0.0,0.0,0.0,1436.5161240146515,1436.5161240146515,0.0,0.0,0.0,True,17774.02477,11785.079567414352,False,False,True,False,1e-09,20986.696053395208,20091.040694544357,False,250.0,0.0,True,1983.673946893341,0.0,1e-09,1.0,0.9892685163699249,1.0,NONE,True,0.0,0.0,False,False,123164.99999999756,0.0
3851.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4453.571428571428,1526.9975171147428,2181.8434507361662,1656.8434507361662,0.0,1656.8434507361662,6057.9186571931305,6057.9186571931305,0.0,0.0,6057.9186571931305,14400.0,3558.75849882643,2499.1601583667007,3558.758498826428,2524.7106506419086,3.5344603086805856e-05,0.8977462219315477,0.2,False,0.9759775196264963,0.0,False,0.0,0.0,0.0,6057.9186571931305,6057.9186571931305,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,10269.68178031419,False,False,True,False,0.126508283260639,21909.871682267698,20907.874165152956,False,250.0,0.0,True,1983.4256325948147,0.0,0.126508283260639,1.0,0.9892559335831569,1.0,NONE,True,0.0,0.0,False,False,123164.99999999756,0.0
3852.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,3347.867240797191,3225.9711709306075,2350.9541330373922,350.0170378932153,2700.9711709306075,8560.664661324676,9835.201856689997,0.0,869.276554086877,9835.201856689997,14400.0,5083.494640976156,3477.1700203485198,5083.494640976154,4033.586707418559,3.6237486791207216e-05,0.9008049990568059,0.2,False,1.0,0.0,True,0.0,0.0,0.0,8560.664661324676,8560.664661324676,0.0,0.0,0.0,True,17774.02477,5580.875081087583,False,False,True,False,0.51826970654952,23049.18998232395,20226.32274152676,False,250.0,0.0,True,1989.3829357472314,0.0,0.51826970654952,1.0,0.9895584241157703,1.0,NONE,True,0.0,0.0,False,False,123164.99999999756,0.0
3853.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,4233.583524437765,3388.567076200186,2863.567076200186,0.0,2863.567076200186,10108.115849526419,10108.115849526419,0.0,0.0,10108.11584952642,14400.0,6019.2295498145995,4088.8862997118194,6019.229549814598,4944.709769199887,3.855378894062667e-05,0.9273318815120751,0.2,False,0.995237462787683,0.0,False,0.0,0.0,0.0,10108.115849526419,10108.115849526419,0.0,0.0,0.0,True,17774.024770000007,5166.014862950824,False,False,True,False,0.5554203302859541,24023.57433952085,20314.99081508308,False,250.0,0.0,True,2034.9004520011956,0.0,0.5554203302859541,1.0,0.991912666712816,1.0,NONE,True,0.0,0.0,False,False,123164.99999999756,0.0
3854.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,2939.712266216775,3133.212491705034,2608.212491705034,0.0,2608.212491705034,8973.945957684731,8973.945957684731,0.0,0.0,8973.945957684731,14400.0,5319.649884684106,3654.2960730006253,5319.649884684104,4233.236035923391,4.0316792711460084e-05,0.9197293841542337,0.2,False,0.9904016938160939,0.0,False,0.0,0.0,0.0,8973.945957684731,8973.945957684731,0.0,9.094947017729282e-13,0.0,True,17774.02477,6523.109307056773,False,False,True,False,0.44373434582595034,23498.666450791894,21083.95418457512,False,250.0,0.0,True,2072.786030762457,0.0,0.44373434582595034,1.0,0.9939314238773445,1.0,NONE,True,0.0,0.0,False,False,123164.99999999756,0.0
3855.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2330.3079486064,1986.0866180477135,1661.0866180477135,0.0,1661.0866180477135,5733.193515709906,5733.193515709906,0.0,0.0,5733.193515709906,14400.0,3399.7435374162087,2333.4499782936973,3399.743537416207,2549.5282458385273,2.546190621344476e-05,0.929982449204279,0.2,False,0.9856346536525195,0.0,False,0.0,9.094947017729282e-13,0.0,5733.193515709907,5733.193515709906,0.0,4.547473508864641e-13,0.0,True,17774.02477,10590.70263673444,False,False,True,False,0.10238943594724502,22868.880337669063,20863.57238906266,False,250.0,0.0,True,2068.122196692853,0.0,0.10238943594724502,1.0,0.9936799489222108,1.0,NONE,True,0.0,0.0,False,False,123164.99999999756,0.0
3856.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1884.843679394965,325.0,0.0,0.0,0.0,4075.8559669405035,4075.8559669405035,0.0,0.0,4757.154604789831,14400.0,2387.5976179637764,1688.2583489767271,2387.5976179637746,1540.874643503095,2.5488103821324192e-05,0.948469491026924,0.2,False,0.9809143718392566,0.0,False,0.0,0.0,0.0,4075.8559669405035,4075.8559669405035,961.6268259739861,-4.547473508864641e-13,0.0,True,17774.02477,11812.222822791166,False,False,True,False,1e-09,22720.632730151614,21160.789050756648,False,250.0,0.0,True,2069.8407903946872,0.0,1e-09,1.0,0.9937725183837193,1.0,NONE,True,0.0,0.0,False,False,123164.99999999756,0.0
3857.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1097.9468136260348,325.0,0.0,0.0,0.0,3071.776691511059,3071.776691511059,0.0,0.0,4761.598627169254,14400.0,1774.7605186073852,1297.016172903674,1774.7605186073833,931.6436318311548,2.5413367131718522e-05,0.9490056152397809,0.2,False,0.9762623636133179,0.0,False,0.0,0.0,0.0,3071.776691511059,3071.776691511059,727.2081380333254,-4.547473508864641e-13,0.0,True,17774.02477,11810.637187097978,False,False,True,False,1e-09,22469.639696876104,21696.69288325007,False,250.0,0.0,True,2064.929473074209,0.0,1e-09,1.0,0.9935082791146541,1.0,NONE,True,0.0,0.0,False,False,123164.99999999756,0.0
3858.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,421.4345717615827,325.0,0.0,0.0,0.0,2460.5570059042334,2701.64343530819,0.0,241.08642940395669,4771.591111302401,14400.0,1402.1866489546192,1058.3703569496142,1402.1866489546173,563.3164586202528,2.5246482927081386e-05,0.9490211628419536,0.2,False,0.9795665852432398,1.4210854715202004e-14,False,0.0,0.0,0.0,2460.5570059042334,2460.5570059042334,66.71776332589809,-2.2737367544323206e-13,0.0,True,17774.02477,11807.08294737137,False,False,True,False,1e-09,21808.668666153968,21712.234094392385,False,250.0,0.0,True,2053.867197483725,0.0,1e-09,1.0,0.9929164907749466,1.0,NONE,True,0.0,0.0,False,False,123164.99999999756,0.0
3859.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,57.09086331563475,325.0,0.0,0.0,0.0,163.07045926508877,163.07045926508877,1175.3504036802588,0.0,4783.126693942229,14400.0,0.0,163.07045926508877,1175.350403680257,340.60998156456645,2.505581792809346e-05,0.938830096531742,0.2,False,0.9366487821656194,0.0,False,0.0,0.0,0.0,163.07045926508877,163.07045926508877,0.0,0.0,0.0,True,17774.024770000007,11802.998975575492,False,False,True,False,1e-09,21444.775652831144,21712.684789515508,False,250.0,0.0,True,2041.063742451009,0.0,1e-09,1.0,0.9922373707906088,1.0,NONE,False,1175.3504036802588,1175.3504036802588,False,False,123164.99999999756,0.0
3860.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,161.0511641700429,161.0511641700429,1034.7469366552868,0.0,4802.178342013969,14400.0,0.0,161.0511641700429,1034.746936655285,205.9503652653412,2.4745552718364005e-05,0.9266797612582374,0.2,False,0.8988623945482499,0.0,False,0.0,0.0,0.0,161.0511641700429,161.0511641700429,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11796.299081669427,False,False,True,False,1e-09,21092.265352202005,21417.265352202005,False,250.0,0.0,True,2019.8407971915835,0.0,1e-09,1.0,0.9911252613596093,1.0,NONE,False,1034.7469366552868,1034.7469366552868,False,False,123164.99999999756,0.0
3861.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,159.75808148800868,159.75808148800868,949.4786653675071,0.0,4814.566446949253,14400.0,2.2737367544323206e-13,159.75808148800846,949.4786653675055,124.52822355402476,2.454687023232059e-05,0.9145415763200061,0.2,False,0.8640300192063827,0.0,False,0.0,0.0,0.0,159.75808148800868,159.75808148800868,0.0,0.0,0.0,True,17774.02477,11791.972716722472,False,False,True,False,1e-09,20740.050471010185,21065.050471010185,False,250.0,0.0,True,2005.9890102977727,0.0,1e-09,1.0,0.9904084555627684,1.0,NONE,False,949.4786653675073,949.4786653675071,False,False,123164.99999999756,0.0
3862.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,159.00404750403263,159.00404750403263,897.9757014945535,0.0,4821.860102461356,14400.0,0.0,159.00404750403263,897.9757014945517,75.29619365576399,2.443101271711376e-05,0.9024155295667131,0.2,False,0.8309142371341987,0.0,False,0.0,0.0,0.0,159.00404750403263,159.00404750403263,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11789.436656163354,False,False,True,False,1e-09,20388.187804699548,20713.187804699548,False,250.0,0.0,True,1997.8144485392315,0.0,1e-09,1.0,0.9899887548626047,1.0,NONE,False,897.9757014945535,897.9757014945535,False,False,123164.99999999756,0.0
3863.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,157.8052621149652,157.8052621149652,864.7455773843285,0.0,4833.564139472947,14400.0,0.0,157.8052621149652,864.7455773843267,45.52796645199567,2.424681903434192e-05,0.8903016088601734,0.2,False,0.7989345659537492,-1.1368683772161603e-13,False,0.0,0.0,0.0,157.8052621149652,157.8052621149652,0.0,0.0,0.0,True,17774.02477,11785.384362677694,False,False,True,False,1e-09,20036.67700105523,20361.67700105523,False,250.0,0.0,True,1984.667122919596,0.0,1e-09,1.0,0.9893188657543356,1.0,NONE,False,864.7455773843285,864.7455773843285,False,False,123164.99999999756,0.0
3864.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,156.44401831037968,156.44401831037968,842.822818962788,0.0,4847.0196010915115,14400.0,0.0,156.44401831037968,842.8228189627862,27.528559264904196,2.4037663574320828e-05,0.8781998020743403,0.2,False,0.7677282097664957,0.0,False,0.0,0.0,0.0,156.44401831037968,156.44401831037968,0.0,9.094947017729282e-13,0.0,True,17774.02477,11780.752049883184,False,False,True,False,1e-09,19685.517708214553,20010.517708214553,False,250.0,0.0,True,1969.5070734240494,0.0,1e-09,1.0,0.9885542026639507,1.0,NONE,False,842.822818962788,842.822818962788,False,False,123164.99999999756,0.0
3865.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,155.3209504428179,155.3209504428179,828.6749140563693,0.0,4858.256798923156,14400.0,4.547473508864641e-13,155.32095044281743,828.6749140563679,16.645188315397945,2.3865103908165752e-05,0.8661100970952931,0.2,False,0.737033067624894,0.0,False,0.0,0.0,0.0,155.3209504428179,155.3209504428179,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11776.905086074687,False,False,True,False,1e-09,19334.709574666722,19659.709574666722,False,250.0,0.0,True,1956.8090768461007,0.0,1e-09,1.0,0.987920076209783,1.0,NONE,False,828.6749140563697,828.6749140563693,False,False,123164.99999999756,0.0
3866.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,154.79713850780868,154.79713850780868,820.5525445943276,0.0,4863.540982317224,14400.0,0.0,154.79713850780868,820.5525445943258,10.064540297561624,2.3784620069883312e-05,0.8540324818212248,0.2,False,0.7066303261990783,0.0,False,0.0,0.0,0.0,154.79713850780868,154.79713850780868,0.0,6.821210263296962e-13,0.0,True,17774.02477,11775.102917997905,False,False,True,False,1e-09,18984.252249252437,19309.252249252437,False,250.0,0.0,True,1950.8262326702877,0.0,1e-09,1.0,0.9876232898758915,1.0,NONE,False,820.5525445943276,820.5525445943276,False,False,123164.99999999756,0.0
3867.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,154.47127129888995,154.47127129888995,815.6104730395309,0.0,4866.842329223549,14400.0,0.0,154.47127129888995,815.6104730395291,6.085540726959053,2.3734550489579187e-05,0.8419669441624307,0.2,False,0.6764087735448618,0.0,False,0.0,0.0,0.0,154.47127129888995,154.47127129888995,0.0,0.0,0.0,True,17774.02477,11773.979215194802,False,False,True,False,1e-09,18634.145381163566,18959.145381163566,False,250.0,0.0,True,1947.084576143027,0.0,1e-09,1.0,0.9874383254370208,1.0,NONE,False,815.6104730395309,815.6104730395309,False,False,123164.99999999756,0.0
3868.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,154.27630864747152,154.27630864747152,812.6266524127495,0.0,4868.822669864394,14400.0,0.0,154.27630864747152,812.6266524127477,3.6796321386330018,2.3704594428139654e-05,0.8299134720412953,0.2,False,0.6462995572948931,0.0,False,0.0,0.0,0.0,154.27630864747152,154.27630864747152,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11773.30597235236,False,False,True,False,1e-09,18284.38861994278,18609.38861994278,False,250.0,0.0,True,1944.838703641673,0.0,1e-09,1.0,0.9873275410781179,1.0,NONE,False,812.6266524127495,812.6266524127495,False,False,123164.99999999756,0.0
3869.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,71.7587091643753,325.0,0.0,0.0,0.0,153.71542477898498,153.71542477898498,809.5230054018568,0.0,4874.5416868877455,14400.0,6.821210263296962e-13,153.7154247789843,809.5230054018557,2.22489558169866,2.3618414477761357e-05,0.8203475092054788,0.2,False,0.6163204305953961,0.0,False,0.0,0.0,0.0,153.71542477898498,153.71542477898498,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11771.36517042706,False,False,True,False,1e-09,18006.74032464759,18259.981615483215,False,250.0,0.0,True,1938.34692513567,0.0,1e-09,1.0,0.9870083147150631,1.0,NONE,False,809.5230054018575,809.5230054018568,False,False,123164.99999999756,0.0
