t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
3870.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,460.4982298824832,325.0,0.0,0.0,0.0,1477.458707942805,1816.2042826490128,0.0,338.74557470620846,4875.42127652824,14400.0,808.38725843887,669.0714495039349,808.3872584388682,1.3452867468701284,2.3605203343279957e-05,0.8239251862644132,0.2,False,0.6238280248131829,-2.842170943040401e-14,False,0.0,0.0,0.0,1477.458707942805,1477.458707942805,0.0,0.0,0.0,True,17774.02477,11771.067128852665,False,False,True,False,1e-09,18118.180957074972,17982.68272719249,False,250.0,0.0,True,1937.3477016563945,0.0,1e-09,1.0,0.986959310619142,1.0,NONE,True,0.0,0.0,False,False,123164.99999999756,0.0
3871.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1628.9587002868427,325.0,0.0,0.0,0.0,1474.4324149622153,4734.329165679323,0.0,3259.8967507171064,4863.540982317224,14400.0,807.1880478362109,667.2443671260044,807.1880478362091,0.8134298284333712,2.3441958473400723e-05,0.8654253741287405,0.2,False,0.7266269390178344,0.0,False,0.0,0.0,0.0,1474.4324149622153,1474.4324149622153,0.0,6.821210263296962e-13,0.0,True,17774.02477,11775.102917997905,False,False,True,False,1e-09,19390.35141340895,18086.392713122106,False,250.0,0.0,True,1950.8262326702877,0.0,1e-09,1.0,0.9876232898758915,1.0,NONE,True,0.0,0.0,False,False,123274.28571428327,0.0
3872.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3540.264744026305,1810.7391448774617,398.8299504849249,1086.9091943925368,1485.7391448774617,1467.7581256742503,5467.758125674251,0.0,4000.0,5467.758125674251,14400.0,804.5863889570774,663.171736717173,804.5863889570774,0.4918416741443007,2.3071082597909445e-05,0.9206971845168835,0.2,False,0.853478748739878,0.0,False,0.0,0.0,0.0,1467.7581256742503,1467.7581256742503,0.0,6.821210263296962e-13,0.0,True,17774.02477,11009.216370847724,False,False,True,False,0.06449522540781322,22504.668189695556,19289.40344566925,False,250.0,0.0,True,1973.9836733837378,0.0,0.06449522540781322,1.0,0.9887791372581005,1.0,NONE,True,0.0,0.0,False,False,123492.85714285469,0.0
3873.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4927.7373310176845,1858.4807371399627,412.6115749580474,1120.8691621819153,1533.4807371399627,1472.470075471953,5472.4700754719515,0.0,3999.9999999999986,5472.4700754719515,14400.0,807.6748068955021,664.7952685764508,807.6748068955021,0.29739287147946003,2.3017966009151902e-05,0.9482002183509897,0.2,False,0.9801509322877436,0.0,False,0.0,0.0,0.0,1472.470075471953,1472.470075471953,2193.5531547520623,6.821210263296962e-13,0.0,True,17774.02477,10962.826011004861,False,False,True,False,0.06968535777103928,25494.364393640786,20891.6270626231,False,250.0,0.0,True,2018.8522263498473,0.0,0.06968535777103928,1.0,0.9910738690216113,1.0,NONE,True,0.0,0.0,False,False,123711.4285714261,0.0
3874.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5607.137676467833,325.0,0.0,0.0,0.0,1468.432057102604,1468.432057102604,0.0,0.0,4778.691360712514,14400.0,806.352493793167,662.0795633094369,806.352493793167,0.1798190854007384,2.2730244370898196e-05,0.9489978063321788,0.2,False,0.9755701530803841,0.0,False,0.0,0.0,0.0,1468.432057102604,1468.432057102604,5228.351889889692,2.2737367544323206e-13,0.0,True,17774.024769999993,11804.566798966258,False,False,True,False,1e-09,26971.024862062033,21688.887185594198,False,250.0,0.0,True,2045.9907352915563,0.0,1e-09,1.0,0.9924979728363351,1.0,NONE,True,0.0,0.0,False,False,123929.99999999753,0.0
3875.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,5719.044225395423,2658.1551943018594,1757.5116324907533,375.6435618111061,2133.1551943018594,6109.388670899098,7415.1851608902,0.0,888.5209542368501,7415.1851608902,14400.0,3579.533821258572,2529.8548496405256,3579.5338212585702,2524.7106506419086,3.8025489451158235e-05,0.9490209363836333,0.2,False,1.0,0.0,True,0.0,0.0,0.0,6109.388670899098,6109.388670899098,3030.9388564393016,4.547473508864641e-13,0.0,True,17774.02477,8496.595124484276,False,False,True,False,0.2775565055551766,26906.051954555787,21712.007729160363,False,250.0,0.0,True,2057.556440331095,0.0,0.2775565055551766,1.0,0.9931133311615353,1.0,NONE,True,0.0,0.0,False,False,123929.99999999753,0.0
3876.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,3978.411223059218,3025.830355911992,2500.830355911992,0.0,2500.830355911992,8617.284915996453,8617.284915996453,0.0,0.0,8617.284915996457,14400.0,5106.278244576739,3511.0066714197146,5106.278244576737,4033.586707418559,3.920438453814639e-05,0.9490216071551253,0.2,False,0.995119154085304,0.0,False,0.0,0.0,0.0,8617.284915996453,8617.284915996453,923.3219252387568,-9.094947017729282e-13,0.0,True,17774.024769999993,6973.514953292368,False,False,True,False,0.40584536445448244,25166.089447983,21712.67822492378,False,250.0,0.0,True,2070.577209459508,0.0,0.40584536445448244,1.0,0.9938122192897032,1.0,NONE,True,0.0,0.0,False,False,123929.99999999753,0.0
3877.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,2226.601602576563,3415.5892982763626,2890.5892982763626,0.0,2890.5892982763626,10116.924041900582,10116.924041900582,0.0,0.0,10116.924041900584,14400.0,6022.7613546280645,4094.1626872725174,6022.761354628063,4944.709769199887,3.9018495902813555e-05,0.9070561495304459,0.2,False,0.9903687272874241,0.0,False,0.0,0.0,0.0,10116.924041900582,10116.924041900582,0.0,-1.3642420526593924e-12,0.0,True,17774.02477,5133.616270704153,False,False,True,False,0.5588403625024283,23414.299271877477,21712.697669300913,False,250.0,0.0,True,2047.4682024622005,0.0,0.5588403625024283,1.0,0.992576299077799,1.0,NONE,True,0.0,0.0,False,False,123929.99999999753,0.0
3878.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,2444.002547212795,3036.095061699515,2511.095061699515,0.0,2511.095061699515,8938.636812196894,8938.636812196894,0.0,0.0,8938.636812196894,14400.0,5305.52266543025,3633.114146766644,5305.522665430248,4233.236035923391,3.844622967205967e-05,0.8857237140227161,0.2,False,0.9857529955652664,0.0,False,0.0,0.0,0.0,8938.636812196894,8938.636812196894,0.0,4.547473508864641e-13,0.0,True,17774.02477,6643.201968939429,False,False,True,False,0.43115779398415804,22415.202207304996,20496.1996600922,False,250.0,0.0,True,2022.5586989036979,0.0,0.43115779398415804,1.0,0.9912667428608554,1.0,NONE,True,0.0,0.0,False,False,123929.99999999753,0.0
3879.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2790.516343318782,1936.633846331058,1611.633846331058,0.0,1611.633846331058,5712.809448895945,5712.809448895945,0.0,0.0,5712.809448895945,14400.0,3389.629972630686,2323.179476265259,3389.6299726306843,2549.5282458385273,2.487466809482927e-05,0.9125534534797893,0.2,False,0.9811676701758053,0.0,False,0.0,0.0,0.0,5712.809448895945,5712.809448895945,0.0,0.0,0.0,True,17774.02477,10654.258973257041,False,False,True,False,0.09580335022108398,22343.32967342455,19877.813330105768,False,250.0,0.0,True,2028.7321048123904,0.0,0.09580335022108398,1.0,0.9915891249983723,1.0,NONE,True,0.0,0.0,False,False,123929.99999999753,0.0
3880.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1998.9655978377355,325.0,0.0,0.0,0.0,4060.8042232780035,4060.8042232780035,0.0,0.0,4783.348413769807,14400.0,2380.138863934455,1680.6653593435485,2380.138863934453,1540.874643503095,2.505217404150342e-05,0.9479640501509138,0.2,False,0.9765928343129059,0.0,False,0.0,0.0,0.0,4060.8042232780035,4060.8042232780035,554.8898697725792,2.2737367544323206e-13,0.0,True,17774.02477,11802.92068065832,False,False,True,False,1e-09,22329.521540189526,20655.55594235179,False,250.0,0.0,True,2040.817307897527,0.0,1e-09,1.0,0.9922243602750336,1.0,NONE,True,0.0,0.0,False,False,123929.99999999753,0.0
3881.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1091.904044489216,325.0,0.0,0.0,0.0,3057.6281550617814,4284.949143662919,0.0,855.5057158861565,4786.230365999586,14400.0,1767.7442330374288,1289.8839220243526,1767.744233037427,931.6436318311548,2.5004881291690764e-05,0.9489909574543763,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3057.6281550617814,3057.6281550617814,706.0604615318246,2.2737367544323206e-13,0.0,True,17774.02477,11801.903680633459,False,False,True,False,1e-09,22448.94516759554,21682.041123106323,False,250.0,0.0,True,2037.6129226721173,0.0,1e-09,1.0,0.9920553931385728,1.0,NONE,True,0.0,0.0,False,False,123929.99999999753,0.0
3882.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,519.0070195963748,325.0,0.0,0.0,0.0,2448.975591162238,2448.975591162238,0.0,0.0,4791.770467233722,14400.0,1396.4345589828554,1052.5410321793825,1396.4345589828536,563.3164586202528,2.4914338623864913e-05,0.9490207377661769,0.2,False,0.9952488856968782,0.0,False,0.0,0.0,0.0,2448.975591162238,2448.975591162238,163.8521688471069,0.0,0.0,True,17774.02477,11799.952262398541,False,False,True,False,1e-09,21905.81621294458,21711.809193348206,False,250.0,0.0,True,2031.4468006926668,0.0,1e-09,1.0,0.9917313403284075,1.0,NONE,True,0.0,0.0,False,False,123929.99999999753,0.0
3883.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,61.177179713532745,325.0,0.0,0.0,0.0,161.2838726206163,161.2838726206163,1170.5464604071349,0.0,4799.964720965312,14400.0,0.0,161.2838726206163,1170.546460407133,340.60998156456645,2.4781308431533472e-05,0.9389706372885789,0.2,False,0.9523772666632265,0.0,False,0.0,0.0,0.0,161.2838726206163,161.2838726206163,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11797.074662063438,False,False,True,False,1e-09,21448.84964709876,21712.672467385226,False,250.0,0.0,True,2022.3116574180058,0.0,1e-09,1.0,0.9912538716553007,1.0,NONE,False,1170.5464604071349,1170.5464604071349,False,False,123929.99999999753,0.0
3884.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,159.32322326940394,159.32322326940394,1030.0062031620728,0.0,4818.766409896748,14400.0,0.0,159.32322326940394,1030.006203162071,205.9503652653412,2.4480054155399054e-05,0.9268201614743173,0.2,False,0.9146336758594988,0.0,False,0.0,0.0,0.0,159.32322326940394,159.32322326940394,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11790.51134752178,False,False,True,False,1e-09,21096.339358791756,21421.339358791756,False,250.0,0.0,True,2001.2835227697224,0.0,1e-09,1.0,0.9901665655040568,1.0,NONE,False,1030.0062031620728,1030.0062031620728,False,False,123929.99999999753,0.0
3885.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,157.51350910459104,157.51350910459104,943.2208971564614,0.0,4836.4330604807965,14400.0,0.0,157.51350910459104,943.2208971564596,124.52822355402476,2.4201991109401666e-05,0.91468183613587,0.2,False,0.8800823392751196,0.0,False,0.0,0.0,0.0,157.51350910459104,157.51350910459104,0.0,0.0,0.0,True,17774.024770000007,11784.394310490705,False,False,True,False,1e-09,20744.12040359334,21069.12040359334,False,250.0,0.0,True,1981.4388259830087,0.0,1e-09,1.0,0.989155336916739,1.0,NONE,False,943.2208971564614,943.2208971564614,False,False,123929.99999999753,0.0
3886.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,156.15645343940582,156.15645343940582,889.9480594460435,0.0,4849.885059563453,14400.0,2.2737367544323206e-13,156.1564534394056,889.948059446042,75.29619365576399,2.3993479158074518e-05,0.9025556491227612,0.2,False,0.8473281341727207,0.0,False,0.0,0.0,0.0,156.15645343940582,156.15645343940582,0.0,0.0,0.0,True,17774.02477,11779.769208305619,False,False,True,False,1e-09,20392.253667350127,20717.253667350127,False,250.0,0.0,True,1966.2723364986025,0.0,1e-09,1.0,0.988392115451943,1.0,NONE,False,889.9480594460438,889.9480594460435,False,False,123929.99999999753,0.0
3887.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,154.79713850780942,154.79713850780942,856.14904731663,0.0,4863.540982317224,14400.0,4.547473508864641e-13,154.79713850780897,856.1490473166286,45.52796645199567,2.3784620069883312e-05,0.8904415882966654,0.2,False,0.8157358589391766,0.0,False,0.0,0.0,0.0,154.79713850780942,154.79713850780942,0.0,6.821210263296962e-13,0.0,True,17774.024769999993,11775.102917997898,False,False,True,False,1e-09,20040.738797843154,20365.738797843154,False,250.0,0.0,True,1950.8262326702877,0.0,1e-09,1.0,0.9876232898758911,1.0,NONE,False,856.1490473166305,856.14904731663,False,False,123929.99999999753,0.0
3888.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,154.8624516214409,154.8624516214409,838.271714809303,0.0,4862.880595979234,14400.0,3.410605131648481e-13,154.86245162144056,838.2717148093016,27.528559264904196,2.3794655446559424e-05,0.8783396415313958,0.2,False,0.7847325520360048,0.0,False,0.0,0.0,0.0,154.8624516214409,154.8624516214409,0.0,6.821210263296962e-13,0.0,True,17774.024769999993,11775.327903331729,False,False,True,False,1e-09,19689.57544320569,20014.57544320569,False,250.0,0.0,True,1951.5743443597876,0.0,1e-09,1.0,0.9876603313801561,1.0,NONE,False,838.2717148093034,838.271714809303,False,False,123929.99999999753,0.0
3889.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,153.37198870548494,153.37198870548494,822.986033864512,0.0,4878.059631283179,14400.0,1.1368683772161603e-13,153.37198870548482,822.9860338645103,16.645188315397945,2.3565645436904327e-05,0.8662497967128914,0.2,False,0.7542922281073409,0.0,False,0.0,0.0,0.0,153.37198870548494,153.37198870548494,0.0,-6.821210263296962e-13,0.0,True,17774.024769999993,11770.17387312114,False,False,True,False,1e-09,19338.763251922865,19663.763251922865,False,250.0,0.0,True,1934.3492497321126,0.0,1e-09,1.0,0.986812470353431,1.0,NONE,False,822.9860338645121,822.986033864512,False,False,123929.99999999753,0.0
3890.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,151.12955756438802,151.12955756438802,809.6804624498909,0.0,4901.338200830397,14400.0,0.0,151.12955756438802,809.6804624498891,10.064540297561624,2.3221095316417638e-05,0.8541720417392056,0.2,False,0.7243803098940711,0.0,False,0.0,0.0,0.0,151.12955756438802,151.12955756438802,0.0,6.821210263296962e-13,0.0,True,17774.02477,11762.339993295258,False,False,True,False,1e-09,18988.301872831318,19313.301872831318,False,250.0,0.0,True,1907.811982222768,0.0,1e-09,1.0,0.9855265462588425,1.0,NONE,False,809.6804624498909,809.6804624498909,False,False,123929.99999999753,0.0
3891.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,150.73358500178432,150.73358500178432,804.485551775455,0.0,4905.505685133785,14400.0,0.0,150.73358500178432,804.4855517754531,6.085540726959053,2.3160254030522988e-05,0.8421063645204936,0.2,False,0.6946609724207546,0.0,False,0.0,0.0,0.0,150.73358500178432,150.73358500178432,0.0,9.094947017729282e-13,0.0,True,17774.024769999993,11760.94653026895,False,False,True,False,1e-09,18638.19095511887,18963.19095511887,False,250.0,0.0,True,1903.0456226496754,0.0,1e-09,1.0,0.9852981616031136,1.0,NONE,False,804.485551775455,804.485551775455,False,False,123929.99999999753,0.0
3892.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,150.02948556938915,150.02948556938915,799.9214866509355,0.0,4912.959442585736,14400.0,0.0,150.02948556938915,799.9214866509337,3.6796321386330018,2.3052068971985264e-05,0.8300527529790002,0.2,False,0.6651258171896353,1.1368683772161603e-13,False,0.0,0.0,0.0,150.02948556938915,150.02948556938915,0.0,6.821210263296962e-13,0.0,True,17774.02477,11758.461088672513,False,False,True,False,1e-09,18288.430148324136,18613.430148324136,False,250.0,0.0,True,1894.508997485467,0.0,1e-09,1.0,0.9848910674112012,1.0,NONE,False,799.9214866509355,799.9214866509355,False,False,123929.99999999753,0.0
3893.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,198.05618002313446,325.0,0.0,0.0,0.0,149.33110409791485,149.33110409791485,796.3121614007676,0.0,4920.408276327097,14400.0,1.0231815394945443e-12,149.33110409791382,796.3121614007669,2.22489558169866,2.2944762479610638e-05,0.8248435270110817,0.2,False,0.6357436380853112,0.0,False,0.0,0.0,0.0,149.33110409791485,149.33110409791485,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11755.98606166877,False,False,True,False,1e-09,18137.075282359325,18264.01910233619,False,250.0,0.0,True,1885.9629378159325,0.0,1e-09,1.0,0.9844860131890982,1.0,NONE,False,796.3121614007687,796.3121614007676,False,False,123929.99999999753,0.0
3894.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1265.1900477641188,325.0,0.0,0.0,0.0,1456.5303863248948,3807.005505735192,0.0,2350.475119410298,4912.301956345411,14400.0,797.7680154140689,658.7623709108259,797.7680154140671,1.3452867468701284,2.306157928333052e-05,0.8545355318028526,0.2,False,0.7090399986046009,0.0,False,0.0,0.0,0.0,1456.5303863248948,1456.5303863248948,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11758.679973272981,False,False,True,False,1e-09,19053.20369518149,18113.013647417374,False,250.0,0.0,True,1895.262608549006,0.0,1e-09,1.0,0.9849269053382165,1.0,NONE,True,0.0,0.0,False,False,123929.99999999753,0.0
3895.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3212.322454769492,1778.0286624103196,390.4218379728218,1062.6068244374978,1453.0286624103196,1469.6756278767382,5469.675627876738,0.0,3999.9999999999995,5469.675627876738,14400.0,804.786076199649,664.8895516770892,804.7860761996471,0.8134298284333712,2.3315461924386612e-05,0.9002355478854664,0.2,False,0.8360031229261066,0.0,False,0.0,0.0,0.0,1469.6756278767382,1469.6756278767382,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11035.855119839052,False,False,True,False,0.061349045355807236,21861.05028864108,18973.727833871588,False,250.0,0.0,True,1941.3438141985177,0.0,0.061349045355807236,1.0,0.9871554991724548,1.0,NONE,True,0.0,0.0,False,False,124039.28571428324,0.0
3896.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5451.4915397229,1849.745293030417,412.7377548998802,1112.007538130537,1524.745293030417,1484.6581187525353,5484.658118752535,0.0,3999.9999999999995,5484.658118752535,14400.0,813.0564994649521,671.6016192875832,813.0564994649521,0.4918416741443007,2.3536518476914854e-05,0.9476068308886785,0.2,False,0.9627180555866223,0.0,False,0.0,0.0,0.0,1484.6581187525353,1484.6581187525353,2114.5546187067584,6.821210263296962e-13,0.0,True,17774.02477,10958.26401043191,False,False,True,False,0.06972085267480063,25424.975059151744,20298.483519428843,False,250.0,0.0,True,2007.226810119168,0.0,0.06972085267480063,1.0,0.9904722211395149,1.0,NONE,True,0.0,0.0,False,False,124257.85714285466,0.0
3897.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7670.302138792042,325.0,0.0,0.0,0.0,1499.462551157317,3791.4654588105786,0.0,1279.3521718462164,4756.043318063217,14400.0,821.0752802363222,678.3872709209948,821.0752802363222,0.29739287147946003,2.379353467875559e-05,0.9489805980957716,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1499.462551157317,1499.462551157317,7273.783194736955,-6.821210263296962e-13,0.0,True,17774.02477,11812.619806514052,False,False,True,False,1e-09,29016.988161633602,21671.68602284156,False,250.0,0.0,True,2071.0681151409062,0.0,1e-09,1.0,0.9938386959905865,1.0,NONE,True,0.0,0.0,False,False,124476.42857142608,0.0
3898.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9104.379044132742,325.0,0.0,0.0,0.0,1512.1885368575556,1512.1885368575556,0.0,0.0,4702.791722811838,14400.0,827.9070287423147,684.281508115241,827.9070287423147,0.1798190854007384,2.402987851654123e-05,0.9490204373447773,0.2,False,0.9949225168627294,0.0,False,0.0,0.0,0.0,1512.1885368575556,1512.1885368575556,8748.914607911644,-6.821210263296962e-13,0.0,True,17774.02477,11831.864531070016,False,False,True,False,1e-09,30490.887939573273,21711.50889544053,False,250.0,0.0,True,2129.4991643288827,0.0,1e-09,1.0,0.9970574163192797,1.0,NONE,True,0.0,0.0,False,False,124694.9999999975,0.0
3899.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9431.388952358462,2454.2019379683043,1929.2019379683045,0.0,1929.2019379683045,6195.679326869405,6195.679326869405,0.0,0.0,6195.679326869405,14400.0,3613.259094673418,2582.4202321959865,3613.2590946734163,2524.7106506419086,4.279810489497131e-05,0.9490215926829985,0.2,False,0.9897434475481779,0.0,False,0.0,9.094947017729282e-13,0.0,6195.6793268694055,6195.679326869405,6947.913158896244,0.0,0.0,True,17774.02477,9894.152151284266,False,False,True,False,0.16482977311471475,30619.052711104363,21712.6637587459,False,250.0,0.0,True,2176.34876172516,0.0,0.16482977311471475,1.0,0.999737045419423,1.0,NONE,True,0.0,0.0,False,False,124694.9999999975,0.0
3900.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9696.469274430938,3310.988791725087,2785.988791725087,0.0,2785.988791725087,8723.489234676656,8723.489234676656,0.0,0.0,8723.489234676656,14400.0,5147.413382992383,3576.0758516842725,5147.413382992381,4033.586707418559,4.5172266347290144e-05,0.9490216261878069,0.2,False,0.9844908356227747,0.0,False,0.0,0.0,0.0,8723.489234676656,8723.489234676656,6356.241154053026,4.547473508864641e-13,0.0,True,17774.024769999993,6618.367320147336,False,False,True,False,0.44335350721693007,30884.16652421269,21712.697249781755,False,250.0,0.0,True,2214.9613880783754,0.0,0.44335350721693007,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,124694.9999999975,0.0
3901.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8845.544079712014,3883.0019608396356,3358.0019608396356,0.0,3358.0019608396356,10267.51757325919,10267.51757325919,0.0,0.0,10267.51757325919,14400.0,6080.932257438062,4186.5853158211285,6080.93225743806,4944.709769199887,4.7520246182515216e-05,0.9490216271594464,0.2,False,0.9791720179311979,0.0,False,0.0,1.8189894035458565e-12,0.0,10267.517573259192,10267.51757325919,4933.303791497947,1.3642420526593924e-12,0.0,True,17774.02477,4574.971484927806,False,False,True,False,0.6186112184714494,30033.242300733807,21712.698221021794,False,250.0,0.0,True,2251.453792919391,0.0,0.6186112184714494,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,124694.9999999975,0.0
3902.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6925.673966138317,3853.279472469775,2990.4052064124753,337.87426605729956,3328.2794724697746,9110.917667743934,10140.324857611186,0.0,799.9238938586558,10140.324857611187,14400.0,5372.280701512198,3738.6369662317356,5372.280701512196,4233.236035923391,4.811954517283331e-05,0.9490216271876238,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9110.917667743934,9110.917667743934,3043.1561953311843,-9.094947017729282e-13,0.0,True,17774.024769999993,4728.111932922693,False,False,True,False,0.6060054396892822,28113.37221532608,21712.69824918776,False,250.0,0.0,True,2256.9596086739034,0.0,0.6060054396892822,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,124694.9999999975,0.0
3903.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4884.2414460827185,2223.051684871475,1898.0516848714751,0.0,1898.0516848714751,5827.983321283808,5827.983321283808,0.0,0.0,5827.983321283808,14400.0,3445.8234669702506,2382.159854313558,3445.823466970249,2549.5282458385273,2.843173494508783e-05,0.9490216271884411,0.2,False,0.9945325061059215,0.0,False,0.0,0.0,0.0,5827.983321283808,5827.983321283808,2631.951463715958,0.0,0.0,True,17774.024769999993,10289.042327823387,False,False,True,False,0.13409721007439293,26271.93969608729,21712.69825000457,False,250.0,0.0,True,2244.985060707955,0.0,0.13409721007439293,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,124694.9999999975,0.0
3904.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3206.860961492475,325.0,0.0,0.0,0.0,4159.582268539951,4159.582268539951,0.0,0.0,4612.853270991859,14400.0,2428.3679260054196,1731.2143425345312,2428.3679260054178,1540.874643503095,2.8094031291755004e-05,0.9490216271884647,0.2,False,0.9891880177636939,0.0,False,0.0,0.0,0.0,4159.582268539951,4159.582268539951,2852.6226640216123,2.2737367544323206e-13,0.0,True,17774.02477,11865.34544707994,False,False,True,False,1e-09,24594.559211520733,21712.698250028257,False,250.0,0.0,True,2226.5052394098757,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,124694.9999999975,0.0
3905.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2013.5647917288625,325.0,0.0,0.0,0.0,3131.3036143184245,3131.3036143184245,0.0,0.0,4658.701254889337,14400.0,1803.9002271456739,1327.4033871727506,1803.900227145672,931.6436318311548,2.7227549665688493e-05,0.9490216271884655,0.2,False,0.984068803182013,0.0,False,0.0,0.0,0.0,3131.3036143184245,3131.3036143184245,1659.3264942587066,-2.2737367544323206e-13,0.0,True,17774.02477,11848.125265222689,False,False,True,False,1e-09,23401.263041757804,21712.69825002894,False,250.0,0.0,True,2177.3165762088965,0.0,1e-09,1.0,0.9997933529595567,1.0,NONE,True,0.0,0.0,False,False,124694.9999999975,0.0
3906.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,633.7919940886327,325.0,0.0,0.0,0.0,2492.229546524858,2492.229546524858,0.0,0.0,4716.630923204081,14400.0,1417.7994645922736,1074.4300819325845,1417.7994645922718,563.3164586202528,2.618447437350088e-05,0.9490216271884655,0.2,False,0.9792172585348399,0.0,False,0.0,0.0,0.0,2492.229546524858,2492.229546524858,279.55369661850017,0.0,0.0,True,17774.02477,11826.821475938345,False,False,True,False,1e-09,22021.4902441176,21712.698250028967,False,250.0,0.0,True,2114.385512708643,0.0,1e-09,1.0,0.9962119406778196,1.0,NONE,True,0.0,0.0,False,False,124694.9999999975,0.0
3907.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,55.324599109731,325.0,0.0,0.0,0.0,165.47030839565903,165.47030839565903,1181.6713816712108,0.0,4760.932138446761,14400.0,0.0,165.47030839565903,1181.671381671209,340.60998156456645,2.542455536307372e-05,0.9387696297053277,0.2,False,0.936015411192271,0.0,False,0.0,0.0,0.0,165.47030839565903,165.47030839565903,0.0,0.0,0.0,True,17774.02477,11810.87479798716,False,False,True,False,1e-09,21443.0228491387,21712.698250028967,False,250.0,0.0,True,2065.666376566396,0.0,1e-09,1.0,0.9935478669812546,1.0,NONE,False,1181.6713816712108,1181.6713816712108,False,False,124694.9999999975,0.0
3908.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,162.40852705376057,162.40852705376057,1038.4131038900414,0.0,4789.333165232954,14400.0,0.0,162.40852705376057,1038.4131038900396,205.9503652653412,2.495411187389747e-05,0.9266193548986494,0.2,False,0.8980690192019489,-2.2737367544323206e-13,False,0.0,0.0,0.0,162.40852705376057,162.40852705376057,0.0,0.0,0.0,True,17774.02477,11800.810181287954,False,False,True,False,1e-09,21090.51253504905,21415.51253504905,False,250.0,0.0,True,2034.1605173734183,0.0,1e-09,1.0,0.9918737803893585,1.0,NONE,False,1038.4131038900414,1038.4131038900414,False,False,124694.9999999975,0.0
3909.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,162.2202019751683,162.2202019751683,956.1789020379147,0.0,4791.1058018584545,14400.0,0.0,162.2202019751683,956.1789020379128,124.52822355402476,2.4925175677226614e-05,0.9144812303667779,0.2,False,0.8629316810665872,0.0,False,0.0,0.0,0.0,162.2202019751683,162.2202019751683,0.0,0.0,0.0,True,17774.024769999993,11800.186130410955,False,False,True,False,1e-09,20738.29940667438,21063.29940667438,False,250.0,0.0,True,2032.1870023455606,0.0,1e-09,1.0,0.9917701653204116,1.0,NONE,False,956.1789020379147,956.1789020379147,False,False,124694.9999999975,0.0
3910.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,160.28710397272238,160.28710397272238,901.5154491694848,0.0,4809.480151759029,14400.0,0.0,160.28710397272238,901.515449169483,75.29619365576399,2.46281546729029e-05,0.9023552439594381,0.2,False,0.8296549576128788,0.0,False,0.0,0.0,0.0,160.28710397272238,160.28710397272238,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11793.746150594201,False,False,True,False,1e-09,20386.438491428085,20711.438491428085,False,250.0,0.0,True,2011.6812118645719,0.0,1e-09,1.0,0.9907021582501713,1.0,NONE,False,901.5154491694848,901.5154491694848,False,False,124694.9999999975,0.0
3911.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,156.95496435758972,156.95496435758972,862.3436057477666,0.0,4841.948139014297,14400.0,0.0,156.95496435758972,862.3436057477647,45.52796645199567,2.4116170565640223e-05,0.8902413835385057,0.2,False,0.7977850014562179,0.0,False,0.0,0.0,0.0,156.95496435758972,156.95496435758972,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11782.494685597867,False,False,True,False,1e-09,20034.929437097035,20359.929437097035,False,250.0,0.0,True,1975.2267063379372,0.0,1e-09,1.0,0.9888417235200906,1.0,NONE,False,862.3436057477666,862.3436057477666,False,False,124694.9999999975,0.0
3912.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,156.7546970004648,156.7546970004648,843.7077558815217,0.0,4843.93289900716,14400.0,0.0,156.7546970004648,843.7077558815199,27.528559264904196,2.4085399434807103e-05,0.8781396369779942,0.2,False,0.7665386302641689,-1.1368683772161603e-13,False,0.0,0.0,0.0,156.7546970004648,156.7546970004648,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11781.812212013934,False,False,True,False,1e-09,19683.771891820317,20008.771891820317,False,250.0,0.0,True,1972.9891008287746,0.0,1e-09,1.0,0.9887291009539755,1.0,NONE,False,843.7077558815217,843.7077558815217,False,False,124694.9999999975,0.0
3913.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,158.98128960070704,158.98128960070704,839.0413179615316,0.0,4822.081047512261,14400.0,0.0,158.98128960070704,839.0413179615298,16.645188315397945,2.4427515959425573e-05,0.8660499921640432,0.2,False,0.7353716493490496,0.0,False,0.0,0.0,0.0,158.98128960070704,158.98128960070704,0.0,0.0,0.0,True,17774.02477,11789.359960880958,False,False,True,False,1e-09,19332.96550408888,19657.96550408888,False,250.0,0.0,True,1997.5665967038033,0.0,1e-09,1.0,0.989976067858479,1.0,NONE,False,839.0413179615316,839.0413179615316,False,False,124694.9999999975,0.0
3914.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,157.58075703448313,157.58075703448313,828.5169768629272,0.0,4835.771067431701,14400.0,3.410605131648481e-13,157.5807570344828,828.5169768629257,10.064540297561624,2.4212323771092793e-05,0.8539724369949062,0.2,False,0.7046065858773574,0.0,False,0.0,0.0,0.0,157.58075703448313,157.58075703448313,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11784.622647562679,False,False,True,False,1e-09,18982.50992274517,19307.50992274517,False,250.0,0.0,True,1982.1839393442588,0.0,1e-09,1.0,0.9891930469967681,1.0,NONE,False,828.5169768629275,828.5169768629272,False,False,124694.9999999975,0.0
3915.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,153.1793809081586,153.1793809081586,811.8178862449598,0.0,4880.037989914571,14400.0,5.684341886080801e-13,153.17938090815804,811.8178862449586,6.085540726959053,2.3536051199400445e-05,0.8419069593809384,0.2,False,0.6745582763868494,0.0,False,0.0,0.0,0.0,153.1793809081586,153.1793809081586,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11769.504786532794,False,False,True,False,1e-09,18632.404796982806,18957.404796982806,False,250.0,0.0,True,1932.099641415244,0.0,1e-09,1.0,0.9867025093588884,1.0,NONE,False,811.8178862449604,811.8178862449598,False,False,124694.9999999975,0.0
3916.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,151.80054231137981,151.80054231137981,805.2943179432441,0.0,4894.31578919136,14400.0,0.0,151.80054231137981,805.2943179432423,3.6796321386330018,2.3324192295042224e-05,0.8298535472445845,0.2,False,0.6447834776428412,-1.1368683772161603e-13,False,0.0,0.0,0.0,151.80054231137981,151.80054231137981,0.0,0.0,0.0,True,17774.02477,11764.694241652154,False,False,True,False,1e-09,18282.649776346203,18607.649776346203,False,250.0,0.0,True,1915.8328813169353,0.0,1e-09,1.0,0.9859126415553588,1.0,NONE,False,805.2943179432441,805.2943179432441,False,False,124694.9999999975,0.0
3917.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,162.2968400447686,325.0,0.0,0.0,0.0,151.75845513372576,151.75845513372576,803.7077056501803,0.0,4894.7548184131365,14400.0,0.0,151.75845513372576,803.7077056501785,2.22489558169866,2.3317725589391427e-05,0.8234109327122694,0.2,False,0.6150695908198205,0.0,False,0.0,0.0,0.0,151.75845513372576,151.75845513372576,0.0,6.821210263296962e-13,0.0,True,17774.02477,11764.546830297539,False,False,True,False,1e-09,18095.541350775005,18258.244510730237,False,250.0,0.0,True,1915.3318196905132,0.0,1e-09,1.0,0.9858884573051655,1.0,NONE,False,803.7077056501803,803.7077056501803,False,False,124694.9999999975,0.0
3918.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1187.9962153547988,325.0,0.0,0.0,0.0,1468.0981378850684,3625.588676272065,0.0,2157.490538386996,4891.900821892391,14400.0,803.646524945656,664.4516129394124,803.6465249456542,1.3452867468701284,2.3359814497899378e-05,0.8505987995699309,0.2,False,0.6819968615260174,0.0,False,0.0,0.0,0.0,1468.0981378850684,1468.0981378850684,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11765.505649846724,False,False,True,False,1e-09,18934.481705779453,18071.485490424653,False,250.0,0.0,True,1918.5881375045499,0.0,1e-09,1.0,0.9860457821147032,1.0,NONE,True,0.0,0.0,False,False,124694.9999999975,0.0
3919.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3193.061500431175,1791.2043609898742,395.0898898906994,1071.1144710991748,1466.2043609898742,1475.4347945099053,5475.434794509903,0.0,3999.999999999998,5475.434794509903,14400.0,807.6937260754858,667.7410684344195,807.6937260754839,0.8134298284333712,2.346873539921726e-05,0.8952499179930313,0.2,False,0.8089292635311621,0.0,False,0.0,0.0,0.0,1475.4347945099053,1475.4347945099053,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11018.593568345936,False,False,True,False,0.06311011163129968,21727.671028553123,18859.609528121946,False,250.0,0.0,True,1952.8210345162681,0.0,0.06311011163129968,1.0,0.9877221032583433,1.0,NONE,True,0.0,0.0,False,False,124804.2857142832,0.0
3920.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4951.746586302515,1852.6793247966255,413.7889007021231,1113.8904240945024,1527.6793247966255,1485.9231814960544,5485.923181496055,0.0,4000.0,5485.923181496055,14400.0,813.6885972640484,672.234584232006,813.6885972640484,0.4918416741443007,2.3571847005951557e-05,0.947462247621798,0.2,False,0.9356428548069939,0.0,False,0.0,0.0,0.0,1485.9231814960544,1485.9231814960544,1462.8819900414817,2.2737367544323206e-13,0.0,True,17774.02477,10954.437537956492,False,False,True,False,0.07011417938252862,24780.706271557036,20153.95968525452,False,250.0,0.0,True,2009.7018019064221,0.0,0.07011417938252862,1.0,0.9905998903139712,1.0,NONE,True,0.0,0.0,False,False,125022.85714285463,0.0
3921.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6445.501587227311,1890.7119909919932,424.1724016151113,1141.5395893768818,1565.7119909919932,1486.316919929685,5486.316919929684,0.0,2097.235100349042,5486.316919929684,14400.0,814.5646729056407,671.7522470240442,814.5646729056407,0.29739287147946003,2.3411906534482674e-05,0.9489764051810321,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1486.316919929685,1486.316919929685,4478.949836519353,-2.2737367544323206e-13,0.0,True,17774.02477,10920.841281934307,False,False,True,False,0.07401303769308774,27787.99641887782,21667.49483165051,False,250.0,0.0,True,2045.7444624661275,0.0,0.07401303769308774,1.0,0.9924849250013336,1.0,NONE,True,0.0,0.0,False,False,125241.42857142605,0.0
3922.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7743.7869434856,325.0,0.0,0.0,0.0,1489.2640773126695,1489.2640773126695,0.0,0.0,4742.476544458686,14400.0,816.6556879184191,672.6083893942505,816.6556879184191,0.1798190854007384,2.3338596037941343e-05,0.94902031575025,0.2,False,0.9950677509939256,0.0,False,0.0,0.0,0.0,1489.2640773126695,1489.2640773126695,7388.197203610337,0.0,0.0,True,17774.02477,11817.481537632513,False,False,True,False,1e-09,29130.17429438159,21711.38735089599,False,250.0,0.0,True,2086.0252327846533,0.0,1e-09,1.0,0.9946498672230509,1.0,NONE,True,0.0,0.0,False,False,125459.99999999747,0.0
3923.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8470.424392120804,2390.565897708149,1865.565897708149,0.0,1865.565897708149,6163.909242084916,6163.909242084916,0.0,0.0,6163.909242084916,14400.0,3601.0016544384544,2562.9075876464613,3601.0016544384525,2524.7106506419086,4.100084494025169e-05,0.9490215891567572,0.2,False,0.9900315013270573,0.0,False,0.0,0.0,0.0,6163.909242084916,6163.909242084916,6050.5810051127755,-2.2737367544323206e-13,0.0,True,17774.02477,9981.47649921587,False,False,True,False,0.15584422430777464,29658.084626074917,21712.660233954113,False,250.0,0.0,True,2133.3944424957026,0.0,0.15584422430777464,1.0,0.9972768071100515,1.0,NONE,True,0.0,0.0,False,False,125459.99999999747,0.0
3924.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8740.288404395975,3221.035712283579,2696.035712283579,0.0,2696.035712283579,8690.197265886281,8690.197265886281,0.0,0.0,8690.197265886283,14400.0,5134.740436308775,3555.456829577506,5134.7404363087735,4033.586707418559,4.324571841347201e-05,0.9490216260855459,0.2,False,0.9849250325961321,0.0,False,0.0,0.0,0.0,8690.197265886281,8690.197265886281,5490.013258079198,0.0,0.0,True,17774.024770000007,6730.18832729016,False,False,True,False,0.4314741875403174,29927.985551958765,21712.69714756279,False,250.0,0.0,True,2170.781339150274,0.0,0.4314741875403174,1.0,0.9994138883314144,1.0,NONE,True,0.0,0.0,False,False,125459.99999999747,0.0
3925.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8514.722039322445,3777.97630709154,3252.97630709154,0.0,3252.97630709154,10233.964775739289,10233.964775739289,0.0,0.0,10233.964775739292,14400.0,6068.32856182923,4165.636213910058,6068.328561829228,4944.709769199887,4.553619686593172e-05,0.9490216271564809,0.2,False,0.9797499336096525,0.0,False,0.0,0.0,0.0,10233.964775739289,10233.964775739289,4707.507401800441,0.0,0.0,True,17774.024770000007,4700.2116781698005,False,False,True,False,0.6050827564054261,29702.42025737989,21712.698218057445,False,250.0,0.0,True,2207.7371275383293,0.0,0.6050827564054261,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,125459.99999999747,0.0
3926.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7718.600346892605,3803.7302676731806,2958.466431645945,320.263836027236,3278.7302676731806,9099.589077404115,10084.64987546753,0.0,780.8863551981524,10084.64987546753,14400.0,5368.056385950997,3731.532691453118,5368.056385950995,4233.236035923391,4.744182823135861e-05,0.9490216271875379,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,9099.589077404115,9099.589077404115,3885.631780793443,9.094947017729282e-13,0.0,True,17774.02477,4827.043370853782,False,False,True,False,0.596639646661185,28906.298595994398,21712.698249101795,False,250.0,0.0,True,2242.3479838994244,0.0,0.596639646661185,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,125459.99999999747,0.0
3927.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6176.535820201517,2240.3883179147315,1915.3883179147313,0.0,1915.3883179147313,5834.739597869489,5834.739597869489,0.0,0.0,5834.739597869489,14400.0,3449.0471657456364,2385.692432123853,3449.0471657456346,2549.5282458385273,2.8658690276960834e-05,0.9490216271884386,0.2,False,0.9944908940795675,0.0,False,0.0,0.0,0.0,5834.739597869489,5834.739597869489,3906.909204788932,4.547473508864641e-13,0.0,True,17774.02477,10267.15117059095,False,False,True,False,0.13642651996505595,27564.234070203594,21712.69825000208,False,250.0,0.0,True,2257.198896291946,0.0,0.13642651996505595,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,125459.99999999747,0.0
3928.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4177.342833876638,325.0,0.0,0.0,0.0,4178.231887913984,4178.231887913984,0.0,0.0,4581.049001485035,14400.0,2437.280504972663,1740.9513829413208,2437.280504972661,1540.874643503095,2.871696361986788e-05,0.9490216271884646,0.2,False,0.9890318187380935,0.0,False,0.0,0.0,0.0,4178.231887913984,4178.231887913984,3823.1045364057027,-2.2737367544323206e-13,0.0,True,17774.024770000007,11877.475980301271,False,False,True,False,1e-09,25565.041083904827,21712.69825002819,False,250.0,0.0,True,2260.308909935914,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,125459.99999999747,0.0
3929.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2129.1188377677345,325.0,0.0,0.0,0.0,3155.9515777217794,3155.9515777217794,0.0,0.0,4616.45628457151,14400.0,1815.783665768664,1340.1679119531154,1815.783665768662,931.6436318311548,2.802460026832452e-05,0.9490216271884655,0.2,False,0.9837609300540687,0.0,False,0.0,0.0,0.0,3155.9515777217794,3155.9515777217794,1774.8805402975754,-2.2737367544323206e-13,0.0,True,17774.02477,11863.980749966782,False,False,True,False,1e-09,23516.817087796677,21712.69825002894,False,250.0,0.0,True,2222.659334835966,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,125459.99999999747,0.0
3930.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,606.2872196959147,325.0,0.0,0.0,0.0,2514.236755023203,2514.236755023203,0.0,0.0,4678.6425420555615,14400.0,1428.5451271768907,1085.6916278463123,1428.5451271768889,563.3164586202528,2.686205994234011e-05,0.9490216271884655,0.2,False,0.9787740673469194,0.0,False,0.0,0.0,0.0,2514.236755023203,2514.236755023203,252.04892222578215,0.0,0.0,True,17774.02477,11840.73434652888,False,False,True,False,1e-09,21993.98546972488,21712.698250028967,False,250.0,0.0,True,2155.752369254749,0.0,1e-09,1.0,0.9985479409107709,1.0,NONE,True,0.0,0.0,False,False,125459.99999999747,0.0
3931.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,50.15766454999474,325.0,0.0,0.0,0.0,170.21280319735158,170.21280319735158,1193.7444496339303,0.0,4718.415345976924,14400.0,0.0,170.21280319735158,1193.7444496339285,340.60998156456645,2.615324090680529e-05,0.9385913862789722,0.2,False,0.9350272296863471,0.0,False,0.0,0.0,0.0,170.21280319735158,170.21280319735158,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11826.17335099219,False,False,True,False,1e-09,21437.855914578962,21712.698250028967,False,250.0,0.0,True,2112.433110948475,0.0,1e-09,1.0,0.9961033855433815,1.0,NONE,False,1193.7444496339303,1193.7444496339303,False,False,125459.99999999747,0.0
3932.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,166.98666509957897,166.98666509957897,1050.422962072851,0.0,4747.148968914055,14400.0,0.0,166.98666509957897,1050.4229620728493,205.9503652653412,2.5657543959896764e-05,0.9264412897157204,0.2,False,0.8965447248637245,0.0,False,0.0,0.0,0.0,166.98666509957897,166.98666509957897,0.0,9.094947017729282e-13,0.0,True,17774.024770000007,11815.803958999526,False,False,True,False,1e-09,21085.345600489312,21410.345600489312,False,250.0,0.0,True,2080.8794495949846,0.0,1e-09,1.0,0.9943698166144062,1.0,NONE,False,1050.422962072851,1050.422962072851,False,False,125459.99999999747,0.0
3933.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,164.38341499016087,164.38341499016087,961.9309920096821,0.0,4770.9252280795135,14400.0,0.0,164.38341499016087,961.9309920096803,124.52822355402476,2.5257553912301225e-05,0.9143033432490316,0.2,False,0.861145791382049,0.0,False,0.0,0.0,0.0,164.38341499016087,164.38341499016087,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11807.319318077465,False,False,True,False,1e-09,20733.137639049208,21058.137639049208,False,250.0,0.0,True,2054.605191497353,0.0,1e-09,1.0,0.9929558251067502,1.0,NONE,False,961.9309920096821,961.9309920096821,False,False,125459.99999999747,0.0
3934.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,162.26725005248343,162.26725005248343,906.888280461797,0.0,4790.662669381711,14400.0,0.0,162.26725005248343,906.8882804617951,75.29619365576399,2.4932404626383856e-05,0.9021775347288097,0.2,False,0.8276248118117211,0.0,False,0.0,0.0,0.0,162.26725005248343,162.26725005248343,0.0,0.0,0.0,True,17774.02477,11800.342088194167,False,False,True,False,1e-09,20381.281885570537,20706.281885570537,False,250.0,0.0,True,2032.6804296530627,0.0,1e-09,1.0,0.9917960579371896,1.0,NONE,False,906.888280461797,906.888280461797,False,False,125459.99999999747,0.0
3935.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,160.9118019081782,160.9118019081782,873.3421074520224,0.0,4803.506302080614,14400.0,4.547473508864641e-13,160.91180190817775,873.3421074520211,45.52796645199567,2.4724139671052528e-05,0.8900638520171079,0.2,False,0.7952544396329267,0.0,False,0.0,0.0,0.0,160.9118019081782,160.9118019081782,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11795.834172230821,False,False,True,False,1e-09,20029.77798784535,20354.77798784535,False,250.0,0.0,True,2018.3578923353894,0.0,1e-09,1.0,0.9910481839427359,1.0,NONE,False,873.3421074520229,873.3421074520224,False,False,125459.99999999747,0.0
3936.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,160.1027705514199,160.1027705514199,853.0628033081339,0.0,4811.249562683671,14400.0,0.0,160.1027705514199,853.0628033081321,27.528559264904196,2.459983179539932e-05,0.8779622829881178,0.2,False,0.7635826296351748,0.0,False,0.0,0.0,0.0,160.1027705514199,160.1027705514199,0.0,4.547473508864641e-13,0.0,True,17774.02477,11793.128756267499,False,False,True,False,1e-09,19678.625594017878,20003.625594017878,False,250.0,0.0,True,2009.7018019064221,0.0,1e-09,1.0,0.9905998903139712,1.0,NONE,False,853.0628033081339,853.0628033081339,False,False,125459.99999999747,0.0
3937.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,157.78278768137915,157.78278768137915,835.691199626326,0.0,4833.784851968464,14400.0,1.1368683772161603e-13,157.78278768137903,835.6911996263243,16.645188315397945,2.4243365831851955e-05,0.8658728155281569,0.2,False,0.7325689744027704,0.0,False,0.0,0.0,0.0,157.78278768137915,157.78278768137915,0.0,4.547473508864641e-13,0.0,True,17774.02477,11785.30815020849,False,False,True,False,1e-09,19327.82435258424,19652.82435258424,False,250.0,0.0,True,1984.4188410879433,0.0,1e-09,1.0,0.9893062756722899,1.0,NONE,False,835.6911996263261,835.691199626326,False,False,125459.99999999747,0.0
3938.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,155.58397920507116,155.58397920507116,822.8280966710698,0.0,4855.613769839585,14400.0,1.1368683772161603e-13,155.58397920507105,822.8280966710681,10.064540297561624,2.3905518345008475e-05,0.8537954375356558,0.2,False,0.7020637170179802,0.0,False,0.0,0.0,0.0,155.58397920507116,155.58397920507116,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11777.808129654995,False,False,True,False,1e-09,18977.37391239204,19302.37391239204,False,250.0,0.0,True,1959.7987426532886,0.0,1e-09,1.0,0.988068859173473,1.0,NONE,False,822.8280966710699,822.8280966710698,False,False,125459.99999999747,0.0
