t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
3939.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,154.42791016103553,154.42791016103553,815.4840534797113,0.0,4867.282435209412,14400.0,0.0,154.42791016103553,815.4840534797095,6.085540726959053,2.3727888039616565e-05,0.8417301369211472,0.2,False,0.6718490721282375,0.0,False,0.0,0.0,0.0,154.42791016103553,154.42791016103553,0.0,0.0,0.0,True,17774.02477,11773.829542241307,False,False,True,False,1e-09,18627.27392264003,18952.27392264003,False,250.0,0.0,True,1946.5855503152154,0.0,1e-09,1.0,0.9874136941033803,1.0,NONE,False,815.4840534797113,815.4840534797113,False,False,125459.99999999747,0.0
3940.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,153.71542477898518,153.71542477898518,810.9831981351009,0.0,4874.5416868877455,14400.0,7.958078640513122e-13,153.71542477898439,810.9831981350999,3.6796321386330018,2.3618414477761357e-05,0.829676901607253,0.2,False,0.6418158553184756,0.0,False,0.0,0.0,0.0,153.71542477898518,153.71542477898518,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11771.365170427052,False,False,True,False,1e-09,18277.524032877773,18602.524032877773,False,250.0,0.0,True,1938.34692513567,0.0,1e-09,1.0,0.9870083147150627,1.0,NONE,False,810.9831981351017,810.9831981351009,False,False,125459.99999999747,0.0
3941.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,94.97751970288174,325.0,0.0,0.0,0.0,153.28633419833716,153.28633419833716,808.2588098036686,0.0,4878.93894488321,14400.0,0.0,153.28633419833716,808.2588098036667,2.22489558169866,2.355248459989263e-05,0.8209121532328111,0.2,False,0.6118954355669166,0.0,False,0.0,0.0,0.0,153.28633419833716,153.28633419833716,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11769.876410819403,False,False,True,False,1e-09,18023.10141270815,18253.123893005268,False,250.0,0.0,True,1933.3495052353405,0.0,1e-09,1.0,0.9867635809037939,1.0,NONE,False,808.2588098036686,808.2588098036686,False,False,125459.99999999747,0.0
3942.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,395.38737558371855,325.0,0.0,0.0,0.0,1476.0840321396788,1652.0524710989753,0.0,175.96843895929538,4877.839792106117,14400.0,807.6919508598658,668.392081279813,807.6919508598639,1.3452867468701284,2.3568937608121377e-05,0.8223758864758507,0.2,False,0.6141005808437467,0.0,False,0.0,0.0,0.0,1476.0840321396788,1476.0840321396788,0.0,0.0,0.0,True,17774.02477,11770.248261319908,False,False,True,False,1e-09,18069.43804855925,17999.05067297553,False,250.0,0.0,True,1934.5991655018922,0.0,1e-09,1.0,0.9868246971913353,1.0,NONE,True,0.0,0.0,False,False,125459.99999999747,0.0
3943.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,946.136961136731,325.0,0.0,0.0,0.0,1471.9279145422054,3024.7703173840328,0.0,1552.8424028418272,4867.94256173357,14400.0,805.9238522380183,666.0040623041871,805.9238522380165,0.8134298284333712,2.3375238713454445e-05,0.8417144796118362,0.2,False,0.6612053293553833,0.0,False,0.0,0.0,0.0,1471.9279145422054,1471.9279145422054,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11773.605100777539,False,False,True,False,1e-09,18662.61844928638,18041.48148814965,False,250.0,0.0,True,1945.8369505565922,0.0,1e-09,1.0,0.9873767605908819,1.0,NONE,True,0.0,0.0,False,False,125569.28571428318,0.0
3944.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1529.8369096446186,325.0,0.0,0.0,0.0,1456.3354248949563,4468.427699006503,0.0,3012.0922741115464,4863.100729092188,14400.0,798.8342989853099,657.5011259096464,798.8342989853099,0.4918416741443007,2.276332473580663e-05,0.8799795662602868,0.2,False,0.7559056334165991,0.0,False,0.0,0.0,0.0,1456.3354248949563,1456.3354248949563,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11775.252899153304,False,False,True,False,1e-09,19806.907067200053,18602.070157555434,False,250.0,0.0,True,1951.3249819298378,0.0,1e-09,1.0,0.9876479824105142,1.0,NONE,True,0.0,0.0,False,False,125787.8571428546,0.0
3945.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,1923.9043145192638,1775.8545862916128,383.61885203058864,1067.2357342610242,1450.8545862916128,1436.8190127819898,5434.079799080148,0.0,3997.2607862981586,5434.079799080148,14400.0,789.7864391811072,647.0325736008826,789.7864391811072,0.29739287147946003,2.2041248895984614e-05,0.8839050099280892,0.2,False,0.8827438947275036,0.0,False,0.0,0.0,0.0,1436.8190127819898,1436.8190127819898,0.0,0.0,0.0,True,17774.02477,11073.348917087274,False,False,True,False,0.05842722665619873,21310.20583436214,19711.301519842877,False,250.0,0.0,True,1948.5814583833578,0.0,0.05842722665619873,1.0,0.9875122626140417,1.0,NONE,True,0.0,0.0,False,False,126006.42857142602,0.0
3946.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,2237.285071388705,1767.5188987601073,377.32574939420897,1065.1931493658983,1442.5188987601073,1416.9289377004657,5416.928937700465,0.0,3704.2654692143165,5416.928937700465,14400.0,780.5629035900802,636.3660341103855,780.5629035900802,0.1798190854007384,2.1305963252761555e-05,0.8982688551676918,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1416.9289377004657,1416.9289377004657,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11097.77683368196,False,False,True,False,0.05628735279911068,21737.377663161522,19825.092591772816,False,250.0,0.0,True,1944.838703641673,0.0,0.05628735279911068,1.0,0.9873275410781179,1.0,NONE,True,0.0,0.0,False,False,126224.99999999744,0.0
3947.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,2830.863198774611,2131.9044667498392,1606.9044667498395,0.0,1606.9044667498395,6032.134055341715,6032.134055341715,0.0,0.0,6032.134055341715,14400.0,3548.1630843860385,2483.9709709556764,3548.1630843860366,2524.7106506419086,3.404881456493367e-05,0.9200575075972299,0.2,False,0.9955320106605023,0.0,False,0.0,0.0,0.0,6032.134055341715,6032.134055341715,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,10339.063115185669,False,False,True,False,0.11952136189037711,22547.336073942282,20241.47287516767,False,250.0,0.0,True,1945.3378433714652,0.0,0.11952136189037711,1.0,0.9873521472392569,1.0,NONE,True,0.0,0.0,False,False,126224.99999999744,0.0
3948.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,3963.6066504138516,2821.2957836551377,2296.2957836551377,0.0,2296.2957836551377,8539.872954612876,8539.872954612876,0.0,0.0,8539.872954612878,14400.0,5074.9767587789775,3464.8961958338987,5074.976758778976,4033.586707418559,3.518610844381966e-05,0.9481816677203196,0.2,False,0.9910691397440033,0.0,False,0.0,0.0,0.0,8539.872954612876,8539.872954612876,247.49092741850257,0.0,0.0,True,17774.02477,7229.485596256187,False,False,True,False,0.3792218706257897,24311.690707828842,20873.08405741499,False,250.0,0.0,True,1958.8023174577704,0.0,0.3792218706257897,1.0,0.9880192359498554,1.0,NONE,True,0.0,0.0,False,False,126224.99999999744,0.0
3949.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,4671.185970763195,3354.3377000819105,2829.3377000819105,0.0,2829.3377000819105,10096.941893108171,10096.941893108171,0.0,0.0,10096.941893108171,14400.0,6014.728229954302,4082.2136631538688,6014.7282299543,4944.709769199887,3.796953146695787e-05,0.9489972683638893,0.2,False,0.9864579375610515,0.0,False,0.0,0.0,0.0,10096.941893108171,10096.941893108171,1262.5081055969188,0.0,0.0,True,17774.02477,5207.071064720321,False,False,True,False,0.5510939074020715,25834.535409206357,21688.34943844316,False,250.0,0.0,True,2018.8522263498473,0.0,0.5510939074020715,1.0,0.9910738690216113,1.0,NONE,True,0.0,0.0,False,False,126224.99999999744,0.0
3950.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4891.402939980712,3152.9969341199576,2627.9969341199576,0.0,2627.9969341199576,8981.113360457155,8981.113360457155,0.0,0.0,8981.113360457157,14400.0,5322.489178749831,3658.624181707324,5322.489178749829,4233.236035923391,4.0703641745281203e-05,0.9490209207825528,0.2,False,0.981685350165052,0.0,False,0.0,0.0,0.0,8981.113360457155,8981.113360457155,1708.4397542298107,4.547473508864641e-13,0.0,True,17774.024769999993,6498.670086056112,False,False,True,False,0.4463029047874276,26078.395074473694,21711.992134492983,False,250.0,0.0,True,2082.840167369794,0.0,0.4463029047874276,1.0,0.9944764039849281,1.0,NONE,True,0.0,0.0,False,False,126224.99999999744,0.0
3951.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4206.112697718619,2039.2850954137211,1714.2850954137211,0.0,1714.2850954137211,5754.8824868146685,5754.8824868146685,0.0,0.0,5754.882486814669,14400.0,3410.4259902209196,2344.456496593749,3410.425990220918,2549.5282458385273,2.6106499393690098e-05,0.9490216067026941,0.2,False,0.9768763581238725,0.0,False,0.0,0.0,0.0,5754.8824868146685,5754.8824868146685,2137.5681941641033,-4.547473508864641e-13,0.0,True,17774.02477,10522.571394889153,False,False,True,False,0.10948644826312888,25593.790470397045,21712.677772678428,False,250.0,0.0,True,2109.503542243189,0.0,0.10948644826312888,1.0,0.9959407829967218,1.0,NONE,True,0.0,0.0,False,False,126224.99999999744,0.0
3952.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2339.850955945776,1913.62888714172,1227.6943193244633,360.93456781725683,1588.62888714172,4100.646365178538,5306.211138339274,0.0,855.014113536824,5306.211138339274,14400.0,2399.7971054863156,1700.8492596922224,2399.7971054863137,1540.874643503095,2.6227515229742722e-05,0.949021626594378,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4100.646365178538,4100.646365178538,396.983159124476,2.2737367544323206e-13,0.0,True,17774.02477,11080.940613186005,False,False,True,False,0.06279296484821424,23727.548612131584,21712.697656185806,False,250.0,0.0,True,2117.0692239865343,0.0,0.06279296484821424,1.0,0.9963614046209273,1.0,NONE,True,0.0,0.0,False,False,126224.99999999744,0.0
3953.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1153.5055913391445,325.0,0.0,0.0,0.0,3088.950220136617,3088.950220136617,0.0,0.0,4731.789220217488,14400.0,1783.23062911526,1305.7195910213572,1783.2306291152581,931.6436318311548,2.5920831817782002e-05,0.949021627171237,0.2,False,0.9950285867338278,0.0,False,0.0,0.0,0.0,3088.950220136617,3088.950220136617,799.2672761149357,-4.547473508864641e-13,0.0,True,17774.024770000007,11821.331271146455,False,False,True,False,1e-09,22541.203824146658,21712.698232807514,False,250.0,0.0,True,2097.7736704368654,0.0,1e-09,1.0,0.9952931284507993,1.0,NONE,True,0.0,0.0,False,False,126224.99999999744,0.0
3954.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,542.6441229130687,325.0,0.0,0.0,0.0,2469.6253656509252,2469.6253656509252,0.0,0.0,4755.821047214194,14400.0,1406.6745433281976,1062.9508223227276,1406.6745433281958,563.3164586202528,2.5510593057659833e-05,0.9490216271879659,0.2,False,0.9902000123493885,0.0,False,0.0,0.0,0.0,2469.6253656509252,2469.6253656509252,188.4058249280675,4.547473508864641e-13,0.0,True,17774.024769999993,11812.69923085644,False,False,True,False,1e-09,21930.342372442614,21712.698249529545,False,250.0,0.0,True,2071.3135558734507,0.0,1e-09,1.0,0.993851937170649,1.0,NONE,True,0.0,0.0,False,False,126224.99999999744,0.0
3955.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,67.04845416779476,325.0,0.0,0.0,0.0,164.14343466363158,164.14343466363158,1178.1948437761857,0.0,4773.144682158112,14400.0,0.0,164.14343466363158,1178.194843776184,340.60998156456645,2.5220680873524363e-05,0.9391740668176827,0.2,False,0.9470356192303573,0.0,False,0.0,0.0,0.0,164.14343466363158,164.14343466363158,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11806.53173700153,False,False,True,False,1e-09,21454.74670418228,21712.698250014484,False,250.0,0.0,True,2052.1449286110915,0.0,1e-09,1.0,0.9928247762370209,1.0,NONE,False,1178.1948437761857,1178.1948437761857,False,False,126224.99999999744,0.0
3956.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,162.24372324907915,162.24372324907915,1037.9706354306727,0.0,4790.884237842968,14400.0,0.0,162.24372324907915,1037.9706354306709,205.9503652653412,2.4928789727001193e-05,0.927023387573892,0.2,False,0.9089880823822977,0.0,False,0.0,0.0,0.0,162.24372324907915,162.24372324907915,0.0,0.0,0.0,True,17774.02477,11800.264104724902,False,False,True,False,1e-09,21102.236390092647,21427.236390092647,False,250.0,0.0,True,2032.433720045323,0.0,1e-09,1.0,0.9917831106998066,1.0,NONE,False,1037.9706354306727,1037.9706354306727,False,False,126224.99999999744,0.0
3957.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,160.3794011574687,160.3794011574687,951.185329425061,0.0,4808.5953403132435,14400.0,3.410605131648481e-13,160.37940115746835,951.1853294250595,124.52822355402476,2.4642336159032802e-05,0.9148848590093452,0.2,False,0.8740754270613005,0.0,False,0.0,0.0,0.0,160.3794011574687,160.3794011574687,0.0,0.0,0.0,True,17774.02477,11794.055066921579,False,False,True,False,1e-09,20750.011537862934,21075.011537862934,False,250.0,0.0,True,2012.6707223753067,0.0,1e-09,1.0,0.9907533364479637,1.0,NONE,False,951.1853294250614,951.185329425061,False,False,126224.99999999744,0.0
3958.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,158.91304814453068,158.91304814453068,897.7228623749143,0.0,4822.743856285886,14400.0,0.0,158.91304814453068,897.7228623749124,75.29619365576399,2.441703064216573e-05,0.9027584689733629,0.2,False,0.8409686308877699,0.0,False,0.0,0.0,0.0,158.91304814453068,158.91304814453068,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11789.129929732777,False,False,True,False,1e-09,20398.13891048545,20723.13891048545,False,250.0,0.0,True,1996.8229925378603,0.0,1e-09,1.0,0.9899380178446294,1.0,NONE,False,897.7228623749143,897.7228623749143,False,False,126224.99999999744,0.0
3959.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,158.00777157642744,158.00777157642744,865.3144654035132,0.0,4831.5775299197685,14400.0,0.0,158.00777157642744,865.3144654035113,45.52796645199567,2.4277934665082037e-05,0.8906442053274165,0.2,False,0.8089605177431742,0.0,False,0.0,0.0,0.0,158.00777157642744,158.00777157642744,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11786.07068455398,False,False,True,False,1e-09,20046.61815573534,20371.61815573534,False,250.0,0.0,True,1986.9012941812798,0.0,1e-09,1.0,0.9894322586044635,1.0,NONE,False,865.3144654035132,865.3144654035132,False,False,126224.99999999744,0.0
3960.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,156.91042356554482,156.91042356554482,844.1502243408902,0.0,4842.389227343997,14400.0,2.2737367544323206e-13,156.9104235655446,844.1502243408886,27.528559264904196,2.4109326861508345e-05,0.8785420559451161,0.2,False,0.7776911800464961,0.0,False,0.0,0.0,0.0,156.91042356554482,156.91042356554482,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11782.3429611604,False,False,True,False,1e-09,19695.448921739986,20020.448921739986,False,250.0,0.0,True,1974.7295175206477,0.0,1e-09,1.0,0.9888166835631927,1.0,NONE,False,844.1502243408904,844.1502243408902,False,False,126224.99999999744,0.0
3961.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,155.45237106912649,155.45237106912649,829.0541727358286,0.0,4856.935362557201,14400.0,0.0,155.45237106912649,829.0541727358268,16.645188315397945,2.3885296721135325e-05,0.8664520087121982,0.2,False,0.7469762556402433,0.0,False,0.0,0.0,0.0,155.45237106912649,155.45237106912649,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11777.356444522477,False,False,True,False,1e-09,19344.630856978623,19669.630856978623,False,250.0,0.0,True,1958.3040560839459,0.0,1e-09,1.0,0.9879944351784529,1.0,NONE,False,829.0541727358286,829.0541727358286,False,False,126224.99999999744,0.0
3962.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,154.1249595914033,154.1249595914033,818.5930414171344,0.0,4870.36269259096,14400.0,0.0,154.1249595914033,818.5930414171326,10.064540297561624,2.3681339606821772e-05,0.854374051526513,0.2,False,0.7166602559466266,0.0,False,0.0,0.0,0.0,154.1249595914033,154.1249595914033,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11772.782846426187,False,False,True,False,1e-09,18994.163610282027,19319.163610282027,False,250.0,0.0,True,1943.091458283667,0.0,1e-09,1.0,0.9872414761200741,1.0,NONE,False,818.5930414171344,818.5930414171344,False,False,126224.99999999744,0.0
3963.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,152.90189865564108,152.90189865564108,810.9961591061365,0.0,4882.895003042265,14400.0,0.0,152.90189865564108,810.9961591061347,6.085540726959053,2.3493415980068473e-05,0.8423081722980136,0.2,False,0.6866463366577203,0.0,False,0.0,0.0,0.0,152.90189865564108,152.90189865564108,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11768.539621837344,False,False,True,False,1e-09,18644.04683083213,18969.04683083213,False,250.0,0.0,True,1928.8490427408992,0.0,1e-09,1.0,0.9865439325905767,1.0,NONE,False,810.9961591061365,810.9961591061365,False,False,126224.99999999744,0.0
3964.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,151.73741909124158,151.73741909124158,805.1046886035147,0.0,4894.974326594581,14400.0,0.0,151.73741909124158,805.1046886035128,3.6796321386330018,2.3314493396063546e-05,0.8302543589487427,0.2,False,0.6568771305320207,-1.1368683772161603e-13,False,0.0,0.0,0.0,151.73741909124158,151.73741909124158,0.0,0.0,0.0,True,17774.02477,11764.473138165518,False,False,True,False,1e-09,18294.280168161673,18619.280168161673,False,250.0,0.0,True,1915.0812766507677,0.0,1e-09,1.0,0.9858763678471153,1.0,NONE,False,805.1046886035147,805.1046886035147,False,False,126224.99999999744,0.0
3965.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,82.16554981290018,325.0,0.0,0.0,0.0,150.90009073903795,150.90009073903795,801.1161046738926,0.0,4903.7511429201995,14400.0,0.0,150.90009073903795,801.1161046738907,2.22489558169866,2.3185837679795896e-05,0.8210470593731167,0.2,False,0.6272782328264677,-1.1368683772161603e-13,False,0.0,0.0,0.0,150.90009073903795,150.90009073903795,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11761.532854664241,False,False,True,False,1e-09,18027.028821966796,18269.863272153896,False,250.0,0.0,True,1905.0528697561458,0.0,1e-09,1.0,0.9853942456156851,1.0,NONE,False,801.1161046738926,801.1161046738926,False,False,126224.99999999744,0.0
3966.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,625.672701835462,325.0,0.0,0.0,0.0,1460.132903449448,2211.814658038103,0.0,751.6817545886545,4905.94427797821,14400.0,799.6010990314462,660.5318044180017,799.6010990314444,1.3452867468701284,2.3153865774168794e-05,0.829985297957462,0.2,False,0.6483734307417566,0.0,False,0.0,0.0,0.0,1460.132903449448,1460.132903449448,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11760.800039352212,False,False,True,False,1e-09,18303.634044690483,18002.961342855022,False,250.0,0.0,True,1902.5437293041505,0.0,1e-09,1.0,0.9852741583041478,1.0,NONE,True,0.0,0.0,False,False,126224.99999999744,0.0
3967.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1749.9987311959126,1633.8246371437745,379.80750517755405,929.0171319662204,1308.8246371437745,1456.445727301127,5018.942555290908,0.0,3562.4968279897803,5018.942555290908,14400.0,798.085839529238,658.3598877718889,798.0858395292362,0.8134298284333712,2.2968600379042164e-05,0.8329261111434835,0.2,False,0.7611595800580162,0.0,False,0.0,0.0,0.0,1456.445727301127,1456.445727301127,0.0,0.0,0.0,True,17774.024769999993,11612.47830648257,False,False,True,False,0.012639819701097687,19687.062442025446,18262.063710829534,False,250.0,0.0,True,1914.830725459794,0.0,0.012639819701097687,1.0,0.9858642801668861,1.0,NONE,True,0.0,0.0,False,False,126334.28571428315,0.0
3968.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3259.843993479591,1792.310304787269,392.3025852044009,1075.007719582868,1467.310304787269,1459.720067337283,5459.720067337282,0.0,3999.999999999999,5459.720067337282,14400.0,800.5409630428676,659.1791042944153,800.5409630428676,0.4918416741443007,2.2853944463042208e-05,0.8797266428497557,0.2,False,0.8880549126602648,0.0,False,0.0,0.0,0.0,1459.720067337283,1459.720067337283,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11033.342806583432,False,False,True,False,0.062028532075496245,21282.156229852328,18347.312236372738,False,250.0,0.0,True,1958.0549132025662,0.0,0.062028532075496245,1.0,0.9879820375022657,1.0,NONE,True,0.0,0.0,False,False,126552.85714285457,0.0
3969.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5113.329461371763,1863.4819581322647,414.3999569937305,1124.0820011385342,1538.4819581322647,1474.6253621141614,5474.62536211416,0.0,3549.4509003078733,5474.62536211416,14400.0,808.7493731539653,665.8759889601961,808.7493731539653,0.29739287147946003,2.3078743588370238e-05,0.947012072642643,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1474.6253621141614,1474.6253621141614,1149.7550882006853,-4.547473508864641e-13,0.0,True,17774.02477,10956.304658436373,False,False,True,False,0.07035658821732244,24492.299217359112,19703.96975598735,False,250.0,0.0,True,2023.0527575838994,0.0,0.07035658821732244,1.0,0.9912924908248018,1.0,NONE,True,0.0,0.0,False,False,126771.42857142599,0.0
3970.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6922.598055592513,325.0,0.0,0.0,0.0,1496.3276512610607,1496.3276512610607,0.0,0.0,4730.229778844489,14400.0,820.1322258134423,676.1954254476184,820.1322258134423,0.1798190854007384,2.354914821397745e-05,0.9489633501066367,0.2,False,0.9950228752792302,0.0,False,0.0,0.0,0.0,1496.3276512610607,1496.3276512610607,6508.304988712891,0.0,0.0,True,17774.02477,11821.894466856975,False,False,True,False,1e-09,28252.043179294276,21654.445123701764,False,250.0,0.0,True,2099.4854327400953,0.0,1e-09,1.0,0.9953873039463125,1.0,NONE,True,0.0,0.0,False,False,126989.99999999741,0.0
3971.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7965.173827519,2467.689327235442,1942.6893272354416,0.0,1942.6893272354416,6202.381398638983,6202.381398638983,0.0,0.0,6202.381398638983,14400.0,3615.8213844400507,2586.5600141989325,3615.821384440049,2524.7106506419086,4.318315562680843e-05,0.9490199371530925,0.2,False,0.989812512223612,0.0,False,0.0,0.0,0.0,6202.381398638983,6202.381398638983,5466.504614500552,4.547473508864641e-13,0.0,True,17774.02477,9875.675588684477,False,False,True,False,0.16673663132563638,29151.182736884475,21711.008909365475,False,250.0,0.0,True,2185.2961528897445,0.0,0.16673663132563638,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,126989.99999999741,0.0
3972.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7138.734406186819,3418.691516651712,2893.691516651712,0.0,2893.691516651712,8763.101818883204,8763.101818883204,0.0,0.0,8763.101818883206,14400.0,5162.233112993976,3600.8687058892283,5162.233112993974,4033.586707418559,4.752980403541212e-05,0.9490215781774397,0.2,False,0.9843845327916341,0.0,False,0.0,0.0,0.0,8763.101818883204,8763.101818883204,3690.7540860039026,4.547473508864641e-13,0.0,True,17774.024770000007,6484.7302570798565,False,False,True,False,0.4576323174760722,28326.38366533655,21712.64925914973,False,250.0,0.0,True,2266.285919849411,0.0,0.4576323174760722,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,126989.99999999741,0.0
3973.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5502.717211285476,3878.9218488315264,3353.9218488315264,0.0,3353.9218488315264,10266.217113786252,10266.217113786252,0.0,0.0,10266.217113786253,14400.0,6080.447499914646,4185.7696138716055,6080.447499914644,4944.709769199887,4.7442405121260104e-05,0.9490216257671457,0.2,False,0.9790725966074799,0.0,False,0.0,0.0,0.0,10266.217113786252,10266.217113786252,1594.5556003080467,0.0,0.0,True,17774.024770000007,4579.8338821838315,False,False,True,False,0.6180846287793946,26690.414040578944,21712.69682929347,False,250.0,0.0,True,2249.777272557386,0.0,0.6180846287793946,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,126989.99999999741,0.0
3974.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4556.807641232568,3686.3529839024054,2836.535916975143,324.8170669272623,3161.3529839024054,9056.145705527833,10093.181996213114,0.0,795.4866513251848,10093.181996213114,14400.0,5351.643881229604,3704.5018242982296,5351.643881229602,4233.236035923391,4.4896463609221364e-05,0.9490216271472471,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,9056.145705527833,9056.145705527833,841.2163173844301,4.547473508864641e-13,0.0,True,17774.02477,4920.9816188400855,False,False,True,False,0.5849855452275762,25744.505850060203,21712.698208827635,False,250.0,0.0,True,2185.2961528897445,0.0,0.5849855452275762,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,126989.99999999741,0.0
3975.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3522.338384380703,2116.5967825659122,1791.5967825659122,0.0,1791.5967825659122,5785.973470512755,5785.973470512755,0.0,0.0,5785.973470512755,14400.0,3425.5963373992054,2360.3771331135495,3425.5963373992035,2549.5282458385273,2.70664685500523e-05,0.9490216271872701,0.2,False,0.9947936011732406,0.0,False,0.0,0.0,0.0,5785.973470512755,5785.973470512755,1376.503303112863,4.547473508864641e-13,0.0,True,17774.02477,10423.987308307203,False,False,True,False,0.11982247170552883,24910.036633214833,21712.69824883413,False,250.0,0.0,True,2167.87491300059,0.0,0.11982247170552883,1.0,0.99924569750056,1.0,NONE,True,0.0,0.0,False,False,126989.99999999741,0.0
3976.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2229.220296540603,325.0,0.0,0.0,0.0,4117.5981060048025,4117.5981060048025,0.0,0.0,4684.908607720423,14400.0,2408.0775866544645,1709.520519350338,2408.0775866544627,1540.874643503095,2.6748616769386854e-05,0.9490216271884309,0.2,False,0.9897081500021204,0.0,False,0.0,0.0,0.0,4117.5981060048025,4117.5981060048025,1874.9819990347473,-2.2737367544323206e-13,0.0,True,17774.02477,11838.424361430709,False,False,True,False,1e-09,23616.91854653492,21712.698249994315,False,250.0,0.0,True,2148.9549799784945,0.0,1e-09,1.0,0.998159331384432,1.0,NONE,True,0.0,0.0,False,False,126989.99999999741,0.0
3977.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1109.070925116224,325.0,0.0,0.0,0.0,3099.510828204264,3099.510828204264,0.0,0.0,4713.5074799928,14400.0,1788.4138310678427,1311.0969971364211,1788.4138310678409,931.6436318311548,2.623927273106561e-05,0.9490216271884645,0.2,False,0.9847831113455906,0.0,False,0.0,0.0,0.0,3099.510828204264,3099.510828204264,754.8326276450564,0.0,0.0,True,17774.02477,11827.957119375855,False,False,True,False,1e-09,22496.76917514419,21712.698250027966,False,250.0,0.0,True,2117.800976230627,0.0,1e-09,1.0,0.9964022078626678,1.0,NONE,True,0.0,0.0,False,False,126989.99999999741,0.0
3978.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,379.1767460483747,325.0,0.0,0.0,0.0,2469.497443540425,2469.497443540425,0.0,0.0,4756.043318063217,14400.0,1406.6113335482878,1062.8861099921373,1406.611333548286,563.3164586202528,2.5506842661168524e-05,0.9490216271884655,0.2,False,0.9800681226683398,0.0,False,0.0,0.0,0.0,2469.497443540425,2469.497443540425,24.938448578212288,-6.821210263296962e-13,0.0,True,17774.02477,11812.619806514052,False,False,True,False,1e-09,21766.87499607731,21712.698250028934,False,250.0,0.0,True,2071.0681151409062,0.0,1e-09,1.0,0.9938386959905865,1.0,NONE,True,0.0,0.0,False,False,126989.99999999741,0.0
3979.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,63.84130024222476,325.0,0.0,0.0,0.0,161.47043422176571,161.47043422176571,1171.0521386464097,0.0,4798.193505081428,14400.0,0.0,161.47043422176571,1171.052138646408,340.60998156456645,2.4809973669442533e-05,0.9390634298248283,0.2,False,0.9373405639507413,0.0,False,0.0,0.0,0.0,161.47043422176571,161.47043422176571,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11797.695784734045,False,False,True,False,1e-09,21451.53955027119,21712.698250028967,False,250.0,0.0,True,2024.287762591503,0.0,1e-09,1.0,0.9913568931344613,1.0,NONE,False,1171.0521386464097,1171.0521386464097,False,False,126989.99999999741,0.0
3980.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,158.16557739205226,158.16557739205226,1026.782504386687,0.0,4830.032143775903,14400.0,0.0,158.16557739205226,1026.782504386685,205.9503652653412,2.430218156916331e-05,0.9269128612180305,0.2,False,0.8999093024674492,0.0,False,0.0,0.0,0.0,158.16557739205226,158.16557739205226,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11786.605000333764,False,False,True,False,1e-09,21099.02923618154,21424.02923618154,False,250.0,0.0,True,1988.6385284803384,0.0,1e-09,1.0,0.989520555281353,1.0,NONE,False,1026.782504386687,1026.782504386687,False,False,126989.99999999741,0.0
3981.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,155.4742927308298,155.4742927308298,937.4055974047875,0.0,4856.7151079639725,14400.0,3.410605131648481e-13,155.47429273082946,937.405597404786,124.52822355402476,2.388866499008349e-05,0.9147744431798395,0.2,False,0.8656265319193481,0.0,False,0.0,0.0,0.0,155.4742927308298,155.4742927308298,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11777.431702689926,False,False,True,False,1e-09,20746.80759110574,21071.80759110574,False,250.0,0.0,True,1958.5531908356465,0.0,1e-09,1.0,0.9880068346609268,1.0,NONE,False,937.4055974047878,937.4055974047875,False,False,126989.99999999741,0.0
3982.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,153.20076136336786,153.20076136336786,881.3515293783491,0.0,4879.818189525971,14400.0,2.2737367544323206e-13,153.20076136336763,881.3515293783475,75.29619365576399,2.3539336311832037e-05,0.9026481635596868,0.2,False,0.8332674964832971,-1.1368683772161603e-13,False,0.0,0.0,0.0,153.20076136336786,153.20076136336786,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11769.579093294567,False,False,True,False,1e-09,20394.938167675016,20719.938167675016,False,250.0,0.0,True,1932.3496304642852,0.0,1e-09,1.0,0.9867147200894449,1.0,NONE,False,881.3515293783494,881.3515293783491,False,False,126989.99999999741,0.0
3983.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,151.9269246593976,151.9269246593976,847.6789368087557,0.0,4892.998598631409,14400.0,0.0,151.9269246593976,847.6789368087539,45.52796645199567,2.3343610975258918e-05,0.8905340102191542,0.2,False,0.8020645336184553,0.0,False,0.0,0.0,0.0,151.9269246593976,151.9269246593976,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11765.136692459095,False,False,True,False,1e-09,20043.42061366772,20368.42061366772,False,250.0,0.0,True,1917.335870580273,0.0,1e-09,1.0,0.9859852369903541,1.0,NONE,False,847.6789368087557,847.6789368087557,False,False,126989.99999999741,0.0
3984.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,151.29682244975402,151.29682244975402,827.715681564412,0.0,4899.583008873084,14400.0,1.1368683772161603e-13,151.2968224497539,827.7156815644103,27.528559264904196,2.3246795608992862e-05,0.8784319710319622,0.2,False,0.7715454444919497,0.0,False,0.0,0.0,0.0,151.29682244975402,151.29682244975402,0.0,4.547473508864641e-13,0.0,True,17774.02477,11762.92768889979,False,False,True,False,1e-09,19692.254577214437,20017.254577214437,False,250.0,0.0,True,1909.8179896977617,0.0,1e-09,1.0,0.9856228996551645,1.0,NONE,False,827.7156815644121,827.715681564412,False,False,126989.99999999741,0.0
3985.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,149.7412264990863,149.7412264990863,812.0507419401656,0.0,4916.027204995812,14400.0,0.0,149.7412264990863,812.0507419401638,16.645188315397945,2.3007777891833903e-05,0.8663420338839573,0.2,False,0.741606489756316,0.0,False,0.0,0.0,0.0,149.7412264990863,149.7412264990863,0.0,4.547473508864641e-13,0.0,True,17774.02477,11757.440699184328,False,False,True,False,1e-09,19341.439706797602,19666.439706797602,False,250.0,0.0,True,1890.9911746026542,0.0,1e-09,1.0,0.9847240336790429,1.0,NONE,False,812.0507419401656,812.0507419401656,False,False,126989.99999999741,0.0
3986.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,147.93121433852653,147.93121433852653,799.8197367840039,0.0,4935.509943965163,14400.0,0.0,147.93121433852653,799.8197367840021,10.064540297561624,2.2729669058713507e-05,0.8542641866731003,0.2,False,0.7121468733103418,0.0,False,0.0,0.0,0.0,147.93121433852653,147.93121433852653,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11750.995186339533,False,False,True,False,1e-09,18990.97565125118,19315.97565125118,False,250.0,0.0,True,1868.5904424746843,0.0,1e-09,1.0,0.9836702365293698,1.0,NONE,False,799.8197367840039,799.8197367840039,False,False,126989.99999999741,0.0
3987.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,146.95111093437586,146.95111093437586,792.7285327122842,0.0,4946.222092198396,14400.0,3.410605131648481e-13,146.95111093437552,792.7285327122827,6.085540726959053,2.2579075919062153e-05,0.8421984173094542,0.2,False,0.6829660904731596,0.0,False,0.0,0.0,0.0,146.95111093437586,146.95111093437586,0.0,0.0,0.0,True,17774.02477,11747.47691788165,False,False,True,False,1e-09,18640.862059760308,18965.862059760308,False,250.0,0.0,True,1856.2298243287,0.0,1e-09,1.0,0.9830959747710526,1.0,NONE,False,792.7285327122845,792.7285327122842,False,False,126989.99999999741,0.0
3988.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,146.29753586737408,146.29753586737408,788.2276773676739,0.0,4953.430696585865,14400.0,1.0231815394945443e-12,146.29753586737306,788.2276773676731,3.6796321386330018,2.2478653942237123e-05,0.8301447137151717,0.2,False,0.6539664753651158,0.0,False,0.0,0.0,0.0,146.29753586737408,146.29753586737408,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11745.119612112027,False,False,True,False,1e-09,18291.09858186093,18616.09858186093,False,250.0,0.0,True,1847.8942597098953,0.0,1e-09,1.0,0.9827115836166508,1.0,NONE,False,788.2276773676749,788.2276773676739,False,False,126989.99999999741,0.0
3989.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,98.55678128476542,325.0,0.0,0.0,0.0,145.84508297348205,145.84508297348205,785.3136596965078,0.0,4958.452169635721,14400.0,9.094947017729282e-13,145.84508297348114,785.3136596965069,2.22489558169866,2.2409134438940918e-05,0.8215029710970988,0.2,False,0.6250880337069042,-1.1368683772161603e-13,False,0.0,0.0,0.0,145.84508297348205,145.84508297348205,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11743.482414487806,False,False,True,False,1e-09,18040.241648724215,18266.68486743945,False,250.0,0.0,True,1842.079353491913,0.0,1e-09,1.0,0.9824447928414363,1.0,NONE,False,785.3136596965087,785.3136596965078,False,False,126989.99999999741,0.0
3990.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,715.6278995776175,325.0,0.0,0.0,0.0,1430.3196209564142,2406.889369900458,0.0,976.5697489440445,4958.670444204383,14400.0,784.3675420732507,645.9520788831635,784.3675420732488,1.3452867468701284,2.2406120604589245e-05,0.8333605348623957,0.2,False,0.6537200636417329,0.0,False,0.0,0.0,0.0,1430.3196209564142,1430.3196209564142,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11743.4113394998,False,False,True,False,1e-09,18406.805247594773,18016.177348017154,False,250.0,0.0,True,1841.8264332507408,0.0,1e-09,1.0,0.9824332140439106,1.0,NONE,True,0.0,0.0,False,False,126989.99999999741,0.0
3991.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2124.2344506892823,1688.9811457295684,359.2582094058903,1004.7229363236781,1363.9811457295684,1430.2777269937942,5430.277726993793,0.0,3999.9999999999986,5430.277726993793,14400.0,784.7485759683295,645.5291510254647,784.7485759683277,0.8134298284333712,2.230380769429843e-05,0.846654700054158,0.2,False,0.7809557661283133,0.0,False,0.0,0.0,0.0,1430.2777269937942,1430.2777269937942,0.0,0.0,0.0,True,17774.02477,11152.991502784294,False,False,True,False,0.049465997754038156,20159.13979623138,18359.905345542098,False,250.0,0.0,True,1861.7819182236342,0.0,0.049465997754038156,1.0,0.9833532884472733,1.0,NONE,True,0.0,0.0,False,False,127099.28571428312,0.0
3992.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3093.69373418,1736.6612944144304,372.76506642822255,1038.8962279862078,1411.6612944144304,1435.2350365186655,5435.235036518665,0.0,3999.999999999999,5435.235036518665,14400.0,788.1518461806008,647.0831903380647,788.1518461806008,0.4918416741443007,2.220916744288622e-05,0.8898548348584983,0.2,False,0.9080060343128683,0.0,False,0.0,0.0,0.0,1435.2350365186655,1435.2350365186655,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11106.409423457539,False,False,True,False,0.05458851753114916,21513.97139317353,18745.27765899353,False,250.0,0.0,True,1909.0657980515382,0.0,0.05458851753114916,1.0,0.9855867538277414,1.0,NONE,True,0.0,0.0,False,False,127317.85714285454,0.0
3993.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4113.008531273119,1796.0327689537808,390.4530675210174,1080.5797014327634,1471.0327689537808,1445.3466671761735,5445.346667176173,0.0,2932.4988722117314,5445.346667176173,14400.0,794.0847042149544,651.2619629612191,794.0847042149544,0.29739287147946003,2.2269994116223846e-05,0.9473057902108964,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1445.3466671761735,1445.3466671761735,519.5604937578385,4.547473508864641e-13,0.0,True,17774.02477,11044.466495527176,False,False,True,False,0.06131273026264087,23785.575119343463,19997.566588070345,False,250.0,0.0,True,1965.5256637402613,0.0,0.06131273026264087,1.0,0.9883547542042364,1.0,NONE,True,0.0,0.0,False,False,127536.42857142596,0.0
3994.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,4877.62551366113,325.0,0.0,0.0,0.0,1454.2044130482861,1454.2044130482861,0.0,0.0,4803.506302080614,14400.0,799.2729984433008,654.9314146049853,799.2729984433008,0.1798190854007384,2.2325508495674425e-05,0.948971867916116,0.2,False,0.9952921295674029,0.0,False,0.0,0.0,0.0,1454.2044130482861,1454.2044130482861,4472.1100840293475,2.2737367544323206e-13,0.0,True,17774.02477,11795.834172230821,False,False,True,False,1e-09,26215.584945493294,21662.959431832165,False,250.0,0.0,True,2018.3578923353894,0.0,1e-09,1.0,0.9910481839427359,1.0,NONE,True,0.0,0.0,False,False,127754.99999999738,0.0
3995.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,5544.827235757482,2255.301703832224,1730.301703832224,0.0,1730.301703832224,6095.542272356329,6095.542272356329,0.0,0.0,6095.54227235633,14400.0,3573.99373527667,2521.5485370796587,3573.9937352766683,2524.7106506419086,3.7291985281735234e-05,0.9490201841695673,0.2,False,0.9905716198262307,0.0,False,0.0,0.0,0.0,6095.542272356329,6095.542272356329,3258.8001976224377,0.0,0.0,True,17774.024770000007,10167.929110198147,False,False,True,False,0.1368085247454017,26731.083060058743,21711.25582430126,False,250.0,0.0,True,2037.859462376078,0.0,0.1368085247454017,1.0,0.992068379435097,1.0,NONE,True,0.0,0.0,False,False,127754.99999999738,0.0
3996.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,5535.160498809375,2984.7452922195325,2459.7452922195325,0.0,2459.7452922195325,8601.820082685066,8601.820082685066,0.0,0.0,8601.820082685066,14400.0,5100.114898921869,3501.705183763197,5100.114898921867,4033.586707418559,3.837903228469074e-05,0.9490215853409174,0.2,False,0.9858671671676731,0.0,False,0.0,1.8189894035458565e-12,0.0,8601.820082685068,8601.820082685066,2521.1337850515615,1.3642420526593924e-12,0.0,True,17774.024770000007,7024.847047207288,False,False,True,False,0.4004781993652163,26722.816918492237,21712.656419682862,False,250.0,0.0,True,2048.6992027848432,0.0,0.4004781993652163,1.0,0.9926416223400887,1.0,NONE,True,0.0,0.0,False,False,127754.99999999738,0.0
3997.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5065.077898847562,3420.904964684838,2895.904964684838,0.0,2895.904964684838,10118.655394455858,10118.655394455858,0.0,0.0,10118.655394455858,14400.0,6023.453865375801,4095.2015290800573,6023.453865375799,4944.709769199887,3.9110268852239675e-05,0.9490216259748866,0.2,False,0.9812104158161403,0.0,False,0.0,0.0,0.0,10118.655394455858,10118.655394455858,1614.933386094614,-4.547473508864641e-13,0.0,True,17774.02477,5127.2443413742785,False,False,True,False,0.5595136040925281,26252.774935796493,21712.69703694893,False,250.0,0.0,True,2049.93000101578,0.0,0.5595136040925281,1.0,0.9927069923486685,1.0,NONE,True,0.0,0.0,False,False,127754.99999999738,0.0
3998.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4418.167310272079,3061.591088525883,2536.591088525883,0.0,2536.591088525883,8947.92684996532,8947.92684996532,0.0,0.0,8947.92684996532,14400.0,5309.262223468035,3638.664626497286,5309.262223468033,4233.236035923391,3.893269735822555e-05,0.9490216271532717,0.2,False,0.9766514279027074,0.0,False,0.0,0.0,0.0,8947.92684996532,8947.92684996532,1327.3378880087214,1.3642420526593924e-12,0.0,True,17774.02477,6611.653899751582,False,False,True,False,0.43445431539202395,25605.86552512172,21712.698214849643,False,250.0,0.0,True,2035.8869182345163,0.0,0.43445431539202395,1.0,0.991964541181838,1.0,NONE,True,0.0,0.0,False,False,127754.99999999738,0.0
3999.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3166.2263912516155,2265.9747643811343,1598.4913091165092,342.48345526462504,1940.9747643811343,5707.355480300291,6930.180286521534,0.0,851.7551584044821,6930.180286521534,14400.0,3386.911952094575,2320.4435282057157,3386.9119520945733,2549.5282458385273,2.4720573770932754e-05,0.9490216271874448,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5707.355480300291,5707.355480300291,871.013328348594,-4.547473508864641e-13,0.0,True,17774.02477,9149.373514173736,False,False,True,False,0.22133360364184237,24553.924640260382,21712.69824900877,False,250.0,0.0,True,2018.1107131793242,0.0,0.22133360364184237,1.0,0.9910353441752147,1.0,NONE,True,0.0,0.0,False,False,127754.99999999738,0.0
4000.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2653.970855733563,325.0,0.0,0.0,0.0,4037.992638641766,4037.992638641766,0.0,0.0,4823.185706822473,14400.0,2368.76110355074,1669.2315350910262,2368.761103550738,1540.874643503095,2.441004455884586e-05,0.949021627188436,0.2,False,0.995364746633001,0.0,False,0.0,0.0,0.0,4037.992638641766,4037.992638641766,2299.732558232926,4.547473508864641e-13,0.0,True,17774.02477,11788.976621213842,False,False,True,False,1e-09,24041.66910573294,21712.69824999938,False,250.0,0.0,True,1996.327215876218,0.0,1e-09,1.0,0.9899126603324458,1.0,NONE,True,0.0,0.0,False,False,127754.99999999738,0.0
4001.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1713.2817187533544,325.0,0.0,0.0,0.0,3035.8388982296888,3035.8388982296888,0.0,0.0,4824.290256256802,14400.0,1756.8721508929884,1278.9667473367003,1756.8721508929866,931.6436318311548,2.439259378957496e-05,0.9490216271884646,0.2,False,0.9907845921318843,0.0,False,0.0,0.0,0.0,3035.8388982296888,3035.8388982296888,1359.0434212823393,-4.547473508864641e-13,0.0,True,17774.024769999993,11788.59350943032,False,False,True,False,1e-09,23100.97996878147,21712.698250028116,False,250.0,0.0,True,1995.0876322862355,0.0,1e-09,1.0,0.9898492986149157,1.0,NONE,True,0.0,0.0,False,False,127754.99999999738,0.0
4002.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,593.0594114238728,325.0,0.0,0.0,0.0,2427.083669866385,2427.083669866385,0.0,0.0,4830.032143775903,14400.0,1385.4992670585052,1041.58440280788,1385.4992670585034,563.3164586202528,2.430218156916331e-05,0.9490216271884655,0.2,False,0.9862760643988555,0.0,False,0.0,0.0,0.0,2427.083669866385,2427.083669866385,238.8211139537137,2.2737367544323206e-13,0.0,True,17774.02477,11786.605000333764,False,False,True,False,1e-09,21980.757661452815,21712.69825002894,False,250.0,0.0,True,1988.6385284803384,0.0,1e-09,1.0,0.989520555281353,1.0,NONE,True,0.0,0.0,False,False,127754.99999999738,0.0
4003.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,71.163484968044,325.0,0.0,0.0,0.0,155.89179533341198,155.89179533341198,1155.5025327886688,0.0,4852.52944505694,14400.0,0.0,155.89179533341198,1155.502532788667,340.60998156456645,2.395281437214792e-05,0.939316022784706,0.2,False,0.9441883836834571,0.0,False,0.0,0.0,0.0,155.89179533341198,155.89179533341198,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11778.863332390527,False,False,True,False,1e-09,21458.86173499701,21712.698250028967,False,250.0,0.0,True,1963.2852066447917,0.0,1e-09,1.0,0.9882427682456381,1.0,NONE,False,1155.5025327886688,1155.5025327886688,False,False,127754.99999999738,0.0
4004.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,153.09391007048356,153.09391007048356,1012.1810452275893,0.0,4880.91714839049,14400.0,2.2737367544323206e-13,153.09391007048333,1012.1810452275877,205.9503652653412,2.3522918583250442e-05,0.9271652015849485,0.2,False,0.9073467738157085,0.0,False,0.0,0.0,0.0,153.09391007048356,153.09391007048356,0.0,4.547473508864641e-13,0.0,True,17774.02477,11769.207649955832,False,False,True,False,1e-09,21106.351420907362,21431.351420907362,False,250.0,0.0,True,1931.0996037901664,0.0,1e-09,1.0,0.9866536843238793,1.0,NONE,False,1012.1810452275895,1012.1810452275893,False,False,127754.99999999738,0.0
4005.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,151.67434113690442,151.67434113690442,926.217466360802,0.0,4895.632825425029,14400.0,1.1368683772161603e-13,151.6743411369043,926.2174663608002,124.52822355402476,2.3304801452186794e-05,0.9150265312063908,0.2,False,0.8735716942745778,0.0,False,0.0,0.0,0.0,151.67434113690442,151.67434113690442,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11764.252115947653,False,False,True,False,1e-09,20754.122453646836,21079.122453646836,False,250.0,0.0,True,1914.3295986237788,0.0,1e-09,1.0,0.9858401101392276,1.0,NONE,False,926.2174663608021,926.217466360802,False,False,127754.99999999738,0.0
4006.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,151.21314997466666,151.21314997466666,875.4098100668525,0.0,4900.460639073464,14400.0,0.0,151.21314997466666,875.4098100668507,75.29619365576399,2.3233939311716058e-05,0.9028999994982113,0.2,False,0.8414812739357851,-1.1368683772161603e-13,False,0.0,0.0,0.0,151.21314997466666,151.21314997466666,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11762.633768909409,False,False,True,False,1e-09,20402.245715353576,20727.245715353576,False,250.0,0.0,True,1908.8150511946162,0.0,1e-09,1.0,0.9855747087667106,1.0,NONE,False,875.4098100668525,875.4098100668525,False,False,127754.99999999738,0.0
4007.0,4.0,95.00000000000003,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,150.5673980289468,150.5673980289468,843.5703011146361,0.0,4907.25995405137,14400.0,0.0,150.5673980289468,843.5703011146343,45.52796645199567,2.3134719359484445e-05,0.8907855943217402,0.2,False,0.8104633706478006,0.0,False,0.0,0.0,0.0,150.5673980289468,150.5673980289468,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11760.360783006789,False,False,True,False,1e-09,20050.720853798597,20375.720853798597,False,250.0,0.0,True,1901.0378534863103,0.0,1e-09,1.0,0.98520219087681,1.0,NONE,False,843.5703011146361,843.5703011146361,False,False,127754.99999999738,0.0
