t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
4008.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,149.3924970026744,149.3924970026744,821.9003818127385,0.0,4919.751224022536,14400.0,0.0,149.3924970026744,821.9003818127367,27.528559264904196,2.2954195515187466e-05,0.8786833035504454,0.2,False,0.7802070245879671,0.0,False,0.0,0.0,0.0,149.3924970026744,149.3924970026744,0.0,0.0,0.0,True,17774.02477,11756.204027730379,False,False,True,False,1e-09,19699.54751710518,20024.54751710518,False,250.0,0.0,True,1886.7173815308372,0.0,1e-09,1.0,0.9845216713697245,1.0,NONE,False,821.9003818127385,821.9003818127385,False,False,127754.99999999738,0.0
4009.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,148.76023189170039,148.76023189170039,809.0166725045092,0.0,4926.538921887377,14400.0,0.0,148.76023189170039,809.0166725045074,16.645188315397945,2.2857047818576757e-05,0.8665931150699221,0.2,False,0.750404075492776,0.0,False,0.0,0.0,0.0,148.76023189170039,148.76023189170039,0.0,0.0,0.0,True,17774.02477,11753.955617149757,False,False,True,False,1e-09,19348.72535374845,19673.72535374845,False,250.0,0.0,True,1878.9179188587723,0.0,1e-09,1.0,0.9841539664669144,1.0,NONE,False,809.0166725045092,809.0166725045092,False,False,127754.99999999738,0.0
4010.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,148.55727807996064,148.55727807996064,801.7792399612008,0.0,4928.7276323145525,14400.0,0.0,148.55727807996064,801.779239961199,10.064540297561624,2.282586391330243e-05,0.8545150167778793,0.2,False,0.7208529979458833,0.0,False,0.0,0.0,0.0,148.55727807996064,148.55727807996064,0.0,0.0,0.0,True,17774.02477,11753.232167480932,False,False,True,False,1e-09,18998.254012555088,19323.254012555088,False,250.0,0.0,True,1876.400288694819,0.0,1e-09,1.0,0.9840357119598891,1.0,NONE,False,801.7792399612008,801.7792399612008,False,False,127754.99999999738,0.0
4011.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,148.23356538422894,148.23356538422894,796.7739586264943,0.0,4932.22868800581,14400.0,0.0,148.23356538422894,796.7739586264925,6.085540726959053,2.277612537450258e-05,0.8424489965841286,0.2,False,0.6914857735938469,0.0,False,0.0,0.0,0.0,148.23356538422894,148.23356538422894,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11752.076518085116,False,False,True,False,1e-09,18648.13314270291,18973.13314270291,False,250.0,0.0,True,1872.3703809787544,0.0,1e-09,1.0,0.9838468693746631,1.0,NONE,False,796.7739586264943,796.7739586264943,False,False,127754.99999999738,0.0
4012.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,147.95133713483395,147.95133713483395,793.4740891001638,0.0,4935.291223163939,14400.0,0.0,147.95133713483395,793.474089100162,3.6796321386330018,2.273276093153189e-05,0.8303950424105716,0.2,False,0.6622450649675621,0.0,False,0.0,0.0,0.0,147.95133713483395,147.95133713483395,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11751.067212228238,False,False,True,False,1e-09,18298.362393720596,18623.362393720596,False,250.0,0.0,True,1868.84249558847,0.0,1e-09,1.0,0.9836819998071781,1.0,NONE,False,793.4740891001638,793.4740891001638,False,False,127754.99999999738,0.0
4013.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,74.03237074505473,325.0,0.0,0.0,0.0,147.40971872869716,147.40971872869716,790.307232309362,0.0,4941.195202287952,14400.0,0.0,147.40971872869716,790.3072323093602,2.22489558169866,2.264954112438946e-05,0.820907032369255,0.2,False,0.6331371060733539,0.0,False,0.0,0.0,0.0,147.40971872869716,147.40971872869716,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11749.125665754753,False,False,True,False,1e-09,18022.97378623231,18273.941415487254,False,250.0,0.0,True,1862.0341920788414,0.0,1e-09,1.0,0.9833650045704596,1.0,NONE,False,790.307232309362,790.307232309362,False,False,127754.99999999738,0.0
4014.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,432.31990890869895,325.0,0.0,0.0,0.0,1438.4563042005068,1706.756076472254,0.0,268.29977227174794,4944.255313814037,14400.0,788.5393875472801,649.9169166532267,788.5393875472782,1.3452867468701284,2.2606602744502164e-05,0.8235695331750572,0.2,False,0.6385975335494205,0.0,False,0.0,0.0,0.0,1438.4563042005068,1438.4563042005068,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11748.121514718476,False,False,True,False,1e-09,18106.2221378859,17998.9022289772,False,250.0,0.0,True,1858.5016139247266,0.0,1e-09,1.0,0.9832011375207332,1.0,NONE,True,0.0,0.0,False,False,127754.99999999738,0.0
4015.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1510.3208599376326,325.0,0.0,0.0,0.0,1430.7717792164735,4394.073929060554,0.0,2963.3021498440817,4940.539356572294,14400.0,785.0014150879688,645.7703641285048,785.001415087967,0.8134298284333712,2.231609947063734e-05,0.8612193095125674,0.2,False,0.7319991936853105,0.0,False,0.0,0.0,0.0,1430.7717792164735,1430.7717792164735,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11749.341069872844,False,False,True,False,1e-09,19261.40387313844,18076.083013200805,False,250.0,0.0,True,1862.7909645817408,0.0,1e-09,1.0,0.9834001634073569,1.0,NONE,True,0.0,0.0,False,False,127864.28571428309,0.0
4016.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2174.375232027936,1702.6100711586787,360.9409170313644,1016.6691541273143,1377.6100711586787,1420.0919367567042,5420.091936756704,0.0,3999.999999999999,5420.091936756704,14400.0,780.4402530316383,639.6516837250658,780.4402530316383,0.4918416741443007,2.1822820249436026e-05,0.8756707239525507,0.2,False,0.8591613327835687,-4.547473508864641e-13,False,0.0,0.0,0.0,1420.0919367567042,1420.0919367567042,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11151.27924112177,False,False,True,False,0.05004237689329556,21016.85294349123,19167.477711463296,False,250.0,0.0,True,1878.4144581817268,0.0,0.05004237689329556,1.0,0.9841303015314117,1.0,NONE,True,0.0,0.0,False,False,128082.85714285451,0.0
4017.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,2310.118900080831,1711.3045581485912,360.91288495604704,1025.3916731925442,1386.3045581485912,1407.9025386751944,5407.902538675195,0.0,4000.0,5407.902538675195,14400.0,775.1217702420981,632.7807684330962,775.1217702420981,0.29739287147946003,2.1288154747536634e-05,0.8942314708840658,0.2,False,0.9862522851967492,0.0,False,0.0,0.0,0.0,1407.9025386751944,1407.9025386751944,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11155.878352061085,False,False,True,False,0.04997870644541254,21571.515357854933,19586.396457774103,False,250.0,0.0,True,1890.4884978753996,0.0,0.04997870644541254,1.0,0.9847001999267391,1.0,NONE,True,0.0,0.0,False,False,128301.42857142593,0.0
4018.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,2893.358651092224,325.0,0.0,0.0,0.0,1392.000051021207,1392.000051021207,0.0,0.0,4912.740284765312,14400.0,767.920947608176,624.0791034130309,767.920947608176,0.1798190854007384,2.0656607140179298e-05,0.947432712655638,0.2,False,0.9821004303136288,0.0,False,0.0,0.0,0.0,1392.000051021207,1392.000051021207,901.7374770981587,-4.547473508864641e-13,0.0,True,17774.02477,11758.534041196515,False,False,True,False,1e-09,22692.795510892975,20124.43685980075,False,250.0,0.0,True,1894.7602093344863,0.0,1e-09,1.0,0.9849030116219857,1.0,NONE,True,0.0,0.0,False,False,128519.99999999735,0.0
4019.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,3689.7217084456956,2083.191937009832,1558.1919370098324,0.0,1558.1919370098324,6006.8167085689265,6006.8167085689265,0.0,0.0,6006.8167085689265,14400.0,3537.6369210204193,2469.179787548507,3537.6369210204175,2524.7106506419086,3.280739492432731e-05,0.9489755486670135,0.2,False,0.9779534779166134,0.0,False,0.0,0.0,0.0,6006.8167085689265,6006.8167085689265,1529.8073705465395,0.0,0.0,True,17774.02477,10406.90650042149,False,False,True,False,0.11271828302691288,24831.360378158046,21666.63866971235,False,250.0,0.0,True,1907.3103988085875,0.0,0.11271828302691288,1.0,0.9855024756444141,1.0,NONE,True,0.0,0.0,False,False,128519.99999999735,0.0
4020.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4672.142857142857,5275.918089754154,3072.186098654148,2250.642892116695,296.543206537453,2547.186098654148,8522.446943983845,9645.358869801372,0.0,803.7242272772743,9645.358869801372,14400.0,5067.774647002503,3454.672296981342,5067.774647002501,4033.586707418559,3.4320795514776133e-05,0.9490202909113434,0.2,False,1.0,0.0,True,0.0,0.0,0.0,8522.446943983845,8522.446943983845,2173.1166546307168,-9.094947017729282e-13,0.0,True,17774.024769999993,5904.972436073551,False,False,True,False,0.48837984583573263,26462.28061195394,21711.362522199786,False,250.0,0.0,True,1932.8495841345946,0.0,0.48837984583573263,1.0,0.9867391469178637,1.0,NONE,True,0.0,0.0,False,False,128519.99999999735,0.0
4021.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6315.2175556729,3266.4256730830175,2741.4256730830175,0.0,2741.4256730830175,10068.158120066932,10068.158120066932,0.0,0.0,10068.158120066933,14400.0,6003.024798317527,4065.133321749405,6003.024798317525,4944.709769199887,3.6491719226089594e-05,0.949021588436429,0.2,False,0.9954283885556601,0.0,False,0.0,0.0,0.0,10068.158120066932,10068.158120066932,3019.5136509887757,-9.094947017729282e-13,0.0,True,17774.02477,5312.602037331593,False,False,True,False,0.5400121291722904,27502.877069594826,21712.659513921924,False,250.0,0.0,True,1976.9666113880971,0.0,0.5400121291722904,1.0,0.9889294206376936,1.0,NONE,True,0.0,0.0,False,False,128519.99999999735,0.0
4022.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5250.357156039319,3009.3449297863276,2484.3449297863276,0.0,2484.3449297863276,8928.874038079259,8928.874038079259,0.0,0.0,8928.87403807926,14400.0,5301.575354168141,3627.298683911118,5301.575354168139,4233.236035923391,3.79394008690266e-05,0.9490216260646563,0.2,False,0.9908034737687234,0.0,False,0.0,0.0,0.0,8928.874038079259,8928.874038079259,2211.772770693063,-4.547473508864641e-13,0.0,True,17774.02477,6676.317608217276,False,False,True,False,0.42770312013094913,26438.054282721183,21712.697126681865,False,250.0,0.0,True,2008.464407316792,0.0,0.42770312013094913,1.0,0.9905360327159688,1.0,NONE,True,0.0,0.0,False,False,128519.99999999735,0.0
4023.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3527.3257816503924,1923.4913091165092,1598.4913091165092,0.0,1598.4913091165092,5707.355480300291,5707.355480300291,0.0,0.0,5707.355480300291,14400.0,3386.911952094575,2320.4435282057157,3386.9119520945733,2549.5282458385273,2.4720573770932754e-05,0.949021627155875,0.2,False,0.9861976434813439,0.0,False,0.0,0.0,0.0,5707.355480300291,5707.355480300291,1574.5961414791436,0.0,0.0,True,17774.02477,10671.186376840997,False,False,True,False,0.09405486230668125,24915.02399910229,21712.698217451896,False,250.0,0.0,True,2018.1107131793242,0.0,0.09405486230668125,1.0,0.9910353441752147,1.0,NONE,True,0.0,0.0,False,False,128519.99999999735,0.0
4024.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2585.7518613656184,325.0,0.0,0.0,0.0,4055.7196198631113,4055.7196198631113,0.0,0.0,4792.213555261413,14400.0,2377.6104727380734,1678.109147125038,2377.6104727380716,1540.874643503095,2.4907118166572803e-05,0.9490216271875203,0.2,False,0.9816000806473533,0.0,False,0.0,0.0,0.0,4055.7196198631113,4055.7196198631113,2231.5135629215315,0.0,0.0,True,17774.02477,11799.796396161972,False,False,True,False,1e-09,23973.45011044985,21712.69824908423,False,250.0,0.0,True,2030.953292461489,0.0,1e-09,1.0,0.9917054662871032,1.0,NONE,True,0.0,0.0,False,False,128519.99999999735,0.0
4025.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1765.7694735265147,325.0,0.0,0.0,0.0,3060.8087394429185,3060.8087394429185,0.0,0.0,4780.687481524358,14400.0,1769.3244775351668,1291.4842619077517,1769.324477535165,931.6436318311548,2.5095957182692837e-05,0.9490216271884381,0.2,False,0.9770106942686372,0.0,False,0.0,0.0,0.0,3060.8087394429185,3060.8087394429185,1411.531176028134,6.821210263296962e-13,0.0,True,17774.024769999993,11803.860824623815,False,False,True,False,1e-09,23153.467723528083,21712.69825000157,False,250.0,0.0,True,2043.7739887849932,0.0,1e-09,1.0,0.9923806095427703,1.0,NONE,True,0.0,0.0,False,False,128519.99999999735,0.0
4026.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,651.2993598629649,325.0,0.0,0.0,0.0,2458.517361544842,3274.2657612022545,0.0,815.7483996574124,4775.141808282766,14400.0,1401.1752924760694,1057.3420690687726,1401.1752924760676,563.3164586202528,2.518756894567756e-05,0.9490216271884647,0.2,False,0.9990749096604807,0.0,False,0.0,0.0,0.0,2458.517361544842,2458.517361544842,297.0610623920129,2.2737367544323206e-13,0.0,True,17774.024769999993,11805.823698739925,False,False,True,False,1e-09,22038.99760989114,21712.698250028174,False,250.0,0.0,True,2049.93000101578,0.0,1e-09,1.0,0.9927069923486681,1.0,NONE,True,0.0,0.0,False,False,128519.99999999735,0.0
4027.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,59.47083061385899,325.0,0.0,0.0,0.0,162.07919038960685,162.07919038960685,1172.6955929240573,0.0,4792.435092609559,14400.0,2.2737367544323206e-13,162.07919038960662,1172.6955929240557,340.60998156456645,2.490350921090579e-05,0.93891266200063,0.2,False,0.9560632960503136,0.0,False,0.0,0.0,0.0,162.07919038960685,162.07919038960685,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11799.718476774375,False,False,True,False,1e-09,21447.1690806428,21712.69825002894,False,250.0,0.0,True,2030.7065262067433,0.0,1e-09,1.0,0.9916925320519271,1.0,NONE,False,1172.6955929240576,1172.6955929240573,False,False,128519.99999999735,0.0
4028.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,158.25586955131396,158.25586955131396,1027.0353435063262,0.0,4829.148969529887,14400.0,0.0,158.25586955131396,1027.0353435063244,205.9503652653412,2.431605498261288e-05,0.9267622441616563,0.2,False,0.9184144418373654,0.0,False,0.0,0.0,0.0,158.25586955131396,158.25586955131396,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11786.91052398433,False,False,True,False,1e-09,21094.658766553155,21419.658766553155,False,250.0,0.0,True,1989.6310552746484,0.0,1e-09,1.0,0.9895710507153703,1.0,NONE,False,1027.0353435063262,1027.0353435063262,False,False,128519.99999999735,0.0
4029.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,155.12417058858966,155.12417058858966,936.3942409262343,0.0,4860.238660471049,14400.0,2.2737367544323206e-13,155.12417058858944,936.3942409262327,124.52822355402476,2.383486863304805e-05,0.9146239767405218,0.2,False,0.884173073535686,0.0,False,0.0,0.0,0.0,155.12417058858966,155.12417058858966,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11776.228660812896,False,False,True,False,1e-09,20742.441491946985,21067.441491946985,False,250.0,0.0,True,1954.5660591768712,0.0,1e-09,1.0,0.9878086596020803,1.0,NONE,False,936.3942409262345,936.3942409262343,False,False,128519.99999999735,0.0
4030.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,153.35056741831562,153.35056741831562,881.7939978377144,0.0,4878.279466149081,14400.0,0.0,153.35056741831562,881.7939978377126,75.29619365576399,2.3562354050631707e-05,0.9024978475868084,0.2,False,0.8517892153970266,0.0,False,0.0,0.0,0.0,153.35056741831562,153.35056741831562,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11770.099493971986,False,False,True,False,1e-09,20390.576434615417,20715.576434615417,False,250.0,0.0,True,1934.0993258206881,0.0,1e-09,1.0,0.9868002453058912,1.0,NONE,False,881.7939978377144,881.7939978377144,False,False,128519.99999999735,0.0
4031.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,152.2013756583531,152.2013756583531,848.5006639475796,0.0,4890.144155990203,14400.0,0.0,152.2013756583531,848.5006639475778,45.52796645199567,2.3385780441703075e-05,0.8903838445622486,0.2,False,0.8205441627267005,0.0,False,0.0,0.0,0.0,152.2013756583531,152.2013756583531,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11766.096451418376,False,False,True,False,1e-09,20039.06324234118,20364.06324234118,False,250.0,0.0,True,1920.591340817627,0.0,1e-09,1.0,0.9861427468864011,1.0,NONE,False,848.5006639475796,848.5006639475796,False,False,128519.99999999735,0.0
4032.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,151.1295575643884,151.1295575643884,827.210003325137,0.0,4901.338200830397,14400.0,2.2737367544323206e-13,151.12955756438816,827.2100033251354,27.528559264904196,2.322109531641764e-05,0.8782819555407135,0.2,False,0.790043451132278,0.0,False,0.0,0.0,0.0,151.1295575643884,151.1295575643884,0.0,6.821210263296962e-13,0.0,True,17774.02477,11762.339993295258,False,False,True,False,1e-09,19687.90156325922,20012.90156325922,False,250.0,0.0,True,1907.811982222768,0.0,1e-09,1.0,0.9855265462588425,1.0,NONE,False,827.2100033251372,827.210003325137,False,False,128519.99999999735,0.0
4033.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,149.9676342485944,149.9676342485944,812.7460495191699,0.0,4913.616890492709,14400.0,0.0,149.9676342485944,812.7460495191681,16.645188315397945,2.3042565500667222e-05,0.8661921684082,0.2,False,0.7600681703470754,0.0,False,0.0,0.0,0.0,149.9676342485944,149.9676342485944,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11758.242285154476,False,False,True,False,1e-09,19337.09104585635,19662.09104585635,False,250.0,0.0,True,1893.7553129699018,0.0,1e-09,1.0,0.9848552453662762,1.0,NONE,False,812.7460495191699,812.7460495191699,False,False,128519.99999999735,0.0
4034.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,148.92294654846873,148.92294654846873,802.9170159995701,0.0,4924.787648326463,14400.0,0.0,148.92294654846873,802.9170159995683,10.064540297561624,2.2882048967359886e-05,0.8541144710628189,0.2,False,0.7304628390917756,0.0,False,0.0,0.0,0.0,148.92294654846873,148.92294654846873,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11754.53502442015,False,False,True,False,1e-09,18986.631338970874,19311.631338970874,False,250.0,0.0,True,1880.9314348178382,0.0,1e-09,1.0,0.9842486964170365,1.0,NONE,False,802.9170159995701,802.9170159995701,False,False,128519.99999999735,0.0
4035.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,148.13266041328728,148.13266041328728,796.457909726945,0.0,4933.322545716306,14400.0,2.2737367544323206e-13,148.13266041328706,796.4579097269434,6.085540726959053,2.2760621299813903e-05,0.8420488514147831,0.2,False,0.7011075892166632,0.0,False,0.0,0.0,0.0,148.13266041328728,148.13266041328728,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11751.715849528871,False,False,True,False,1e-09,18636.522091792278,18961.522091792278,False,250.0,0.0,True,1871.1106058021464,0.0,1e-09,1.0,0.9837879480149938,1.0,NONE,False,796.4579097269452,796.457909726945,False,False,128519.99999999735,0.0
4036.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,147.46972476401294,147.46972476401294,791.9570543823355,0.0,4940.539356572294,14400.0,1.1368683772161603e-13,147.46972476401282,791.9570543823338,3.6796321386330018,2.265876106711992e-05,0.8299952973863953,0.2,False,0.6719335510056028,0.0,False,0.0,0.0,0.0,147.46972476401294,147.46972476401294,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11749.341069872844,False,False,True,False,1e-09,18286.762953860867,18611.762953860867,False,250.0,0.0,True,1862.7909645817408,0.0,1e-09,1.0,0.9834001634073569,1.0,NONE,False,791.9570543823356,791.9570543823355,False,False,128519.99999999735,0.0
4037.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,98.043465169475,325.0,0.0,0.0,0.0,147.09041815595566,147.09041815595566,789.2958758308087,0.0,4944.692405164755,14400.0,0.0,147.09041815595566,789.2958758308068,2.22489558169866,2.26004805094197e-05,0.8213359963499313,0.2,False,0.6428692145990129,0.0,False,0.0,0.0,0.0,147.09041815595566,147.09041815595566,0.0,0.0,0.0,True,17774.02477,11747.978208166682,False,False,True,False,1e-09,18035.397040236865,18262.35357506739,False,250.0,0.0,True,1857.9968290478625,0.0,1e-09,1.0,0.9831777558287245,1.0,NONE,False,789.2958758308087,789.2958758308087,False,False,128519.99999999735,0.0
4038.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,544.1754591040688,325.0,0.0,0.0,0.0,1438.2094320302506,1986.1480797904223,0.0,547.9386477601718,4944.692405164755,14400.0,788.4129679874604,649.7964640427901,788.4129679874586,1.3452867468701284,2.26004805094197e-05,0.8276286946454615,0.2,False,0.6574553645224352,0.0,False,0.0,0.0,0.0,1438.2094320302506,1438.2094320302506,0.0,0.0,0.0,True,17774.02477,11747.978208166682,False,False,True,False,1e-09,18230.512529926247,18011.337070822177,False,250.0,0.0,True,1857.9968290478625,0.0,1e-09,1.0,0.9831777558287245,1.0,NONE,True,0.0,0.0,False,False,128519.99999999735,0.0
4039.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1519.119989120869,325.0,0.0,0.0,0.0,1432.8723623883848,4418.172335190557,0.0,2985.299972802172,4936.82218003104,14400.0,786.0759813464283,646.7963810419565,786.0759813464265,0.8134298284333712,2.236847184760245e-05,0.865560015451598,0.2,False,0.751556345519651,0.0,False,0.0,0.0,0.0,1432.8723623883848,1432.8723623883848,0.0,4.547473508864641e-13,0.0,True,17774.02477,11750.563219654021,False,False,True,False,1e-09,19387.87029650363,18193.750307382757,False,250.0,0.0,True,1867.0779521334357,0.0,1e-09,1.0,0.9835996935752631,1.0,NONE,True,0.0,0.0,False,False,128629.28571428306,0.0
4040.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2328.794193902969,1719.5801904423058,366.82115049945423,1027.7590399428516,1394.5801904423058,1427.654289549625,5427.654289549624,0.0,3999.999999999999,5427.654289549624,14400.0,784.2960496061205,643.3582399435045,784.2960496061205,0.4918416741443007,2.2014580711219467e-05,0.8844684270725185,0.2,False,0.8786637884187316,0.0,False,0.0,0.0,0.0,1427.654289549625,1427.654289549625,0.0,0.0,0.0,True,17774.02477,11128.901974194243,False,False,True,False,0.052307436799440825,21297.100632902548,19293.306438999578,False,250.0,0.0,True,1893.7553129699018,0.0,0.052307436799440825,1.0,0.9848552453662762,1.0,NONE,True,0.0,0.0,False,False,128847.85714285448,0.0
4041.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3366.6393483175684,1751.3494168308541,374.79770726576294,1051.5517095650912,1426.3494168308541,1425.6938726133578,5425.693872613357,0.0,3827.3991813520493,5425.693872613357,14400.0,784.1607687691594,641.5331038441984,784.1607687691594,0.29739287147946003,2.1747401560844862e-05,0.9360133136968654,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1425.6938726133578,1425.6938726133578,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11103.127856493309,False,False,True,False,0.05533177775481865,22883.064320894668,19841.4249725771,False,250.0,0.0,True,1926.347645632923,0.0,0.05533177775481865,1.0,0.9864221559570028,1.0,NONE,True,0.0,0.0,False,False,129066.4285714259,0.0
4042.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,4699.1302268064,325.0,0.0,0.0,0.0,1422.8168265631525,1422.8168265631525,0.0,0.0,4858.477023121697,14400.0,783.5337632458286,639.2830633173239,783.5337632458286,0.1798190854007384,2.1463110062575743e-05,0.9486443860972091,0.2,False,0.9954952941666606,0.0,False,0.0,0.0,0.0,1422.8168265631525,1422.8168265631525,3956.1434533277957,0.0,0.0,True,17774.024770000007,11776.82989142378,False,False,True,False,1e-09,25709.74245510715,21335.61222830075,False,250.0,0.0,True,1956.55988518401,0.0,1e-09,1.0,0.9879076893678072,1.0,NONE,True,0.0,0.0,False,False,129284.99999999732,0.0
4043.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,5700.5449648013155,2182.502391339861,1657.502391339861,0.0,1657.502391339861,6058.257749860085,6058.257749860085,0.0,0.0,6058.257749860085,14400.0,3558.897000975978,2499.360748884107,3558.897000975976,2524.7106506419086,3.536185479910232e-05,0.9490106871968189,0.2,False,0.9909504192502371,0.0,False,0.0,9.094947017729282e-13,0.0,6058.257749860086,6058.257749860085,3477.5305701870775,0.0,0.0,True,17774.02477,10268.767432500215,False,False,True,False,0.1266005593606971,26877.307720200166,21701.76275539885,False,250.0,0.0,True,1983.9222530749464,0.0,0.1266005593606971,1.0,0.9892811009802551,1.0,NONE,True,0.0,0.0,False,False,129284.99999999732,0.0
4044.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,4317.481396057537,2899.2825201475553,2374.2825201475553,0.0,2374.2825201475553,8569.51511871759,8569.51511871759,0.0,0.0,8569.515118717592,14400.0,5087.095696864393,3482.4194218531975,5087.095696864391,4033.586707418559,3.669126280286064e-05,0.9490213099287077,0.2,False,0.9863951905784218,0.0,False,0.0,0.0,0.0,8569.51511871759,8569.51511871759,1388.6336409715211,0.0,0.0,True,17774.02477,7131.761011193592,False,False,True,False,0.389344584646691,25504.862516742232,21712.381120684695,False,250.0,0.0,True,2002.2743949333067,0.0,0.389344584646691,1.0,0.9902174346127104,1.0,NONE,True,0.0,0.0,False,False,129284.99999999732,0.0
4045.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,2612.792238511875,3275.199057574716,2750.199057574716,0.0,2750.199057574716,10071.036235969961,10071.036235969961,0.0,0.0,10071.036235969963,14400.0,6004.202066588683,4066.834169381278,6004.202066588681,4944.709769199887,3.6637717787678804e-05,0.9252212809843628,0.2,False,0.9819594537243895,0.0,False,0.0,0.0,0.0,10071.036235969961,10071.036235969961,0.0,4.547473508864641e-13,0.0,True,17774.02477,5302.0647567673095,False,False,True,False,0.5411161153244883,23800.481291789863,21712.689053277987,False,250.0,0.0,True,1981.190438626688,0.0,0.5411161153244883,1.0,0.989142770534335,1.0,NONE,True,0.0,0.0,False,False,129284.99999999732,0.0
4046.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,2577.7917491309768,2902.6050267233545,2377.6050267233545,0.0,2377.6050267233545,8889.75498521372,8889.75498521372,0.0,0.0,8889.754985213722,14400.0,5285.578355895392,3604.176629318328,5285.57835589539,4233.236035923391,3.595391908390128e-05,0.9130909958779123,0.2,False,0.977671266661996,0.0,False,0.0,0.0,0.0,8889.75498521372,8889.75498521372,0.0,-9.094947017729282e-13,0.0,True,17774.024770000007,6808.620596456798,False,False,True,False,0.4139593358933886,23075.563678453218,21022.77192932224,False,250.0,0.0,True,1951.075611366721,0.0,0.4139593358933886,1.0,0.987635635242481,1.0,NONE,True,0.0,0.0,False,False,129284.99999999732,0.0
4047.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2679.127146435763,2145.6875689105996,1514.9915904066568,305.6959785039426,1820.6875689105993,5672.3350687572265,6816.902490930523,0.0,813.9010553227301,6816.902490930523,14400.0,3369.339633279731,2302.9954354774954,3369.3396332797292,2549.5282458385273,2.3761232025250638e-05,0.9294923773264978,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5672.3350687572265,5672.3350687572265,0.0,2.2737367544323206e-13,0.0,True,17774.02477,9367.662031410524,False,False,True,False,0.20059485943914615,23025.265410396685,20671.138263960922,False,250.0,0.0,True,1949.0803540524103,0.0,0.20059485943914615,1.0,0.9875369227361757,1.0,NONE,True,0.0,0.0,False,False,129284.99999999732,0.0
4048.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2433.2737917710824,325.0,0.0,0.0,0.0,4020.872976870557,4020.872976870557,0.0,0.0,4853.190443536662,14400.0,2360.1645734830454,1660.7084033875117,2360.1645734830436,1540.874643503095,2.394266626603346e-05,0.9484552789424684,0.2,False,0.9954757120366117,0.0,False,0.0,0.0,0.0,4020.872976870557,4020.872976870557,1495.4113276223902,-6.821210263296962e-13,0.0,True,17774.02477,11778.637067725922,False,False,True,False,1e-09,23254.85660012185,21146.582808350766,False,250.0,0.0,True,1962.5382413282161,0.0,1e-09,1.0,0.9882054721724547,1.0,NONE,True,0.0,0.0,False,False,129284.99999999732,0.0
4049.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1442.4656389331944,325.0,0.0,0.0,0.0,3029.7867416829313,3029.7867416829313,0.0,0.0,4834.888348773743,14400.0,1753.838081457332,1275.9486602255993,1753.8380814573302,931.6436318311548,2.4226112076559586e-05,0.9490052030893315,0.2,False,0.9909335004228165,0.0,False,0.0,0.0,0.0,3029.7867416829313,3029.7867416829313,1071.3022406293824,0.0,0.0,True,17774.02477,11784.927224393497,False,False,True,False,1e-09,22813.74654115349,21696.280902220296,False,250.0,0.0,True,1983.1773101792785,0.0,1e-09,1.0,0.9892433526197822,1.0,NONE,True,0.0,0.0,False,False,129284.99999999732,0.0
4050.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,608.0611967643729,325.0,0.0,0.0,0.0,2430.3634483417068,2430.3634483417068,0.0,0.0,4824.290256256802,14400.0,1387.142721336153,1043.2207270055537,1387.1427213361512,563.3164586202528,2.439259378957496e-05,0.9490211508895906,0.2,False,0.9864021197134395,0.0,False,0.0,0.0,0.0,2430.3634483417068,2430.3634483417068,253.33207137005965,-4.547473508864641e-13,0.0,True,17774.02477,11788.593509430328,False,False,True,False,1e-09,21995.28334370689,21712.222146942517,False,250.0,0.0,True,1995.0876322862355,0.0,1e-09,1.0,0.9898492986149161,1.0,NONE,True,0.0,0.0,False,False,129284.99999999732,0.0
4051.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,65.01016127181099,325.0,0.0,0.0,0.0,158.1204633433269,158.1204633433269,1161.8235107796208,0.0,4830.473704591081,14400.0,0.0,158.1204633433269,1161.823510779619,340.60998156456645,2.4295249783995374e-05,0.9391032761298966,0.2,False,0.9440251623035039,0.0,False,0.0,0.0,0.0,158.1204633433269,158.1204633433269,0.0,4.547473508864641e-13,0.0,True,17774.02477,11786.452293151473,False,False,True,False,1e-09,21452.69460431127,21712.68444303946,False,250.0,0.0,True,1988.1422163973336,0.0,1e-09,1.0,0.9894953185269922,1.0,NONE,False,1161.8235107796208,1161.8235107796208,False,False,129284.99999999732,0.0
4052.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,156.39971980344274,156.39971980344274,1021.7889317738372,0.0,4847.460488778559,14400.0,0.0,156.39971980344274,1021.7889317738354,205.9503652653412,2.4030857097358045e-05,0.9269526676767939,0.2,False,0.9067477573489836,0.0,False,0.0,0.0,0.0,156.39971980344274,156.39971980344274,0.0,0.0,0.0,True,17774.024770000007,11780.600743550312,False,False,True,False,1e-09,21100.18430402861,21425.18430402861,False,250.0,0.0,True,1969.0095109608392,0.0,1e-09,1.0,0.988529246226596,1.0,NONE,False,1021.7889317738372,1021.7889317738372,False,False,129284.99999999732,0.0
4053.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,154.9060195971462,154.9060195971462,935.7621431271397,0.0,4862.440316750794,14400.0,3.410605131648481e-13,154.90601959714587,935.7621431271382,124.52822355402476,2.380134967721093e-05,0.9148142098321441,0.2,False,0.8725381159165766,0.0,False,0.0,0.0,0.0,154.9060195971462,154.9060195971462,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11775.47793889137,False,False,True,False,1e-09,20747.961503884966,21072.961503884966,False,250.0,0.0,True,1952.073044820657,0.0,1e-09,1.0,0.9876850347249364,1.0,NONE,False,935.76214312714,935.7621431271397,False,False,129284.99999999732,0.0
4054.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,153.41484660678861,153.41484660678861,881.9836271774435,0.0,4877.619948617599,14400.0,3.410605131648481e-13,153.41484660678827,881.983627177442,75.29619365576399,2.3572230564441685e-05,0.902687890445339,0.2,False,0.8401485510576774,0.0,False,0.0,0.0,0.0,153.41484660678861,153.41484660678861,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11770.322658568497,False,False,True,False,1e-09,20396.090926541467,20721.090926541467,False,250.0,0.0,True,1934.8490731301358,0.0,1e-09,1.0,0.9868369258197631,1.0,NONE,False,881.9836271774439,881.9836271774435,False,False,129284.99999999732,0.0
4055.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,152.22252260925927,152.22252260925927,848.5638737274894,0.0,4889.924553437132,14400.0,0.0,152.22252260925927,848.5638737274876,45.52796645199567,2.3389029676138472e-05,0.8905736973779207,0.2,False,0.808903550888804,0.0,False,0.0,0.0,0.0,152.22252260925927,152.22252260925927,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11766.17034227173,False,False,True,False,1e-09,20044.572219775306,20369.572219775306,False,250.0,0.0,True,1920.841704562334,0.0,1e-09,1.0,0.9861548754973681,1.0,NONE,False,848.5638737274894,848.5638737274894,False,False,129284.99999999732,0.0
4056.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,151.40152573397566,151.40152573397566,828.0317304639609,0.0,4898.485874842274,14400.0,2.2737367544323206e-13,151.40152573397543,828.0317304639593,27.528559264904196,2.3262883295491995e-05,0.8784716185035697,0.2,False,0.7783683450749777,0.0,False,0.0,0.0,0.0,151.40152573397566,151.40152573397566,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11763.295291941582,False,False,True,False,1e-09,19693.405031715905,20018.405031715905,False,250.0,0.0,True,1911.0714793671073,0.0,1e-09,1.0,0.985683178191621,1.0,NONE,False,828.0317304639611,828.0317304639609,False,False,129284.99999999732,0.0
4057.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,149.7412264990863,149.7412264990863,812.0507419401656,0.0,4916.027204995812,14400.0,0.0,149.7412264990863,812.0507419401638,16.645188315397945,2.3007777891833903e-05,0.8663816417080932,0.2,False,0.7484276721721002,0.0,False,0.0,0.0,0.0,149.7412264990863,149.7412264990863,0.0,4.547473508864641e-13,0.0,True,17774.02477,11757.440699184328,False,False,True,False,1e-09,19342.589010844567,19667.589010844567,False,250.0,0.0,True,1890.9911746026542,0.0,1e-09,1.0,0.9847240336790429,1.0,NONE,False,812.0507419401656,812.0507419401656,False,False,129284.99999999732,0.0
4058.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,147.85077157624198,147.85077157624198,799.5668976643643,0.0,4936.384784910107,14400.0,3.410605131648481e-13,147.85077157624164,799.5668976643628,10.064540297561624,2.271730900763784e-05,0.8543037548894121,0.2,False,0.7189778535607687,0.0,False,0.0,0.0,0.0,147.85077157624198,147.85077157624198,0.0,4.547473508864641e-13,0.0,True,17774.02477,11750.70717261811,False,False,True,False,1e-09,18992.123805994102,19317.123805994102,False,250.0,0.0,True,1867.5821482782092,0.0,1e-09,1.0,0.9836232009014299,1.0,NONE,False,799.5668976643647,799.5668976643643,False,False,129284.99999999732,0.0
4059.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,146.9908890086521,146.9908890086521,792.8549522720997,0.0,4945.785059819037,14400.0,7.958078640513122e-13,146.9908890086513,792.8549522720987,6.085540726959053,2.258518783038606e-05,0.8422379459575497,0.2,False,0.6897895927370862,0.0,False,0.0,0.0,0.0,146.9908890086521,146.9908890086521,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11747.620098815758,False,False,True,False,1e-09,18642.009066348488,18967.009066348488,False,250.0,0.0,True,1856.734723718156,0.0,1e-09,1.0,0.9831193320807035,1.0,NONE,False,792.8549522721005,792.8549522720997,False,False,129284.99999999732,0.0
4060.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,146.69302059780026,146.69302059780026,789.4918729658639,0.0,4949.062392221628,14400.0,0.0,146.69302059780026,789.4918729658621,3.6796321386330018,2.2539420272592717e-05,0.8301842028346194,0.2,False,0.6607306814642219,0.0,False,0.0,0.0,0.0,146.69302059780026,146.69302059780026,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11746.547116453316,False,False,True,False,1e-09,18292.24444144252,18617.24444144252,False,250.0,0.0,True,1852.9471807014163,0.0,1e-09,1.0,0.9829443219414495,1.0,NONE,False,789.4918729658639,789.4918729658639,False,False,129284.99999999732,0.0
4061.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,55.943945314152906,325.0,0.0,0.0,0.0,146.93122909000815,146.93122909000815,788.7901975915336,0.0,4946.440602071666,14400.0,2.2737367544323206e-13,146.93122909000792,788.790197591532,2.22489558169866,2.2576021068571193e-05,0.820072408324073,0.2,False,0.6316921973427585,1.1368683772161603e-13,False,0.0,0.0,0.0,146.93122909000815,146.93122909000815,0.0,0.0,0.0,True,17774.02477,11747.40534087212,False,False,True,False,1e-09,17998.773526475612,18267.82958116146,False,250.0,0.0,True,1855.977362364017,0.0,1e-09,1.0,0.9830842987276616,1.0,NONE,False,788.7901975915338,788.7901975915336,False,False,129284.99999999732,0.0
4062.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,308.1830971612353,325.0,0.0,0.0,0.0,1441.2967172142166,1441.2967172142166,0.0,0.0,4939.227551218668,14400.0,789.9932124851985,651.3035047290182,789.9932124851966,1.3452867468701284,2.2677220954825484e-05,0.818672204244249,0.2,False,0.6283777540850762,0.0,False,0.0,0.0,0.0,1441.2967172142166,1441.2967172142166,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11749.772120520214,False,False,True,False,1e-09,17957.891178216065,17974.70808105483,False,250.0,0.0,True,1864.3042888162684,0.0,1e-09,1.0,0.9834705281980992,1.0,NONE,True,0.0,0.0,False,False,129284.99999999732,0.0
4063.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,513.6204627154508,325.0,0.0,0.0,0.0,1437.8204342731049,1909.3715910617318,0.0,471.5511567886265,4928.0710636807735,14400.0,788.6043725428099,649.216061730295,788.604372542808,0.8134298284333712,2.2492549617872902e-05,0.8239758070674789,0.2,False,0.6404124935842679,5.684341886080802e-14,False,0.0,0.0,0.0,1437.8204342731049,1437.8204342731049,0.0,4.547473508864641e-13,0.0,True,17774.02477,11753.449107962344,False,False,True,False,1e-09,18122.739317010837,17934.118854295386,False,250.0,0.0,True,1877.1556635255542,0.0,1e-09,1.0,0.9840711698949876,1.0,NONE,True,0.0,0.0,False,False,129394.28571428303,0.0
4064.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,911.3110949269828,325.0,0.0,0.0,0.0,1422.6933077111946,2888.471045028652,0.0,1465.777737317457,4922.379203865741,14400.0,781.7676584097389,640.9256493014557,781.7676584097389,0.4918416741443007,2.1888519323247282e-05,0.8421824164001455,0.2,False,0.6848714454747656,0.0,False,0.0,0.0,0.0,1422.6933077111946,1422.6933077111946,0.0,0.0,0.0,True,17774.02477,11755.332649492953,False,False,True,False,1e-09,18674.171207897423,18087.86011297044,False,250.0,0.0,True,1883.699165719382,0.0,1e-09,1.0,0.9843791336320352,1.0,NONE,True,0.0,0.0,False,False,129612.85714285445,0.0
4065.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,1557.819649301785,325.0,0.0,0.0,0.0,1409.5157222009611,4491.564845455423,0.0,3082.0491232544623,4913.616890492709,14400.0,775.943497380922,633.5722248200391,775.943497380922,0.29739287147946003,2.132925751825429e-05,0.88135530363017,0.2,False,0.782036625459105,0.0,False,0.0,0.0,0.0,1409.5157222009611,1409.5157222009611,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11758.242285154476,False,False,True,False,1e-09,19848.45439553643,18615.634746234646,False,250.0,0.0,True,1893.7553129699018,0.0,1e-09,1.0,0.9848552453662762,1.0,NONE,True,0.0,0.0,False,False,129831.42857142587,0.0
4066.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,1956.8134914781106,1732.3039934502303,365.11226674374666,1042.1917267064837,1407.3039934502303,1401.3247558491687,5401.324755849168,0.0,3999.9999999999995,5401.324755849168,14400.0,772.6616811013901,628.6630747477786,772.6616811013901,0.1798190854007384,2.0896485283797946e-05,0.8877611157601198,0.2,False,0.9090719348602583,0.0,False,0.0,0.0,0.0,1401.3247558491687,1401.3247558491687,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11144.123627868781,False,False,True,False,0.05157306331387374,21382.994995154953,19751.181503676842,False,250.0,0.0,True,1913.5778472326356,0.0,0.05157306331387374,1.0,0.9858038684273277,1.0,NONE,True,0.0,0.0,False,False,130049.9999999973,0.0
4067.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4453.571428571428,2100.477717428139,3152.913414228148,1588.854826972753,1039.0585872553952,2627.913414228148,6022.772456786498,9961.466750356845,0.0,2896.4227114083887,9961.466750356847,14400.0,3544.2850241987053,2478.4874325877927,3544.2850241987035,2524.7106506419086,3.3586201508536874e-05,0.8505675446040385,0.2,False,1.0,0.0,True,0.0,0.0,0.0,6022.772456786498,6022.772456786498,0.0,-9.094947017729282e-13,0.0,True,17774.02477,5518.3896090219805,False,False,True,False,0.5204962554367478,21512.351410456118,19936.873693027977,False,250.0,0.0,True,1931.3496254110194,0.0,0.5204962554367478,1.0,0.9866658878998774,1.0,NONE,True,0.0,0.0,False,False,130049.9999999973,0.0
4068.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,2018.0123935164424,2788.759804907706,2263.759804907706,0.0,2263.759804907706,8527.459389996899,8527.459389996899,0.0,0.0,8527.4593899969,14400.0,5069.852179245716,3457.6072107511827,5069.852179245714,4033.586707418559,3.4568209685983446e-05,0.8231285506195832,0.2,False,0.9955483291022098,0.0,False,0.0,0.0,0.0,8527.459389996899,8527.459389996899,0.0,0.0,0.0,True,17774.02477,7270.303070318672,False,False,True,False,0.37500927410179097,20351.715900211762,18858.70350669532,False,250.0,0.0,True,1940.3449813987563,0.0,0.37500927410179097,1.0,0.9871064089811646,1.0,NONE,True,0.0,0.0,False,False,130049.9999999973,0.0
4069.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,2294.4654261221,3179.531995663224,2654.531995663224,0.0,2654.531995663224,10039.584945708102,10039.584945708102,0.0,0.0,10039.584945708102,14400.0,5991.252115605983,4048.3328301021193,5991.252115605981,4944.709769199887,3.506369050834923e-05,0.7917733346031913,0.2,False,0.9911644230143483,0.0,False,0.0,0.0,0.0,10039.584945708102,10039.584945708102,0.0,4.547473508864641e-13,0.0,True,17774.02477,5417.033392077903,False,False,True,False,0.5291015483979699,19832.765202079838,18063.299775957737,False,250.0,0.0,True,1934.5991655018922,0.0,0.5291015483979699,1.0,0.9868246971913353,1.0,NONE,True,0.0,0.0,False,False,130049.9999999973,0.0
4070.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,1708.9339645418038,2886.6608503973607,2361.6608503973607,0.0,2361.6608503973607,8883.888919108624,8883.888919108624,0.0,0.0,8883.888919108624,14400.0,5283.154568278307,3600.7343508303165,5283.154568278305,4233.236035923391,3.5662470873993766e-05,0.7503535887214193,0.2,False,0.9868034760708457,0.0,False,0.0,1.8189894035458565e-12,0.0,8883.888919108625,8883.888919108624,0.0,9.094947017729282e-13,0.0,True,17774.02477,6828.40592849448,False,False,True,False,0.41191209711424626,18338.306255342843,17154.37229080104,False,250.0,0.0,True,1942.3425167876846,0.0,0.41191209711424626,1.0,0.9872046180833313,1.0,NONE,True,0.0,0.0,False,False,130049.9999999973,0.0
4071.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,654.9276727375427,1833.1949070558012,1508.1949070558012,0.0,1508.1949070558012,5669.45590238421,5669.45590238421,0.0,0.0,5669.45590238421,14400.0,3367.885808341809,2301.5700940424013,3367.885808341807,2549.5282458385273,2.3684659351322573e-05,0.7089566222175695,0.2,False,0.9824872654615509,0.0,False,0.0,1.8189894035458565e-12,0.0,5669.455902384212,5669.45590238421,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,10787.914713756083,False,False,True,False,0.08206260681313661,16283.621089552598,15953.693416815055,False,250.0,0.0,True,1943.3410891742615,0.0,0.08206260681313661,1.0,0.9872537657243612,1.0,NONE,True,0.0,0.0,False,False,130049.9999999973,0.0
4072.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,461.27256201455083,325.0,0.0,0.0,0.0,3999.35975277574,3999.35975277574,0.0,0.0,4891.022523275255,14400.0,2349.2924913386087,1650.0672614371315,2349.292491338607,1540.874643503095,2.3372791264859877e-05,0.7126708235674019,0.2,False,0.9782960750695276,0.0,False,0.0,0.0,0.0,3999.35975277574,3999.35975277574,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11765.800978356976,False,False,True,False,1e-09,14889.947435254915,14753.674873240365,False,250.0,0.0,True,1919.5898043528516,0.0,1e-09,1.0,0.9860942502547018,1.0,NONE,True,0.0,0.0,False,False,130049.9999999973,0.0
4073.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,372.0091544027109,325.0,0.0,0.0,0.0,2989.124825874606,3106.647711881383,0.0,117.5228860067773,4906.382853744216,14400.0,1733.2949029867377,1255.8299228878682,1733.294902986736,931.6436318311548,2.3147480577707892e-05,0.7134839838648013,0.2,False,0.9780437115006818,8.881784197001252e-16,False,0.0,0.0,0.0,2989.124825874606,2989.124825874606,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11760.653584504285,False,False,True,False,1e-09,14908.351590529704,14861.342436126994,False,250.0,0.0,True,1902.041803329074,0.0,1e-09,1.0,0.9852501620842955,1.0,NONE,True,0.0,0.0,False,False,130049.9999999973,0.0
4074.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,236.20053672774475,325.0,0.0,0.0,0.0,149.78234711524854,149.78234711524854,1360.9106626737012,0.0,4915.589004300562,14400.0,0.0,149.78234711524854,1360.9106626736993,563.3164586202528,2.301409608506335e-05,0.7097071902126618,0.2,False,0.9295769310070192,0.0,False,0.0,0.0,0.0,149.78234711524854,149.78234711524854,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11757.586361027355,False,False,True,False,1e-09,14796.114927956507,14884.914391228762,False,250.0,0.0,True,1891.4938186776367,0.0,1e-09,1.0,0.9847478744811698,1.0,NONE,False,1360.9106626737012,1360.9106626737012,False,False,130049.9999999973,0.0
4075.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,44.90198848823275,325.0,0.0,0.0,0.0,149.16760574514709,149.16760574514709,1135.4650325573493,0.0,4922.1602289030525,14400.0,0.0,149.16760574514709,1135.4650325573475,340.60998156456645,2.2919640915736273e-05,0.699334959003606,0.2,False,0.8890259345455117,0.0,False,0.0,0.0,0.0,149.16760574514709,149.16760574514709,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11755.405214848797,False,False,True,False,1e-09,14495.334386213892,14775.432397725659,False,250.0,0.0,True,1883.9507286172343,0.0,1e-09,1.0,0.9843910021047746,1.0,NONE,False,1135.4650325573493,1135.4650325573493,False,False,130049.9999999973,0.0
4076.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,148.7805541189556,148.7805541189556,999.0966207863166,0.0,4926.320027533398,14400.0,0.0,148.7805541189556,999.0966207863148,205.9503652653412,2.286017033401146e-05,0.6874241188676294,0.2,False,0.8529911492492873,0.0,False,0.0,0.0,0.0,148.7805541189556,148.7805541189556,0.0,4.547473508864641e-13,0.0,True,17774.02477,11754.028011577962,False,False,True,False,1e-09,14149.761337976546,14474.761337976546,False,250.0,0.0,True,1879.169636943789,0.0,1e-09,1.0,0.9841658015669199,1.0,NONE,False,999.0966207863166,999.0966207863166,False,False,130049.9999999973,0.0
4077.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,148.84155011531217,148.84155011531217,917.5577265131978,0.0,4925.663319032092,14400.0,0.0,148.84155011531217,917.557726513196,124.52822355402476,2.2869542384510007e-05,0.6755251895717889,0.2,False,0.8196241659815786,0.0,False,0.0,0.0,0.0,148.84155011531217,148.84155011531217,0.0,4.547473508864641e-13,0.0,True,17774.02477,11754.245248827327,False,False,True,False,1e-09,13804.48896079895,14129.48896079895,False,250.0,0.0,True,1879.9247421861676,0.0,1e-09,1.0,0.98420131739784,1.0,NONE,False,917.5577265131978,917.5577265131978,False,False,130049.9999999973,0.0
