t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
4078.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,148.4762330865375,148.4762330865375,867.0029093388875,0.0,4929.602997854615,14400.0,0.0,148.4762330865375,867.0029093388857,75.29619365576399,2.2813411329257805e-05,0.6636381592052442,0.2,False,0.787930223578732,0.0,False,0.0,0.0,0.0,148.4762330865375,148.4762330865375,0.0,0.0,0.0,True,17774.02477,11752.943039381866,False,False,True,False,1e-09,13459.56185599853,13784.56185599853,False,250.0,0.0,True,1875.3930078703827,0.0,1e-09,1.0,0.9839884592588725,1.0,NONE,False,867.0029093388875,867.0029093388875,False,False,130049.9999999973,0.0
4079.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,148.1326604132869,148.1326604132869,836.0483373054049,0.0,4933.322545716306,14400.0,0.0,148.1326604132869,836.048337305403,45.52796645199567,2.27606212998139e-05,0.651763015869066,0.2,False,0.7572683938919592,0.0,False,0.0,0.0,0.0,148.1326604132869,148.1326604132869,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11751.715849528871,False,False,True,False,1e-09,13114.979678302912,13439.979678302912,False,250.0,0.0,True,1871.1106058021464,0.0,1e-09,1.0,0.9837879480149938,1.0,NONE,False,836.0483373054049,836.0483373054049,False,False,130049.9999999973,0.0
4080.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,148.49648702719986,148.49648702719986,819.1191514967177,0.0,4929.384162822755,14400.0,0.0,148.49648702719986,819.1191514967159,27.528559264904196,2.281652335243999e-05,0.639899747676224,0.2,False,0.7271521148428868,0.0,False,0.0,0.0,0.0,148.49648702719986,148.49648702719986,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11753.015307920647,False,False,True,False,1e-09,12770.742082784991,13095.742082784991,False,250.0,0.0,True,1875.6448403322115,0.0,1e-09,1.0,0.9840002698046918,1.0,NONE,False,819.1191514967177,819.1191514967177,False,False,130049.9999999973,0.0
4081.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,149.70012561178928,149.70012561178928,811.9243223803456,0.0,4916.465388672056,14400.0,3.410605131648481e-13,149.70012561178893,811.9243223803442,16.645188315397945,2.3001462729949568e-05,0.6280483427515748,0.2,False,0.6972300971790146,0.0,False,0.0,0.0,0.0,149.70012561178928,149.70012561178928,0.0,6.821210263296962e-13,0.0,True,17774.02477,11757.295073363932,False,False,True,False,1e-09,12426.848724862588,12751.848724862588,False,250.0,0.0,True,1890.4884978753996,0.0,1e-09,1.0,0.9847001999267391,1.0,NONE,False,811.924322380346,811.9243223803456,False,False,130049.9999999973,0.0
4082.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,149.82348746832753,149.82348746832753,805.69824631559,0.0,4915.150786583736,14400.0,9.094947017729282e-13,149.82348746832662,805.6982463155891,10.064540297561624,2.3020417310874902e-05,0.6162087892318503,0.2,False,0.6675139187708665,0.0,False,0.0,0.0,0.0,149.82348746832753,149.82348746832753,0.0,4.547473508864641e-13,0.0,True,17774.02477,11757.732058894984,False,False,True,False,1e-09,12083.299260298103,12408.299260298103,False,250.0,0.0,True,1891.9964301013656,0.0,1e-09,1.0,0.9847717223343836,1.0,NONE,False,805.698246315591,805.69824631559,False,False,130049.9999999973,0.0
4083.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,148.84155011531217,148.84155011531217,798.6702520237777,0.0,4925.663319032092,14400.0,0.0,148.84155011531217,798.6702520237759,6.085540726959053,2.2869542384510007e-05,0.6043810752656456,0.2,False,0.6380737596875592,0.0,False,0.0,0.0,0.0,148.84155011531217,148.84155011531217,0.0,4.547473508864641e-13,0.0,True,17774.02477,11754.245248827327,False,False,True,False,1e-09,11740.093345198184,12065.093345198184,False,250.0,0.0,True,1879.9247421861676,0.0,1e-09,1.0,0.98420131739784,1.0,NONE,False,798.6702520237777,798.6702520237777,False,False,130049.9999999973,0.0
4084.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,148.9229465484691,148.9229465484691,796.50815853582,0.0,4924.787648326463,14400.0,2.2737367544323206e-13,148.92294654846887,796.5081585358184,3.6796321386330018,2.2882048967359886e-05,0.5925651890134069,0.2,False,0.6087083146352353,0.0,False,0.0,0.0,0.0,148.9229465484691,148.9229465484691,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11754.53502442015,False,False,True,False,1e-09,11397.23063601337,11722.23063601337,False,250.0,0.0,True,1880.9314348178382,0.0,1e-09,1.0,0.9842486964170365,1.0,NONE,False,796.5081585358203,796.50815853582,False,False,130049.9999999973,0.0
4085.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,61.11364834595475,325.0,0.0,0.0,0.0,148.9025901045369,148.9025901045369,794.9847560226663,0.0,4925.0065723649595,14400.0,0.0,148.9025901045369,794.9847560226644,2.22489558169866,2.2878921194524033e-05,0.5828693524468493,0.2,False,0.5794007995266843,0.0,False,0.0,0.0,0.0,148.9025901045369,148.9025901045369,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11754.46256702902,False,False,True,False,1e-09,11115.82443788369,11379.710789537736,False,250.0,0.0,True,1880.679773912214,0.0,1e-09,1.0,0.9842368490284121,1.0,NONE,False,794.9847560226663,794.9847560226663,False,False,130049.9999999973,0.0
4086.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,427.5839848512749,325.0,0.0,0.0,0.0,1450.0811075315557,1706.541069659743,0.0,256.4599621281863,4923.692964498776,14400.0,794.4811068587733,655.6000006727825,794.4811068587715,1.3452867468701284,2.2897699109686657e-05,0.5856161715048334,0.2,False,0.5844116478924524,0.0,False,0.0,0.0,0.0,1450.0811075315557,1450.0811075315557,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11754.897446316128,False,False,True,False,1e-09,11201.231096105805,11098.64711125453,False,250.0,0.0,True,1882.1896168285707,0.0,1e-09,1.0,0.9843079597054644,1.0,NONE,True,0.0,0.0,False,False,130049.9999999973,0.0
4087.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,959.1286073440959,325.0,0.0,0.0,0.0,1449.3549734338883,3034.676491794128,0.0,1585.3215183602388,4907.698478597716,14400.0,794.4828820743969,654.8720913594914,794.4828820743951,0.8134298284333712,2.2785681738749525e-05,0.6056132094158097,0.2,False,0.6327315717814865,0.0,False,0.0,0.0,0.0,1449.3549734338883,1449.3549734338883,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11760.214436353162,False,False,True,False,1e-09,11812.400726994316,11178.27211965022,False,250.0,0.0,True,1900.5358296166612,0.0,1e-09,1.0,0.9851782158866158,1.0,NONE,True,0.0,0.0,False,False,130159.285714283,0.0
4088.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1449.1395931818747,325.0,0.0,0.0,0.0,1441.337966801991,4251.686949756678,0.0,2810.348982954687,4889.48533545048,14400.0,791.2491253961671,650.0888414058238,791.2491253961671,0.4918416741443007,2.2367545684933256e-05,0.641495110125362,0.2,False,0.720952684583265,0.0,False,0.0,0.0,0.0,1441.337966801991,1441.337966801991,0.0,0.0,0.0,True,17774.02477,11766.31815108591,False,False,True,False,1e-09,12882.087431522885,11757.94783834101,False,250.0,0.0,True,1921.3424076068136,0.0,1e-09,1.0,0.9861791380641001,1.0,NONE,True,0.0,0.0,False,False,130377.85714285442,0.0
4089.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,1938.8461185843746,1766.3485981777042,380.0339684804371,1061.314629697267,1441.3485981777042,1432.3140672765035,5432.314067276503,0.0,3999.9999999999995,5432.314067276503,14400.0,787.5108871043649,644.8031801721386,787.5108871043649,0.29739287147946003,2.1921638133134386e-05,0.6464525688417901,0.2,False,0.8479185204641497,0.0,False,0.0,0.0,0.0,1432.3140672765035,1432.3140672765035,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11083.413376514362,False,False,True,False,0.057338526204618157,14411.941336472248,12798.095217887872,False,250.0,0.0,True,1939.5957713434682,0.0,0.057338526204618157,1.0,0.9870696101785624,1.0,NONE,True,0.0,0.0,False,False,130596.42857142584,0.0
4090.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,2997.2581149723187,1786.5915587949373,383.9850773097078,1077.6064814852296,1461.5915587949373,1425.3257897278936,5425.325789727893,0.0,3999.9999999999995,5425.325789727893,14400.0,784.7979588440194,640.5278308838742,784.7979588440194,0.1798190854007384,2.1530515524396056e-05,0.6851021370586913,0.2,False,0.9747805822103207,0.0,False,0.0,0.0,0.0,1425.3257897278936,1425.3257897278936,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11072.729549444128,False,False,True,False,0.058842773683620446,15614.060538753323,12941.802423781004,False,250.0,0.0,True,1961.5421737864226,0.0,0.058842773683620446,1.0,0.9881557694020672,1.0,NONE,True,0.0,0.0,False,False,130814.99999999726,0.0
4091.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,3460.450338370845,2571.712126321641,1670.383838195753,376.3282881258879,2046.7121263216409,6064.880711518355,7431.26496624074,0.0,905.9722654664885,7431.264966240742,14400.0,3561.5977928921584,2503.282918626197,3561.5977928921566,2524.7106506419086,3.5699900278998585e-05,0.7132638508145568,0.2,False,1.0,0.0,True,0.0,0.0,0.0,6064.880711518355,6064.880711518355,0.0,2.2737367544323206e-13,0.0,True,17774.02477,8555.980117480465,False,False,True,False,0.269981038934663,16997.629506595746,14062.179168224902,False,250.0,0.0,True,1993.5998643097578,0.0,0.269981038934663,1.0,0.9897733249906665,1.0,NONE,True,0.0,0.0,False,False,130814.99999999726,0.0
4092.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,3623.574752925494,2917.76991177163,2392.76991177163,0.0,2392.76991177163,8576.519067760228,8576.519067760228,0.0,0.0,8576.519067760228,14400.0,5089.934990930122,3486.584076830106,5089.93499093012,4033.586707418559,3.705299712913876e-05,0.735459720421788,0.2,False,0.9953117116974518,0.0,False,0.0,0.0,0.0,8576.519067760228,8576.519067760228,0.0,-1.3642420526593924e-12,0.0,True,17774.024770000007,7108.617569263148,False,False,True,False,0.39174945603497363,17977.10790985965,14878.533156934154,False,250.0,0.0,True,2012.4233569012022,0.0,0.39174945603497363,1.0,0.9907405391331954,1.0,NONE,True,0.0,0.0,False,False,130814.99999999726,0.0
4093.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,4686.838874141082,3292.7923246825944,2767.7923246825944,0.0,2767.7923246825944,10076.803981155539,10076.803981155539,0.0,0.0,10076.803981155539,14400.0,6006.556603130992,4070.2473780245473,6006.55660313099,4944.709769199887,3.6931483944578e-05,0.7799724604672708,0.2,False,0.9907500912265549,0.0,False,0.0,0.0,0.0,10076.803981155539,10076.803981155539,0.0,-1.3642420526593924e-12,0.0,True,17774.02477,5280.938089396557,False,False,True,False,0.5433312437543334,19683.787657120352,15521.94878297927,False,250.0,0.0,True,1989.6310552746484,0.0,0.5433312437543334,1.0,0.9895710507153708,1.0,NONE,True,0.0,0.0,False,False,130814.99999999726,0.0
4094.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5226.092456548131,2979.506075450344,2454.506075450344,0.0,2454.506075450344,8917.964805117053,8917.964805117053,0.0,0.0,8917.964805117053,14400.0,5297.143285382619,3620.8215197344343,5297.143285382617,4233.236035923391,3.737839324082053e-05,0.8521125704837914,0.2,False,0.986228888484343,0.0,False,0.0,0.0,0.0,8917.964805117053,8917.964805117053,0.0,9.094947017729282e-13,0.0,True,17774.02477,6713.276161014795,False,False,True,False,0.42385441036277943,21513.380073290296,16812.287616742164,False,250.0,0.0,True,1992.607856756218,0.0,0.42385441036277943,1.0,0.9897227125189034,1.0,NONE,True,0.0,0.0,False,False,130814.99999999726,0.0
4095.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3953.169876512444,1945.8398673246556,1620.8398673246556,0.0,1620.8398673246556,5716.620574875065,5716.620574875065,0.0,0.0,5716.620574875065,14400.0,3391.526266027973,2325.094308847092,3391.5262660279714,2549.5282458385273,2.4983102521097878e-05,0.9164147164185964,0.2,False,0.9816138473794065,0.0,False,0.0,0.0,0.0,5716.620574875065,5716.620574875065,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,10642.41099095051,False,False,True,False,0.09702857980415924,22531.660715773156,18903.49083926071,False,250.0,0.0,True,2036.1335145668395,0.0,0.09702857980415924,1.0,0.9919775144498807,1.0,NONE,True,0.0,0.0,False,False,130814.99999999726,0.0
4096.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2358.513129748916,325.0,0.0,0.0,0.0,4071.2555835939197,4071.2555835939197,0.0,0.0,4765.152551033697,14400.0,2385.322065887034,1685.9335177068856,2385.3220658870323,1540.874643503095,2.5353829009689332e-05,0.9480760267761393,0.2,False,0.9769671949272003,0.0,False,0.0,0.0,0.0,4071.2555835939197,4071.2555835939197,1029.8297685650255,-2.2737367544323206e-13,0.0,True,17774.024770000007,11809.371326096436,False,False,True,False,1e-09,22800.99966797554,20767.48653822662,False,250.0,0.0,True,2060.9980935925664,0.0,1e-09,1.0,0.9932974297506342,1.0,NONE,True,0.0,0.0,False,False,130814.99999999726,0.0
4097.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1485.4952909737638,325.0,0.0,0.0,0.0,3073.310424637099,4271.904830630506,0.0,847.236492195369,4758.932429575882,14400.0,1775.5190359662993,1297.7913886707997,1775.5190359662975,931.6436318311548,2.5458167196748416e-05,0.9489942047765079,0.2,False,1.0,-1.1368683772161603e-13,True,0.0,0.0,0.0,3073.310424637099,3073.310424637099,1102.9980866559333,2.2737367544323206e-13,0.0,True,17774.024770000007,11811.58812712725,False,False,True,False,1e-09,22845.782401360466,21685.287110386704,False,250.0,0.0,True,2067.876651013515,0.0,1e-09,1.0,0.9936667322519546,1.0,NONE,True,0.0,0.0,False,False,130814.99999999726,0.0
4098.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,539.5244107117761,325.0,0.0,0.0,0.0,2462.7257061292808,2462.7257061292808,0.0,0.0,4767.817240040876,14400.0,1403.2612152130823,1059.4644909161984,1403.2612152130805,563.3164586202528,2.5309321506746293e-05,0.9490208319385187,0.2,False,0.995160766111658,0.0,False,0.0,0.0,0.0,2462.7257061292808,2462.7257061292808,184.4666049430551,2.2737367544323206e-13,0.0,True,17774.02477,11808.423473985822,False,False,True,False,1e-09,21926.427737691116,21711.90332697934,False,250.0,0.0,True,2058.048202023596,0.0,1e-09,1.0,0.9931396084316201,1.0,NONE,True,0.0,0.0,False,False,130814.99999999726,0.0
4099.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,82.846346303504,325.0,0.0,0.0,0.0,162.03223071395817,162.03223071395817,1172.569173364238,0.0,4792.8781539762485,14400.0,0.0,162.03223071395817,1172.5691733642361,340.60998156456645,2.4896293844687352e-05,0.9397182512849152,0.2,False,0.952197992437987,0.0,False,0.0,0.0,0.0,162.03223071395817,162.03223071395817,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11799.562665459129,False,False,True,False,1e-09,21470.52154356403,21712.675197260527,False,250.0,0.0,True,2030.2129694183182,0.0,1e-09,1.0,0.9916666691516294,1.0,NONE,False,1172.569173364238,1172.569173364238,False,False,130814.99999999726,0.0
4100.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,159.62054708461224,159.62054708461224,1030.8279303008965,0.0,4815.892922856187,14400.0,2.2737367544323206e-13,159.620547084612,1030.8279303008949,205.9503652653412,2.4525738035932105e-05,0.9275670278566572,0.2,False,0.9144189492678789,0.0,False,0.0,0.0,0.0,159.62054708461224,159.62054708461224,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11791.510875889144,False,False,True,False,1e-09,21118.011252527154,21443.011252527154,False,250.0,0.0,True,2004.5033830265056,0.0,1e-09,1.0,0.9903319975595698,1.0,NONE,False,1030.8279303008967,1030.8279303008965,False,False,130814.99999999726,0.0
4101.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,157.89521306690898,157.89521306690898,944.2954634149244,0.0,4832.681245698012,14400.0,2.2737367544323206e-13,157.89521306690875,944.2954634149228,124.52822355402476,2.426064002119944e-05,0.9154279556518276,0.2,False,0.8798187255875681,0.0,False,0.0,0.0,0.0,157.89521306690898,157.89521306690898,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11785.689303584148,False,False,True,False,1e-09,20765.77062543501,21090.77062543501,False,250.0,0.0,True,1985.660169083387,0.0,1e-09,1.0,0.9893692443267093,1.0,NONE,False,944.2954634149246,944.2954634149244,False,False,130814.99999999726,0.0
4102.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,156.71025114894576,156.71025114894576,891.5283039437818,0.0,4844.373908781888,14400.0,0.0,156.71025114894576,891.52830394378,75.29619365576399,2.4078570318311456e-05,0.9033010225192029,0.2,False,0.8469926145617375,0.0,False,0.0,0.0,0.0,156.71025114894576,156.71025114894576,0.0,-9.094947017729282e-13,0.0,True,17774.02477,11781.660651216065,False,False,True,False,1e-09,20413.88223896995,20738.88223896995,False,250.0,0.0,True,1972.4917658179868,0.0,1e-09,1.0,0.9887040937000023,1.0,NONE,False,891.5283039437818,891.5283039437818,False,False,130814.99999999726,0.0
4103.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,155.51815168423227,155.51815168423227,858.234970053647,0.0,4856.274585746886,14400.0,0.0,155.51815168423227,858.2349700536452,45.52796645199567,2.389540392953295e-05,0.8911862163197107,0.2,False,0.8153054203739448,0.0,False,0.0,0.0,0.0,155.51815168423227,155.51815168423227,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11777.582246249589,False,False,True,False,1e-09,20062.345740891364,20387.345740891364,False,250.0,0.0,True,1959.0514359504953,0.0,1e-09,1.0,0.9880316390454053,1.0,NONE,False,858.234970053647,858.234970053647,False,False,130814.99999999726,0.0
4104.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,154.2763086474721,154.2763086474721,836.5650507517454,0.0,4868.822669864394,14400.0,3.410605131648481e-13,154.27630864747175,836.5650507517439,27.528559264904196,2.3704594428139654e-05,0.8790835249264182,0.2,False,0.784379951957533,0.0,False,0.0,0.0,0.0,154.2763086474721,154.2763086474721,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11773.305972352367,False,False,True,False,1e-09,19711.16077931085,20036.16077931085,False,250.0,0.0,True,1944.838703641673,0.0,1e-09,1.0,0.9873275410781184,1.0,NONE,False,836.5650507517457,836.5650507517454,False,False,130814.99999999726,0.0
4105.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,153.54354300085828,153.54354300085828,823.4917121037904,0.0,4876.30079712686,14400.0,2.2737367544323206e-13,153.54354300085805,823.4917121037888,16.645188315397945,2.3592004798428325e-05,0.8669929362245188,0.2,False,0.753916685683459,0.0,False,0.0,0.0,0.0,153.54354300085828,153.54354300085828,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11770.769232121236,False,False,True,False,1e-09,19360.327002691924,19685.327002691924,False,250.0,0.0,True,1936.3483479346978,0.0,1e-09,1.0,0.9869103352005827,1.0,NONE,False,823.4917121037906,823.4917121037904,False,False,130814.99999999726,0.0
4106.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,152.41307267838,152.41307267838,813.5362590243712,0.0,4887.947937217763,14400.0,0.0,152.41307267838,813.5362590243694,10.064540297561624,2.3418307743175203e-05,0.8549144381113214,0.2,False,0.7238292496101459,0.0,False,0.0,0.0,0.0,152.41307267838,152.41307267838,0.0,0.0,0.0,True,17774.02477,11766.835766590357,False,False,True,False,1e-09,19009.844059849613,19334.844059849613,False,250.0,0.0,True,1923.0946116037765,0.0,1e-09,1.0,0.9862641131850316,1.0,NONE,False,813.5362590243712,813.5362590243712,False,False,130814.99999999726,0.0
4107.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,151.77949620676463,151.77949620676463,807.646040770931,0.0,4894.535305945516,14400.0,0.0,151.77949620676463,807.6460407709292,6.085540726959053,2.332095855566533e-05,0.842848018496237,0.2,False,0.6939661062916544,0.0,False,0.0,0.0,0.0,151.77949620676463,151.77949620676463,0.0,0.0,0.0,True,17774.024769999993,11764.620531459645,False,False,True,False,1e-09,18659.711599950144,18984.711599950144,False,250.0,0.0,True,1915.5823545791986,0.0,1e-09,1.0,0.9859005485411901,1.0,NONE,False,807.646040770931,807.646040770931,False,False,130814.99999999726,0.0
4108.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,152.01128031907524,152.01128031907524,805.9264157423386,0.0,4892.1203858197505,14400.0,0.0,152.01128031907524,805.9264157423368,3.6796321386330018,2.3356572244023432e-05,0.8307936653007679,0.2,False,0.6641576312754296,0.0,False,0.0,0.0,0.0,152.01128031907524,152.01128031907524,0.0,0.0,0.0,True,17774.024770000007,11765.431840303381,False,False,True,False,1e-09,18309.929272510573,18634.929272510573,False,250.0,0.0,True,1918.3377004191243,0.0,1e-09,1.0,0.9860336695303177,1.0,NONE,False,805.9264157423386,805.9264157423386,False,False,130814.99999999726,0.0
4109.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,128.68085530613857,325.0,0.0,0.0,0.0,151.67434113690533,151.67434113690533,803.454866530544,0.0,4895.632825425029,14400.0,6.821210263296962e-13,151.67434113690464,803.4548665305429,2.22489558169866,2.3304801452186794e-05,0.823190462075239,0.2,False,0.6344503811529131,-1.1368683772161603e-13,False,0.0,0.0,0.0,151.67434113690533,151.67434113690533,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11764.252115947653,False,False,True,False,1e-09,18089.177582704582,18285.496727398444,False,250.0,0.0,True,1914.3295986237788,0.0,1e-09,1.0,0.9858401101392276,1.0,NONE,False,803.4548665305447,803.454866530544,False,False,130814.99999999726,0.0
4110.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,612.4098315151581,325.0,0.0,0.0,0.0,1464.3618781906357,2182.886456978531,0.0,718.5245787878958,4898.485874842274,14400.0,801.7502315483689,662.6116466422668,801.7502315483671,1.3452867468701284,2.3262883295491995e-05,0.8316960687585205,0.2,False,0.6544338847202626,0.0,False,0.0,0.0,0.0,1464.3618781906357,1464.3618781906357,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11763.295291941582,False,False,True,False,1e-09,18352.50430165272,18065.094470137563,False,250.0,0.0,True,1911.0714793671073,0.0,1e-09,1.0,0.985683178191621,1.0,NONE,True,0.0,0.0,False,False,130814.99999999726,0.0
4111.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1215.4453337313926,325.0,0.0,0.0,0.0,1461.8056936298472,3687.9190279583286,0.0,2226.113334328482,4885.751288811881,14400.0,800.803860065349,661.0018335644982,800.8038600653472,0.8134298284333712,2.310825123049281e-05,0.8597665986283051,0.2,False,0.7235680309414403,0.0,False,0.0,0.0,0.0,1461.8056936298472,1461.8056936298472,0.0,4.547473508864641e-13,0.0,True,17774.02477,11767.57598556477,False,False,True,False,1e-09,19202.101004031807,18311.655670300413,False,250.0,0.0,True,1925.5970676665866,0.0,1e-09,1.0,0.986385657784272,1.0,NONE,True,0.0,0.0,False,False,130924.28571428297,0.0
4112.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1834.207086320931,1722.7539825896306,389.1672976818919,1008.5866849077387,1397.7539825896306,1455.8343179981732,5228.8520338005,0.0,3773.0177158023275,5228.8520338005,14400.0,798.5814598656725,657.2528581325007,798.5814598656725,0.4918416741443007,2.2749949006980173e-05,0.8625243958076747,0.2,False,0.8430901292201702,0.0,False,0.0,0.0,0.0,1455.8343179981732,1455.8343179981732,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11324.93350939876,False,False,True,False,0.037507425468892054,20634.573499619288,19125.366413298358,False,250.0,0.0,True,1950.3274508770364,0.0,0.037507425468892054,1.0,0.9875986045463748,1.0,NONE,True,0.0,0.0,False,False,131142.85714285442,0.0
4113.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,2503.622745614711,1803.5065116865246,393.08800825501476,1085.4185034315099,1478.5065116865246,1448.6136251124576,5448.613625112457,0.0,3999.9999999999995,5448.613625112457,14400.0,795.7281584926022,652.8854666198554,795.7281584926022,0.29739287147946003,2.23584364575212e-05,0.8843863630900258,0.2,False,0.9699191381415194,0.0,False,0.0,0.0,0.0,1448.6136251124576,1448.6136251124576,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11034.674960185206,False,False,True,False,0.062313911596939595,21383.932401960934,19205.309656346224,False,250.0,0.0,True,1971.9943983170142,0.0,0.062313911596939595,1.0,0.9886790937096113,1.0,NONE,True,0.0,0.0,False,False,131361.42857142587,0.0
4114.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,2597.512054426612,325.0,0.0,0.0,0.0,1438.2802153274336,3177.707651684922,0.0,1052.638267393319,4831.356773619429,14400.0,791.3085661747009,646.9716491527327,791.3085661747009,0.1798190854007384,2.1882764874828013e-05,0.9471472045296107,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1438.2802153274336,1438.2802153274336,311.6735974970168,0.0,0.0,True,17774.02477,11786.146988062199,False,False,True,False,1e-09,22111.5581497799,19839.046095353286,False,250.0,0.0,True,1987.1494948545203,0.0,1e-09,1.0,0.9894448669367022,1.0,NONE,True,0.0,0.0,False,False,131579.99999999732,0.0
4115.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,2515.3740991559034,2179.8675896177156,1654.8675896177156,0.0,1654.8675896177156,6056.901698028992,6056.901698028992,0.0,0.0,6056.901698028992,14400.0,3558.3429923777894,2498.558705651202,3558.3429923777876,2524.7106506419086,3.529289693926033e-05,0.9489672689313586,0.2,False,0.9954120701139526,0.0,False,0.0,0.0,0.0,6056.901698028992,6056.901698028992,250.25180744372804,-2.2737367544323206e-13,0.0,True,17774.02477,10272.423666234743,False,False,True,False,0.12623160259540295,23648.73643669927,21658.362337543367,False,250.0,0.0,True,1981.9355763416684,0.0,0.12623160259540295,1.0,0.9891804751477843,1.0,NONE,True,0.0,0.0,False,False,131579.99999999732,0.0
4116.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,2167.8503829411306,2836.3318626090236,2311.3318626090236,0.0,2311.3318626090236,8545.600337447708,8545.600337447708,0.0,0.0,8545.600337447708,14400.0,5077.331295321286,3468.2690421264215,5077.331295321284,4033.586707418559,3.547367291516529e-05,0.9249577368316361,0.2,False,0.9909227780068313,0.0,False,0.0,0.0,0.0,8545.600337447708,8545.600337447708,0.0,6.821210263296962e-13,0.0,True,17774.02477,7210.631716494614,False,False,True,False,0.3811707836245367,23353.972891508016,21711.122508566885,False,250.0,0.0,True,1967.267786417445,0.0,0.3811707836245367,1.0,0.9884419558130217,1.0,NONE,True,0.0,0.0,False,False,131579.99999999732,0.0
4117.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,2007.4589358536507,3253.551652343863,2728.551652343863,0.0,2728.551652343863,10063.932533112169,10063.932533112169,0.0,0.0,10063.932533112169,14400.0,6001.293521448182,4062.639011663987,6001.29352144818,4944.709769199887,3.627808124360914e-05,0.8810463946581327,0.2,False,0.9864714756811903,0.0,False,0.0,0.0,0.0,10063.932533112169,10063.932533112169,0.0,4.547473508864641e-13,0.0,True,17774.02477,5328.066644391638,False,False,True,False,0.5383929314696356,22497.59122640445,21015.1322905508,False,250.0,0.0,True,1970.750837413359,0.0,0.5383929314696356,1.0,0.9886166255029114,1.0,NONE,True,0.0,0.0,False,False,131579.99999999732,0.0
4118.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,2686.0885723226047,2967.906149065701,2442.906149065701,0.0,2442.906149065701,8913.718318134543,8913.718318134543,0.0,0.0,8913.718318134543,14400.0,5295.4120085132745,3618.306309621268,5295.412008513273,4233.236035923391,3.71615439637119e-05,0.8704435045077293,0.2,False,0.9820177648093403,0.0,False,0.0,0.0,0.0,8913.718318134543,8913.718318134543,0.0,-4.547473508864641e-13,0.0,True,17774.02477,6727.649383731101,False,False,True,False,0.4223596059715256,21903.315398253024,19742.22682593042,False,250.0,0.0,True,1986.404868488828,0.0,0.4223596059715256,1.0,0.9894070474171891,1.0,NONE,True,0.0,0.0,False,False,131579.99999999732,0.0
4119.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3144.240641622985,1899.8085341143365,1574.8085341143365,0.0,1574.8085341143365,5697.487969862808,5697.487969862808,0.0,0.0,5697.487969862808,14400.0,3381.9815892616352,2315.506380601173,3381.9815892616334,2549.5282458385273,2.444500801194441e-05,0.909965049791207,0.2,False,0.9775722788887509,0.0,False,0.0,0.0,0.0,5697.487969862808,5697.487969862808,0.0,-4.547473508864641e-13,0.0,True,17774.02477,10701.728949855376,False,False,True,False,0.09090603773792737,22254.110048144754,19434.869406521768,False,250.0,0.0,True,1998.805774784763,0.0,0.09090603773792737,1.0,0.9900395212146449,1.0,NONE,True,0.0,0.0,False,False,131579.99999999732,0.0
4120.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2445.389488966704,1775.8589139583087,1129.3073611305806,321.551552827728,1450.8589139583087,4046.462948341178,5198.626202812803,0.0,823.325674939397,5198.626202812803,14400.0,2372.996158804679,1673.4667895364992,2372.996158804677,1540.874643503095,2.464588362063807e-05,0.9307868219055218,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4046.462948341178,4046.462948341178,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11308.798735301592,False,False,True,False,0.04058046197556418,22700.912580197215,20580.523091230512,False,250.0,0.0,True,2012.9180797472452,0.0,0.04058046197556418,1.0,0.990766135606573,1.0,NONE,True,0.0,0.0,False,False,131579.99999999732,0.0
4121.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1181.466146441196,325.0,0.0,0.0,0.0,3047.9804177430465,3047.9804177430465,0.0,0.0,4803.063666432093,14400.0,1762.940289764305,1285.0401279787416,1762.940289764303,931.6436318311548,2.473127399156484e-05,0.9484928178352602,0.2,False,0.9952904977232322,0.0,False,0.0,0.0,0.0,3047.9804177430465,3047.9804177430465,282.2876637093053,0.0,0.0,True,17774.02477,11795.989105482353,False,False,True,False,1e-09,22040.57241676626,21184.106270325065,False,250.0,0.0,True,2018.8522263498473,0.0,1e-09,1.0,0.9910738690216113,1.0,NONE,True,0.0,0.0,False,False,131579.99999999732,0.0
4122.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,438.7467951900687,325.0,0.0,0.0,0.0,2437.566450582832,2437.566450582832,0.0,0.0,4811.691871271237,14400.0,1390.7456787909978,1046.8207717918344,1390.745678790996,563.3164586202528,2.4592759421329862e-05,0.9490062917172226,0.2,False,0.9906646529053275,0.0,False,0.0,0.0,0.0,2437.566450582832,2437.566450582832,68.70523234734672,-4.547473508864641e-13,0.0,True,17774.02477,11792.974498991416,False,False,True,False,1e-09,21811.115877807624,21697.369082617555,False,250.0,0.0,True,2009.2068683825266,0.0,1e-09,1.0,0.9905743417507854,1.0,NONE,True,0.0,0.0,False,False,131579.99999999732,0.0
4123.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,79.37887230541276,325.0,0.0,0.0,0.0,158.64056561138295,158.64056561138295,1163.2773357175392,0.0,4825.394695858205,14400.0,0.0,158.64056561138295,1163.2773357175374,340.60998156456645,2.4375163630998263e-05,0.939584108364823,0.2,False,0.9481745641692664,0.0,False,0.0,0.0,0.0,158.64056561138295,158.64056561138295,0.0,0.0,0.0,True,17774.024770000007,11788.210625496598,False,False,True,False,1e-09,21466.632576479453,21712.25370417404,False,250.0,0.0,True,1993.847845918153,0.0,1e-09,1.0,0.9897859826842663,1.0,NONE,False,1163.2773357175392,1163.2773357175392,False,False,131579.99999999732,0.0
4124.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,156.64362188390476,156.64362188390476,1022.4842393528415,0.0,4845.035390727538,14400.0,0.0,156.64362188390476,1022.4842393528397,205.9503652653412,2.406833271463343e-05,0.9274330190794852,0.2,False,0.9108198198088845,0.0,False,0.0,0.0,0.0,156.64362188390476,156.64362188390476,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11781.433378190799,False,False,True,False,1e-09,21114.122706935657,21439.122706935657,False,250.0,0.0,True,1971.745702382379,0.0,1e-09,1.0,0.9886665964378378,1.0,NONE,False,1022.4842393528415,1022.4842393528415,False,False,131579.99999999732,0.0
4125.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,155.23344075212185,155.23344075212185,936.7102898257835,0.0,4859.137669674158,14400.0,0.0,155.23344075212185,936.7102898257817,124.52822355402476,2.38516580217257e-05,0.9152940808834328,0.2,False,0.8765659695505904,0.0,False,0.0,0.0,0.0,155.23344075212185,155.23344075212185,0.0,0.0,0.0,True,17774.024770000007,11776.604361906378,False,False,True,False,1e-09,20761.885968389102,21086.885968389102,False,250.0,0.0,True,1955.812261413926,0.0,1e-09,1.0,0.9878705396718944,1.0,NONE,False,936.7102898257835,936.7102898257835,False,False,131579.99999999732,0.0
4126.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,155.1241705885893,155.1241705885893,886.9771997902972,0.0,4860.238660471049,14400.0,0.0,155.1241705885893,886.9771997902953,75.29619365576399,2.383486863304805e-05,0.9031672816255765,0.2,False,0.8439479578912397,0.0,False,0.0,0.0,0.0,155.1241705885893,155.1241705885893,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11776.228660812896,False,False,True,False,1e-09,20410.001466581092,20735.001466581092,False,250.0,0.0,True,1954.5660591768712,0.0,1e-09,1.0,0.9878086596020803,1.0,NONE,False,886.9771997902972,886.9771997902972,False,False,131579.99999999732,0.0
4127.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,154.3845696610965,154.3845696610965,854.9480614983513,0.0,4867.722523885696,14400.0,0.0,154.3845696610965,854.9480614983495,45.52796645199567,2.372122876067494e-05,0.8910526091669779,0.2,False,0.8124112328195404,0.0,False,0.0,0.0,0.0,154.3845696610965,154.3845696610965,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11773.679905536934,False,False,True,False,1e-09,20058.468849274897,20383.468849274897,False,250.0,0.0,True,1946.0864919452188,0.0,1e-09,1.0,0.9873890699635399,1.0,NONE,False,854.9480614983513,854.9480614983513,False,False,131579.99999999732,0.0
4128.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,153.2863341983379,153.2863341983379,833.6574008759085,0.0,4878.93894488321,14400.0,4.547473508864641e-13,153.28633419833744,833.6574008759071,27.528559264904196,2.355248459989263e-05,0.878950051380838,0.2,False,0.781618922273733,0.0,False,0.0,0.0,0.0,153.2863341983379,153.2863341983379,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11769.876410819403,False,False,True,False,1e-09,19707.287764586003,20032.287764586003,False,250.0,0.0,True,1933.3495052353405,0.0,1e-09,1.0,0.9867635809037939,1.0,NONE,False,833.6574008759089,833.6574008759085,False,False,131579.99999999732,0.0
4129.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,152.83798643479227,152.83798643479227,821.4057893667741,0.0,4883.554210444246,14400.0,0.0,152.83798643479227,821.4057893667723,16.645188315397945,2.348359585092807e-05,0.8668595961524842,0.2,False,0.7512513547380334,0.0,False,0.0,0.0,0.0,152.83798643479227,152.83798643479227,0.0,4.547473508864641e-13,0.0,True,17774.02477,11768.317108597703,False,False,True,False,1e-09,19356.457860981795,19681.457860981795,False,250.0,0.0,True,1928.0987091301445,0.0,1e-09,1.0,0.9865073808469905,1.0,NONE,False,821.4057893667741,821.4057893667741,False,False,131579.99999999732,0.0
4130.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,152.03238183849567,152.03238183849567,812.3984829859983,0.0,4891.900821892391,14400.0,0.0,152.03238183849567,812.3984829859965,10.064540297561624,2.3359814497899378e-05,0.8547812313793588,0.2,False,0.7212164099193515,0.0,False,0.0,0.0,0.0,152.03238183849567,152.03238183849567,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11765.505649846724,False,False,True,False,1e-09,19005.97878728119,19330.97878728119,False,250.0,0.0,True,1918.5881375045499,0.0,1e-09,1.0,0.9860457821147032,1.0,NONE,False,812.3984829859983,812.3984829859983,False,False,131579.99999999732,0.0
4131.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,151.52733512228463,151.52733512228463,806.8875234120164,0.0,4897.169172740418,14400.0,4.547473508864641e-13,151.52733512228417,806.8875234120151,6.085540726959053,2.3282213940302287e-05,0.8427149449710066,0.2,False,0.6913884712831377,0.0,False,0.0,0.0,0.0,151.52733512228463,151.52733512228463,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11763.736713445829,False,False,True,False,1e-09,18655.85019265429,18980.85019265429,False,250.0,0.0,True,1912.5753979166905,0.0,1e-09,1.0,0.9857555710199072,1.0,NONE,False,806.8875234120169,806.8875234120164,False,False,131579.99999999732,0.0
4132.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,151.5483209153717,151.5483209153717,804.5358005843293,0.0,4896.949707402916,14400.0,6.821210263296962e-13,151.54832091537102,804.5358005843282,3.6796321386330018,2.3285438412797353e-05,0.8306607248490627,0.2,False,0.6616439810068513,0.0,False,0.0,0.0,0.0,151.5483209153717,151.5483209153717,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11763.810315290684,False,False,True,False,1e-09,18306.07172662202,18631.07172662202,False,250.0,0.0,True,1912.8260224740159,0.0,1e-09,1.0,0.9857676427070565,1.0,NONE,False,804.53580058433,804.5358005843293,False,False,131579.99999999732,0.0
4133.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,115.12475612494899,325.0,0.0,0.0,0.0,151.3177530862836,151.3177530862836,802.3803002720814,0.0,4899.363590626262,14400.0,1.1368683772161603e-13,151.3177530862835,802.3803002720797,2.22489558169866,2.3250011606668764e-05,0.8225900106373718,0.2,False,0.6319863050498921,0.0,False,0.0,0.0,0.0,151.3177530862836,151.3177530862836,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11763.00119145807,False,False,True,False,1e-09,18071.76779518073,18281.643039055783,False,250.0,0.0,True,1910.0687039387292,0.0,1e-09,1.0,0.9856349518129512,1.0,NONE,False,802.3803002720815,802.3803002720814,False,False,131579.99999999732,0.0
4134.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,692.8291874815452,325.0,0.0,0.0,0.0,1466.6030908173736,2386.1760595212368,0.0,919.5729687038623,4894.535305945516,14400.0,802.8880075867419,663.7150832306318,802.8880075867401,1.3452867468701284,2.332095855566533e-05,0.8337064828921663,0.2,False,0.6585173353946057,0.0,False,0.0,0.0,0.0,1466.6030908173736,1466.6030908173736,0.0,0.0,0.0,True,17774.024769999993,11764.620531459645,False,False,True,False,1e-09,18415.5177237836,18047.688536302056,False,250.0,0.0,True,1915.5823545791986,0.0,1e-09,1.0,0.9859005485411901,1.0,NONE,True,0.0,0.0,False,False,131579.99999999732,0.0
4135.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1752.4660906251588,1656.2778571048077,387.6994047135362,943.5784523912715,1331.2778571048077,1466.3003171108985,5034.965543673795,0.0,3568.6652265628973,5034.965543673795,14400.0,803.0794121420913,663.2209049688072,803.0794121420895,0.8134298284333712,2.3226276011638794e-05,0.8359948704362985,0.2,False,0.7714377896968336,4.547473508864641e-13,False,0.0,0.0,0.0,1466.3003171108985,1466.3003171108985,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11576.853657073709,False,False,True,False,0.016106080594517378,19797.39980505268,18369.93371442752,False,250.0,0.0,True,1934.5991655018922,0.0,0.016106080594517378,1.0,0.9868246971913353,1.0,NONE,True,0.0,0.0,False,False,131689.28571428306,0.0
4136.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3081.302121843619,1808.7172165322493,398.1124238737384,1085.6047926585109,1483.7172165322493,1466.8779156687797,5466.877915668779,0.0,3999.999999999999,5466.877915668779,14400.0,804.1439204977105,662.7339951710692,804.1439204977105,0.4918416741443007,2.304717218499153e-05,0.876464652648393,0.2,False,0.8982840264446792,0.0,False,0.0,0.0,0.0,1466.8779156687797,1466.8779156687797,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11011.861724298567,False,False,True,False,0.06422452192918716,21192.571795636388,18436.26967379277,False,250.0,0.0,True,1972.2430861288356,0.0,0.06422452192918716,1.0,0.9886915927969446,1.0,NONE,True,0.0,0.0,False,False,131907.8571428545,0.0
4137.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3866.2573163612165,1838.569706485021,405.51173318930114,1108.0579732957199,1513.569706485021,1463.8646820370927,5463.864682037091,0.0,3233.9829342418384,5463.864682037091,14400.0,803.3765418616549,660.4881401754378,803.3765418616549,0.29739287147946003,2.277727616535616e-05,0.9414032169631541,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1463.8646820370927,1463.8646820370927,0.0,0.0,0.0,True,17774.02477,10988.813734201485,False,False,True,False,0.06701405933814208,23150.66824204804,19609.41092568682,False,250.0,0.0,True,2002.026689053924,0.0,0.06701405933814208,1.0,0.9902047145812267,1.0,NONE,True,0.0,0.0,False,False,132126.42857142596,0.0
4138.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,3735.602700242679,325.0,0.0,0.0,0.0,1451.0380165002125,1451.0380165002125,0.0,0.0,4809.0377548703955,14400.0,797.6927539455628,653.3452625546497,797.6927539455628,0.1798190854007384,2.2236612568864718e-05,0.9488006932919313,0.2,False,0.9953125276195373,0.0,False,0.0,0.0,0.0,1451.0380165002125,1451.0380165002125,3153.691125478792,-2.2737367544323206e-13,0.0,True,17774.02477,11793.900590492405,False,False,True,False,1e-09,24902.457871296705,21491.855171054027,False,250.0,0.0,True,2012.1759833247877,0.0,1e-09,1.0,0.9907277436620929,1.0,NONE,True,0.0,0.0,False,False,132344.9999999974,0.0
4139.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,3036.248303539311,2225.01072068593,1700.0107206859302,0.0,1700.0107206859302,6080.071219918077,6080.071219918077,0.0,0.0,6080.071219918077,14400.0,3567.7611385470245,2512.3100813710525,3567.7611385470227,2524.7106506419086,3.6483102439355565e-05,0.949015220105466,0.2,False,0.990665226348994,0.0,False,0.0,0.0,0.0,6080.071219918077,6080.071219918077,775.396760341724,-2.2737367544323206e-13,0.0,True,17774.02477,10209.844190923106,False,False,True,False,0.1325578994511615,24217.542104278007,21706.293800738695,False,250.0,0.0,True,2015.6384761311297,0.0,0.1325578994511615,1.0,0.9909070480948411,1.0,NONE,True,0.0,0.0,False,False,132344.9999999974,0.0
4140.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4672.142857142857,2400.9617859595146,2921.839272159116,2396.839272159116,0.0,2396.839272159116,8578.05957412213,8578.05957412213,0.0,0.0,8578.05957412213,14400.0,5090.558250603086,3487.5013235190436,5090.558250603084,4033.586707418559,3.7132871493475214e-05,0.9300975260142975,0.2,False,0.986072340630979,0.0,False,0.0,0.0,0.0,8578.05957412213,8578.05957412213,0.0,-9.094947017729282e-13,0.0,True,17774.02477,7103.524511282963,False,False,True,False,0.3922790708485506,23588.474306959062,21712.51252099955,False,250.0,0.0,True,2014.649354500498,0.0,0.3922790708485506,1.0,0.9908557813590626,1.0,NONE,True,0.0,0.0,False,False,132344.9999999974,0.0
4141.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,2597.4258111254685,3356.962407434972,2831.962407434972,0.0,2831.962407434972,10097.799367655169,10097.799367655169,0.0,0.0,10097.799367655169,14400.0,6015.07448532817,4082.7248823269983,6015.0744853281685,4944.709769199887,3.80141577436528e-05,0.9029657408525159,0.2,False,0.9815120575507714,0.0,False,0.0,0.0,0.0,10097.799367655169,10097.799367655169,0.0,9.094947017729282e-13,0.0,True,17774.02477,5203.9222206541,False,False,True,False,0.5514254280271708,23236.550717564794,21164.124906439327,False,250.0,0.0,True,2020.0879196554313,0.0,0.5514254280271708,1.0,0.991138114066022,1.0,NONE,True,0.0,0.0,False,False,132344.9999999974,0.0
4142.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,3260.9824847349746,3047.4080544152935,2522.4080544152935,0.0,2522.4080544152935,8942.760755135676,8942.760755135676,0.0,0.0,8942.760755135676,14400.0,5307.184691224818,3635.5760639108576,5307.184691224817,4233.236035923391,3.866167500690665e-05,0.9089950102595844,0.2,False,0.9769742271929935,0.0,False,0.0,0.0,0.0,8942.760755135676,8942.760755135676,0.0,0.0,0.0,True,17774.02477,6629.201783359773,False,False,True,False,0.43262005536092324,23113.609054118744,20377.62656938377,False,250.0,0.0,True,2028.4852657166398,0.0,0.43262005536092324,1.0,0.9915762074674894,1.0,NONE,True,0.0,0.0,False,False,132344.9999999974,0.0
4143.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2943.2181620168826,2287.347354151018,1622.377159595719,339.97019455529903,1962.347354151018,5717.256247010027,6915.311031695759,0.0,843.9233939335195,6915.311031695759,14400.0,3391.8423149275186,2325.413932082509,3391.842314927517,2549.5282458385273,2.5001249364689352e-05,0.9293743813705765,0.2,False,1.0,-1.1368683772161603e-13,True,0.0,0.0,0.0,5717.256247010027,5717.256247010027,0.0,4.547473508864641e-13,0.0,True,17774.02477,9145.584498130402,False,False,True,False,0.22238382539362053,23170.621670479435,20552.403508462554,False,250.0,0.0,True,2037.3663748787762,0.0,0.22238382539362053,1.0,0.992042408703799,1.0,NONE,True,0.0,0.0,False,False,132344.9999999974,0.0
4144.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1905.188989587044,325.0,0.0,0.0,0.0,4059.0236025134504,4059.0236025134504,0.0,0.0,4786.452023450477,14400.0,2379.2539270157213,1679.7696754977292,2379.2539270157195,1540.874643503095,2.5001249364689352e-05,0.9484518570597468,0.2,False,0.9952293035668293,0.0,False,0.0,0.0,0.0,4059.0236025134504,4059.0236025134504,963.8002614019572,0.0,0.0,True,17774.02477,11801.825513998581,False,False,True,False,1e-09,22723.3513218225,21143.162332235457,False,250.0,0.0,True,2037.3663748787762,0.0,1e-09,1.0,0.992042408703799,1.0,NONE,True,0.0,0.0,False,False,132344.9999999974,0.0
4145.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1071.7585557117832,325.0,0.0,0.0,0.0,3053.9430237102342,3053.9430237102342,0.0,0.0,4792.656625514383,14400.0,1765.9111494200515,1288.0318742901827,1765.9111494200497,931.6436318311548,2.48999011036668e-05,0.9490051038547326,0.2,False,0.9905339630007459,0.0,False,0.0,0.0,0.0,3053.9430237102342,3053.9430237102342,700.4928957509186,-2.2737367544323206e-13,0.0,True,17774.02477,11799.640566540185,False,False,True,False,1e-09,22442.94026412474,21696.181708412958,False,250.0,0.0,True,2030.4597518590654,0.0,1e-09,1.0,0.9916795996734955,1.0,NONE,True,0.0,0.0,False,False,132344.9999999974,0.0
4146.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,371.30601759526274,325.0,0.0,0.0,0.0,2442.124787387027,2442.124787387027,0.0,0.0,4803.727613265941,14400.0,1393.02123086774,1049.103556519287,1393.0212308677383,563.3164586202528,2.4720573770932754e-05,0.9490211480117872,0.2,False,0.9859310991615043,0.0,False,0.0,0.0,0.0,2442.124787387027,2442.124787387027,16.57392661289665,0.0,0.0,True,17774.02477,11795.756719314611,False,False,True,False,1e-09,21758.525287917364,21712.2192703221,False,250.0,0.0,True,2018.1107131793242,0.0,1e-09,1.0,0.9910353441752147,1.0,NONE,True,0.0,0.0,False,False,132344.9999999974,0.0
