t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
4147.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,66.63449607709474,325.0,0.0,0.0,0.0,159.0951329023279,159.0951329023279,1164.5415313157316,0.0,4820.976278283246,14400.0,2.2737367544323206e-13,159.09513290232766,1164.54153131573,340.60998156456645,2.444500801194441e-05,0.9391593078336742,0.2,False,0.943435533806339,0.0,False,0.0,0.0,0.0,159.0951329023279,159.0951329023279,0.0,0.0,0.0,True,17774.02477,11789.743528465413,False,False,True,False,1e-09,21454.318855694564,21712.68435961747,False,250.0,0.0,True,1998.805774784763,0.0,1e-09,1.0,0.9900395212146449,1.0,NONE,False,1164.5415313157318,1164.5415313157316,False,False,132344.9999999974,0.0
4148.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,157.33441471488322,157.33441471488322,1024.4437425300346,0.0,4838.198182824517,14400.0,2.2737367544323206e-13,157.334414714883,1024.443742530033,205.9503652653412,2.417447321044747e-05,0.9270086433488676,0.2,False,0.9060437052915109,0.0,False,0.0,0.0,0.0,157.33441471488322,157.33441471488322,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11783.785811977976,False,False,True,False,1e-09,21101.80855549532,21426.80855549532,False,250.0,0.0,True,1979.4514998168702,0.0,1e-09,1.0,0.9890548568598364,1.0,NONE,False,1024.4437425300348,1024.4437425300346,False,False,132344.9999999974,0.0
4149.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,155.97993093847086,155.97993093847086,938.8594223427062,0.0,4851.6480528516195,14400.0,0.0,155.97993093847086,938.8594223427044,124.52822355402476,2.3966356430490612e-05,0.9148701295285457,0.2,False,0.8716931754331678,0.0,False,0.0,0.0,0.0,155.97993093847086,155.97993093847086,0.0,0.0,0.0,True,17774.02477,11779.165145728952,False,False,True,False,1e-09,20749.58413110021,21074.58413110021,False,250.0,0.0,True,1964.2810466202827,0.0,1e-09,1.0,0.9882925216790382,1.0,NONE,False,938.8594223427062,938.8594223427062,False,False,132344.9999999974,0.0
4150.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,155.05867081346244,155.05867081346244,886.7875704505677,0.0,4860.899202889564,14400.0,0.0,155.05867081346244,886.7875704505659,75.29619365576399,2.3824804575785283e-05,0.9027437542220442,0.2,False,0.8390850275351802,0.0,False,0.0,0.0,0.0,155.05867081346244,155.05867081346244,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11776.003349006616,False,False,True,False,1e-09,20397.71193112949,20722.71193112949,False,250.0,0.0,True,1953.8182402570023,0.0,1e-09,1.0,0.9877715532068653,1.0,NONE,False,886.7875704505677,886.7875704505677,False,False,132344.9999999974,0.0
4151.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,153.97386263621752,153.97386263621752,853.7470756800685,0.0,4871.902503503122,14400.0,0.0,153.97386263621752,853.7470756800667,45.52796645199567,2.36581235208692e-05,0.8906295052908493,0.2,False,0.8076042260177639,0.0,False,0.0,0.0,0.0,153.97386263621752,153.97386263621752,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11772.260164373616,False,False,True,False,1e-09,20046.19160335874,20371.19160335874,False,250.0,0.0,True,1941.3438141985177,0.0,1e-09,1.0,0.9871554991724548,1.0,NONE,False,853.7470756800685,853.7470756800685,False,False,132344.9999999974,0.0
4152.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,152.81669252825935,152.81669252825935,832.2667857179003,0.0,4883.7739376386535,14400.0,0.0,152.81669252825935,832.2667857178985,27.528559264904196,2.3480324036722902e-05,0.8785273706085855,0.2,False,0.7768764616202786,1.1368683772161603e-13,False,0.0,0.0,0.0,152.81669252825935,152.81669252825935,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11768.242955604483,False,False,True,False,1e-09,19695.02279591576,20020.02279591576,False,250.0,0.0,True,1927.848581637196,0.0,1e-09,1.0,0.9864952005052158,1.0,NONE,False,832.2667857179003,832.2667857179003,False,False,132344.9999999974,0.0
4153.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,153.5435430008579,153.5435430008579,823.4917121037906,0.0,4876.30079712686,14400.0,0.0,153.5435430008579,823.4917121037888,16.645188315397945,2.359200479842832e-05,0.8664373380610041,0.2,False,0.7464150849019963,0.0,False,0.0,0.0,0.0,153.5435430008579,153.5435430008579,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11770.769232121243,False,False,True,False,1e-09,19344.205157280227,19669.205157280227,False,250.0,0.0,True,1936.3483479346978,0.0,1e-09,1.0,0.9869103352005831,1.0,NONE,False,823.4917121037906,823.4917121037906,False,False,132344.9999999974,0.0
4154.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,153.50062374620114,153.50062374620114,816.7599577997571,0.0,4876.7405315420865,14400.0,0.0,153.50062374620114,816.7599577997553,10.064540297561624,2.358541024393246e-05,0.8543593955459701,0.2,False,0.7161827144011892,0.0,False,0.0,0.0,0.0,153.50062374620114,153.50062374620114,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11770.620338066476,False,False,True,False,1e-09,18993.738336283328,19318.738336283328,False,250.0,0.0,True,1935.84862223043,0.0,1e-09,1.0,0.9868858582420236,1.0,NONE,False,816.7599577997571,816.7599577997571,False,False,132344.9999999974,0.0
4155.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,152.37069280883756,152.37069280883756,809.4159146083985,0.0,4888.387215332432,14400.0,0.0,152.37069280883756,809.4159146083966,6.085540726959053,2.341179606534062e-05,0.8422935309734512,0.2,False,0.6862408876760779,1.1368683772161603e-13,False,0.0,0.0,0.0,152.37069280883756,152.37069280883756,0.0,0.0,0.0,True,17774.024769999993,11766.687831259937,False,False,True,False,1e-09,18643.621982107423,18968.621982107423,False,250.0,0.0,True,1922.5940226283944,0.0,1e-09,1.0,0.9862398256664603,1.0,NONE,False,809.4159146083985,809.4159146083985,False,False,132344.9999999974,0.0
4156.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,152.22252260926038,152.22252260926038,806.558513541436,0.0,4889.924553437132,14400.0,6.821210263296962e-13,152.2225226092597,806.5585135414349,3.6796321386330018,2.3389029676138472e-05,0.8302397322655047,0.2,False,0.6564055691290238,0.0,False,0.0,0.0,0.0,152.22252260926038,152.22252260926038,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11766.17034227173,False,False,True,False,1e-09,18293.855744285695,18618.855744285695,False,250.0,0.0,True,1920.841704562334,0.0,1e-09,1.0,0.9861548754973681,1.0,NONE,False,806.5585135414367,806.558513541436,False,False,132344.9999999974,0.0
4157.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,149.45150032923604,325.0,0.0,0.0,0.0,151.77949620676463,151.77949620676463,803.7709154300901,0.0,4894.535305945516,14400.0,0.0,151.77949620676463,803.7709154300883,2.22489558169866,2.332095855566533e-05,0.8233536066474896,0.2,False,0.6266858766970267,0.0,False,0.0,0.0,0.0,151.77949620676463,151.77949620676463,0.0,0.0,0.0,True,17774.024769999993,11764.620531459645,False,False,True,False,1e-09,18093.890773031027,18269.43927270179,False,250.0,0.0,True,1915.5823545791986,0.0,1e-09,1.0,0.9859005485411901,1.0,NONE,False,803.7709154300901,803.7709154300901,False,False,132344.9999999974,0.0
4158.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,871.3936111691158,325.0,0.0,0.0,0.0,1469.2198997328032,2835.203927655593,0.0,1365.9840279227888,4889.924553437132,14400.0,804.2154129648407,665.0044867679626,804.2154129648388,1.3452867468701284,2.3389029676138472e-05,0.8402651897103514,0.2,False,0.6677705731456287,0.0,False,0.0,0.0,0.0,1469.2198997328032,1469.2198997328032,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11766.17034227173,False,False,True,False,1e-09,18616.217329087816,18069.8237179187,False,250.0,0.0,True,1920.841704562334,0.0,1e-09,1.0,0.9861548754973681,1.0,NONE,True,0.0,0.0,False,False,132344.9999999974,0.0
4159.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2079.205921142569,1787.4741327528413,393.7668332294711,1068.7072995233702,1462.4741327528413,1473.806096038031,5473.80609603803,0.0,3999.999999999999,5473.80609603803,14400.0,806.8719989366618,666.9340971013692,806.87199893666,0.8134298284333712,2.342524875304733e-05,0.8488940044765798,0.2,False,0.7947171646527389,0.0,False,0.0,0.0,0.0,1473.806096038031,1473.806096038031,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11023.478756068747,False,False,True,False,0.06261145476754935,20314.263948252752,18560.058027110183,False,250.0,0.0,True,1949.5792171842857,0.0,0.06261145476754935,1.0,0.9875615900587591,1.0,NONE,True,0.0,0.0,False,False,132454.28571428315,0.0
4160.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2811.679776286976,1832.2088530411,406.46969615856665,1100.7391568825333,1507.2088530411,1477.0790831490094,5477.0790831490085,0.0,3999.9999999999986,5477.0790831490085,14400.0,809.2639126703816,667.8151704786278,809.2639126703816,0.4918416741443007,2.332628982837266e-05,0.8798369441215176,0.2,False,0.9214914494161514,0.0,False,0.0,0.0,0.0,1477.0790831490094,1477.0790831490094,0.0,6.821210263296962e-13,0.0,True,17774.024770000007,10981.152358146119,False,False,True,False,0.0673707229773769,21296.870569226325,18810.19079293935,False,250.0,0.0,True,1992.3598345871965,0.0,0.0673707229773769,1.0,0.9897100639757678,1.0,NONE,True,0.0,0.0,False,False,132672.8571428546,0.0
4161.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3601.2717090784004,1861.7157444609493,413.7681473921839,1122.9475970687654,1536.7157444609493,1473.8644918863338,5473.864491886334,0.0,2525.0573712126206,5473.864491886334,14400.0,808.3701144745082,665.4943774118256,808.3701144745082,0.29739287147946003,2.3057264894296873e-05,0.9354199102463154,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1473.8644918863338,1473.8644918863338,0.0,6.821210263296962e-13,0.0,True,17774.02477,10958.607433199257,False,False,True,False,0.07011952699781832,22983.438887067234,19707.167177988835,False,250.0,0.0,True,2021.5704843769054,0.0,0.07011952699781832,1.0,0.9912152691421866,1.0,NONE,True,0.0,0.0,False,False,132891.42857142605,0.0
4162.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,4188.512231685469,325.0,0.0,0.0,0.0,1468.6867548414252,1468.6867548414252,0.0,0.0,4778.247729201618,14400.0,806.4789133529848,662.2078414884404,806.4789133529848,0.1798190854007384,2.2737569006600073e-05,0.948627177397143,0.2,False,0.9951991144496705,0.0,False,0.0,0.0,0.0,1468.6867548414252,1468.6867548414252,3427.791822927517,-4.547473508864641e-13,0.0,True,17774.02477,11804.723783024237,False,False,True,False,1e-09,25181.922833765257,21318.410602079788,False,250.0,0.0,True,2046.483256687352,0.0,1e-09,1.0,0.9925240741101098,1.0,NONE,True,0.0,0.0,False,False,133109.9999999975,0.0
4163.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,4916.822758976436,2301.720461209735,1776.7204612097348,0.0,1776.7204612097348,6119.134780616057,6119.134780616057,0.0,0.0,6119.1347806160575,14400.0,3583.4118814459052,2535.7228991701513,3583.4118814459034,2524.7106506419086,3.8547182746265015e-05,0.9490101881445171,0.2,False,0.990368663102656,0.0,False,0.0,0.0,0.0,6119.134780616057,6119.134780616057,2574.0760190692163,4.547473508864641e-13,0.0,True,17774.024769999993,10103.813026747837,False,False,True,False,0.14333106020029054,26093.086667214866,21701.26390823843,False,250.0,0.0,True,2071.3135558734507,0.0,0.14333106020029054,1.0,0.993851937170649,1.0,NONE,True,0.0,0.0,False,False,133109.9999999975,0.0
4164.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6095.396043097956,3087.0569819202665,2562.0569819202665,0.0,2562.0569819202665,8640.253735720085,8640.253735720085,0.0,0.0,8640.253735720085,14400.0,5115.350135372109,3524.903600347976,5115.350135372108,4033.586707418559,4.045087700657096e-05,0.949021295456191,0.2,False,0.9854869414871351,0.0,False,0.0,0.0,0.0,8640.253735720085,8640.253735720085,2978.758912251962,4.547473508864641e-13,0.0,True,17774.02477,6897.095289063522,False,False,True,False,0.41386132540101184,27282.762697215,21712.366654117042,False,250.0,0.0,True,2102.663372472849,0.0,0.41386132540101184,1.0,0.9955624494021041,1.0,NONE,True,0.0,0.0,False,False,133109.9999999975,0.0
4165.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5887.953770865343,3611.7098314748373,3086.7098314748373,0.0,3086.7098314748373,10180.512638504828,10180.512638504828,0.0,0.0,10180.512638504828,14400.0,6047.830243696184,4132.682394808644,6047.830243696182,4944.709769199887,4.2481056786532686e-05,0.9490216175682296,0.2,False,0.9805471706253636,0.0,False,0.0,0.0,0.0,10180.512638504828,10180.512638504828,2246.9957282281603,4.547473508864641e-13,0.0,True,17774.02477,4898.814448617639,False,False,True,False,0.5837805017193902,27075.642404612867,21712.688633747523,False,250.0,0.0,True,2136.071252373878,0.0,0.5837805017193902,1.0,0.997427925549427,1.0,NONE,True,0.0,0.0,False,False,133109.9999999975,0.0
4166.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5257.4835319209,3301.0707268750734,2776.0707268750734,0.0,2776.0707268750734,9034.486285049448,9034.486285049448,0.0,0.0,9034.486285049448,14400.0,5343.333752256749,3691.1525327926993,5343.333752256747,4233.236035923391,4.365948587430067e-05,0.9490216269094787,0.2,False,0.9755940492457523,0.0,False,0.0,0.0,0.0,9034.486285049448,9034.486285049448,1927.17422007862,4.547473508864641e-13,0.0,True,17774.02477,6316.028740388612,False,False,True,False,0.4655953457462338,26445.181503077707,21712.697971156806,False,250.0,0.0,True,2156.23765620706,0.0,0.4655953457462338,1.0,0.998575757269506,1.0,NONE,True,0.0,0.0,False,False,133109.9999999975,0.0
4167.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5502.9683470089785,2512.9396528103807,1785.398958436741,402.54069437363984,2187.9396528103807,5783.499374839954,7087.462191249357,0.0,898.6218303975924,7087.462191249357,14400.0,3424.3953515809226,2359.1040232590312,3424.3953515809208,2549.5282458385273,2.6988515618693832e-05,0.9490216271803749,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5783.499374839954,5783.499374839954,2960.7903883910503,0.0,0.0,True,17774.02477,8776.49126184718,False,False,True,False,0.2585526547785131,26890.666588950655,21712.698241941678,False,250.0,0.0,True,2163.270709383941,0.0,0.2585526547785131,1.0,0.9989799732831073,1.0,NONE,True,0.0,0.0,False,False,133109.9999999975,0.0
4168.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4742.123387429744,325.0,0.0,0.0,0.0,4126.959292656397,4126.959292656397,0.0,0.0,4668.788529326357,14400.0,2412.628690807949,1714.3306018484482,2412.6286908079474,1540.874643503095,2.7041814960450395e-05,0.9490216271882308,0.2,False,0.9947984967057528,0.0,False,0.0,0.0,0.0,4126.959292656397,4126.959292656397,4387.885089717826,-6.821210263296962e-13,0.0,True,17774.02477,11844.379060864398,False,False,True,False,1e-09,26129.821637224184,21712.69824979444,False,250.0,0.0,True,2166.4212668170626,0.0,1e-09,1.0,0.9991617081025163,1.0,NONE,True,0.0,0.0,False,False,133109.9999999975,0.0
4169.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2770.7414824171124,325.0,0.0,0.0,0.0,3128.0426686621777,3128.0426686621777,0.0,0.0,4664.306460206568,14400.0,1802.3199826479358,1325.7226860142418,1802.319982647934,931.6436318311548,2.712412624413614e-05,0.9490216271884586,0.2,False,0.9896379268186853,0.0,False,0.0,0.0,0.0,3128.0426686621777,3128.0426686621777,2416.5031849399656,9.094947017729282e-13,0.0,True,17774.02477,11846.04170988829,False,False,True,False,1e-09,24158.43973243928,21712.698250022167,False,250.0,0.0,True,2171.2656312333143,0.0,1e-09,1.0,0.9994419476413005,1.0,NONE,True,0.0,0.0,False,False,133109.9999999975,0.0
4170.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,1038.080456771815,325.0,0.0,0.0,0.0,2517.617972904245,2517.617972904245,0.0,0.0,4672.82080200484,14400.0,1430.1885814545385,1087.4293914497066,1430.1885814545367,563.3164586202528,2.6968058353481372e-05,0.9490216271884653,0.2,False,0.984565163274376,0.0,False,0.0,0.0,0.0,2517.617972904245,2517.617972904245,683.8421593014768,2.2737367544323206e-13,0.0,True,17774.024769999993,11842.885862901294,False,False,True,False,1e-09,22425.77870680059,21712.698250028774,False,250.0,0.0,True,2162.0585954935077,0.0,1e-09,1.0,0.9989101634581042,1.0,NONE,True,0.0,0.0,False,False,133109.9999999975,0.0
4171.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,101.45235079331101,325.0,0.0,0.0,0.0,172.3661391054594,172.3661391054594,1199.054071146329,0.0,4699.664303556193,14400.0,0.0,172.3661391054594,1199.0540711463273,340.60998156456645,2.6484101521871495e-05,0.9403608959416432,0.2,False,0.9405127572897986,0.0,False,0.0,0.0,0.0,172.3661391054594,172.3661391054594,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11833.008214405043,False,False,True,False,1e-09,21489.150600822275,21712.698250028963,False,250.0,0.0,True,2132.907645285327,0.0,1e-09,1.0,0.9972493561902495,1.0,NONE,False,1199.054071146329,1199.054071146329,False,False,133109.9999999975,0.0
4172.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,169.20206995464017,169.20206995464017,1056.0486324847952,0.0,4727.333082625617,14400.0,0.0,169.20206995464017,1056.0486324847934,205.9503652653412,2.5997941484596144e-05,0.9282090298687287,0.2,False,0.9017136530077027,0.0,False,0.0,0.0,0.0,169.20206995464017,169.20206995464017,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11822.941602147685,False,False,True,False,1e-09,21136.640286732625,21461.640286732625,False,250.0,0.0,True,2102.663372472849,0.0,1e-09,1.0,0.9955624494021041,1.0,NONE,False,1056.0486324847952,1056.0486324847952,False,False,133109.9999999975,0.0
4173.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,168.25054465832778,168.25054465832778,971.918137235385,0.0,4735.798190807823,14400.0,1.1368683772161603e-13,168.25054465832767,971.9181372353833,124.52822355402476,2.585173937855052e-05,0.916069315661887,0.2,False,0.8658585528841749,0.0,False,0.0,0.0,0.0,168.25054465832778,168.25054465832778,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11819.885130385872,False,False,True,False,1e-09,20784.381030606277,21109.381030606277,False,250.0,0.0,True,2093.3701827656732,0.0,1e-09,1.0,0.9950513917686095,1.0,NONE,False,971.9181372353851,971.918137235385,False,False,133109.9999999975,0.0
4174.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,168.22561802726165,168.22561802726165,922.4378863195377,0.0,4736.020868295907,14400.0,2.2737367544323206e-13,168.22561802726142,922.4378863195361,75.29619365576399,2.5847909395288235e-05,0.9039417411692522,0.2,False,0.8316281790228504,0.0,False,0.0,0.0,0.0,168.22561802726165,168.22561802726165,0.0,0.0,0.0,True,17774.024770000007,11819.804876894748,False,False,True,False,1e-09,20432.474033736045,20757.474033736045,False,250.0,0.0,True,2093.1254679947638,0.0,1e-09,1.0,0.9950379800455836,1.0,NONE,False,922.4378863195379,922.4378863195377,False,False,133109.9999999975,0.0
4175.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,167.7779303445758,167.7779303445758,891.4201045061453,0.0,4740.028288048525,14400.0,1.1368683772161603e-13,167.77793034457568,891.4201045061436,45.52796645199567,2.5779122067917143e-05,0.89182629425111,0.2,False,0.7984334355031505,0.0,False,0.0,0.0,0.0,167.7779303445758,167.7779303445758,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11818.361891360222,False,False,True,False,1e-09,20080.91894386269,20405.91894386269,False,250.0,0.0,True,2088.719223642586,0.0,1e-09,1.0,0.9947968943023565,1.0,NONE,False,891.4201045061454,891.4201045061453,False,False,133109.9999999975,0.0
4176.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,166.56870224897554,166.56870224897554,870.2558634435225,0.0,4750.929948871538,14400.0,2.2737367544323206e-13,166.5687022489753,870.2558634435209,27.528559264904196,2.5593323860605746e-05,0.8797229627798859,0.2,False,0.765977766252876,0.0,False,0.0,0.0,0.0,166.56870224897554,166.56870224897554,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11814.44889448207,False,False,True,False,1e-09,19729.715409079206,20054.715409079206,False,250.0,0.0,True,2076.7112100156246,0.0,1e-09,1.0,0.9941437207841223,1.0,NONE,False,870.2558634435227,870.2558634435225,False,False,133109.9999999975,0.0
4177.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,160.28710397272295,160.28710397272295,842.644275416376,0.0,4809.480151759029,14400.0,3.410605131648481e-13,160.2871039727226,842.6442754163745,16.645188315397945,2.46281546729029e-05,0.8676317346401331,0.2,False,0.7346468297152706,0.0,False,0.0,0.0,0.0,160.28710397272295,160.28710397272295,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11793.746150594201,False,False,True,False,1e-09,19378.863077830512,19703.863077830512,False,250.0,0.0,True,2011.6812118645719,0.0,1e-09,1.0,0.9907021582501713,1.0,NONE,False,842.6442754163763,842.644275416376,False,False,133109.9999999975,0.0
4178.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,154.9278113581176,154.9278113581176,820.9318032737865,0.0,4862.220170634629,14400.0,0.0,154.9278113581176,820.9318032737847,10.064540297561624,2.3804697986878457e-05,0.85555259772852,0.2,False,0.7042274158466078,0.0,False,0.0,0.0,0.0,154.9278113581176,154.9278113581176,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11775.5529702731,False,False,True,False,1e-09,19028.361598913056,19353.361598913056,False,250.0,0.0,True,1952.3223828518217,0.0,1e-09,1.0,0.9876973891004087,1.0,NONE,False,820.9318032737865,820.9318032737865,False,False,133109.9999999975,0.0
4179.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,154.57976448909253,154.57976448909253,815.92652193908,0.0,4865.741988511908,14400.0,0.0,154.57976448909253,815.9265219390782,6.085540726959053,2.375122049610523e-05,0.8434855399538186,0.2,False,0.6739920738403615,0.0,False,0.0,0.0,0.0,154.57976448909253,154.57976448909253,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11774.353556182246,False,False,True,False,1e-09,18678.21062147452,19003.21062147452,False,250.0,0.0,True,1948.3319983470572,0.0,1e-09,1.0,0.9874999352527274,1.0,NONE,False,815.92652193908,815.92652193908,False,False,133109.9999999975,0.0
4180.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,153.4577249509361,153.4577249509361,810.2246807761876,0.0,4877.18024870479,14400.0,0.0,153.4577249509361,810.2246807761858,3.6796321386330018,2.3578818833027384e-05,0.8314305492368917,0.2,False,0.6439928640798741,0.0,False,0.0,0.0,0.0,153.4577249509361,153.4577249509361,0.0,0.0,0.0,True,17774.02477,11770.471480216245,False,False,True,False,1e-09,18328.409795013435,18653.409795013435,False,250.0,0.0,True,1935.3488639625764,0.0,1e-09,1.0,0.9868613884488543,1.0,NONE,False,810.2246807761876,810.2246807761876,False,False,133109.9999999975,0.0
4181.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,188.9265849073006,325.0,0.0,0.0,0.0,153.41484660678805,153.41484660678805,808.6380684831238,0.0,4877.619948617599,14400.0,0.0,153.41484660678805,808.638068483122,2.22489558169866,2.3572230564441685e-05,0.8259050023868543,0.2,False,0.6140546227523596,0.0,False,0.0,0.0,0.0,153.41484660678805,153.41484660678805,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11770.322658568497,False,False,True,False,1e-09,18167.8853542861,18303.958769378798,False,250.0,0.0,True,1934.8490731301358,0.0,1e-09,1.0,0.9868369258197631,1.0,NONE,False,808.6380684831238,808.6380684831238,False,False,133109.9999999975,0.0
4182.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1080.668375499871,325.0,0.0,0.0,0.0,1477.0837349653998,3366.2546737150774,0.0,1889.1709387496776,4876.080923448715,14400.0,808.1976290991406,668.8861058662592,808.1976290991388,1.3452867468701284,2.359530325492022e-05,0.8496067099126693,0.2,False,0.6721662871700094,0.0,False,0.0,0.0,0.0,1477.0837349653998,1477.0837349653998,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11770.84369272598,False,False,True,False,1e-09,18899.45215517697,18143.7837796771,False,250.0,0.0,True,1936.59819857578,0.0,1e-09,1.0,0.9869225763672975,1.0,NONE,True,0.0,0.0,False,False,133109.9999999975,0.0
4183.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3230.720246038125,1805.600585445817,400.20681063665256,1080.3937748091644,1480.600585445817,1481.7072070128993,5481.707207012899,0.0,3999.9999999999995,5481.707207012899,14400.0,810.8542150709618,670.8529919419375,810.85421507096,0.8134298284333712,2.363724975919826e-05,0.8950138792895002,0.2,False,0.7990603686413034,0.0,False,0.0,0.0,0.0,1481.7072070128993,1481.7072070128993,0.0,0.0,0.0,True,17774.02477,10999.753251892904,False,False,True,False,0.06503514600307951,21736.571000603748,18830.850754565625,False,250.0,0.0,True,1965.2767565688926,0.0,0.06503514600307951,1.0,0.9883423040775466,1.0,NONE,True,0.0,0.0,False,False,133219.28571428324,0.0
4184.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5893.6102589647635,1879.5287354555314,423.4400944314873,1131.0886410240441,1554.5287354555314,1497.460337142528,5497.460337142528,0.0,4000.0,5497.460337142528,14400.0,819.440687235814,678.019649906714,819.440687235814,0.4918416741443007,2.3897190887778855e-05,0.9474554024993955,0.2,False,0.9257021962277981,0.0,False,0.0,0.0,0.0,1497.460337142528,1497.460337142528,2370.84232562031,0.0,0.0,True,17774.024769999993,10919.460846804785,False,False,True,False,0.07371518971726757,25715.727635587507,20147.117376622744,False,250.0,0.0,True,2032.1870023455606,0.0,0.07371518971726757,1.0,0.9917701653204116,1.0,NONE,True,0.0,0.0,False,False,133437.8571428547,0.0
4185.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7644.092672561474,1955.7575134775725,447.75346274844196,1183.0040507291305,1630.7575134775725,1513.9541152795691,5513.954115279568,0.0,2403.921818493006,5513.954115279568,14400.0,828.2179853660982,685.7361299134709,828.2179853660982,0.29739287147946003,2.422291707154266e-05,0.9489762066724825,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1513.9541152795691,1513.9541152795691,5612.290835501624,6.821210263296962e-13,0.0,True,17774.02477,10836.41934545451,False,False,True,False,0.08275975991538005,28986.38907726166,21667.296404700188,False,250.0,0.0,True,2098.7518686701633,0.0,0.08275975991538005,1.0,0.9953469315746228,1.0,NONE,True,0.0,0.0,False,False,133656.42857142614,0.0
4186.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8176.246405524618,325.0,0.0,0.0,0.0,1529.831142406206,1529.831142406206,0.0,0.0,4672.372845997242,14400.0,836.503558810009,693.327583596197,836.503558810009,0.1798190854007384,2.457760725500296e-05,0.949020309993502,0.2,False,0.9948115514591187,0.0,False,0.0,0.0,0.0,1529.831142406206,1529.831142406206,7820.650733297234,-2.2737367544323206e-13,0.0,True,17774.02477,11843.051624785401,False,False,True,False,1e-09,29562.628002039055,21711.381596514435,False,250.0,0.0,True,2162.5434651205437,0.0,1e-09,1.0,0.9989380815124754,1.0,NONE,True,0.0,0.0,False,False,133874.99999999758,0.0
4187.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7986.626663942942,2502.2485857264946,1977.2485857264949,0.0,1977.2485857264949,6219.504836975521,6219.504836975521,0.0,0.0,6219.504836975521,14400.0,3622.330985468785,2597.1738515067364,3622.330985468783,2524.7106506419086,4.417622806058748e-05,0.9490215889898115,0.2,False,0.9895268177241598,0.0,False,0.0,0.0,0.0,6219.504836975521,6219.504836975521,5455.100416878354,2.2737367544323206e-13,0.0,True,17774.02477,9828.381917685248,False,False,True,False,0.1716264402281173,29174.286731019987,21712.660067077046,False,250.0,0.0,True,2207.9780521910257,0.0,0.1716264402281173,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,133874.99999999758,0.0
4188.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4672.142857142857,8075.129375873259,3359.9677733911312,2834.9677733911312,0.0,2834.9677733911312,8741.53681560706,8741.53681560706,0.0,0.0,8741.536815607062,14400.0,5154.199988320213,3587.3368272868465,5154.199988320212,4033.586707418559,4.623763360179402e-05,0.9490216260807045,0.2,False,0.9841966298331395,0.0,False,0.0,0.0,0.0,8741.53681560706,8741.53681560706,4685.9221634598225,-4.547473508864641e-13,0.0,True,17774.02477,6557.561088222481,False,False,True,False,0.44983955562659667,29262.826518596616,21712.69714272336,False,250.0,0.0,True,2238.5105120629605,0.0,0.44983955562659667,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,133874.99999999758,0.0
4189.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8556.445011000622,3855.0899978968064,3330.0899978968064,0.0,3330.0899978968064,10258.61628612298,10258.61628612298,0.0,0.0,10258.616286122982,14400.0,6077.608205848921,4181.0080802740595,6077.608205848919,4944.709769199887,4.698896024169531e-05,0.9490216271563403,0.2,False,0.9789202146626894,0.0,False,0.0,0.0,0.0,10258.61628612298,10258.61628612298,4672.116682528669,0.0,0.0,True,17774.02477,4608.239915713106,False,False,True,False,0.6150104768364061,29744.14322891773,21712.698217917106,False,250.0,0.0,True,2239.9498034394223,0.0,0.6150104768364061,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,133874.99999999758,0.0
4190.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7681.4786327473685,3828.455983057858,2962.119777833426,341.3362052244319,3303.455983057858,9100.88597596137,10149.615303675138,0.0,806.204270813279,10149.61530367514,14400.0,5368.541143474413,3732.344832486957,5368.541143474411,4233.236035923391,4.75191221570041e-05,0.949021627187534,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9100.88597596137,9100.88597596137,3823.784351259329,0.0,0.0,True,17774.02477,4740.49239311535,False,False,True,False,0.6040833427934645,28869.176881845087,21712.69824909772,False,250.0,0.0,True,2244.0262353970356,0.0,0.6040833427934645,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,133874.99999999758,0.0
4191.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5803.062664907894,2248.2409808649263,1923.2409808649265,0.0,1923.2409808649265,5837.792167918673,5837.792167918673,0.0,0.0,5837.792167918673,14400.0,3450.5009906835585,2387.2911772351144,3450.5009906835567,2549.5282458385273,2.8761906470246942e-05,0.9490216271884384,0.2,False,0.994472127871604,0.0,False,0.0,0.0,0.0,5837.792167918673,5837.792167918673,3525.583386544998,-2.2737367544323206e-13,0.0,True,17774.02477,10257.243225786246,False,False,True,False,0.13748200691433823,27190.76091490986,21712.698250001966,False,250.0,0.0,True,2262.7003115438856,0.0,0.13748200691433823,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,133874.99999999758,0.0
4192.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3949.9788950049747,325.0,0.0,0.0,0.0,4174.252956854785,4174.252956854785,0.0,0.0,4587.823825338656,14400.0,2435.384211575376,1738.8687452794093,2435.384211575374,1540.874643503095,2.8582745899967763e-05,0.9490216271884647,0.2,False,0.9890377367483812,0.0,False,0.0,0.0,0.0,4174.252956854785,4174.252956854785,3595.7405975340325,-2.2737367544323206e-13,0.0,True,17774.02477,11874.879327141565,False,False,True,False,1e-09,25337.677145033158,21712.698250028185,False,250.0,0.0,True,2253.129922503669,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,133874.99999999758,0.0
4193.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2126.474951959464,325.0,0.0,0.0,0.0,3154.108349241683,3154.108349241683,0.0,0.0,4619.607926190258,14400.0,1814.8987288499302,1339.2096203917527,1814.8987288499284,931.6436318311548,2.7964055899945096e-05,0.9490216271884655,0.2,False,0.9837782058352615,0.0,False,0.0,0.0,0.0,3154.108349241683,3154.108349241683,1772.236654489308,-2.2737367544323206e-13,0.0,True,17774.02477,11862.78861190236,False,False,True,False,1e-09,23514.173201988404,21712.69825002894,False,250.0,0.0,True,2219.292490247636,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,133874.99999999758,0.0
4194.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,765.4748144831847,325.0,0.0,0.0,0.0,2527.394795839423,2527.394795839423,0.0,0.0,4656.009721104043,14400.0,1434.9293149477526,1092.4654808916703,1434.9293149477508,563.3164586202528,2.727740456033758e-05,0.9490216271884655,0.2,False,0.9787087448466124,0.0,False,0.0,0.0,0.0,2527.394795839423,2527.394795839423,411.23651701305215,-2.2737367544323206e-13,0.0,True,17774.024769999993,11849.127442749414,False,False,True,False,1e-09,22153.17306451215,21712.698250028967,False,250.0,0.0,True,2180.2192501868726,0.0,1e-09,1.0,0.9999624648233357,1.0,NONE,True,0.0,0.0,False,False,133874.99999999758,0.0
4195.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,76.87135292782399,325.0,0.0,0.0,0.0,173.53706472428757,173.53706472428757,1201.8985112422597,0.0,4689.605779562408,14400.0,0.0,173.53706472428757,1201.8985112422579,340.60998156456645,2.666401454379416e-05,0.9395129267575694,0.2,False,0.9345912490699316,0.0,False,0.0,0.0,0.0,173.53706472428757,173.53706472428757,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11836.696654702988,False,False,True,False,1e-09,21464.56960295679,21712.698250028967,False,250.0,0.0,True,2143.852806252838,0.0,1e-09,1.0,0.9978688763921059,1.0,NONE,False,1201.8985112422597,1201.8985112422597,False,False,133874.99999999758,0.0
4196.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,170.46695769366693,170.46695769366693,1059.209121480271,0.0,4716.184771853091,14400.0,2.2737367544323206e-13,170.4669576936667,1059.2091214802695,205.9503652653412,2.619229181040839e-05,0.9273619086538387,0.2,False,0.8957133769638209,0.0,False,0.0,0.0,0.0,170.46695769366693,170.46695769366693,0.0,0.0,0.0,True,17774.02477,11826.983599681302,False,False,True,False,1e-09,21112.059288867145,21437.059288867145,False,250.0,0.0,True,2114.8735326527385,0.0,1e-09,1.0,0.9962390986550351,1.0,NONE,False,1059.2091214802713,1059.209121480271,False,False,133874.99999999758,0.0
4197.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,169.93391422405327,169.93391422405327,976.1531924893243,0.0,4720.86845043726,14400.0,0.0,169.93391422405327,976.1531924893225,124.52822355402476,2.6110389544464084e-05,0.915223041568212,0.2,False,0.8596669020669832,0.0,False,0.0,0.0,0.0,169.93391422405327,169.93391422405327,0.0,0.0,0.0,True,17774.02477,11825.283145666846,False,False,True,False,1e-09,20759.824613738656,21084.824613738656,False,250.0,0.0,True,2109.7477172511094,0.0,1e-09,1.0,0.9959543226668269,1.0,NONE,False,976.1531924893243,976.1531924893243,False,False,133874.99999999758,0.0
4198.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,170.41607956905526,170.41607956905526,927.9371371716661,0.0,4716.630923204081,14400.0,0.0,170.41607956905526,927.9371371716643,75.29619365576399,2.618447437350088e-05,0.9030963133496708,0.2,False,0.8251876237789698,0.0,False,0.0,0.0,0.0,170.41607956905526,170.41607956905526,0.0,0.0,0.0,True,17774.02477,11826.821475938345,False,False,True,False,1e-09,20407.942173285293,20732.942173285293,False,250.0,0.0,True,2114.385512708643,0.0,1e-09,1.0,0.9962119406778196,1.0,NONE,False,927.9371371716661,927.9371371716661,False,False,133874.99999999758,0.0
4199.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,170.08594713063317,170.08594713063317,897.2354042578223,0.0,4719.530461882488,14400.0,3.410605131648481e-13,170.08594713063283,897.2354042578208,45.52796645199567,2.613374943958855e-05,0.8909817118593482,0.2,False,0.7917296440510697,0.0,False,0.0,0.0,0.0,170.08594713063317,170.08594713063317,0.0,6.821210263296962e-13,0.0,True,17774.02477,11825.768573498619,False,False,True,False,1e-09,20056.41161527239,20381.41161527239,False,250.0,0.0,True,2111.2125982155317,0.0,1e-09,1.0,0.9960356009324942,1.0,NONE,False,897.2354042578227,897.2354042578223,False,False,133874.99999999758,0.0
4200.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,169.35308141745864,169.35308141745864,877.3353587933889,0.0,4725.995886679022,14400.0,0.0,169.35308141745864,877.3353587933871,27.528559264904196,2.6021144434624536e-05,0.878879224970516,0.2,False,0.75895322703562,0.0,False,0.0,0.0,0.0,169.35308141745864,169.35308141745864,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11823.425421832824,False,False,True,False,1e-09,19705.232587817496,20030.232587817496,False,250.0,0.0,True,2104.1296547060956,0.0,1e-09,1.0,0.9956433946452004,1.0,NONE,False,877.3353587933889,877.3353587933889,False,False,133874.99999999758,0.0
4201.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,169.8832836694586,169.8832836694586,867.7385580404552,0.0,4721.314410142453,14400.0,0.0,169.8832836694586,867.7385580404534,16.645188315397945,2.6102610146753185e-05,0.8667888405685726,0.2,False,0.7264811391983461,0.0,False,0.0,0.0,0.0,169.8832836694586,169.8832836694586,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11825.121410357648,False,False,True,False,1e-09,19354.404739390062,19679.404739390062,False,250.0,0.0,True,2109.259359183382,0.0,1e-09,1.0,0.9959272452425367,1.0,NONE,False,867.7385580404552,867.7385580404552,False,False,133874.99999999758,0.0
4202.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,167.035946322993,167.035946322993,853.9273083865555,0.0,4746.704061969401,14400.0,0.0,167.035946322993,853.9273083865537,10.064540297561624,2.566511603252537e-05,0.8547105465510312,0.2,False,0.6945609998609492,0.0,False,0.0,0.0,0.0,167.035946322993,167.035946322993,0.0,4.547473508864641e-13,0.0,True,17774.02477,11815.963553339072,False,False,True,False,1e-09,19003.927718811057,19328.927718811057,False,250.0,0.0,True,2081.369677437822,0.0,1e-09,1.0,0.9943964520900049,1.0,NONE,False,853.9273083865555,853.9273083865555,False,False,133874.99999999758,0.0
4203.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,161.3304800913294,161.3304800913294,834.8894559119362,0.0,4799.521943589808,14400.0,0.0,161.3304800913294,834.8894559119344,6.085540726959053,2.47884696813732e-05,0.8426443308275072,0.2,False,0.6634644243952845,0.0,False,0.0,0.0,0.0,161.3304800913294,161.3304800913294,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11797.229887861515,False,False,True,False,1e-09,18653.801175252625,18978.801175252625,False,250.0,0.0,True,2022.8057322923078,0.0,1e-09,1.0,0.9912796159172946,1.0,NONE,False,834.8894559119362,834.8894559119362,False,False,133874.99999999758,0.0
4204.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,158.41408654004584,158.41408654004584,824.4468812558293,0.0,4827.603245733754,14400.0,4.547473508864641e-13,158.4140865400454,824.446881255828,3.6796321386330018,2.4340365063547494e-05,0.8305901813197067,0.2,False,0.632820114976993,1.1368683772161603e-13,False,0.0,0.0,0.0,158.41408654004584,158.41408654004584,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11787.445541043578,False,False,True,False,1e-09,18304.024758237752,18629.024758237752,False,250.0,0.0,True,1991.367664784735,0.0,1e-09,1.0,0.989659488097257,1.0,NONE,False,824.4468812558298,824.4468812558293,False,False,133874.99999999758,0.0
4205.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,197.4976334558396,325.0,0.0,0.0,0.0,156.48833784117738,156.48833784117738,817.5506474503673,0.0,4846.57869597145,14400.0,0.0,156.48833784117738,817.5506474503654,2.22489558169866,2.4044473281605217e-05,0.8253611497765835,0.2,False,0.6024787633964273,0.0,False,0.0,0.0,0.0,156.48833784117738,156.48833784117738,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11780.903392561868,False,False,True,False,1e-09,18152.095751095738,18279.5981176399,False,250.0,0.0,True,1970.0046033910578,0.0,1e-09,1.0,0.9885791663567632,1.0,NONE,False,817.5506474503673,817.5506474503673,False,False,133874.99999999758,0.0
4206.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1218.199873618702,325.0,0.0,0.0,0.0,1494.3806211841018,3727.3803052308567,0.0,2232.9996840467543,4845.696833421617,14400.0,816.9205787266546,677.4600424574471,816.9205787266528,1.3452867468701284,2.4058102392333113e-05,0.8535274218890385,0.2,False,0.6717022443155752,0.0,False,0.0,0.0,0.0,1494.3806211841018,1494.3806211841018,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11781.206186964995,False,False,True,False,1e-09,19021.218410757177,18128.018537138476,False,250.0,0.0,True,1970.9995658404528,0.0,1e-09,1.0,0.9886291155141544,1.0,NONE,True,0.0,0.0,False,False,133874.99999999758,0.0
4207.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2694.3474353142847,1873.7353061705967,424.65330503206224,1124.0820011385345,1548.7353061705967,1511.1114833328847,5511.111483332884,0.0,3999.999999999999,5511.111483332884,14400.0,825.5820937898825,685.5293895430023,825.5820937898807,0.8134298284333712,2.4449389974300586e-05,0.8793094623857683,0.2,False,0.79840633279791,0.0,False,0.0,0.0,0.0,1511.1114833328847,1511.1114833328847,0.0,4.547473508864641e-13,0.0,True,17774.02477,10910.867364380185,False,False,True,False,0.07415777975813655,21313.852099163843,18944.50466384956,False,250.0,0.0,True,2023.0527575838994,0.0,0.07415777975813655,1.0,0.9912924908248018,1.0,NONE,True,0.0,0.0,False,False,133984.28571428332,0.0
4208.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4606.819520511601,1938.8977702631214,444.9831410780114,1168.91462918511,1613.8977702631214,1522.722463960346,5522.722463960346,0.0,3999.9999999999995,5522.722463960346,14400.0,831.9562236579004,690.7662403024456,831.9562236579004,0.4918416741443007,2.4629559170449e-05,0.9469999744091873,0.2,False,0.924886772513148,0.0,False,0.0,0.0,0.0,1522.722463960346,1522.722463960346,555.3620565189817,2.2737367544323206e-13,0.0,True,17774.02477,10842.369552599948,False,False,True,False,0.08168834717116052,23973.69601616898,19691.87649565738,False,250.0,0.0,True,2080.8794495949846,0.0,0.08168834717116052,1.0,0.9943698166144057,1.0,NONE,True,0.0,0.0,False,False,134202.85714285477,0.0
4209.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5716.366108623192,1989.807573868098,460.22814690476775,1204.5794269633302,1664.807573868098,1528.2616873674299,5528.26168736743,0.0,2431.6752565800257,5528.26168736743,14400.0,835.2342709360546,693.0274164313753,835.2342709360546,0.29739287147946003,2.4655838778264866e-05,0.9489629992578665,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1528.2616873674299,1528.2616873674299,3636.9039167934393,0.0,0.0,True,17774.02477,10792.38607064572,False,False,True,False,0.08734545721710853,27045.460527775387,21654.094419152196,False,250.0,0.0,True,2125.845471448899,0.0,0.08734545721710853,1.0,0.9968521865875982,1.0,NONE,True,0.0,0.0,False,False,134421.42857142622,0.0
4210.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6358.121362418568,325.0,0.0,0.0,0.0,1531.002639722067,1531.002639722067,0.0,0.0,4670.35681417277,14400.0,837.0724468291937,693.9301928928733,837.0724468291937,0.1798190854007384,2.461446430068729e-05,0.9490199269784781,0.2,False,0.9948042081603504,0.0,False,0.0,0.0,0.0,1531.002639722067,1531.002639722067,6002.130991654185,6.821210263296962e-13,0.0,True,17774.024770000007,11843.79801419907,False,False,True,False,1e-09,27744.120101352117,21710.998738933547,False,250.0,0.0,True,2164.724981285956,0.0,1e-09,1.0,0.9990638097248441,1.0,NONE,True,0.0,0.0,False,False,134639.99999999767,0.0
4211.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6952.715521833433,2477.939247486725,1952.939247486725,0.0,1952.939247486725,6207.4674467710365,6207.4674467710365,0.0,0.0,6207.4674467710365,14400.0,3617.7604145337154,2589.707032237321,3617.7604145337136,2524.7106506419086,4.347672874552478e-05,0.9490215778823757,0.2,False,0.9895734061091657,0.0,False,0.0,9.094947017729282e-13,0.0,6207.467446771037,6207.4674467710365,4445.487166751043,-2.2737367544323206e-13,0.0,True,17774.02477,9861.641360173053,False,False,True,False,0.16818633092151947,28140.364486040635,21712.6489642072,False,250.0,0.0,True,2192.059860899905,0.0,0.16818633092151947,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,134639.99999999767,0.0
4212.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7656.524646673055,3320.4400774559863,2795.4400774559863,0.0,2795.4400774559863,8726.97615883797,8726.97615883797,0.0,0.0,8726.976158837972,14400.0,5148.729153413084,3578.247005424886,5148.729153413082,4033.586707418559,4.537695849102408e-05,0.9490216257585888,0.2,False,0.9843071632743692,0.0,False,0.0,0.0,0.0,8726.97615883797,8726.97615883797,4306.844798253292,-1.8189894035458565e-12,0.0,True,17774.02477,6606.629423542954,False,False,True,False,0.4446041256060208,28844.22146741319,21712.696820740133,False,250.0,0.0,True,2219.533031095864,0.0,0.4446041256060208,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,134639.99999999767,0.0
4213.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8978.991752465643,3904.0375782794777,3379.0375782794777,0.0,3379.0375782794777,10274.218421166055,10274.218421166055,0.0,0.0,10274.218421166057,14400.0,6083.425296129919,4190.793125036136,6083.425296129917,4944.709769199887,4.7922533849047453e-05,0.9490216271469991,0.2,False,0.9789609940304904,0.0,False,0.0,0.0,0.0,10274.218421166055,10274.218421166055,5045.715833984715,0.0,0.0,True,17774.02477,4549.906542995959,False,False,True,False,0.6213274327869354,30166.68996104523,21712.69820857959,False,250.0,0.0,True,2260.0697259416365,0.0,0.6213274327869354,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,134639.99999999767,0.0
4214.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8507.879842730586,3941.4654181239976,3065.6639417415613,350.8014763824362,3416.4654181239976,9137.528782431673,10183.12890308386,0.0,809.8685364634582,10183.12890308386,14400.0,5382.114354130081,3755.414428301592,5382.114354130079,4233.236035923391,4.9734002400845956e-05,0.9490216271872629,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9137.528782431673,9137.528782431673,4537.176125897249,0.0,0.0,True,17774.024770000007,4608.321556893898,False,False,True,False,0.6185103019417248,29695.578091557523,21712.69824882694,False,250.0,0.0,True,2290.858706571393,0.0,0.6185103019417248,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,134639.99999999767,0.0
4215.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6120.290455080069,2241.752466588415,1916.7524665884148,0.0,1916.7524665884148,5835.270227710307,5835.270227710307,0.0,0.0,5835.270227710308,14400.0,3449.3000048652757,2385.9702228450315,3449.300004865274,2549.5282458385273,2.8676602213716538e-05,0.9490216271884305,0.2,False,0.994487630391226,0.0,False,0.0,0.0,0.0,5835.270227710307,5835.270227710307,3849.2996909855824,0.0,0.0,True,17774.02477,10265.429638958005,False,False,True,False,0.1366098581849972,27507.98870507418,21712.69824999411,False,250.0,0.0,True,2258.155967046866,0.0,0.1366098581849972,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,134639.99999999767,0.0
