t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
4216.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3607.144974590724,325.0,0.0,0.0,0.0,4154.972957073753,4154.972957073753,0.0,0.0,4620.733287585673,14400.0,2426.155583708587,1728.8173733651656,2426.1555837085853,1540.874643503095,2.7942479803623344e-05,0.9490216271884645,0.2,False,0.9891721932595063,0.0,False,0.0,0.0,0.0,4154.972957073753,4154.972957073753,3252.906677119546,-2.2737367544323206e-13,0.0,True,17774.02477,11862.363294155613,False,False,True,False,1e-09,24994.843224618675,21712.698250027952,False,250.0,0.0,True,2218.0896661114402,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,134639.99999999767,0.0
4217.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2051.2030146988745,325.0,0.0,0.0,0.0,3136.267691460944,3136.267691460944,0.0,0.0,4650.175756910682,14400.0,1806.3021987822358,1329.9654926787084,1806.302198782234,931.6436318311548,2.738589638518084e-05,0.9490216271884655,0.2,False,0.9840221478155587,0.0,False,0.0,0.0,0.0,3136.267691460944,3136.267691460944,1696.964717228712,0.0,0.0,True,17774.02477,11851.303438998915,False,False,True,False,1e-09,23438.901264727807,21712.698250028934,False,250.0,0.0,True,2186.5044184627327,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,134639.99999999767,0.0
4218.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,864.9553560867187,325.0,0.0,0.0,0.0,2503.340916069668,2503.340916069668,0.0,0.0,4697.42988132648,14400.0,1423.235505664492,1080.105410405176,1423.2355056644901,563.3164586202528,2.6523920454633682e-05,0.9490216271884655,0.2,False,0.9791009473948147,0.0,False,0.0,0.0,0.0,2503.340916069668,2503.340916069668,510.71705861658614,2.2737367544323206e-13,0.0,True,17774.02477,11833.82624389752,False,False,True,False,1e-09,22252.653606115684,21712.698250028967,False,250.0,0.0,True,2135.341309777426,0.0,1e-09,1.0,0.9973866881971061,1.0,NONE,True,0.0,0.0,False,False,134639.99999999767,0.0
4219.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,85.14209134233602,325.0,0.0,0.0,0.0,168.05129410642238,168.05129410642238,1188.308408561712,0.0,4737.579483768894,14400.0,0.0,168.05129410642238,1188.3084085617102,340.60998156456645,2.5821124480100438e-05,0.93979824191619,0.2,False,0.9355980965726037,0.0,False,0.0,0.0,0.0,168.05129410642238,168.05129410642238,0.0,4.547473508864641e-13,0.0,True,17774.02477,11819.243360759083,False,False,True,False,1e-09,21472.840341371302,21712.698250028967,False,250.0,0.0,True,2091.412238896251,0.0,1e-09,1.0,0.9949441512644761,1.0,NONE,False,1188.308408561712,1188.308408561712,False,False,134639.99999999767,0.0
4220.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,165.1309361653017,165.1309361653017,1045.6190187997267,0.0,4764.042073286737,14400.0,4.547473508864641e-13,165.13093616530125,1045.6190187997254,205.9503652653412,2.5372410732758555e-05,0.9276469384973008,0.2,False,0.897328104153681,0.0,False,0.0,0.0,0.0,165.1309361653017,165.1309361653017,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11809.766654935847,False,False,True,False,1e-09,21120.330027281656,21445.330027281656,False,250.0,0.0,True,2062.22687178176,0.0,1e-09,1.0,0.993363268470643,1.0,NONE,False,1045.6190187997272,1045.6190187997267,False,False,134639.99999999767,0.0
4221.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,163.4268599525028,163.4268599525028,959.4026008133003,0.0,4779.800361354684,14400.0,2.2737367544323206e-13,163.42685995250258,959.4026008132987,124.52822355402476,2.5110578985206616e-05,0.9155077863818306,0.2,False,0.8620441290907476,0.0,False,0.0,0.0,0.0,163.4268599525028,163.4268599525028,0.0,0.0,0.0,True,17774.02477,11804.174499304107,False,False,True,False,1e-09,20768.087081414757,21093.087081414757,False,250.0,0.0,True,2044.759290311182,0.0,1e-09,1.0,0.9924327523363592,1.0,NONE,False,959.4026008133005,959.4026008133003,False,False,134639.99999999767,0.0
4222.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,164.50361617005225,164.50361617005225,912.8299997732902,0.0,4769.815333149894,14400.0,0.0,164.50361617005225,912.8299997732884,75.29619365576399,2.5276022854448524e-05,0.9033807734184759,0.2,False,0.8282523074213244,0.0,False,0.0,0.0,0.0,164.50361617005225,164.50361617005225,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11807.713452869764,False,False,True,False,1e-09,20416.19637849372,20741.19637849372,False,250.0,0.0,True,2055.8350199095335,0.0,1e-09,1.0,0.9930214198129411,1.0,NONE,False,912.8299997732902,912.8299997732902,False,False,134639.99999999767,0.0
4223.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,165.22778625470417,165.22778625470417,884.8462873955535,0.0,4763.153610293611,14400.0,5.684341886080801e-13,165.2277862547036,884.8462873955523,45.52796645199567,2.5387291773857712e-05,0.8912658874680847,0.2,False,0.7953578188252013,0.0,False,0.0,0.0,0.0,165.22778625470417,165.22778625470417,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11810.083083414493,False,False,True,False,1e-09,20064.657566275608,20389.657566275608,False,250.0,0.0,True,2063.2097489524413,0.0,1e-09,1.0,0.9934159732830479,1.0,NONE,False,884.8462873955541,884.8462873955535,False,False,134639.99999999767,0.0
4224.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,163.6413032618297,163.6413032618297,862.6074800744717,0.0,4777.804079827045,14400.0,1.1368683772161603e-13,163.6413032618296,862.60748007447,27.528559264904196,2.514352825473472e-05,0.8791631164036436,0.2,False,0.7632512700563843,0.0,False,0.0,0.0,0.0,163.6413032618297,163.6413032618297,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11804.880803767326,False,False,True,False,1e-09,19713.47029286972,20038.47029286972,False,250.0,0.0,True,2046.9757457438975,0.0,1e-09,1.0,0.9925501828567799,1.0,NONE,False,862.6074800744718,862.6074800744717,False,False,134639.99999999767,0.0
4225.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,157.98524921820396,157.98524921820396,836.260087645514,0.0,4831.7982818381,14400.0,4.547473508864641e-13,157.9852492182035,836.2600876455126,16.645188315397945,2.4274474098959145e-05,0.8670724481102671,0.2,False,0.7322117882374081,0.0,False,0.0,0.0,0.0,157.98524921820396,157.98524921820396,0.0,6.821210263296962e-13,0.0,True,17774.02477,11785.994390150856,False,False,True,False,1e-09,19362.634206737224,19687.634206737224,False,250.0,0.0,True,1986.6530853927497,0.0,1e-09,1.0,0.9894196520980149,1.0,NONE,False,836.2600876455144,836.260087645514,False,False,134639.99999999767,0.0
4226.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,152.75284129549792,152.75284129549792,814.5476155029246,0.0,4884.433093407744,14400.0,0.0,152.75284129549792,814.5476155029228,10.064540297561624,2.3470513278417782e-05,0.8549938704851839,0.2,False,0.702083755692204,0.0,False,0.0,0.0,0.0,152.75284129549792,152.75284129549792,0.0,0.0,0.0,True,17774.02477,11768.0205508811,False,False,True,False,1e-09,19012.148956690875,19337.148956690875,False,250.0,0.0,True,1927.0981502886832,0.0,1e-09,1.0,0.9864586701958483,1.0,NONE,False,814.5476155029246,814.5476155029246,False,False,134639.99999999767,0.0
4227.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,152.05348840176302,152.05348840176302,808.4677679097549,0.0,4891.681253674579,14400.0,0.0,152.05348840176302,808.4677679097531,6.085540726959053,2.3363057526763694e-05,0.8429273714377259,0.2,False,0.6721886628018794,-1.1368683772161603e-13,False,0.0,0.0,0.0,152.05348840176302,152.05348840176302,0.0,4.547473508864641e-13,0.0,True,17774.02477,11765.579468423515,False,False,True,False,1e-09,18662.01419189456,18987.01419189456,False,250.0,0.0,True,1918.8385664405118,0.0,1e-09,1.0,0.9860578964791739,1.0,NONE,False,808.4677679097549,808.4677679097549,False,False,134639.99999999767,0.0
4228.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,151.4015257339753,151.4015257339753,804.093332124965,0.0,4898.485874842274,14400.0,0.0,151.4015257339753,804.0933321249631,3.6796321386330018,2.3262883295491995e-05,0.8308729388893152,0.2,False,0.6424691597362011,0.0,False,0.0,0.0,0.0,151.4015257339753,151.4015257339753,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11763.295291941582,False,False,True,False,1e-09,18312.229561863052,18637.229561863052,False,250.0,0.0,True,1911.0714793671073,0.0,1e-09,1.0,0.985683178191621,1.0,NONE,False,804.093332124965,804.093332124965,False,False,134639.99999999767,0.0
4229.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,156.16387814517196,325.0,0.0,0.0,0.0,150.83761369941115,150.83761369941115,800.9264753341628,0.0,4904.4091282877025,14400.0,3.410605131648481e-13,150.8376136994108,800.9264753341613,2.22489558169866,2.31762380666186e-05,0.8242177365527784,0.2,False,0.6128825269743288,0.0,False,0.0,0.0,0.0,150.83761369941115,150.83761369941115,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11761.312915375023,False,False,True,False,1e-09,18118.958594606745,18287.794716461573,False,250.0,0.0,True,1904.3002132657514,0.0,1e-09,1.0,0.9853582008300343,1.0,NONE,False,800.9264753341631,800.9264753341628,False,False,134639.99999999767,0.0
4230.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1063.4593646031033,325.0,0.0,0.0,0.0,1462.4954420249142,3308.6438535326724,0.0,1846.1484115077592,4901.776956049081,14400.0,800.8020848497254,661.6933571751888,800.8020848497235,1.3452867468701284,2.3214677928884746e-05,0.8473625583447433,0.2,False,0.6696858282315126,0.0,False,0.0,0.0,0.0,1462.4954420249142,1462.4954420249142,0.0,6.821210263296962e-13,0.0,True,17774.02477,11762.19315962421,False,False,True,False,1e-09,18833.332548653758,18094.873184050655,False,250.0,0.0,True,1907.3103988085875,0.0,1e-09,1.0,0.9855024756444141,1.0,NONE,True,0.0,0.0,False,False,134639.99999999767,0.0
4231.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2639.5413976514333,1792.3531825422276,395.49759225517914,1071.8555902870485,1467.3531825422276,1475.9361087038328,5475.936108703832,0.0,3999.9999999999995,5475.936108703832,14400.0,807.946565195125,667.9895435087078,807.9465651951232,0.8134298284333712,2.348214297930269e-05,0.8740133748188504,0.2,False,0.7966180667567812,0.0,False,0.0,0.0,0.0,1475.9361087038328,1475.9361087038328,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11017.089332936803,False,False,True,False,0.0632636978360436,21080.338508833484,18765.79711118205,False,250.0,0.0,True,1953.8182402570023,0.0,0.0632636978360436,1.0,0.9877715532068653,1.0,NONE,True,0.0,0.0,False,False,134749.2857142834,0.0
4232.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4940.608631772996,1856.792417038402,415.26362575230974,1116.5287912860922,1531.792417038402,1487.695181685306,5487.695181685305,0.0,3999.999999999999,5487.695181685305,14400.0,814.5735341827803,673.1216475025255,814.5735341827803,0.4918416741443007,2.362144712915798e-05,0.9468463878697467,0.2,False,0.9233233353730512,0.0,False,0.0,0.0,0.0,1487.695181685306,1487.695181685306,812.9849686031489,2.2737367544323206e-13,0.0,True,17774.02477,10949.07480824017,False,False,True,False,0.07066562748382238,24153.96172160049,19538.353089827495,False,250.0,0.0,True,2013.165429017134,0.0,0.07066562748382238,1.0,0.9907789366091945,1.0,NONE,True,0.0,0.0,False,False,134967.85714285486,0.0
4233.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7188.006920358963,1909.8202526507685,431.0653409578638,1153.7549116929047,1584.8202526507685,1494.4780267946562,5494.478026794656,0.0,2472.9921894552035,5494.478026794656,14400.0,818.6100988198505,675.8679279748058,818.6100988198505,0.29739287147946003,2.3647951107265637e-05,0.9489585452482228,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1494.4780267946562,1494.4780267946562,5183.942174726886,0.0,0.0,True,17774.02477,10895.998662641223,False,False,True,False,0.07658072721298442,28512.64916074209,21649.642240383128,False,250.0,0.0,True,2061.4896290992588,0.0,0.07658072721298442,1.0,0.9933237596005177,1.0,NONE,True,0.0,0.0,False,False,135186.4285714263,0.0
4234.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8285.586563250312,325.0,0.0,0.0,0.0,1507.795275057269,1507.795275057269,0.0,0.0,4710.383140722413,14400.0,825.7578962253901,682.0373788318789,825.7578962253901,0.1798190854007384,2.389561824641364e-05,0.9490197978121984,0.2,False,0.994950258213632,0.0,False,0.0,0.0,0.0,1507.795275057269,1507.795275057269,7929.463086110359,-4.547473508864641e-13,0.0,True,17774.02477,11829.094576870495,False,False,True,False,1e-09,29671.456188999557,21710.869625749245,False,250.0,0.0,True,2121.2148624364204,0.0,1e-09,1.0,0.9965928518437056,1.0,NONE,True,0.0,0.0,False,False,135404.99999999776,0.0
4235.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8385.295553833274,2454.2019379683043,1929.2019379683045,0.0,1929.2019379683045,6195.679326869405,6195.679326869405,0.0,0.0,6195.679326869405,14400.0,3613.259094673418,2582.4202321959865,3613.2590946734163,2524.7106506419086,4.279810489497131e-05,0.9490215741365539,0.2,False,0.9897708835558865,0.0,False,0.0,9.094947017729282e-13,0.0,6195.6793268694055,6195.679326869405,5901.800648184409,0.0,0.0,True,17774.02477,9894.152151284266,False,False,True,False,0.16482977311471475,29572.940773758128,21712.645219924856,False,250.0,0.0,True,2176.34876172516,0.0,0.16482977311471475,1.0,0.999737045419423,1.0,NONE,True,0.0,0.0,False,False,135404.99999999776,0.0
4236.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8051.309664383915,3320.9381050462384,2795.9381050462384,0.0,2795.9381050462384,8727.159841542285,8727.159841542285,0.0,0.0,8727.159841542285,14400.0,5148.798404487859,3578.3614370544256,5148.798404487858,4033.586707418559,4.5387756404179835e-05,0.94902162564996,0.2,False,0.9845016512064299,0.0,False,0.0,0.0,0.0,8727.159841542285,8727.159841542285,4701.131676431444,0.0,0.0,True,17774.024770000007,6606.010962752356,False,False,True,False,0.44467003879976935,29239.006376539866,21712.69671215595,False,250.0,0.0,True,2219.7735639514076,0.0,0.44467003879976935,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,135404.99999999776,0.0
4237.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8107.201410838818,3936.9345577568815,3411.9345577568815,0.0,3411.9345577568815,10284.684732574058,10284.684732574058,0.0,0.0,10284.684732574058,14400.0,6087.303356317252,4197.381376256806,6087.30335631725,4944.709769199887,4.8554886318866874e-05,0.9490216271438487,0.2,False,0.9791076496381523,0.0,False,0.0,0.0,0.0,10284.684732574058,10284.684732574058,4141.028509634155,4.547473508864641e-13,0.0,True,17774.02477,4510.721168504184,False,False,True,False,0.6255795984302388,29294.899616269468,21712.69820543065,False,250.0,0.0,True,2273.4517593304263,0.0,0.6255795984302388,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,135404.99999999776,0.0
4238.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8373.372524808225,4012.913760233195,3134.0766053379657,353.8371548952289,3487.9137602331944,9161.618855269091,10195.965349691593,0.0,808.5994417716055,10195.965349691593,14400.0,5390.909240626355,3770.7096146427357,5390.9092406263535,4233.236035923391,5.1222475624102215e-05,0.9490216271871716,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9161.618855269091,9161.618855269091,4331.220465771543,4.547473508864641e-13,0.0,True,17774.02477,4533.110707624828,False,False,True,False,0.6270525852990743,29561.07077354384,21712.698248735618,False,250.0,0.0,True,2321.0410537151047,0.0,0.6270525852990743,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,135404.99999999776,0.0
4239.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,7435.266943947584,2343.109375717649,2018.109375717649,0.0,2018.109375717649,5874.2976933889295,5874.2976933889295,0.0,0.0,5874.2976933889295,14400.0,3467.757260598857,2406.5404327900724,3467.7572605988553,2549.5282458385273,3.0028960695217244e-05,0.949021627188428,0.2,False,0.9942493811422973,0.0,False,0.0,0.0,0.0,5874.2976933889295,5874.2976933889295,5062.919270721137,0.0,0.0,True,17774.02477,10137.917591609563,False,False,True,False,0.15025398804415982,28822.965193939046,21712.698249991463,False,250.0,0.0,True,2327.6781990077498,0.0,0.15025398804415982,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,135404.99999999776,0.0
4240.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,5059.099726696744,325.0,0.0,0.0,0.0,4194.474746116717,4194.474746116717,0.0,0.0,4553.453400386248,14400.0,2444.9920981216237,1749.4826479950934,2444.992098121622,1540.874643503095,2.9272288980063498e-05,0.9490216271884645,0.2,False,0.9886934215883328,0.0,False,0.0,0.0,0.0,4194.474746116717,4194.474746116717,4704.861429225491,4.547473508864641e-13,0.0,True,17774.02477,11888.123341006432,False,False,True,False,1e-09,26446.79797672463,21712.698250027883,False,250.0,0.0,True,2289.4295978392142,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,135404.99999999776,0.0
4241.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2734.484133235344,325.0,0.0,0.0,0.0,3160.9609975145404,3160.9609975145404,0.0,0.0,4607.897143360269,14400.0,1818.1856374052259,1342.7753601093145,1818.185637405224,931.6436318311548,2.8189913897666393e-05,0.9490216271884655,0.2,False,0.9833952525310664,0.0,False,0.0,0.0,0.0,3160.9609975145404,3160.9609975145404,2380.2458357651817,2.2737367544323206e-13,0.0,True,17774.024770000007,11867.225833003256,False,False,True,False,1e-09,24122.182383264277,21712.698250028934,False,250.0,0.0,True,2231.7900189667985,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,135404.99999999776,0.0
4242.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,999.4964914073948,325.0,0.0,0.0,0.0,2537.599841029607,2537.599841029607,0.0,0.0,4638.498331214418,14400.0,1439.859677780696,1097.740163248911,1439.8596777806943,563.3164586202528,2.7604832620726484e-05,0.9490216271884655,0.2,False,0.9782663647059482,0.0,False,0.0,0.0,0.0,2537.599841029607,2537.599841029607,645.2581939372623,-2.2737367544323206e-13,0.0,True,17774.02477,11855.674382486275,False,False,True,False,1e-09,22387.19474143636,21712.698250028967,False,250.0,0.0,True,2199.0585115800754,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,135404.99999999776,0.0
4243.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,112.06667863691473,325.0,0.0,0.0,0.0,176.55845390359283,176.55845390359283,1209.1044261519455,0.0,4664.082307896603,14400.0,0.0,176.55845390359283,1209.1044261519437,340.60998156456645,2.712825176681884e-05,0.9407270577618545,0.2,False,0.9338255443915658,0.0,False,0.0,0.0,0.0,176.55845390359283,176.55845390359283,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11846.1249402024,False,False,True,False,1e-09,21499.76492866588,21712.698250028967,False,250.0,0.0,True,2171.507765246327,0.0,1e-09,1.0,0.9994559802446886,1.0,NONE,False,1209.1044261519455,1209.1044261519455,False,False,135404.99999999776,0.0
4244.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,172.0301360188665,172.0301360188665,1063.0649180547553,0.0,4702.568365567271,14400.0,0.0,172.0301360188665,1063.0649180547534,205.9503652653412,2.6432474561360742e-05,0.9285748255271198,0.2,False,0.8947804878047533,0.0,False,0.0,0.0,0.0,172.0301360188665,172.0301360188665,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11831.946162473792,False,False,True,False,1e-09,21147.254614576235,21472.254614576235,False,250.0,0.0,True,2129.742679518754,0.0,1e-09,1.0,0.9970711137477246,1.0,NONE,False,1063.0649180547553,1063.0649180547553,False,False,135404.99999999776,0.0
4245.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,167.95180801311145,167.95180801311145,971.159619876471,0.0,4738.470021472929,14400.0,0.0,167.95180801311145,971.1596198764692,124.52822355402476,2.580583841632402e-05,0.9164347455246198,0.2,False,0.8589616803233362,0.0,False,0.0,0.0,0.0,167.95180801311145,167.95180801311145,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11818.922697321897,False,False,True,False,1e-09,20794.984744122037,21119.984744122037,False,250.0,0.0,True,2090.4330734912523,0.0,1e-09,1.0,0.9948905766645013,1.0,NONE,False,971.159619876471,971.159619876471,False,False,135404.99999999776,0.0
4246.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,166.81436185127,166.81436185127,918.8349288646966,0.0,4748.706000979334,14400.0,2.2737367544323206e-13,166.81436185126978,918.834928864695,75.29619365576399,2.563106952156186e-05,0.9043068056021222,0.2,False,0.8248971401184124,0.0,False,0.0,0.0,0.0,166.81436185127,166.81436185127,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11815.245668947324,False,False,True,False,1e-09,20443.067143538297,20768.067143538297,False,250.0,0.0,True,2079.1633980295455,0.0,1e-09,1.0,0.9942766520974126,1.0,NONE,False,918.8349288646968,918.8349288646966,False,False,135404.99999999776,0.0
4247.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,165.83515680860268,165.83515680860268,886.4265318932921,0.0,4757.599087978587,14400.0,0.0,165.83515680860268,886.4265318932903,45.52796645199567,2.548061441538318e-05,0.892190993619547,0.2,False,0.7919315241249536,0.0,False,0.0,0.0,0.0,165.83515680860268,165.83515680860268,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11812.064093691577,False,False,True,False,1e-09,20091.501460555137,20416.501460555137,False,250.0,0.0,True,2069.3498039881665,0.0,1e-09,1.0,0.9937460605411398,1.0,NONE,False,886.4265318932921,886.4265318932921,False,False,135404.99999999776,0.0
4248.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,162.40852705376057,162.40852705376057,859.3205715191762,0.0,4789.333165232954,14400.0,0.0,162.40852705376057,859.3205715191743,27.528559264904196,2.495411187389747e-05,0.8800872974489545,0.2,False,0.7599755405776846,0.0,False,0.0,0.0,0.0,162.40852705376057,162.40852705376057,0.0,0.0,0.0,True,17774.02477,11800.810181287954,False,False,True,False,1e-09,19740.287343254953,20065.287343254953,False,250.0,0.0,True,2034.1605173734183,0.0,1e-09,1.0,0.9918737803893585,1.0,NONE,False,859.3205715191762,859.3205715191762,False,False,135404.99999999776,0.0
4249.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,159.55185288525422,159.55185288525422,840.6215624592696,0.0,4816.55610131858,14400.0,0.0,159.55185288525422,840.6215624592678,16.645188315397945,2.451518315456623e-05,0.8679957049745327,0.2,False,0.7287382400957254,0.0,False,0.0,0.0,0.0,159.55185288525422,159.55185288525422,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11791.280078654065,False,False,True,False,1e-09,19389.424440072085,19714.424440072085,False,250.0,0.0,True,2003.7604599570093,0.0,1e-09,1.0,0.9902937933742602,1.0,NONE,False,840.6215624592696,840.6215624592696,False,False,135404.99999999776,0.0
4250.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,158.64056561138352,158.64056561138352,831.4878365186738,0.0,4825.394695858205,14400.0,3.410605131648481e-13,158.64056561138318,831.4878365186723,10.064540297561624,2.4375163630998263e-05,0.8559162040925853,0.2,False,0.6978395391346531,0.0,False,0.0,0.0,0.0,158.64056561138352,158.64056561138352,0.0,0.0,0.0,True,17774.024770000007,11788.210625496598,False,False,True,False,1e-09,19038.912399792393,19363.912399792393,False,250.0,0.0,True,1993.847845918153,0.0,1e-09,1.0,0.9897859826842663,1.0,NONE,False,831.4878365186742,831.4878365186738,False,False,135404.99999999776,0.0
4251.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,157.85022694528624,157.85022694528624,825.2815693656875,0.0,4833.122701344751,14400.0,1.0231815394945443e-12,157.85022694528521,825.2815693656867,6.085540726959053,2.4253727892063467e-05,0.8438487827115198,0.2,False,0.6671797296855446,0.0,False,0.0,0.0,0.0,157.85022694528624,157.85022694528624,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11785.53681492445,False,False,True,False,1e-09,18688.750871552984,19013.750871552984,False,250.0,0.0,True,1985.1636622337978,0.0,1e-09,1.0,0.9893440513913395,1.0,NONE,False,825.2815693656885,825.2815693656875,False,False,135404.99999999776,0.0
4252.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,157.26734177061823,157.26734177061823,821.2231824804439,0.0,4838.860031559398,14400.0,0.0,157.26734177061823,821.2231824804421,3.6796321386330018,2.416416743534283e-05,0.8317934287518354,0.2,False,0.6366813081732288,0.0,False,0.0,0.0,0.0,157.26734177061823,157.26734177061823,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11783.557775144855,False,False,True,False,1e-09,18338.939504841812,18663.939504841812,False,250.0,0.0,True,1978.706118543872,0.0,1e-09,1.0,0.9890172068840433,1.0,NONE,False,821.2231824804439,821.2231824804439,False,False,135404.99999999776,0.0
4253.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,80.77448467717474,325.0,0.0,0.0,0.0,157.7378547720242,157.7378547720242,821.0903951253019,0.0,4834.226263824015,14400.0,2.2737367544323206e-13,157.73785477202398,821.0903951253003,2.22489558169866,2.423646187879476e-05,0.8225366026172658,0.2,False,0.6061777662842074,0.0,False,0.0,0.0,0.0,157.7378547720242,157.7378547720242,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11785.15575257708,False,False,True,False,1e-09,18070.25243417453,18314.477949497355,False,250.0,0.0,True,1983.9222530749464,0.0,1e-09,1.0,0.9892811009802551,1.0,NONE,False,821.0903951253022,821.0903951253019,False,False,135404.99999999776,0.0
4254.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,427.8527602944,325.0,0.0,0.0,0.0,1501.302083205743,1758.433983941743,0.0,257.1319007360006,4833.564139472947,14400.0,820.3971166216797,680.9049665840632,820.3971166216779,1.3452867468701284,2.424681903434192e-05,0.8250524783840802,0.2,False,0.6108692735053748,2.842170943040401e-14,False,0.0,0.0,0.0,1501.302083205743,1501.302083205743,0.0,0.0,0.0,True,17774.02477,11785.384362677694,False,False,True,False,1e-09,18148.99310067981,18046.14034038541,False,250.0,0.0,True,1984.667122919596,0.0,1e-09,1.0,0.9893188657543356,1.0,NONE,True,0.0,0.0,False,False,135404.99999999776,0.0
4255.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1277.917776471875,325.0,0.0,0.0,0.0,1494.5436761172664,3876.838117296954,0.0,2382.2944411796884,4828.265725111442,14400.0,817.3016126217335,677.2420634955329,817.3016126217317,0.8134298284333712,2.398727993249228e-05,0.8551573930054532,0.2,False,0.6848986992344943,0.0,False,0.0,0.0,0.0,1494.5436761172664,1494.5436761172664,0.0,0.0,0.0,True,17774.02477,11787.216193363885,False,False,True,False,1e-09,19071.988522838277,18119.070746366404,False,250.0,0.0,True,1990.62345224671,0.0,1e-09,1.0,0.9896215753922867,1.0,NONE,True,0.0,0.0,False,False,135514.2857142835,0.0
4256.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2304.2971589648637,1851.2119040420546,413.26309585358194,1112.9488081884726,1526.2119040420546,1485.290582326937,5485.290582326936,0.0,3999.999999999998,5485.290582326936,14400.0,813.3725483645012,671.9180339624359,813.3725483645012,0.4918416741443007,2.3554172324351537e-05,0.8690085538008158,0.2,False,0.8116476039413583,0.0,False,0.0,0.0,0.0,1485.290582326937,1485.290582326937,0.0,-4.547473508864641e-13,0.0,True,17774.02477,10956.351195444351,False,False,True,False,0.06991745726813658,20971.05155462767,18991.754395662807,False,250.0,0.0,True,2008.464407316792,0.0,0.06991745726813658,1.0,0.9905360327159688,1.0,NONE,True,0.0,0.0,False,False,135732.85714285495,0.0
4257.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3002.9093639432795,1876.470220905586,419.05383447533404,1132.416386430252,1551.470220905586,1480.2111290400144,5480.211129040014,0.0,3999.9999999999995,5480.211129040014,14400.0,811.5306034699843,668.6805255700301,811.5306034699843,0.29739287147946003,2.3237183890910184e-05,0.9047016983459217,0.2,False,0.9382805503106126,0.0,False,0.0,0.0,0.0,1480.2111290400144,1480.2111290400144,0.0,0.0,0.0,True,17774.02477,10939.380138109409,False,False,True,False,0.07210026966785002,22071.182305727667,19393.272941784388,False,250.0,0.0,True,2033.9138563153513,0.0,0.07210026966785002,1.0,0.9918608220002647,1.0,NONE,True,0.0,0.0,False,False,135951.4285714264,0.0
4258.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,3225.7701016940227,1910.0082657837227,427.807196441604,1157.2010693421187,1585.0082657837227,1478.7652993954346,5478.765299395433,0.0,2019.3551967248932,5478.765299395433,14400.0,811.4724859658381,667.2928134295964,811.4724859658381,0.1798190854007384,2.302965534314055e-05,0.9465042178797142,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1478.7652993954346,1478.7652993954346,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10911.547254575376,False,False,True,False,0.07541473318535667,23328.718744381174,20427.94864268715,False,250.0,0.0,True,2065.911994913869,0.0,0.07541473318535667,1.0,0.9935610667013978,1.0,NONE,True,0.0,0.0,False,False,136169.99999999785,0.0
4259.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,3380.114911026231,2327.311021935967,1802.311021935967,0.0,1802.311021935967,6132.0822531229705,6132.0822531229705,0.0,0.0,6132.0822531229705,14400.0,3588.536460979167,2543.5457921438037,3588.536460979165,2524.7106506419086,3.9247116588604065e-05,0.9489486223185116,0.2,False,0.9950563280847303,0.0,False,0.0,9.094947017729282e-13,0.0,6132.082253122971,6132.0822531229705,948.3337767581544,0.0,0.0,True,17774.02477,10068.52499472693,False,False,True,False,0.14693140378409558,24494.83830063908,21639.72338961285,False,250.0,0.0,True,2089.4537790950976,0.0,0.14693140378409558,1.0,0.9948370324832388,1.0,NONE,True,0.0,0.0,False,False,136169.99999999785,0.0
4260.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,3987.8195808155688,3085.6446612290465,2560.6446612290465,0.0,2560.6446612290465,8639.724948524517,8639.724948524517,0.0,0.0,8639.724948524517,14400.0,5115.142382147786,3524.582566376732,5115.142382147784,4033.586707418559,4.042190366277205e-05,0.9490195100472368,0.2,False,0.9901254580964256,0.0,False,0.0,0.0,0.0,8639.724948524517,8639.724948524517,870.7548994853898,-9.094947017729282e-13,0.0,True,17774.024769999993,6898.857032222519,False,False,True,False,0.4136761851714386,25173.401559892463,21710.581979076895,False,250.0,0.0,True,2101.930122608408,0.0,0.4136761851714386,1.0,0.9955220025761865,1.0,NONE,True,0.0,0.0,False,False,136169.99999999785,0.0
4261.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5159.485634309999,3557.8534813446117,3032.8534813446117,0.0,3032.8534813446117,10163.10943633115,10163.10943633115,0.0,0.0,10163.10943633115,14400.0,6041.04363836835,4122.0657979627995,6041.043638368348,4944.709769199887,4.1514698493419804e-05,0.9490215657913698,0.2,False,0.9852145924257459,0.0,False,0.0,0.0,0.0,10163.10943633115,10163.10943633115,1572.3305855389558,-4.547473508864641e-13,0.0,True,17774.02477,4963.234244455005,False,False,True,False,0.5769112445054655,26347.122512481357,21712.636878171357,False,250.0,0.0,True,2112.1890245031373,0.0,0.5769112445054655,1.0,0.996089824785546,1.0,NONE,True,0.0,0.0,False,False,136169.99999999785,0.0
4262.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5249.185186546678,3222.7159272533167,2697.7159272533167,0.0,2697.7159272533167,9006.302518004937,9006.302518004937,0.0,0.0,9006.302518004937,14400.0,5332.392082442486,3673.9104355624513,5332.392082442484,4233.236035923391,4.208218991219238e-05,0.9490216254079498,0.2,False,0.9803390134090116,0.0,False,0.0,0.0,0.0,9006.302518004937,9006.302518004937,1997.2291269944926,1.3642420526593924e-12,0.0,True,17774.02477,6412.616247502916,False,False,True,False,0.45537161808336646,26436.88165679177,21712.696470245093,False,250.0,0.0,True,2117.800976230627,0.0,0.45537161808336646,1.0,0.9964022078626678,1.0,NONE,True,0.0,0.0,False,False,136169.99999999785,0.0
4263.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4747.253214570496,2056.1775386443696,1731.1775386443699,0.0,1731.1775386443699,5761.718699988409,5761.718699988409,0.0,0.0,5761.718699988409,14400.0,3413.776108556125,2347.9425914322837,3413.7761085561233,2549.5282458385273,2.631392726558689e-05,0.9490216271368306,0.2,False,0.9755015963418122,0.0,False,0.0,9.094947017729282e-13,0.0,5761.71869998841,5761.718699988409,2661.837325245962,0.0,0.0,True,17774.02477,10500.988078775055,False,False,True,False,0.11174261344143291,26134.951412985738,21712.69819841524,False,250.0,0.0,True,2122.4337253196472,0.0,0.11174261344143291,1.0,0.996661030395662,1.0,NONE,True,0.0,0.0,False,False,136169.99999999785,0.0
4264.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4044.1739740216644,1959.4442817513152,1238.9220490887062,395.52223266260904,1634.4442817513152,4106.716468881714,5417.773664029028,0.0,897.848424323643,5417.773664029028,14400.0,2402.767965142062,1703.9485037396516,2402.7679651420603,1540.874643503095,2.6412659396575154e-05,0.949021627186968,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4106.716468881714,4106.716468881714,2055.4913932571267,-2.2737367544323206e-13,0.0,True,17774.02477,10929.381248002075,False,False,True,False,0.07590735273415951,25431.872222553837,21712.69824853217,False,250.0,0.0,True,2128.5250231547825,0.0,0.07590735273415951,1.0,0.997002645920526,1.0,NONE,True,0.0,0.0,False,False,136169.99999999785,0.0
4265.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2173.4422722856148,325.0,0.0,0.0,0.0,3103.77202963852,3103.77202963852,0.0,0.0,4706.141530929102,14400.0,1790.4997538048556,1313.2722758336645,1790.4997538048538,931.6436318311548,2.6369146760677803e-05,0.9490216271884221,0.2,False,0.9949347556940099,0.0,False,0.0,0.0,0.0,3103.77202963852,3103.77202963852,1819.2039747707308,-2.2737367544323206e-13,0.0,True,17774.02477,11830.641172213154,False,False,True,False,1e-09,23561.140522271176,21712.698249985562,False,250.0,0.0,True,2125.845471448899,0.0,1e-09,1.0,0.9968521865875982,1.0,NONE,True,0.0,0.0,False,False,136169.99999999785,0.0
4266.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,645.9329206291027,325.0,0.0,0.0,0.0,2488.87892736314,2488.87892736314,0.0,0.0,4722.429229634099,14400.0,1416.1560103146257,1072.7229170485143,1416.156010314624,563.3164586202528,2.608317746343888e-05,0.9490216271884642,0.2,False,0.9899848257752154,0.0,False,0.0,0.0,0.0,2488.87892736314,2488.87892736314,291.6946231576729,4.547473508864641e-13,0.0,True,17774.024769999993,11824.717233867377,False,False,True,False,1e-09,22033.631170656812,21712.698250027708,False,250.0,0.0,True,2108.0383231009623,0.0,1e-09,1.0,0.9958595852037687,1.0,NONE,True,0.0,0.0,False,False,136169.99999999785,0.0
4267.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,64.92641549086875,325.0,0.0,0.0,0.0,166.71602918070153,166.71602918070153,1184.8950804465967,0.0,4749.595634279732,14400.0,0.0,166.71602918070153,1184.8950804465949,340.60998156456645,2.5615960681485972e-05,0.9391008629793741,0.2,False,0.9465176385852733,0.0,False,0.0,0.0,0.0,166.71602918070153,166.71602918070153,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11814.92684866771,False,False,True,False,1e-09,21452.624665519797,21712.69825002893,False,250.0,0.0,True,2078.1826196452703,0.0,1e-09,1.0,0.994223456871488,1.0,NONE,False,1184.8950804465967,1184.8950804465967,False,False,136169.99999999785,0.0
4268.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,163.40306085582634,163.40306085582634,1041.067914646239,0.0,4780.02214809139,14400.0,0.0,163.40306085582634,1041.067914646237,205.9503652653412,2.510692224789284e-05,0.9269502569394218,0.2,False,0.9083347373179997,0.0,False,0.0,0.0,0.0,163.40306085582634,163.40306085582634,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11804.09606688075,False,False,True,False,1e-09,21100.114351430148,21425.114351430148,False,250.0,0.0,True,2044.5129770585024,0.0,1e-09,1.0,0.9924197138379688,1.0,NONE,False,1041.067914646239,1041.067914646239,False,False,136169.99999999785,0.0
4269.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,161.05116417004328,161.05116417004328,953.0184130424384,0.0,4802.178342013969,14400.0,2.2737367544323206e-13,161.05116417004305,953.0184130424368,124.52822355402476,2.4745552718364005e-05,0.9148118015055094,0.2,False,0.8733387586479091,0.0,False,0.0,0.0,0.0,161.05116417004328,161.05116417004328,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11796.299081669435,False,False,True,False,1e-09,20747.891621239098,21072.891621239098,False,250.0,0.0,True,2019.8407971915835,0.0,1e-09,1.0,0.9911252613596098,1.0,NONE,False,953.0184130424386,953.0184130424384,False,False,136169.99999999785,0.0
4270.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,159.82692175034734,159.82692175034734,900.2512535712955,0.0,4813.903149486036,14400.0,3.410605131648481e-13,159.826921750347,900.251253571294,75.29619365576399,2.4557447556300958e-05,0.9026854845270311,0.2,False,0.8401169922927365,0.0,False,0.0,0.0,0.0,159.82692175034734,159.82692175034734,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11792.203760335437,False,False,True,False,1e-09,20396.021113778243,20721.021113778243,False,250.0,0.0,True,2006.7317145063446,0.0,1e-09,1.0,0.9904467093900752,1.0,NONE,False,900.2512535712958,900.2512535712955,False,False,136169.99999999785,0.0
4271.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,159.1179177035245,159.1179177035245,868.4117446190794,0.0,4820.75531124341,14400.0,0.0,159.1179177035245,868.4117446190776,45.52796645199567,2.4448508902497444e-05,0.890571293865531,0.2,False,0.807968027887975,0.0,False,0.0,0.0,0.0,159.1179177035245,159.1179177035245,0.0,4.547473508864641e-13,0.0,True,17774.02477,11789.820269335352,False,False,True,False,1e-09,20044.502476824848,20369.502476824848,False,250.0,0.0,True,1999.0535860727455,0.0,1e-09,1.0,0.9900522173873988,1.0,NONE,False,868.4117446190794,868.4117446190794,False,False,136169.99999999785,0.0
4272.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,157.96273218920672,157.96273218920672,847.1210839966369,0.0,4832.019029374731,14400.0,1.1368683772161603e-13,157.9627321892066,847.1210839966352,27.528559264904196,2.4271014351673426e-05,0.8784692173946926,0.2,False,0.776563632185405,0.0,False,0.0,0.0,0.0,157.96273218920672,157.96273218920672,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11785.918104852597,False,False,True,False,1e-09,19693.335358508404,20018.335358508404,False,250.0,0.0,True,1986.404868488828,0.0,1e-09,1.0,0.9894070474171891,1.0,NONE,False,847.121083996637,847.1210839966369,False,False,136169.99999999785,0.0
4273.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,157.02181515055906,157.02181515055906,833.5420671094034,0.0,4841.28647377372,14400.0,0.0,157.02181515055906,833.5420671094016,16.645188315397945,2.4126442207141306e-05,0.8663792430003251,0.2,False,0.7456445903687801,0.0,False,0.0,0.0,0.0,157.02181515055906,157.02181515055906,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11782.722340448825,False,False,True,False,1e-09,19342.519407310276,19667.519407310276,False,250.0,0.0,True,1975.9724286553794,0.0,1e-09,1.0,0.9888792970890827,1.0,NONE,False,833.5420671094034,833.5420671094034,False,False,136169.99999999785,0.0
4274.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,156.79916393505434,156.79916393505434,826.304634566095,0.0,4843.491871780516,14400.0,0.0,156.79916393505434,826.3046345660932,10.064540297561624,2.4092231790721947e-05,0.8543013585803518,0.2,False,0.714977701158917,0.0,False,0.0,0.0,0.0,156.79916393505434,156.79916393505434,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11781.963809172441,False,False,True,False,1e-09,18992.054272063346,19317.054272063346,False,250.0,0.0,True,1973.4864033503502,0.0,1e-09,1.0,0.9887541154728895,1.0,NONE,False,826.304634566095,826.304634566095,False,False,136169.99999999785,0.0
4275.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,156.48833784117738,156.48833784117738,821.4257727912081,0.0,4846.57869597145,14400.0,0.0,156.48833784117738,821.4257727912063,6.085540726959053,2.4044473281605217e-05,0.8422355520447985,0.2,False,0.6844891883469908,0.0,False,0.0,0.0,0.0,156.48833784117738,156.48833784117738,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11780.903392561868,False,False,True,False,1e-09,18641.939601951664,18966.939601951664,False,250.0,0.0,True,1970.0046033910578,0.0,1e-09,1.0,0.9885791663567632,1.0,NONE,False,821.4257727912081,821.4257727912081,False,False,136169.99999999785,0.0
4276.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,156.06815028466897,156.06815028466897,817.8098543653286,0.0,4850.76659102763,14400.0,0.0,156.06815028466897,817.8098543653268,3.6796321386330018,2.397991135568085e-05,0.8301818113157807,0.2,False,0.6541418680892042,0.0,False,0.0,0.0,0.0,156.06815028466897,156.06815028466897,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11779.467104361693,False,False,True,False,1e-09,18292.175046510092,18617.175046510092,False,250.0,0.0,True,1965.2767565688926,0.0,1e-09,1.0,0.9883423040775466,1.0,NONE,False,817.8098543653286,817.8098543653286,False,False,136169.99999999785,0.0
4277.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,60.76654850125476,325.0,0.0,0.0,0.0,155.80374340213464,155.80374340213464,815.5911442731702,0.0,4853.410767665179,14400.0,1.1368683772161603e-13,155.80374340213453,815.5911442731685,2.22489558169866,2.393928517030321e-05,0.8202363842447492,0.2,False,0.6238843928498513,0.0,False,0.0,0.0,0.0,155.80374340213464,155.80374340213464,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11778.561664329489,False,False,True,False,1e-09,18003.526804125217,18267.76025562396,False,250.0,0.0,True,1962.2892366344129,0.0,1e-09,1.0,0.9881930437665647,1.0,NONE,False,815.5911442731704,815.5911442731702,False,False,136169.99999999785,0.0
4278.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,487.7395872888927,325.0,0.0,0.0,0.0,1487.4750777589365,1894.3240459811684,0.0,406.8489682222309,4857.816337502438,14400.0,813.4440408316295,674.031036927307,813.4440408316277,1.3452867468701284,2.3871831646759324e-05,0.8246983770359428,0.2,False,0.6335474910311025,0.0,False,0.0,0.0,0.0,1487.4750777589365,1487.4750777589365,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11777.055502595822,False,False,True,False,1e-09,18142.20101531886,17979.46142802997,False,250.0,0.0,True,1957.3074357790967,0.0,1e-09,1.0,0.9879448553097576,1.0,NONE,True,0.0,0.0,False,False,136169.99999999785,0.0
4279.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1196.8234850263789,325.0,0.0,0.0,0.0,1483.9684743294465,3663.5271868953937,0.0,2179.5587125659467,4846.799150710769,14400.0,811.9919911093348,671.9764832201117,811.991991109333,0.8134298284333712,2.3698406427609086e-05,0.8521714734681292,0.2,False,0.7010230809666924,0.0,False,0.0,0.0,0.0,1483.9684743294465,1483.9684743294465,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11780.827716679178,False,False,True,False,1e-09,18980.629513468826,18108.806028442446,False,250.0,0.0,True,1969.755842469512,0.0,1e-09,1.0,0.9885666836033417,1.0,NONE,True,0.0,0.0,False,False,136279.2857142836,0.0
4280.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2126.243706391875,1833.082927816483,406.78152504100694,1101.3014027754762,1508.082927816483,1477.4575752499532,5477.457575249952,0.0,3999.999999999999,5477.457575249952,14400.0,809.4535420101092,668.0040332398439,809.4535420101092,0.4918416741443007,2.3336730630967912e-05,0.860834764356847,0.2,False,0.8278185123433327,0.0,False,0.0,0.0,0.0,1477.4575752499532,1477.4575752499532,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,10980.010798766265,False,False,True,False,0.06748783094164267,20706.442030027574,18905.198323635697,False,250.0,0.0,True,1993.10387675727,0.0,0.06748783094164267,1.0,0.9897480150945969,1.0,NONE,True,0.0,0.0,False,False,136497.85714285503,0.0
4281.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,2857.9251110072823,1850.2639411880164,409.6777358972056,1115.5862052908108,1525.2639411880164,1468.9236347823462,5468.923634782345,0.0,3999.999999999999,5468.923634782345,14400.0,805.9049330580365,663.0187017243097,805.9049330580365,0.29739287147946003,2.2918390808311968e-05,0.8926807670550114,0.2,False,0.9545200035621559,0.0,False,0.0,0.0,0.0,1468.9236347823462,1468.9236347823462,0.0,4.547473508864641e-13,0.0,True,17774.02477,10973.545714560516,False,False,True,False,0.06858277920754399,21689.255597041316,19156.330486034032,False,250.0,0.0,True,2011.9286016459682,0.0,0.06858277920754399,1.0,0.9907149500344746,1.0,NONE,True,0.0,0.0,False,False,136716.42857142648,0.0
4282.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,3054.9524081183304,325.0,0.0,0.0,0.0,1462.5801627111637,4383.661049486607,0.0,1524.077172883065,4788.889961601112,14400.0,803.4448439173284,659.1353187938353,803.4448439173284,0.1798190854007384,2.2562723252205117e-05,0.9473877422445953,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1462.5801627111637,1462.5801627111637,1016.9890429805262,-2.2737367544323206e-13,0.0,True,17774.02477,11800.966285574716,False,False,True,False,1e-09,22809.437342509656,20079.484934391327,False,250.0,0.0,True,2034.6538152162116,0.0,1e-09,1.0,0.9918997027454595,1.0,NONE,True,0.0,0.0,False,False,136934.99999999793,0.0
4283.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,3122.029792629015,2273.9794672368243,1748.9794672368243,0.0,1748.9794672368243,6105.052040444714,6105.052040444714,0.0,0.0,6105.052040444715,14400.0,3577.8025443892275,2527.249496055487,3577.8025443892257,2524.7106506419086,3.779478960645543e-05,0.9489742445250933,0.2,False,0.995182796007963,0.0,False,0.0,0.0,0.0,6105.052040444714,6105.052040444714,769.9840009596953,0.0,0.0,True,17774.024769999993,10142.113654657529,False,False,True,False,0.13943176428372778,24262.364856504493,21665.33506387548,False,250.0,0.0,True,2051.4066921542185,0.0,0.13943176428372778,1.0,0.9927854980959369,1.0,NONE,True,0.0,0.0,False,False,136934.99999999793,0.0
4284.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,2784.306510538904,2998.5485344839103,2473.5485344839103,0.0,2473.5485344839103,8607.020455086189,8607.020455086189,0.0,0.0,8607.020455086189,14400.0,5102.1924311650855,3504.8280239211035,5102.192431165084,4033.586707418559,3.865532139366639e-05,0.9406345762480002,0.2,False,0.9904031114438852,0.0,False,0.0,0.0,0.0,8607.020455086189,8607.020455086189,0.0,9.094947017729282e-13,0.0,True,17774.02477,7007.596444309356,False,False,True,False,0.4022803263756104,23970.63122816942,21711.324717630516,False,250.0,0.0,True,2056.080961351525,0.0,0.4022803263756104,1.0,0.9930345443787976,1.0,NONE,True,0.0,0.0,False,False,136934.99999999793,0.0
