t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
4285.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,3266.304392511391,3452.3830590366115,2927.3830590366115,0.0,2927.3830590366115,10128.89900392208,10128.89900392208,0.0,0.0,10128.89900392208,14400.0,6027.539678787458,4101.359325134623,6027.539678787456,4944.709769199887,3.9656128166988884e-05,0.9332747972623007,0.2,False,0.9856482945080615,0.0,False,0.0,0.0,0.0,10128.89900392208,10128.89900392208,0.0,1.3642420526593924e-12,0.0,True,17774.024769999993,5089.520355538949,False,False,True,False,0.5635035395484794,24210.878145639654,21469.57375312826,False,250.0,0.0,True,2064.438163703334,0.0,0.5635035395484794,1.0,0.9934818966132758,1.0,NONE,True,0.0,0.0,False,False,136934.99999999793,0.0
4286.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4139.738862765891,3152.029741613916,2627.029741613916,0.0,2627.029741613916,8980.763171224853,8980.763171224853,0.0,0.0,8980.763171224853,14400.0,5322.350676600283,3658.41249462457,5322.350676600281,4233.236035923391,4.068468504287063e-05,0.9485649691206067,0.2,False,0.9808862505264269,0.0,False,0.0,0.0,0.0,8980.763171224853,8980.763171224853,487.8828308790825,-4.547473508864641e-13,0.0,True,17774.02477,6499.864634346199,False,False,True,False,0.4461772861628929,24870.96675977618,21256.22789701029,False,250.0,0.0,True,2082.350036324204,0.0,0.4461772861628929,1.0,0.9944497457737758,1.0,NONE,True,0.0,0.0,False,False,136934.99999999793,0.0
4287.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3872.670316358843,2024.3890866233276,1699.3890866233276,0.0,1699.3890866233276,5748.834013771454,5748.834013771454,0.0,0.0,5748.834013771454,14400.0,3407.455130565173,2341.378883206281,3407.455130565171,2549.5282458385273,2.5924678783313677e-05,0.9490083841044975,0.2,False,0.9761244023443176,0.0,False,0.0,9.094947017729282e-13,0.0,5748.834013771455,5748.834013771454,1805.3958804741033,2.2737367544323206e-13,0.0,True,17774.02477,10541.62408360638,False,False,True,False,0.10749796902512285,25247.130926150272,21699.46060979143,False,250.0,0.0,True,2098.018232082003,0.0,0.10749796902512285,1.0,0.9953065763710619,1.0,NONE,True,0.0,0.0,False,False,136934.99999999793,0.0
4288.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3093.4347423310746,1921.929668889986,1220.5620729265554,376.36759596343063,1596.929668889986,4096.7786739895955,5360.044815814482,0.0,877.0505772916382,5360.044815814482,14400.0,2397.9008120890285,1698.877861900567,2397.9008120890267,1540.874643503095,2.6110389544464084e-05,0.9490212431390305,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4096.7786739895955,4096.7786739895955,1141.8710114690061,0.0,0.0,True,17774.02477,11019.86035324456,False,False,True,False,0.06769690606800435,24480.74910079315,21712.314358462074,False,250.0,0.0,True,2109.7477172511094,0.0,0.06769690606800435,1.0,0.9959543226668269,1.0,NONE,True,0.0,0.0,False,False,136934.99999999793,0.0
4289.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1834.2297995738445,325.0,0.0,0.0,0.0,3094.9984180003025,3094.9984180003025,0.0,0.0,4721.314410142453,14400.0,1786.2014887710066,1308.796929229296,1786.2014887710047,931.6436318311548,2.6102610146753185e-05,0.9490216160510319,0.2,False,0.9949902383958152,0.0,False,0.0,0.0,0.0,3094.9984180003025,3094.9984180003025,1479.9800249331565,2.2737367544323206e-13,0.0,True,17774.02477,11825.12141035764,False,False,True,False,1e-09,23221.91691674737,21712.687117173526,False,250.0,0.0,True,2109.259359183382,0.0,1e-09,1.0,0.9959272452425363,1.0,NONE,True,0.0,0.0,False,False,136934.99999999793,0.0
4290.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,573.3865334822048,325.0,0.0,0.0,0.0,2481.932617144874,2481.932617144874,0.0,0.0,4734.462030635907,14400.0,1412.7426821995105,1069.1899349453633,1412.7426821995086,563.3164586202528,2.5874738021013687e-05,0.9490216268654799,0.2,False,0.9900837575832426,0.0,False,0.0,0.0,0.0,2481.932617144874,2481.932617144874,219.14790317412533,-2.2737367544323206e-13,0.0,True,17774.02477,11820.366845087767,False,False,True,False,1e-09,21961.084460658367,21712.697927176163,False,250.0,0.0,True,2094.838302127036,0.0,1e-09,1.0,0.995131902085225,1.0,NONE,True,0.0,0.0,False,False,136934.99999999793,0.0
4291.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,54.64770550419599,325.0,0.0,0.0,0.0,165.73773874221882,165.73773874221882,1182.3666892502151,0.0,4758.488000368732,14400.0,0.0,165.73773874221882,1182.3666892502133,340.60998156456645,2.5465646104474997e-05,0.9387462786252414,0.2,False,0.9467306371638894,0.0,False,0.0,0.0,0.0,165.73773874221882,165.73773874221882,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11811.746745861903,False,False,True,False,1e-09,21442.345946170433,21712.698240666236,False,250.0,0.0,True,2068.367734298601,0.0,1e-09,1.0,0.9936931674767298,1.0,NONE,False,1182.3666892502151,1182.3666892502151,False,False,136934.99999999793,0.0
4292.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,163.52211219615145,163.52211219615145,1041.383963545788,0.0,4778.913169769963,14400.0,0.0,163.52211219615145,1041.3839635457862,205.9503652653412,2.5125214516895605e-05,0.9265960271696432,0.2,False,0.9085309970047034,0.0,False,0.0,0.0,0.0,163.52211219615145,163.52211219615145,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11804.488320693505,False,False,True,False,1e-09,21089.835632090148,21414.835632090148,False,250.0,0.0,True,2045.7444624661275,0.0,1e-09,1.0,0.9924849250013336,1.0,NONE,False,1041.383963545788,1041.383963545788,False,False,136934.99999999793,0.0
4293.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,161.0744103653655,161.0744103653655,953.0816228223483,0.0,4801.956999840517,14400.0,1.1368683772161603e-13,161.0744103653654,953.0816228223466,124.52822355402476,2.4749124502242852e-05,0.9144579259655006,0.2,False,0.8735320900194932,0.0,False,0.0,0.0,0.0,161.0744103653655,161.0744103653655,0.0,9.094947017729282e-13,0.0,True,17774.02477,11796.376598568639,False,False,True,False,1e-09,20737.623180618437,21062.623180618437,False,250.0,0.0,True,2020.0879196554313,0.0,1e-09,1.0,0.991138114066022,1.0,NONE,False,953.0816228223484,953.0816228223483,False,False,136934.99999999793,0.0
4294.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,159.78102282770175,159.78102282770175,900.1248340114762,0.0,4814.345352203788,14400.0,0.0,159.78102282770175,900.1248340114744,75.29619365576399,2.4550395175053786e-05,0.902331962862562,0.2,False,0.8403160327635284,0.0,False,0.0,0.0,0.0,159.78102282770175,159.78102282770175,0.0,0.0,0.0,True,17774.024770000007,11792.049722133845,False,False,True,False,1e-09,20385.762941598197,20710.762941598197,False,250.0,0.0,True,2006.2365864727046,0.0,1e-09,1.0,0.9904212049991892,1.0,NONE,False,900.1248340114762,900.1248340114762,False,False,136934.99999999793,0.0
4295.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,160.8190030919231,160.8190030919231,873.0892683323835,0.0,4804.391520270457,14400.0,1.1368683772161603e-13,160.81900309192298,873.0892683323818,45.52796645199567,2.4709881109112518e-05,0.8902181257227265,0.2,False,0.8079539802052642,0.0,False,0.0,0.0,0.0,160.8190030919231,160.8190030919231,0.0,0.0,0.0,True,17774.02477,11795.524415400825,False,False,True,False,1e-09,20034.254562816972,20359.254562816972,False,250.0,0.0,True,2017.3691271142604,0.0,1e-09,1.0,0.9909968359581878,1.0,NONE,False,873.0892683323837,873.0892683323835,False,False,136934.99999999793,0.0
4296.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,160.58738829775646,160.58738829775646,854.3902086862325,0.0,4806.6042560833475,14400.0,1.1368683772161603e-13,160.58738829775635,854.3902086862308,27.528559264904196,2.4674293436530704e-05,0.878116402420031,0.2,False,0.7762185154253918,0.0,False,0.0,0.0,0.0,160.58738829775646,160.58738829775646,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11794.750662982631,False,False,True,False,1e-09,19683.09769241454,20008.09769241454,False,250.0,0.0,True,2014.8966470595901,0.0,1e-09,1.0,0.9908685952746996,1.0,NONE,False,854.3902086862327,854.3902086862325,False,False,136934.99999999793,0.0
4297.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,155.75974879312565,155.75974879312565,829.9391096545623,0.0,4853.8514028771015,14400.0,0.0,155.75974879312565,829.9391096545605,16.645188315397945,2.3932525387335102e-05,0.8660267808406381,0.2,False,0.7454636573785731,0.0,False,0.0,0.0,0.0,155.75974879312565,155.75974879312565,0.0,0.0,0.0,True,17774.02477,11778.410884772735,False,False,True,False,1e-09,19332.291978882506,19657.291978882506,False,250.0,0.0,True,1961.7912028636401,0.0,1e-09,1.0,0.9881681923815394,1.0,NONE,False,829.9391096545623,829.9391096545623,False,False,136934.99999999793,0.0
4298.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,151.84264961942569,151.84264961942569,811.8295949668136,0.0,4893.87674282223,14400.0,0.0,151.84264961942569,811.8295949668118,10.064540297561624,2.3330662093732892e-05,0.8539492488828245,0.2,False,0.715456080069281,0.0,False,0.0,0.0,0.0,151.84264961942569,151.84264961942569,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11764.841689129255,False,False,True,False,1e-09,18981.83707106401,19306.83707106401,False,250.0,0.0,True,1916.3339103400397,0.0,1e-09,1.0,0.9859368329187574,1.0,NONE,False,811.8295949668136,811.8295949668136,False,False,136934.99999999793,0.0
4299.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,152.243674613231,152.243674613231,809.0366559289394,0.0,4889.704946590655,14400.0,2.2737367544323206e-13,152.24367461323078,809.0366559289378,6.085540726959053,2.3392279686978624e-05,0.8418837944569687,0.2,False,0.6855317096816456,0.0,False,0.0,0.0,0.0,152.243674613231,152.243674613231,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11766.244242160836,False,False,True,False,1e-09,18631.732618153317,18956.732618153317,False,250.0,0.0,True,1921.0920601586774,0.0,1e-09,1.0,0.9861670058898829,1.0,NONE,False,809.0366559289396,809.0366559289394,False,False,136934.99999999793,0.0
4300.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,152.22252260926038,152.22252260926038,806.558513541436,0.0,4889.924553437132,14400.0,6.821210263296962e-13,152.2225226092597,806.5585135414349,3.6796321386330018,2.3389029676138472e-05,0.8298304054855388,0.2,False,0.655696569722332,0.0,False,0.0,0.0,0.0,152.22252260926038,152.22252260926038,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11766.17034227173,False,False,True,False,1e-09,18281.978269695544,18606.978269695544,False,250.0,0.0,True,1920.841704562334,0.0,1e-09,1.0,0.9861548754973681,1.0,NONE,False,806.5585135414367,806.558513541436,False,False,136934.99999999793,0.0
4301.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,93.5426472663646,325.0,0.0,0.0,0.0,151.84264961942642,151.84264961942642,803.9605447698191,0.0,4893.87674282223,14400.0,4.547473508864641e-13,151.84264961942597,803.9605447698177,2.22489558169866,2.3330662093732892e-05,0.8210160049002945,0.2,False,0.6259684191561943,0.0,False,0.0,0.0,0.0,151.84264961942642,151.84264961942642,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11764.841689129247,False,False,True,False,1e-09,18026.1163228526,18257.573675586234,False,250.0,0.0,True,1916.3339103400397,0.0,1e-09,1.0,0.9859368329187571,1.0,NONE,False,803.9605447698195,803.9605447698191,False,False,136934.99999999793,0.0
4302.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,460.415519782327,325.0,0.0,0.0,0.0,1470.466781859595,1809.0055813154124,0.0,338.53879945581684,4887.728291716104,14400.0,804.8475107639351,665.6192710956598,804.8475107639333,1.3452867468701284,2.342156474874827e-05,0.8245903288450499,0.2,False,0.6335125269200124,-2.842170943040401e-14,False,0.0,0.0,0.0,1470.466781859595,1470.466781859595,0.0,0.0,0.0,True,17774.02477,11766.90974781245,False,False,True,False,1e-09,18137.47665311972,18002.061133337393,False,250.0,0.0,True,1923.3448938705724,0.0,1e-09,1.0,0.9862762596187404,1.0,NONE,True,0.0,0.0,False,False,136934.99999999793,0.0
4303.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1211.096211614919,325.0,0.0,0.0,0.0,1477.5659536479777,3692.806482685275,0.0,2215.240529037297,4858.036570383511,14400.0,808.7682923339489,668.7976613140288,808.7682923339471,0.8134298284333712,2.3525805781231302e-05,0.8525267999101286,0.2,False,0.7021942809709506,0.0,False,0.0,0.0,0.0,1477.5659536479777,1477.5659536479777,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11776.980289798612,False,False,True,False,1e-09,18991.770130542547,18105.673918927627,False,250.0,0.0,True,1957.058260377753,0.0,1e-09,1.0,0.9879324648570444,1.0,NONE,True,0.0,0.0,False,False,137044.28571428367,0.0
4304.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2377.5574898790346,1837.7495317686949,408.44740388841274,1104.3021278802821,1512.7495317686949,1479.4770147638178,5479.477014763817,0.0,3999.9999999999995,5479.477014763817,14400.0,810.4648984886626,669.0121162751552,810.4648984886626,0.4918416741443007,2.339254013266889e-05,0.8691954515337723,0.2,False,0.8289763626584481,0.0,False,0.0,0.0,0.0,1479.4770147638178,1479.4770147638178,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,10973.917414002113,False,False,True,False,0.06811311336348143,20968.056044556593,18915.498554677557,False,250.0,0.0,True,1997.0708687032588,0.0,0.06811311336348143,1.0,0.9899506993496622,1.0,NONE,True,0.0,0.0,False,False,137262.85714285512,0.0
4305.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,2953.4197692776,1864.6600873874256,414.8215371652425,1124.8385502221831,1539.6600873874256,1475.1327186761332,5475.132718676134,0.0,4000.0,5475.132718676134,14400.0,809.0022122736027,666.1305064025305,809.0022122736027,0.29739287147946003,2.3093079579857275e-05,0.9036654028290712,0.2,False,0.9556375821210779,0.0,False,0.0,0.0,0.0,1475.1327186761332,1475.1327186761332,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,10954.768795034652,False,False,True,False,0.07051472392045204,22027.110517346882,19398.690748069283,False,250.0,0.0,True,2024.0407777829366,0.0,0.07051472392045204,1.0,0.991344008968989,1.0,NONE,True,0.0,0.0,False,False,137481.42857142657,0.0
4306.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,2692.3357754669823,325.0,0.0,0.0,0.0,1465.2502191716549,4300.573652925488,0.0,1490.7362674423134,4784.235248505952,14400.0,804.772249295429,660.4779698762259,804.772249295429,0.1798190854007384,2.2638975871645722e-05,0.9477062966820431,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1465.2502191716549,1465.2502191716549,982.6440513402356,0.0,0.0,True,17774.02477,11802.607592635173,False,False,True,False,1e-09,22765.244201639034,20397.908426172053,False,250.0,0.0,True,2039.8314888050013,0.0,1e-09,1.0,0.9921723368517406,1.0,NONE,True,0.0,0.0,False,False,137699.99999999802,0.0
4307.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,2839.557628621092,2256.6557973098197,1731.6557973098195,0.0,1731.6557973098195,6096.232470129223,6096.232470129223,0.0,0.0,6096.232470129223,14400.0,3574.2707395757625,2521.9617305534603,3574.2707395757607,2524.7106506419086,3.732833442066252e-05,0.9489834826037793,0.2,False,0.995224408034317,0.0,False,0.0,0.0,0.0,6096.232470129223,6096.232470129223,514.3553844680989,-6.821210263296962e-13,0.0,True,17774.02477,10166.056788819305,False,False,True,False,0.13699864570953074,23989.126973758215,21674.569345137123,False,250.0,0.0,True,2038.845540300546,0.0,0.13699864570953074,1.0,0.9921203432422586,1.0,NONE,True,0.0,0.0,False,False,137699.99999999802,0.0
4308.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,2932.5921799683824,2961.8420960898716,2436.8420960898716,0.0,2436.8420960898716,8593.180770056324,8593.180770056324,0.0,0.0,8593.180770056326,14400.0,5096.65234518318,3496.528424873144,5096.652345183178,4033.586707418559,3.792284875722526e-05,0.9470254665487999,0.2,False,0.9905095392222778,0.0,False,0.0,0.0,0.0,8593.180770056324,8593.180770056324,0.0,0.0,0.0,True,17774.024770000007,7053.4808500572235,False,False,True,False,0.39749038970982803,24119.184691755487,21711.592511787105,False,250.0,0.0,True,2036.3801028090159,0.0,0.39749038970982803,1.0,0.9919904895786037,1.0,NONE,True,0.0,0.0,False,False,137699.99999999802,0.0
4309.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,2040.6901211381528,3378.0099288726497,2853.0099288726497,0.0,2853.0099288726497,10104.671511002609,10104.671511002609,0.0,0.0,10104.671511002609,14400.0,6017.844528319123,4086.8269826834858,6017.844528319121,4944.709769199887,3.837306507254323e-05,0.8999450012432241,0.2,False,0.9858677799503129,0.0,False,0.0,0.0,0.0,10104.671511002609,10104.671511002609,0.0,9.094947017729282e-13,0.0,True,17774.02477,5178.675591091567,False,False,True,False,0.5540852694552975,23170.523508452367,21654.833387314215,False,250.0,0.0,True,2029.9661788843844,0.0,0.5540852694552975,1.0,0.9916537404861514,1.0,NONE,True,0.0,0.0,False,False,137699.99999999802,0.0
4310.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,1569.0531449371185,3014.4943397410875,2489.4943397410875,0.0,2489.4943397410875,8930.754636117641,8930.754636117641,0.0,0.0,8930.754636117641,14400.0,5302.337115990653,3628.417520126988,5302.337115990651,4233.236035923391,3.8036680443729654e-05,0.8491817595079666,0.2,False,0.9813391216214145,0.0,False,0.0,0.0,0.0,8930.754636117641,8930.754636117641,0.0,9.094947017729282e-13,0.0,True,17774.02477,6669.941575288389,False,False,True,False,0.4283678267637314,21334.114275289896,20290.061130352777,False,250.0,0.0,True,2011.186407993645,0.0,0.4283678267637314,1.0,0.9906765802107977,1.0,NONE,True,0.0,0.0,False,False,137699.99999999802,0.0
4311.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,1488.3274278082927,1896.1828709638437,1571.1828709638437,0.0,1571.1828709638437,5695.972810279577,5695.972810279577,0.0,0.0,5695.972810279577,14400.0,3381.223071902721,2314.749738376856,3381.2230719027193,2549.5282458385273,2.4403061776535205e-05,0.8342628134026276,0.2,False,0.9769108964481789,0.0,False,0.0,9.094947017729282e-13,0.0,5695.972810279578,5695.972810279577,0.0,6.821210263296962e-13,0.0,True,17774.024769999993,10706.409313368978,False,False,True,False,0.0904241957633219,19981.85968638713,18818.532258578838,False,250.0,0.0,True,1995.8314067725846,0.0,0.0904241957633219,1.0,0.9898873101496278,1.0,NONE,True,0.0,0.0,False,False,137699.99999999802,0.0
4312.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1088.432819231751,1763.3026995424837,1107.9548978610042,330.3478016814795,1438.3026995424837,4034.459969751111,5237.374442670755,0.0,840.9925010945,5237.374442670755,14400.0,2366.9912297132723,1667.4687400378389,2366.9912297132705,1540.874643503095,2.4312585398450686e-05,0.8101476054911114,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4034.459969751111,4034.459969751111,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11281.012070628656,False,False,True,False,0.04224202151994547,19149.493486556843,18386.06066732509,False,250.0,0.0,True,1989.3829357472314,0.0,0.04224202151994547,1.0,0.9895584241157703,1.0,NONE,True,0.0,0.0,False,False,137699.99999999802,0.0
4313.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,695.5004139078189,325.0,0.0,0.0,0.0,3030.542589229332,3030.542589229332,0.0,0.0,4833.564139472947,14400.0,1754.2173401367909,1276.325249092541,1754.217340136789,931.6436318311548,2.424681903434192e-05,0.8213632232722664,0.2,False,0.9954030949710135,0.0,False,0.0,0.0,0.0,3030.542589229332,3030.542589229332,0.0,0.0,0.0,True,17774.02477,11785.384362677694,False,False,True,False,1e-09,18057.507524415232,17687.007110507413,False,250.0,0.0,True,1984.667122919596,0.0,1e-09,1.0,0.9893188657543356,1.0,NONE,True,0.0,0.0,False,False,137699.99999999802,0.0
4314.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,262.81786720056874,325.0,0.0,0.0,0.0,157.35678295823826,157.35678295823826,1383.223714981763,0.0,4837.977557836417,14400.0,0.0,157.35678295823826,1383.223714981761,563.3164586202528,2.4177910096781204e-05,0.8183967668065447,0.2,False,0.9457289944245643,0.0,False,0.0,0.0,0.0,157.35678295823826,157.35678295823826,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11783.861842449485,False,False,True,False,1e-09,17949.944194203716,18012.12632700315,False,250.0,0.0,True,1979.6999440029683,0.0,1e-09,1.0,0.9890674104928544,1.0,NONE,False,1383.223714981763,1383.223714981763,False,False,137699.99999999802,0.0
4315.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,64.08173950352476,325.0,0.0,0.0,0.0,156.5992287030275,156.5992287030275,1157.5252457457718,0.0,4845.476356884323,14400.0,0.0,156.5992287030275,1157.52524574577,340.60998156456645,2.406151169099541e-05,0.8085774887218213,0.2,False,0.903995482196476,0.0,False,0.0,0.0,0.0,156.5992287030275,156.5992287030275,0.0,0.0,0.0,True,17774.02477,11781.281908285207,False,False,True,False,1e-09,17665.21619154062,17926.134452037095,False,250.0,0.0,True,1971.2482861442209,0.0,1e-09,1.0,0.988641607340277,1.0,NONE,False,1157.5252457457718,1157.5252457457718,False,False,137699.99999999802,0.0
4316.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,155.73775932409907,155.73775932409907,1019.8926383765499,0.0,4854.0717139611825,14400.0,2.2737367544323206e-13,155.73775932409885,1019.8926383765483,205.9503652653412,2.392914669977417e-05,0.7965574060561265,0.2,False,0.8670097716475125,0.0,False,0.0,0.0,0.0,155.73775932409907,155.73775932409907,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11778.335508611885,False,False,True,False,1e-09,17316.492441248967,17641.492441248967,False,250.0,0.0,True,1961.5421737864226,0.0,1e-09,1.0,0.9881557694020672,1.0,NONE,False,1019.8926383765502,1019.8926383765499,False,False,137699.99999999802,0.0
4317.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,155.23344075212185,155.23344075212185,936.7102898257835,0.0,4859.137669674158,14400.0,0.0,155.23344075212185,936.7102898257817,124.52822355402476,2.38516580217257e-05,0.7845493434730975,0.2,False,0.8327669537923422,0.0,False,0.0,0.0,0.0,155.23344075212185,155.23344075212185,0.0,0.0,0.0,True,17774.024770000007,11776.604361906378,False,False,True,False,1e-09,16968.053332968095,17293.053332968095,False,250.0,0.0,True,1955.812261413926,0.0,1e-09,1.0,0.9878705396718944,1.0,NONE,False,936.7102898257835,936.7102898257835,False,False,137699.99999999802,0.0
4318.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,155.89179533341198,155.89179533341198,889.1895420871297,0.0,4852.52944505694,14400.0,0.0,155.89179533341198,889.1895420871278,75.29619365576399,2.395281437214792e-05,0.7725532889526515,0.2,False,0.8000592105272923,0.0,False,0.0,0.0,0.0,155.89179533341198,155.89179533341198,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11778.863332390527,False,False,True,False,1e-09,16619.962663795508,16944.962663795508,False,250.0,0.0,True,1963.2852066447917,0.0,1e-09,1.0,0.9882427682456381,1.0,NONE,False,889.1895420871297,889.1895420871297,False,False,137699.99999999802,0.0
4319.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,155.54008897803138,155.54008897803138,858.2981798335567,0.0,4856.054318122327,14400.0,1.1368683772161603e-13,155.54008897803126,858.298179833555,45.52796645199567,2.3898774600356703e-05,0.7605692304867259,0.2,False,0.7683809563849748,0.0,False,0.0,0.0,0.0,155.54008897803138,155.54008897803138,0.0,-6.821210263296962e-13,0.0,True,17774.024769999993,11777.657531642351,False,False,True,False,1e-09,16272.22008529209,16597.22008529209,False,250.0,0.0,True,1959.300546313898,0.0,1e-09,1.0,0.9880440439477496,1.0,NONE,False,858.2981798335568,858.2981798335567,False,False,137699.99999999802,0.0
4320.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,155.47429273082923,155.47429273082923,840.0415886467708,0.0,4856.7151079639725,14400.0,0.0,155.47429273082923,840.041588646769,27.528559264904196,2.388866499008349e-05,0.7485971560792662,0.2,False,0.737308965578364,0.0,False,0.0,0.0,0.0,155.47429273082923,155.47429273082923,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11777.431702689919,False,False,True,False,1e-09,15924.825249367179,16249.825249367179,False,250.0,0.0,True,1958.5531908356465,0.0,1e-09,1.0,0.9880068346609263,1.0,NONE,False,840.0415886467708,840.0415886467708,False,False,137699.99999999802,0.0
4321.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,157.78278768137895,157.78278768137895,835.6911996263261,0.0,4833.784851968464,14400.0,0.0,157.78278768137895,835.6911996263243,16.645188315397945,2.4243365831851955e-05,0.736637053746214,0.2,False,0.7063019266740755,0.0,False,0.0,0.0,0.0,157.78278768137895,157.78278768137895,0.0,4.547473508864641e-13,0.0,True,17774.02477,11785.30815020849,False,False,True,False,1e-09,15577.777808278193,15902.777808278193,False,250.0,0.0,True,1984.4188410879433,0.0,1e-09,1.0,0.9893062756722899,1.0,NONE,False,835.6911996263261,835.6911996263261,False,False,137699.99999999802,0.0
4322.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,158.7086138088965,158.7086138088965,831.6774658584033,0.0,4824.732045274898,14400.0,3.410605131648481e-13,158.70861380889616,831.6774658584018,10.064540297561624,2.4385619254014872e-05,0.7246889115154949,0.2,False,0.6754002390288395,0.0,False,0.0,0.0,0.0,158.7086138088965,158.7086138088965,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11788.440328516772,False,False,True,False,1e-09,15231.077414630296,15556.077414630296,False,250.0,0.0,True,1994.5917420732515,0.0,1e-09,1.0,0.9898239667494432,1.0,NONE,False,831.6774658584036,831.6774658584033,False,False,137699.99999999802,0.0
4323.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,157.71539629412325,157.71539629412325,824.9023106862296,0.0,4834.446963184728,14400.0,0.0,157.71539629412325,824.9023106862278,6.085540726959053,2.423301112789999e-05,0.7127527174270064,0.2,False,0.6447633536784114,0.0,False,0.0,0.0,0.0,157.71539629412325,157.71539629412325,0.0,0.0,0.0,True,17774.02477,11785.079567414352,False,False,True,False,1e-09,14884.723721376047,15209.723721376047,False,250.0,0.0,True,1983.673946893341,0.0,1e-09,1.0,0.9892685163699249,1.0,NONE,False,824.9023106862296,824.9023106862296,False,False,137699.99999999802,0.0
4324.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,155.5620314846275,155.5620314846275,816.3560294274102,0.0,4855.834046153355,14400.0,0.0,155.5620314846275,816.3560294274084,3.6796321386330018,2.3902146072128117e-05,0.7008284595326064,0.2,False,0.6144922518454575,0.0,False,0.0,0.0,0.0,155.5620314846275,155.5620314846275,0.0,0.0,0.0,True,17774.02477,11777.732826110721,False,False,True,False,1e-09,14538.71638181505,14863.71638181505,False,250.0,0.0,True,1959.549648548121,0.0,1e-09,1.0,0.9880564506570471,1.0,NONE,False,816.3560294274102,816.3560294274102,False,False,137699.99999999802,0.0
4325.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,99.96957025943252,325.0,0.0,0.0,0.0,153.88763457001403,153.88763457001403,810.0286836411318,0.0,4872.7823003964,14400.0,5.684341886080801e-13,153.88763457001346,810.0286836411306,2.22489558169866,2.3644874556361174e-05,0.6923647700638037,0.2,False,0.5844981038370332,0.0,False,0.0,0.0,0.0,153.88763457001403,153.88763457001403,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11771.961688170963,False,False,True,False,1e-09,14293.02461985305,14518.055049593617,False,250.0,0.0,True,1940.3449813987563,0.0,1e-09,1.0,0.9871064089811646,1.0,NONE,False,810.0286836411324,810.0286836411318,False,False,137699.99999999802,0.0
4326.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,797.910625699357,325.0,0.0,0.0,0.0,1479.084123794037,2661.3606880424295,0.0,1182.276564248393,4872.562357652557,14400.0,809.208985577694,669.875138216343,809.2089855776921,1.3452867468701284,2.36481856139455e-05,0.7070222187353179,0.2,False,0.6195333272424566,0.0,False,0.0,0.0,0.0,1479.084123794037,1479.084123794037,0.0,0.0,0.0,True,17774.024769999993,11772.036293637271,False,False,True,False,1e-09,14745.619574663193,14272.708948963837,False,250.0,0.0,True,1940.5947018063785,0.0,1e-09,1.0,0.9871186788371021,1.0,NONE,True,0.0,0.0,False,False,137699.99999999802,0.0
4327.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2494.944706967251,1802.7150740073916,399.1798291110638,1078.5352448963279,1477.7150740073916,1480.4516811110204,5480.45168111102,0.0,3999.999999999998,5480.45168111102,14400.0,810.2221172718673,670.2295638391531,810.2221172718655,0.8134298284333712,2.3603386568327324e-05,0.7287837035604926,0.2,False,0.7464488221549461,0.0,False,0.0,0.0,0.0,1480.4516811110204,1480.4516811110204,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11003.527829280534,False,False,True,False,0.06464923151550171,16867.544938863026,14697.600231895776,False,250.0,0.0,True,1962.7872378944649,0.0,0.06464923151550171,1.0,0.9882179023874824,1.0,NONE,True,0.0,0.0,False,False,137809.28571428376,0.0
4328.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4637.154045917969,1848.2794910233654,412.2128774243531,1111.0666135990123,1523.2794910233654,1484.025790637687,5484.025790637686,0.0,3999.9999999999995,5484.025790637686,14400.0,812.7404505654049,671.285340072282,812.7404505654049,0.4918416741443007,2.351888544287284e-05,0.8185766840196409,0.2,False,0.8731903863104227,0.0,False,0.0,0.0,0.0,1484.025790637687,1484.025790637687,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,10960.175983698915,False,False,True,False,0.06952436548888921,19640.577923394158,15328.423877476189,False,250.0,0.0,True,2005.9890102977727,0.0,0.06952436548888921,1.0,0.9904084555627684,1.0,NONE,True,0.0,0.0,False,False,138027.8571428552,0.0
4329.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5037.628425917725,1904.1331834722907,429.01082057441613,1150.1223628978746,1579.1331834722907,1492.0527916472142,5492.052791647214,0.0,3999.9999999999995,5492.052791647214,14400.0,817.4091130015695,674.6436786456447,817.4091130015695,0.29739287147946003,2.3577505608171136e-05,0.9194656283296355,0.2,False,0.9997319540020203,0.0,False,0.0,0.0,0.0,1492.0527916472142,1492.0527916472142,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,10903.388709181469,False,False,True,False,0.07581636445860238,22643.978332377155,17931.34990645943,False,250.0,0.0,True,2056.8187371989243,0.0,0.07581636445860238,1.0,0.9930739293288722,1.0,NONE,True,0.0,0.0,False,False,138246.42857142666,0.0
4330.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,4830.494218028592,325.0,0.0,0.0,0.0,1489.5206274461061,1489.5206274461061,0.0,0.0,4742.031447658281,14400.0,816.7821074782387,672.7385199678674,816.7821074782387,0.1798190854007384,2.3346205294550883e-05,0.9481645032215594,0.2,False,0.9948010234774989,0.0,False,0.0,0.0,0.0,1489.5206274461061,1489.5206274461061,3592.986193034009,2.2737367544323206e-13,0.0,True,17774.02477,11817.641518980265,False,False,True,False,1e-09,25361.42083235884,20855.92661433025,False,250.0,0.0,True,2086.515121877577,0.0,1e-09,1.0,0.9946765823317999,1.0,NONE,True,0.0,0.0,False,False,138464.9999999981,0.0
4331.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,5718.448393379483,2343.6886498577833,1818.6886498577835,0.0,1818.6886498577835,6140.346725668642,6140.346725668642,0.0,0.0,6140.346725668642,14400.0,3591.791261493536,2548.555464175106,3591.791261493534,2524.7106506419086,3.969798078562421e-05,0.9489967705934251,0.2,False,0.9898762272614607,0.0,False,0.0,0.0,0.0,6140.346725668642,6140.346725668642,3319.9066239533577,0.0,0.0,True,17774.02477,10045.962853005512,False,False,True,False,0.14923723363730154,26881.300265973186,21687.851872593703,False,250.0,0.0,True,2100.952343339183,0.0,0.14923723363730154,1.0,0.9954681002144901,1.0,NONE,True,0.0,0.0,False,False,138464.9999999981,0.0
4332.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4672.142857142857,4983.936447846636,3135.8409139431574,2610.8409139431574,0.0,2610.8409139431574,8658.48912773003,8658.48912773003,0.0,0.0,8658.489127730032,14400.0,5122.482996073812,3536.0061316562187,5122.48299607381,4033.586707418559,4.145797657408391e-05,0.9490209063472094,0.2,False,0.984915885808513,0.0,False,0.0,0.0,0.0,8658.48912773003,8658.48912773003,1818.1144065924952,4.547473508864641e-13,0.0,True,17774.02477,6836.271524397591,False,False,True,False,0.4202631359808855,26170.914152929974,21711.97770508334,False,250.0,0.0,True,2127.7943328352985,0.0,0.4202631359808855,1.0,0.9969615883968055,1.0,NONE,True,0.0,0.0,False,False,138464.9999999981,0.0
4333.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,3360.9953108563527,3573.7303706357197,3048.7303706357197,0.0,3048.7303706357197,10168.244495897285,10168.244495897285,0.0,0.0,10168.244495897285,14400.0,6043.051919536791,4125.192576360494,6043.051919536789,4944.709769199887,4.179837725004884e-05,0.9407331770592005,0.2,False,0.9800386990599548,0.0,False,0.0,0.0,0.0,10168.244495897285,10168.244495897285,0.0,1.3642420526593924e-12,0.0,True,17774.02477,4944.2386605377305,False,False,True,False,0.5789347121186318,24548.6726650819,21712.677354225547,False,250.0,0.0,True,2119.264263438933,0.0,0.5789347121186318,1.0,0.9964838662569174,1.0,NONE,True,0.0,0.0,False,False,138464.9999999981,0.0
4334.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,2362.376339394185,3157.351972028451,2632.351972028451,0.0,2632.351972028451,8982.689924886256,8982.689924886256,0.0,0.0,8982.689924886256,14400.0,5323.112438422795,3659.5774864634604,5323.112438422793,4233.236035923391,4.078905644089937e-05,0.9123682179718446,0.2,False,0.9753294235684705,0.0,False,0.0,0.0,0.0,8982.689924886256,8982.689924886256,0.0,4.547473508864641e-13,0.0,True,17774.02477,6493.291573532906,False,False,True,False,0.44686860005730356,23309.808340646516,21472.43200125233,False,250.0,0.0,True,2085.0453578266906,0.0,0.44686860005730356,1.0,0.9945964597776594,1.0,NONE,True,0.0,0.0,False,False,138464.9999999981,0.0
4335.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2217.5351925799046,2369.0184850306346,1660.4630378023749,383.5554472282597,2044.0184850306346,5732.937825304148,7057.206707812117,0.0,896.8407639145937,7057.206707812117,14400.0,3399.617117856389,2333.3207074477587,3399.6171178563873,2549.5282458385273,2.5454429054213606e-05,0.9062301398537612,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5732.937825304148,5732.937825304148,0.0,2.2737367544323206e-13,0.0,True,17774.02477,8932.389924756138,False,False,True,False,0.24143490383955812,22542.7215133571,20650.186320777197,False,250.0,0.0,True,2067.631097260442,0.0,0.24143490383955812,1.0,0.9936535174657817,1.0,NONE,True,0.0,0.0,False,False,138464.9999999981,0.0
4336.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2410.0214584668547,325.0,0.0,0.0,0.0,4075.600196829646,4075.600196829646,0.0,0.0,4757.599087978587,14400.0,2387.4711984039604,1688.1289984256855,2387.4711984039586,1540.874643503095,2.5480614415383185e-05,0.9477806740557589,0.2,False,0.9951232336957309,0.0,False,0.0,0.0,0.0,4075.600196829646,4075.600196829646,776.9759199009482,-2.2737367544323206e-13,0.0,True,17774.02477,11812.064093691577,False,False,True,False,1e-09,22557.27668463292,20472.255226166068,False,250.0,0.0,True,2069.3498039881665,0.0,1e-09,1.0,0.9937460605411398,1.0,NONE,True,0.0,0.0,False,False,138464.9999999981,0.0
4337.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1614.9518466859747,325.0,0.0,0.0,0.0,3079.197341463484,3079.197341463484,0.0,0.0,4748.706000979334,14400.0,1778.426685842136,1300.770655621348,1778.4266858421342,931.6436318311548,2.563106952156186e-05,0.948985639547617,0.2,False,0.9902675080454271,0.0,False,0.0,0.0,0.0,3079.197341463484,3079.197341463484,1223.6281392240608,2.2737367544323206e-13,0.0,True,17774.02477,11815.245668947324,False,False,True,False,1e-09,22966.677249022912,21676.72540233694,False,250.0,0.0,True,2079.1633980295455,0.0,1e-09,1.0,0.9942766520974126,1.0,NONE,True,0.0,0.0,False,False,138464.9999999981,0.0
4338.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,597.5680159994946,325.0,0.0,0.0,0.0,2468.6021484129537,2468.6021484129537,0.0,0.0,4757.599087978587,14400.0,1406.1688650889191,1062.4332833240346,1406.1688650889173,563.3164586202528,2.5480614415383185e-05,0.9490205835468809,0.2,False,0.9854978652258811,0.0,False,0.0,0.0,0.0,2468.6021484129537,2468.6021484129537,242.25424163960176,-2.2737367544323206e-13,0.0,True,17774.02477,11812.064093691577,False,False,True,False,1e-09,21984.223053445396,21711.6550374459,False,250.0,0.0,True,2069.3498039881665,0.0,1e-09,1.0,0.9937460605411398,1.0,NONE,True,0.0,0.0,False,False,138464.9999999981,0.0
4339.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,63.396565773975,325.0,0.0,0.0,0.0,163.80840575588945,163.80840575588945,1177.3099068574554,0.0,4776.2511662983525,14400.0,2.2737367544323206e-13,163.80840575588923,1177.3099068574538,340.60998156456645,2.5169203595844057e-05,0.9390470452490602,0.2,False,0.9424255321400054,0.0,False,0.0,0.0,0.0,163.80840575588945,163.80840575588945,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11805.43066529619,False,False,True,False,1e-09,21451.06456263803,21712.667996864053,False,250.0,0.0,True,2048.6992027848432,0.0,1e-09,1.0,0.9926416223400887,1.0,NONE,False,1177.3099068574556,1177.3099068574554,False,False,138464.9999999981,0.0
4340.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,161.40043245117985,161.40043245117985,1035.6950833539304,0.0,4798.857744284838,14400.0,0.0,161.40043245117985,1035.6950833539286,205.9503652653412,2.4799217879421774e-05,0.9268964930268383,0.2,False,0.9045323776704124,0.0,False,0.0,0.0,0.0,161.40043245117985,161.40043245117985,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11797.462795143545,False,False,True,False,1e-09,21098.554278801552,21423.554278801552,False,250.0,0.0,True,2023.5467838766472,0.0,1e-09,1.0,0.9913182461937045,1.0,NONE,False,1035.6950833539304,1035.6950833539304,False,False,138464.9999999981,0.0
4341.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,159.52896562676926,159.52896562676926,948.8465675684092,0.0,4816.777151994831,14400.0,0.0,159.52896562676926,948.8465675684074,124.52822355402476,2.45116665214246e-05,0.9147580913568385,0.2,False,0.8697273634161322,0.0,False,0.0,0.0,0.0,159.52896562676926,159.52896562676926,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11791.203164489687,False,False,True,False,1e-09,20746.333108683128,21071.333108683128,False,250.0,0.0,True,2003.5128027205933,0.0,1e-09,1.0,0.9902810623211513,1.0,NONE,False,948.8465675684092,948.8465675684092,False,False,138464.9999999981,0.0
4342.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,159.25473958715824,159.25473958715824,898.6710090735576,0.0,4819.429416617157,14400.0,2.2737367544323206e-13,159.254739587158,898.671009073556,75.29619365576399,2.446953162004142e-05,0.9026318280885087,0.2,False,0.836578478803006,0.0,False,0.0,0.0,0.0,159.25473958715824,159.25473958715824,0.0,6.821210263296962e-13,0.0,True,17774.02477,11790.280906049233,False,False,True,False,1e-09,20394.464159734835,20719.464159734835,False,250.0,0.0,True,2000.5402835137124,0.0,1e-09,1.0,0.9901284329491532,1.0,NONE,False,898.6710090735578,898.6710090735576,False,False,138464.9999999981,0.0
4343.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,158.8448550464972,158.8448550464972,867.653227260165,0.0,4823.406625498031,14400.0,3.410605131648481e-13,158.84485504649686,867.6532272601635,45.52796645199567,2.4406552755146867e-05,0.8905176910834472,0.2,False,0.8044649521870112,0.0,False,0.0,0.0,0.0,158.8448550464972,158.8448550464972,0.0,6.821210263296962e-13,0.0,True,17774.02477,11788.89998062754,False,False,True,False,1e-09,20042.94707973547,20367.94707973547,False,250.0,0.0,True,1996.0793153797106,0.0,1e-09,1.0,0.9898999843249529,1.0,NONE,False,867.6532272601653,867.653227260165,False,False,138464.9999999981,0.0
4344.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,157.96273218920652,157.96273218920652,847.121083996637,0.0,4832.019029374731,14400.0,0.0,157.96273218920652,847.1210839966352,27.528559264904196,2.4271014351673426e-05,0.8784156682153907,0.2,False,0.7730614386415018,0.0,False,0.0,0.0,0.0,157.96273218920652,157.96273218920652,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11785.918104852597,False,False,True,False,1e-09,19691.781516816114,20016.781516816114,False,250.0,0.0,True,1986.404868488828,0.0,1e-09,1.0,0.9894070474171891,1.0,NONE,False,847.121083996637,847.121083996637,False,False,138464.9999999981,0.0
4345.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,156.57704000816167,156.57704000816167,832.2778715112141,0.0,4845.696833421617,14400.0,3.410605131648481e-13,156.57704000816133,832.2778715112127,16.645188315397945,2.4058102392333103e-05,0.8663257473702024,0.2,False,0.7422008566058484,0.0,False,0.0,0.0,0.0,156.57704000816167,156.57704000816167,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11781.206186964988,False,False,True,False,1e-09,19340.96711945968,19665.96711945968,False,250.0,0.0,True,1970.9995658404528,0.0,1e-09,1.0,0.988629115514154,1.0,NONE,False,832.2778715112145,832.2778715112141,False,False,138464.9999999981,0.0
4346.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,155.2771851970408,155.2771851970408,821.9431597523362,0.0,4858.697242979498,14400.0,0.0,155.2771851970408,821.9431597523344,10.064540297561624,2.3858379366917188e-05,0.8542479164458593,0.2,False,0.7117334781782511,0.0,False,0.0,0.0,0.0,155.2771851970408,155.2771851970408,0.0,0.0,0.0,True,17774.02477,11776.754705845578,False,False,True,False,1e-09,18990.5035365006,19315.5035365006,False,250.0,0.0,True,1956.3106853913725,0.0,1e-09,1.0,0.9878953043309426,1.0,NONE,False,821.9431597523362,821.9431597523362,False,False,138464.9999999981,0.0
4347.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,154.90601959714564,154.90601959714564,816.8746686377199,0.0,4862.440316750794,14400.0,0.0,154.90601959714564,816.8746686377181,6.085540726959053,2.380134967721093e-05,0.8421821633524404,0.2,False,0.6814530625839801,0.0,False,0.0,0.0,0.0,154.90601959714564,154.90601959714564,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11775.47793889137,False,False,True,False,1e-09,18640.390417124476,18965.390417124476,False,250.0,0.0,True,1952.073044820657,0.0,1e-09,1.0,0.9876850347249364,1.0,NONE,False,816.8746686377199,816.8746686377199,False,False,138464.9999999981,0.0
4348.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,154.8842330186017,154.8842330186017,814.3965262502169,0.0,4862.660458532205,14400.0,1.1368683772161603e-13,154.88423301860158,814.3965262502152,3.6796321386330018,2.3798002163824765e-05,0.830128476012115,0.2,False,0.6512619670786091,0.0,False,0.0,0.0,0.0,154.8842330186017,154.8842330186017,0.0,4.547473508864641e-13,0.0,True,17774.02477,11775.402916577681,False,False,True,False,1e-09,18290.627410867735,18615.627410867735,False,250.0,0.0,True,1951.823698656685,0.0,1e-09,1.0,0.9876726821515768,1.0,NONE,False,814.396526250217,814.3965262502169,False,False,138464.9999999981,0.0
4349.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,110.6610318219401,325.0,0.0,0.0,0.0,154.51465308299208,154.51465308299208,811.8617672585096,0.0,4866.402205925399,14400.0,0.0,154.51465308299208,811.8617672585078,2.22489558169866,2.374121611184307e-05,0.8219043092242403,0.2,False,0.6211750717121104,-1.1368683772161603e-13,False,0.0,0.0,0.0,154.51465308299208,154.51465308299208,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11774.128924399549,False,False,True,False,1e-09,18051.875199439186,18266.214167617247,False,250.0,0.0,True,1947.5835694296488,0.0,1e-09,1.0,0.9874629639657965,1.0,NONE,False,811.8617672585096,811.8617672585096,False,False,138464.9999999981,0.0
4350.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,551.2638052368249,325.0,0.0,0.0,0.0,1482.4627627508617,2048.122275842924,0.0,565.6595130920613,4866.622269738687,14400.0,810.915649635248,671.5471131156137,810.9156496352462,1.3452867468701284,2.373788290409344e-05,0.8284265139500597,0.2,False,0.636054570285693,-5.684341886080802e-14,False,0.0,0.0,0.0,1482.4627627508617,1482.4627627508617,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11774.054065265627,False,False,True,False,1e-09,18254.07517466877,18027.811369431947,False,250.0,0.0,True,1947.3340768539326,0.0,1e-09,1.0,0.9874506438019315,1.0,NONE,True,0.0,0.0,False,False,138464.9999999981,0.0
4351.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1255.2670341357507,325.0,0.0,0.0,0.0,1481.3304942908942,3806.9980796302707,0.0,2325.667585339377,4851.427693923209,14400.0,810.6645857312324,670.6659085596618,810.6645857312305,0.8134298284333712,2.3627082358634208e-05,0.8577928528925148,0.2,False,0.7083152014899916,0.0,False,0.0,0.0,0.0,1481.3304942908942,1481.3304942908942,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11779.240621765146,False,False,True,False,1e-09,19147.144590705975,18216.877556570224,False,250.0,0.0,True,1964.5299862971347,0.0,1e-09,1.0,0.988304964562767,1.0,NONE,True,0.0,0.0,False,False,138574.28571428385,0.0
4352.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1502.9846783548187,325.0,0.0,0.0,0.0,1474.557032459732,4419.5187283467785,0.0,2944.9616958870474,4831.1360129367495,14400.0,807.9997170721908,666.5573153875412,807.9997170721908,0.4918416741443007,2.3256873465047645e-05,0.895170286881996,0.2,False,0.800694400617135,0.0,False,0.0,0.0,0.0,1474.557032459732,1474.557032459732,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11786.223300675767,False,False,True,False,1e-09,20246.135993947177,19068.151315592357,False,250.0,0.0,True,1987.3976874126329,0.0,1e-09,1.0,0.989457477094899,1.0,NONE,True,0.0,0.0,False,False,138792.8571428553,0.0
4353.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,2325.547276262485,1839.7368072145694,405.9270046652384,1108.809802549331,1514.7368072145694,1464.3701876803302,5464.37018768033,0.0,3999.9999999999995,5464.37018768033,14400.0,803.6293809812923,660.7408066990379,803.6293809812923,0.29739287147946003,2.2791327762704526e-05,0.9100436353439224,0.2,False,0.9274320955219234,0.0,False,0.0,0.0,0.0,1464.3701876803302,1464.3701876803302,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10987.289349621351,False,False,True,False,0.067170594301059,22152.19860856368,20151.651332301197,False,250.0,0.0,True,2003.0174639270886,0.0,0.067170594301059,1.0,0.9902556057268749,1.0,NONE,True,0.0,0.0,False,False,139011.42857142675,0.0
