t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
4354.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,2891.4056240989025,1861.9458942135268,410.5935737822765,1126.3523204312503,1536.9458942135268,1458.1354921879897,5458.135492187989,0.0,2344.0451686212973,5458.135492187989,14400.0,801.2325016204941,656.9029905674956,801.2325016204941,0.1798190854007384,2.2436468887234788e-05,0.9425479705375365,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1458.1354921879897,1458.1354921879897,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10974.1355121636,False,False,True,False,0.06895363919050564,23149.206759555356,20582.801135456455,False,250.0,0.0,True,2026.0164295639167,0.0,0.06895363919050564,1.0,0.9914471341622344,1.0,NONE,True,0.0,0.0,False,False,139229.9999999982,0.0
4355.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,2656.9871049924504,2265.8134980257587,1740.8134980257587,0.0,1740.8134980257587,6100.897129098042,6100.897129098042,0.0,0.0,6100.897129098042,14400.0,3576.1405185946587,2524.756610503383,3576.140518594657,2524.7106506419086,3.757458596778619e-05,0.9488338911455885,0.2,False,0.9952023781380119,0.0,False,0.0,0.0,0.0,6100.897129098042,6100.897129098042,168.47255516827317,-2.2737367544323206e-13,0.0,True,17774.02477,10153.397457125471,False,False,True,False,0.13828466595187455,23657.02648332298,21525.03937833053,False,250.0,0.0,True,2045.4981815554995,0.0,0.13828466595187455,1.0,0.9924718790340162,1.0,NONE,True,0.0,0.0,False,False,139229.9999999982,0.0
4356.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,2439.298756156144,2992.1012721639695,2467.1012721639695,0.0,2467.1012721639695,8604.592041220109,8604.592041220109,0.0,0.0,8604.592041220109,14400.0,5101.222916118253,3503.3691251018554,5101.222916118251,4033.586707418559,3.8526144720952e-05,0.9288150625773186,0.2,False,0.9904339009467571,0.0,False,0.0,0.0,0.0,8604.592041220109,8604.592041220109,0.0,0.0,0.0,True,17774.02477,7015.653318180746,False,False,True,False,0.40143844859154637,23621.55489890586,21707.256142749713,False,250.0,0.0,True,2052.6370458393703,0.0,0.40143844859154637,1.0,0.9928509710260497,1.0,NONE,True,0.0,0.0,False,False,139229.9999999982,0.0
4357.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,2001.2749158358104,3439.020662140495,2914.020662140495,0.0,2914.020662140495,10124.55249644971,10124.55249644971,0.0,0.0,10124.55249644971,14400.0,6025.80840191811,4098.744094531601,6025.808401918108,4944.709769199887,3.9423910715938025e-05,0.8782884201982311,0.2,False,0.9856991431695081,0.0,False,0.0,1.8189894035458565e-12,0.0,10124.552496449713,10124.55249644971,0.0,9.094947017729282e-13,0.0,True,17774.024769999993,5105.532235501629,False,False,True,False,0.5618091591778178,22603.223670595326,21126.948754759516,False,250.0,0.0,True,2058.2940707515318,0.0,0.5618091591778178,1.0,0.9931527498817074,1.0,NONE,True,0.0,0.0,False,False,139229.9999999982,0.0
4358.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,2643.5913716135556,3079.6233424228217,2554.6233424228217,0.0,2554.6233424228217,8954.488489568232,8954.488489568232,0.0,0.0,8954.488489568232,14400.0,5311.89376430944,3642.594725258792,5311.893764309438,4233.236035923391,3.9278745670089306e-05,0.8623683634763288,0.2,False,0.9810597437422808,0.0,False,0.0,0.0,0.0,8954.488489568232,8954.488489568232,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,6589.350102496637,False,False,True,False,0.4367880375944087,21780.86981547401,19662.278443860454,False,250.0,0.0,True,2045.251892559555,0.0,0.4367880375944087,1.0,0.9924588349342026,1.0,NONE,True,0.0,0.0,False,False,139229.9999999982,0.0
4359.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2396.3170740289142,1952.3021870921943,1627.3021870921943,0.0,1627.3021870921943,5719.291331169543,5719.291331169543,0.0,0.0,5719.291331169543,14400.0,3392.853671406072,2326.437659763471,3392.85367140607,2549.5282458385273,2.5059462670210607e-05,0.8759179057559745,0.2,False,0.9764844639586845,0.0,False,0.0,0.0,0.0,5719.291331169543,5719.291331169543,0.0,6.821210263296962e-13,0.0,True,17774.02477,10634.09862949897,False,False,True,False,0.09788887495070665,21272.103652796624,19200.78657876771,False,250.0,0.0,True,2041.3101689168718,0.0,0.09788887495070665,1.0,0.9922503831704507,1.0,NONE,True,0.0,0.0,False,False,139229.9999999982,0.0
4360.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1262.6389837372992,1834.0783340590194,1157.0929927236375,351.985341335382,1509.0783340590194,4061.949484040562,5297.586277814301,0.0,859.3396552024055,5297.586277814301,14400.0,2380.7077519536397,1681.2417320869222,2380.707751953638,1540.874643503095,2.5084999834037576e-05,0.8553290794365016,0.2,False,1.0,-1.1368683772161603e-13,True,0.0,0.0,0.0,4061.949484040562,4061.949484040562,0.0,4.547473508864641e-13,0.0,True,17774.02477,11159.013106552175,False,False,True,False,0.05398404362999842,20531.200767205377,19593.561783468078,False,250.0,0.0,True,2043.034927735555,0.0,0.05398404362999842,1.0,0.9923415220437394,1.0,NONE,True,0.0,0.0,False,False,139229.9999999982,0.0
4361.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,949.4061694307192,325.0,0.0,0.0,0.0,3055.975623761131,3055.975623761131,0.0,0.0,4789.111565641332,14400.0,1766.9225058986049,1289.053117862526,1766.922505898603,931.6436318311548,2.4957732725261218e-05,0.8747408318978066,0.2,False,0.9952390946318538,0.0,False,0.0,0.0,0.0,3055.975623761131,3055.975623761131,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11800.888228852547,False,False,True,False,1e-09,19621.13742495399,18996.73125552327,False,250.0,0.0,True,2034.4071703403272,0.0,1e-09,1.0,0.9918867406376988,1.0,NONE,True,0.0,0.0,False,False,139229.9999999982,0.0
4362.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,499.88726815929465,325.0,0.0,0.0,0.0,2447.3248576623623,2447.3248576623623,0.0,0.0,4794.650221766245,14400.0,1395.6128318440315,1051.7120258183309,1395.6128318440296,563.3164586202528,2.4867466289985964e-05,0.879542611731061,0.2,False,0.9905509895963526,0.0,False,0.0,0.0,0.0,2447.3248576623623,2447.3248576623623,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11798.939786290286,False,False,True,False,1e-09,19734.32794140479,19559.440673245495,False,250.0,0.0,True,2028.238418526803,0.0,1e-09,1.0,0.9915632917917544,1.0,NONE,True,0.0,0.0,False,False,139229.9999999982,0.0
4363.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,105.33066366256875,325.0,0.0,0.0,0.0,160.51801022234955,160.51801022234955,1168.460537670122,0.0,4807.267990602722,14400.0,0.0,160.51801022234955,1168.4605376701202,340.60998156456645,2.4663633477434335e-05,0.8710851494221935,0.2,False,0.9478260827595,0.0,False,0.0,0.0,0.0,160.51801022234955,160.51801022234955,0.0,0.0,0.0,True,17774.02477,11794.518715416994,False,False,True,False,1e-09,19478.96571100628,19698.635047343712,False,250.0,0.0,True,2014.1547450787075,0.0,1e-09,1.0,0.9908301590633399,1.0,NONE,False,1168.460537670122,1168.460537670122,False,False,139229.9999999982,0.0
4364.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,159.64345596262874,159.64345596262874,1030.8911400808063,0.0,4815.671854556372,14400.0,2.2737367544323206e-13,159.6434559626285,1030.8911400808047,205.9503652653412,2.4529257990920306e-05,0.8590025590957984,0.2,False,0.9100922813841483,0.0,False,0.0,0.0,0.0,159.64345596262874,159.64345596262874,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11791.587826549074,False,False,True,False,1e-09,19128.469460119315,19453.469460119315,False,250.0,0.0,True,2004.7510078368234,0.0,1e-09,1.0,0.9903447359639153,1.0,NONE,False,1030.8911400808065,1030.8911400808063,False,False,139229.9999999982,0.0
4365.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,159.1179177035247,159.1179177035247,947.7087915300398,0.0,4820.75531124341,14400.0,1.1368683772161603e-13,159.1179177035246,947.7087915300381,124.52822355402476,2.4448508902497444e-05,0.8469320513597296,0.2,False,0.8753376870764693,0.0,False,0.0,0.0,0.0,159.1179177035247,159.1179177035247,0.0,4.547473508864641e-13,0.0,True,17774.02477,11789.820269335352,False,False,True,False,1e-09,18778.21837481958,19103.21837481958,False,250.0,0.0,True,1999.0535860727455,0.0,1e-09,1.0,0.9900522173873988,1.0,NONE,False,947.7087915300399,947.7087915300398,False,False,139229.9999999982,0.0
4366.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,158.21071279186438,158.21071279186438,895.763359197721,0.0,4829.590565423079,14400.0,0.0,158.21071279186438,895.7633591977192,75.29619365576399,2.4309116634931206e-05,0.8348736141313969,0.2,False,0.8423198186974957,0.0,False,0.0,0.0,0.0,158.21071279186438,158.21071279186438,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11786.757743944007,False,False,True,False,1e-09,18428.317540605138,18753.317540605138,False,250.0,0.0,True,1989.1348081057902,0.0,1e-09,1.0,0.9895457993436872,1.0,NONE,False,895.763359197721,895.763359197721,False,False,139229.9999999982,0.0
4367.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,157.71539629412325,157.71539629412325,864.4927382646893,0.0,4834.446963184728,14400.0,0.0,157.71539629412325,864.4927382646874,45.52796645199567,2.423301112789999e-05,0.8228272353402927,0.2,False,0.8103487908918885,0.0,False,0.0,0.0,0.0,157.71539629412325,157.71539629412325,0.0,0.0,0.0,True,17774.02477,11785.079567414352,False,False,True,False,1e-09,18078.76660722491,18403.76660722491,False,250.0,0.0,True,1983.673946893341,0.0,1e-09,1.0,0.9892685163699249,1.0,NONE,False,864.4927382646893,864.4927382646893,False,False,139229.9999999982,0.0
4368.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,157.44630893633646,157.44630893633646,845.6672590587186,0.0,4837.095014159215,14400.0,0.0,157.44630893633646,845.6672590587168,27.528559264904196,2.4191665786298315e-05,0.8107929029279793,0.2,False,0.7790100101800264,0.0,False,0.0,0.0,0.0,157.44630893633646,157.44630893633646,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11784.166055311678,False,False,True,False,1e-09,17729.565224778067,18054.565224778067,False,250.0,0.0,True,1980.6936395594266,0.0,1e-09,1.0,0.9891176432349235,1.0,NONE,False,845.6672590587186,845.6672590587186,False,False,139229.9999999982,0.0
4369.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,156.99952627083573,156.99952627083573,833.4788573294936,0.0,4841.5070332205005,14400.0,0.0,156.99952627083573,833.4788573294918,16.645188315397945,2.4123017515050014e-05,0.7987706048480785,0.2,False,0.7480932312000421,0.0,False,0.0,0.0,0.0,156.99952627083573,156.99952627083573,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11782.646446405515,False,False,True,False,1e-09,17380.713043713666,17705.713043713666,False,250.0,0.0,True,1975.7238626705173,0.0,1e-09,1.0,0.9888667707480402,1.0,NONE,False,833.4788573294936,833.4788573294936,False,False,139229.9999999982,0.0
4370.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,155.32095044281715,155.32095044281715,822.0695793121558,0.0,4858.256798923156,14400.0,0.0,155.32095044281715,822.069579312154,10.064540297561624,2.3865103908165752e-05,0.7867603290662574,0.2,False,0.7176186111489797,0.0,False,0.0,0.0,0.0,155.32095044281715,155.32095044281715,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11776.905086074687,False,False,True,False,1e-09,17032.209714830336,17357.209714830336,False,250.0,0.0,True,1956.8090768461007,0.0,1e-09,1.0,0.987920076209783,1.0,NONE,False,822.0695793121558,822.0695793121558,False,False,139229.9999999982,0.0
4371.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,153.60796026231034,153.60796026231034,813.0820818431488,0.0,4875.641163149751,14400.0,5.684341886080801e-13,153.60796026230977,813.0820818431475,6.085540726959053,2.360190252718698e-05,0.7747620635602182,0.2,False,0.6875094470776387,0.0,False,0.0,0.0,0.0,153.60796026231034,153.60796026231034,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11770.992641091425,False,False,True,False,1e-09,16684.05488927588,17009.05488927588,False,250.0,0.0,True,1937.0978754365092,0.0,1e-09,1.0,0.9869470640764101,1.0,NONE,False,813.0820818431494,813.0820818431488,False,False,139229.9999999982,0.0
4372.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,153.5435430008579,153.5435430008579,810.4775198958268,0.0,4876.30079712686,14400.0,0.0,153.5435430008579,810.477519895825,3.6796321386330018,2.359200479842832e-05,0.762775796319685,0.2,False,0.6574953177546323,0.0,False,0.0,0.0,0.0,153.5435430008579,153.5435430008579,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11770.769232121236,False,False,True,False,1e-09,16336.248218546989,16661.24821854699,False,250.0,0.0,True,1936.3483479346978,0.0,1e-09,1.0,0.9869103352005827,1.0,NONE,False,810.4775198958268,810.4775198958268,False,False,139229.9999999982,0.0
4373.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,138.8883957773572,325.0,0.0,0.0,0.0,153.58648272318388,153.58648272318388,809.143746722402,0.0,4875.861045456462,14400.0,2.2737367544323206e-13,153.58648272318365,809.1437467224005,2.22489558169866,2.359860249778676e-05,0.7555927398641747,0.2,False,0.6275306450524845,0.0,False,0.0,0.0,0.0,153.58648272318388,153.58648272318388,0.0,0.0,0.0,True,17774.02477,11770.918162382615,False,False,True,False,1e-09,16127.677750266175,16313.78935448882,False,250.0,0.0,True,1936.8480410763405,0.0,1e-09,1.0,0.9869348193258509,1.0,NONE,False,809.1437467224023,809.143746722402,False,False,139229.9999999982,0.0
4374.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,727.9676570357183,325.0,0.0,0.0,0.0,1479.5844262165797,2487.003568805875,0.0,1007.4191425892958,4871.6825434795755,14400.0,809.4618246973296,670.1226015192501,809.4618246973278,1.3452867468701284,2.3661437735098863e-05,0.7679167398049377,0.2,False,0.6568449668761094,0.0,False,0.0,0.0,0.0,1479.5844262165797,1479.5844262165797,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11772.334806065708,False,False,True,False,1e-09,16508.534002107783,16105.566345072066,False,250.0,0.0,True,1941.5935020527518,0.0,1e-09,1.0,0.9871677762072999,1.0,NONE,True,0.0,0.0,False,False,139229.9999999982,0.0
4375.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1934.168374965904,1809.645585589578,401.64761797094775,1082.9979676186304,1484.645585589578,1483.4658235014708,5483.4658235014695,0.0,3999.999999999998,5483.4658235014695,14400.0,811.7391519896955,671.7266715117753,811.7391519896937,0.8134298284333712,2.3684793473359014e-05,0.7711906049204776,0.2,False,0.7837314837079193,0.0,False,0.0,0.0,0.0,1483.4658235014708,1483.4658235014708,0.0,-4.547473508864641e-13,0.0,True,17774.02477,10994.46335027883,False,False,True,False,0.06557619179942889,18071.983806358185,16462.815431392282,False,250.0,0.0,True,1968.760717542828,0.0,0.06557619179942889,1.0,0.988516770728291,1.0,NONE,True,0.0,0.0,False,False,139339.28571428393,0.0
4376.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3323.145041295192,1854.7350756289477,414.525807627939,1115.2092680010087,1529.7350756289477,1486.8090483895228,5486.809048389523,0.0,4000.0000000000005,5486.809048389523,14400.0,814.1310657234153,672.6779826661075,814.1310657234153,0.4918416741443007,2.3596626601162523e-05,0.8180813144798815,0.2,False,0.9104457089242513,0.0,False,0.0,0.0,0.0,1486.8090483895228,1486.8090483895228,0.0,-6.821210263296962e-13,0.0,True,17774.02477,10951.757000586407,False,False,True,False,0.0703897879946986,19555.863533940643,16557.71849264545,False,250.0,0.0,True,2011.4338139805095,0.0,0.0703897879946986,1.0,0.9906893683090016,1.0,NONE,True,0.0,0.0,False,False,139557.85714285538,0.0
4377.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4683.7356027698825,1905.0303363514272,429.3347580116024,1150.6955783398248,1580.0303363514272,1492.4355879807179,5492.435587980716,0.0,2867.065626001144,5492.435587980716,14400.0,817.5987423412971,674.8368456394207,817.5987423412971,0.29739287147946003,2.3588607757204187e-05,0.9074549208348797,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1492.4355879807179,1492.4355879807179,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10902.222698384488,False,False,True,False,0.07593693618090036,22275.725697778442,17916.990095008558,False,250.0,0.0,True,2057.556440331095,0.0,0.07593693618090036,1.0,0.9931133311615353,1.0,NONE,True,0.0,0.0,False,False,139776.42857142683,0.0
4378.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5782.053775241724,325.0,0.0,0.0,0.0,1497.8711339252618,1497.8711339252618,0.0,0.0,4727.55593269391,14400.0,820.8907431723565,676.9803907529054,820.8907431723565,0.1798190854007384,2.3595446298048634e-05,0.9478161927042114,0.2,False,0.9950130842142056,0.0,False,0.0,0.0,0.0,1497.8711339252618,1497.8711339252618,4185.610348099516,-2.2737367544323206e-13,0.0,True,17774.02477,11822.860997864962,False,False,True,False,1e-09,25964.81304948878,20507.759274247055,False,250.0,0.0,True,2102.418963907064,0.0,1e-09,1.0,0.995548965216454,1.0,NONE,True,0.0,0.0,False,False,139994.99999999828,0.0
4379.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,5659.322168148999,2394.122709530373,1869.1227095303732,0.0,1869.1227095303732,6165.691492587918,6165.691492587918,0.0,0.0,6165.691492587918,14400.0,3601.6941651861907,2563.9973274017275,3601.694165186189,2524.7106506419086,4.1100438372412205e-05,0.948986669588422,0.2,False,0.9899692770321896,0.0,False,0.0,0.0,0.0,6165.691492587918,6165.691492587918,3199.9372123879984,0.0,0.0,True,17774.02477,9976.589151992066,False,False,True,False,0.15634595456685488,26812.077187880284,21677.755019731285,False,250.0,0.0,True,2135.8279462130654,0.0,0.15634595456685488,1.0,0.997414177828629,1.0,NONE,True,0.0,0.0,False,False,139994.99999999828,0.0
4380.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,3419.2442143003423,3178.4608243396283,2653.4608243396283,0.0,2653.4608243396283,8674.373311784579,8674.373311784579,0.0,0.0,8674.37331178458,14400.0,5128.646341728678,3545.726970055901,5128.646341728676,4033.586707418559,4.234776217687939e-05,0.9490206134180643,0.2,False,0.9849352943344571,0.0,False,0.0,0.0,0.0,8674.373311784579,8674.373311784579,210.50039797652434,-1.3642420526593924e-12,0.0,True,17774.02477,6783.1801585669255,False,False,True,False,0.42586671636352785,24605.92911065067,21711.68489635033,False,250.0,0.0,True,2149.4407165548646,0.0,0.42586671636352785,1.0,0.9981870385251005,1.0,NONE,True,0.0,0.0,False,False,139994.99999999828,0.0
4381.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,1557.5700285780688,3494.8445487274844,2969.8445487274844,0.0,2969.8445487274844,10142.692443105732,10142.692443105732,0.0,0.0,10142.692443105732,14400.0,6033.010513694588,4109.681929411145,6033.010513694586,4944.709769199887,4.03989200988032e-05,0.8812415518450372,0.2,False,0.9801762026627294,0.0,False,0.0,1.8189894035458565e-12,0.0,10142.692443105734,10142.692443105732,0.0,9.094947017729282e-13,0.0,True,17774.02477,5038.658035855173,False,False,True,False,0.5688941731798035,22745.23889135036,21712.66886277229,False,250.0,0.0,True,2083.820332670983,0.0,0.5688941731798035,1.0,0.9945297431532107,1.0,NONE,True,0.0,0.0,False,False,139994.99999999828,0.0
4382.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,1622.117652117293,3011.6848087396997,2486.6848087396997,0.0,2486.6848087396997,8929.728651760917,8929.728651760917,0.0,0.0,8929.728651760917,14400.0,5301.921609542012,3627.807042218905,5301.921609542011,4233.236035923391,3.798358757302667e-05,0.83242449684635,0.2,False,0.9757150858562359,0.0,False,0.0,0.0,0.0,8929.728651760917,8929.728651760917,0.0,9.094947017729282e-13,0.0,True,17774.024769999993,6673.420280209317,False,False,True,False,0.42800514224827013,20845.001710037777,19747.884057920484,False,250.0,0.0,True,2009.7018019064221,0.0,0.42800514224827013,1.0,0.9905998903139708,1.0,NONE,True,0.0,0.0,False,False,139994.99999999828,0.0
4383.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,1488.747392447679,2270.0291212293237,1585.107013202833,359.9221080264905,1945.0291212293234,5701.7851367002495,6996.460202056649,0.0,879.0290663976634,6996.460202056649,14400.0,3384.130721778558,2317.6544149216916,3384.130721778556,2549.5282458385273,2.4564503266362622e-05,0.8046402442051659,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5701.7851367002495,5701.7851367002495,0.0,9.094947017729282e-13,0.0,True,17774.02477,9079.55414511015,False,False,True,False,0.22675984276803568,19496.518793848212,18332.771401400532,False,250.0,0.0,True,2007.226810119168,0.0,0.22675984276803568,1.0,0.9904722211395149,1.0,NONE,True,0.0,0.0,False,False,139994.99999999828,0.0
4384.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1283.1067062600725,325.0,0.0,0.0,0.0,4048.2359393077704,4048.2359393077704,0.0,0.0,4805.276667669339,14400.0,2373.8810957234127,1674.3548435843577,2373.881095723411,1540.874643503095,2.4695635977036835e-05,0.8349339942254385,0.2,False,0.9952986569440859,0.0,False,0.0,0.0,0.0,4048.2359393077704,4048.2359393077704,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11795.214804786883,False,False,True,False,1e-09,18485.465991637946,17527.359285377872,False,250.0,0.0,True,2016.3802322967545,0.0,1e-09,1.0,0.9909455175285031,1.0,NONE,True,0.0,0.0,False,False,139994.99999999828,0.0
4385.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1343.3127407650998,325.0,0.0,0.0,0.0,3052.546431273448,3052.546431273448,0.0,0.0,4795.0931943086,14400.0,1765.2158418410472,1287.3305894324008,1765.2158418410454,931.6436318311548,2.486026787212015e-05,0.867151628193311,0.2,False,0.9906115281629565,0.0,False,0.0,0.0,0.0,3052.546431273448,3052.546431273448,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11798.784158010008,False,False,True,False,1e-09,19423.829650938078,18405.516910172977,False,250.0,0.0,True,2027.744699864427,0.0,1e-09,1.0,0.9915374660049939,1.0,NONE,True,0.0,0.0,False,False,139994.99999999828,0.0
4386.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,756.704417131159,325.0,0.0,0.0,0.0,2451.517005292431,2451.517005292431,0.0,0.0,4787.338608729276,14400.0,1397.6987545810443,1053.8182507113866,1397.6987545810425,563.3164586202528,2.4986730184857864e-05,0.8802968118876088,0.2,False,0.9859474323460286,0.0,False,0.0,0.0,0.0,2451.517005292431,2451.517005292431,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11801.512939065538,False,False,True,False,1e-09,19771.14865234022,19339.444235209063,False,250.0,0.0,True,2036.3801028090159,0.0,1e-09,1.0,0.9919904895786037,1.0,NONE,True,0.0,0.0,False,False,139994.99999999828,0.0
4387.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,85.49899134873601,325.0,0.0,0.0,0.0,162.31432025216367,162.31432025216367,1173.3276907231557,0.0,4790.219519120417,14400.0,0.0,162.31432025216367,1173.3276907231539,340.60998156456645,2.4939636974648167e-05,0.8711544633883861,0.2,False,0.9430515211848371,0.0,False,0.0,0.0,0.0,162.31432025216367,162.31432025216367,0.0,0.0,0.0,True,17774.02477,11800.49808259993,False,False,True,False,1e-09,19480.996852561675,19720.497861212938,False,250.0,0.0,True,2033.1738245928486,0.0,1e-09,1.0,0.9918219579866566,1.0,NONE,False,1173.3276907231557,1173.3276907231557,False,False,139994.99999999828,0.0
4388.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,160.42558239871613,160.42558239871613,1033.040272597729,0.0,4808.152908084749,14400.0,2.2737367544323206e-13,160.4255823987159,1033.0402725977274,205.9503652653412,2.4649431918605747e-05,0.8590718037480248,0.2,False,0.9052723900626785,0.0,False,0.0,0.0,0.0,160.42558239871613,160.42558239871613,0.0,0.0,0.0,True,17774.024770000007,11794.209579883962,False,False,True,False,1e-09,19130.478738860846,19455.478738860846,False,250.0,0.0,True,2013.165429017134,0.0,1e-09,1.0,0.9907789366091949,1.0,NONE,False,1033.0402725977292,1033.040272597729,False,False,139994.99999999828,0.0
4389.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,159.3460619470229,159.3460619470229,948.3408893291344,0.0,4818.545398853243,14400.0,0.0,159.3460619470229,948.3408893291326,124.52822355402476,2.448356332407815e-05,0.8470012267673038,0.2,False,0.8704902205942529,0.0,False,0.0,0.0,0.0,159.3460619470229,159.3460619470229,0.0,6.821210263296962e-13,0.0,True,17774.02477,11790.588179587117,False,False,True,False,1e-09,18780.225644282364,19105.225644282364,False,250.0,0.0,True,2001.5312529722607,0.0,1e-09,1.0,0.9901792800270751,1.0,NONE,False,948.3408893291344,948.3408893291344,False,False,139994.99999999828,0.0
4390.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,159.5747455470038,159.5747455470038,899.5559459922915,0.0,4816.335046236937,14400.0,0.0,159.5747455470038,899.5559459922897,75.29619365576399,2.4518700617920855e-05,0.8349427203635635,0.2,False,0.8373008393834602,0.0,False,0.0,0.0,0.0,159.5747455470038,159.5747455470038,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11791.357001941931,False,False,True,False,1e-09,18430.32280279846,18755.32280279846,False,250.0,0.0,True,2004.008109086724,0.0,1e-09,1.0,0.9903065262649186,1.0,NONE,False,899.5559459922915,899.5559459922915,False,False,139994.99999999828,0.0
4391.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,159.32322326940488,159.32322326940488,868.9806326382635,0.0,4818.766409896748,14400.0,5.684341886080801e-13,159.3232232694043,868.9806326382623,45.52796645199567,2.4480054155399054e-05,0.8228962724662271,0.2,False,0.8051266741216767,0.0,False,0.0,0.0,0.0,159.32322326940488,159.32322326940488,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11790.511347521773,False,False,True,False,1e-09,18080.769864156042,18405.769864156042,False,250.0,0.0,True,2001.2835227697224,0.0,1e-09,1.0,0.9901665655040565,1.0,NONE,False,868.9806326382641,868.9806326382635,False,False,139994.99999999828,0.0
4392.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,158.82213475506083,158.82213475506083,849.523055633199,0.0,4823.6275397788895,14400.0,0.0,158.82213475506083,849.5230556331971,27.528559264904196,2.44030617765352e-05,0.8108618710167879,0.2,False,0.773613596031469,0.0,False,0.0,0.0,0.0,158.82213475506083,158.82213475506083,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11788.823349156311,False,False,True,False,1e-09,17731.566478452263,18056.566478452263,False,250.0,0.0,True,1995.8314067725846,0.0,1e-09,1.0,0.9898873101496278,1.0,NONE,False,849.523055633199,849.523055633199,False,False,139994.99999999828,0.0
4393.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,159.73514556129405,159.73514556129405,841.127240698548,0.0,4814.78753728625,14400.0,1.1368683772161603e-13,159.73514556129393,841.1272406985463,16.645188315397945,2.4543346121293006e-05,0.7988395039687981,0.2,False,0.7423498300271512,0.0,False,0.0,0.0,0.0,159.73514556129405,159.73514556129405,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11791.895720437034,False,False,True,False,1e-09,17382.712296134196,17707.712296134196,False,250.0,0.0,True,2005.7414260172397,0.0,1e-09,1.0,0.9903957079654644,1.0,NONE,False,841.1272406985481,841.127240698548,False,False,139994.99999999828,0.0
4394.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,161.0744103653653,161.0744103653653,838.1880731890851,0.0,4801.956999840517,14400.0,0.0,161.0744103653653,838.1880731890833,10.064540297561624,2.4749124502242852e-05,0.7868291592878564,0.2,False,0.7111425387626729,0.0,False,0.0,0.0,0.0,161.0744103653653,161.0744103653653,0.0,9.094947017729282e-13,0.0,True,17774.024770000007,11796.376598568646,False,False,True,False,1e-09,17034.206967998438,17359.206967998438,False,250.0,0.0,True,2020.0879196554313,0.0,1e-09,1.0,0.9911381140660224,1.0,NONE,False,838.1880731890851,838.1880731890851,False,False,139994.99999999828,0.0
4395.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,161.19072348596038,161.19072348596038,834.5101972324771,0.0,4800.850222542169,14400.0,2.2737367544323206e-13,161.19072348596015,834.5101972324755,6.085540726959053,2.4766996043081106e-05,0.7748308249515956,0.2,False,0.6800590610283548,0.0,False,0.0,0.0,0.0,161.19072348596038,161.19072348596038,0.0,6.821210263296962e-13,0.0,True,17774.024769999993,11796.764320193157,False,False,True,False,1e-09,16686.050145190817,17011.050145190817,False,250.0,0.0,True,2021.3234105014546,0.0,1e-09,1.0,0.99120240533841,1.0,NONE,False,834.5101972324774,834.5101972324771,False,False,139994.99999999828,0.0
4396.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,160.98145842205903,160.98145842205903,831.5263766056953,0.0,4802.842341968239,14400.0,6.821210263296962e-13,160.98145842205835,831.5263766056942,3.6796321386330018,2.4734842412291868e-05,0.762844488949671,0.2,False,0.6490881367513426,0.0,False,0.0,0.0,0.0,160.98145842205903,160.98145842205903,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11796.066585818186,False,False,True,False,1e-09,16338.241479206012,16663.24147920601,False,250.0,0.0,True,2019.0993812084814,0.0,1e-09,1.0,0.9910867143333123,1.0,NONE,False,831.526376605696,831.5263766056953,False,False,139994.99999999828,0.0
4397.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,90.58503628423566,325.0,0.0,0.0,0.0,160.1718548356331,160.1718548356331,827.8538415756193,0.0,4810.586066698961,14400.0,0.0,160.1718548356331,827.8538415756175,2.22489558169866,2.4610446613403388e-05,0.7539950457553085,0.2,False,0.6182734290539282,0.0,False,0.0,0.0,0.0,160.1718548356331,160.1718548356331,0.0,0.0,0.0,True,17774.02477,11793.360210657393,False,False,True,False,1e-09,16081.36565817142,16315.780621887185,False,250.0,0.0,True,2010.4441414149314,0.0,1e-09,1.0,0.9906382269722083,1.0,NONE,False,827.8538415756193,827.8538415756193,False,False,139994.99999999828,0.0
4398.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,490.01175548694863,325.0,0.0,0.0,0.0,1506.8508328550997,1919.3802215724713,0.0,412.52938871737103,4823.84844966542,14400.0,823.1783469376969,683.6724859174028,823.1783469376951,1.3452867468701284,2.439957162284594e-05,0.75859703030643,0.2,False,0.6279976794284642,0.0,False,0.0,0.0,0.0,1506.8508328550997,1506.8508328550997,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11788.74672679987,False,False,True,False,1e-09,16224.264017196863,16059.252261709913,False,250.0,0.0,True,1995.5834900547254,0.0,1e-09,1.0,0.9898746378062928,1.0,NONE,True,0.0,0.0,False,False,139994.99999999828,0.0
4399.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1303.903208585775,325.0,0.0,0.0,0.0,1496.183669434269,3943.441690898707,0.0,2447.258021464438,4825.394695858205,14400.0,818.1233397605574,678.0603296737115,818.1233397605556,0.8134298284333712,2.403250203451568e-05,0.7896118399466395,0.2,False,0.7041323936299587,0.0,False,0.0,0.0,0.0,1496.183669434269,1496.183669434269,0.0,0.0,0.0,True,17774.024770000007,11788.210625496598,False,False,True,False,1e-09,17171.558162932033,16192.654954346259,False,250.0,0.0,True,1993.847845918153,0.0,1e-09,1.0,0.9897859826842663,1.0,NONE,True,0.0,0.0,False,False,140104.28571428402,0.0
4400.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2390.158061108559,1859.7342393953493,416.3192345731943,1118.415004822155,1534.7342393953493,1488.9615492574528,5488.961549257453,0.0,4000.0,5488.961549257453,14400.0,815.2056319818766,673.7559172755762,815.2056319818766,0.4918416741443007,2.3656976145448288e-05,0.8060388146366024,0.2,False,0.8308527930985871,0.0,False,0.0,0.0,0.0,1488.9615492574528,1488.9615492574528,0.0,-6.821210263296962e-13,0.0,True,17774.02477,10945.240229750409,False,False,True,False,0.07106008501875252,19156.872773619205,17091.714712510646,False,250.0,0.0,True,2015.6384761311297,0.0,0.07106008501875252,1.0,0.9909070480948411,1.0,NONE,True,0.0,0.0,False,False,140322.85714285547,0.0
4401.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3400.6536826540687,1891.6046371180769,424.4937620241178,1142.110875093959,1566.6046371180769,1486.698958152187,5486.698958152186,0.0,3999.9999999999986,5486.698958152186,14400.0,814.7543022453701,671.9446559068169,814.7543022453701,0.29739287147946003,2.3422892199565242e-05,0.8542137461457215,0.2,False,0.9574392911220188,0.0,False,0.0,0.0,0.0,1486.698958152187,1486.698958152187,0.0,4.547473508864641e-13,0.0,True,17774.02477,10919.679963643732,False,False,True,False,0.0741329541784075,20643.554838462547,17567.90115580848,False,250.0,0.0,True,2046.483256687352,0.0,0.0741329541784075,1.0,0.9925240741101098,1.0,NONE,True,0.0,0.0,False,False,140541.42857142692,0.0
4402.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,3322.2756704256,325.0,0.0,0.0,0.0,1484.0098752918639,4181.07906841688,0.0,1439.8142047387528,4751.597045277195,14400.0,814.0640869421277,669.9457883497362,814.0640869421277,0.1798190854007384,2.318338616230035e-05,0.946272198638226,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1484.0098752918639,1484.0098752918639,134.74009020175026,4.547473508864641e-13,0.0,True,17774.024769999993,11814.210041677594,False,False,True,False,1e-09,21961.67555618346,18964.399885757863,False,250.0,0.0,True,2075.97539626936,0.0,1e-09,1.0,0.9941038782677715,1.0,NONE,True,0.0,0.0,False,False,140759.99999999837,0.0
4403.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,2922.6571987959987,2315.523671165358,1790.5236711653579,0.0,1790.5236711653579,6126.123643020713,6126.123643020713,0.0,0.0,6126.123643020713,14400.0,3586.181924436858,2539.9417185838547,3586.181924436856,2524.7106506419086,3.892402398825995e-05,0.9489418937605084,0.2,False,0.995084069435633,0.0,False,0.0,1.8189894035458565e-12,0.0,6126.123643020715,6126.123643020713,495.7296089606522,2.2737367544323206e-13,0.0,True,17774.02477,10084.77396205193,False,False,True,False,0.1452726445659412,24030.654796261104,21632.997597465106,False,250.0,0.0,True,2081.124567549813,0.0,0.1452726445659412,1.0,0.9943831334051688,1.0,NONE,True,0.0,0.0,False,False,140759.99999999837,0.0
4404.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,4645.325674037523,3017.0249876060984,2492.0249876060984,0.0,2492.0249876060984,8613.974022761113,8613.974022761113,0.0,0.0,8613.974022761113,14400.0,5104.962474156038,3509.0115486050745,5104.9624741560365,4033.586707418559,3.902673959137725e-05,0.9490193149190547,0.2,False,0.9902728346506838,0.0,False,0.0,0.0,0.0,8613.974022761113,8613.974022761113,1596.679585946492,-9.094947017729282e-13,0.0,True,17774.024769999993,6984.512933058757,False,False,True,False,0.40469426834539285,25830.712605142133,21710.38693110461,False,250.0,0.0,True,2065.911994913869,0.0,0.40469426834539285,1.0,0.9935610667013974,1.0,NONE,True,0.0,0.0,False,False,140759.99999999837,0.0
4405.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5524.967485992984,3518.108899925144,2993.108899925144,0.0,2993.108899925144,10150.237963746225,10150.237963746225,0.0,0.0,10150.237963746225,14400.0,6035.988309909861,4114.249653836365,6035.988309909859,4944.709769199887,4.080901707709003e-05,0.9490215601326526,0.2,False,0.9854199091496102,0.0,False,0.0,0.0,0.0,10150.237963746225,10150.237963746225,1977.5511873102755,0.0,0.0,True,17774.02477,5010.802736619124,False,False,True,False,0.5718517861549712,26712.598707773144,21712.63122178016,False,250.0,0.0,True,2094.348961246489,0.0,0.5718517861549712,1.0,0.99510505769682,1.0,NONE,True,0.0,0.0,False,False,140759.99999999837,0.0
4406.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,3792.096463819776,3231.57156138549,2706.57156138549,0.0,2706.57156138549,9009.49445876533,9009.49445876533,0.0,0.0,9009.49445876533,14400.0,5333.638601788414,3675.8558569769157,5333.638601788412,4233.236035923391,4.225898276216392e-05,0.9490216252438468,0.2,False,0.9805273836574955,0.0,False,0.0,0.0,0.0,9009.49445876533,9009.49445876533,531.2846010268185,9.094947017729282e-13,0.0,True,17774.024770000007,6401.693338145144,False,False,True,False,0.4565254293208841,24979.79277002953,21712.696306209753,False,250.0,0.0,True,2122.1899688336885,0.0,0.4565254293208841,1.0,0.9966473908338729,1.0,NONE,True,0.0,0.0,False,False,140759.99999999837,0.0
4407.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2019.9866542214584,2046.6033799603397,1721.6033799603397,0.0,1721.6033799603397,5757.84710584513,5757.84710584513,0.0,0.0,5757.8471058451305,14400.0,3411.879815158838,2345.9672906862916,3411.879815158836,2549.5282458385273,2.619620189037222e-05,0.9471544080542476,0.2,False,0.9757123709012911,0.0,False,0.0,0.0,0.0,5757.84710584513,5757.84710584513,0.0,-6.821210263296962e-13,0.0,True,17774.02477,10513.217913449495,False,False,True,False,0.11046372899846918,23407.684847879667,21712.69819365821,False,250.0,0.0,True,2115.117530551094,0.0,0.11046372899846918,1.0,0.9962526805237374,1.0,NONE,True,0.0,0.0,False,False,140759.99999999837,0.0
4408.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1487.5286295863227,1926.8508099539704,1217.0059407323406,384.84486922162966,1601.8508099539704,4094.84681604902,5389.730213624463,0.0,889.161337488767,5389.730213624463,14400.0,2396.9526653903886,1697.8941506586316,2396.9526653903868,1540.874643503095,2.6052132105354996e-05,0.9310519831860367,0.2,False,1.0,-1.1368683772161603e-13,True,0.0,0.0,0.0,4094.84681604902,4094.84681604902,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,10985.878799285721,False,False,True,False,0.07043687088590396,22821.09978347237,21658.57115388605,False,250.0,0.0,True,2106.0842466225745,0.0,0.07043687088590396,1.0,0.9957514287002958,1.0,NONE,True,0.0,0.0,False,False,140759.99999999837,0.0
4409.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1128.3908787011226,325.0,0.0,0.0,0.0,3090.750459483994,3090.750459483994,0.0,0.0,4728.670114816932,14400.0,1784.1155660339937,1306.6348934500002,1784.1155660339919,931.6436318311548,2.5974770894883196e-05,0.9485005075123951,0.2,False,0.9950171638246326,0.0,False,0.0,0.0,0.0,3090.750459483994,3090.750459483994,237.13663947421696,2.2737367544323206e-13,0.0,True,17774.024769999993,11822.458114997118,False,False,True,False,1e-09,21995.18366522602,21191.792786524897,False,250.0,0.0,True,2101.1968002408057,0.0,1e-09,1.0,0.9954815729405319,1.0,NONE,True,0.0,0.0,False,False,140759.99999999837,0.0
4410.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,364.04088881505277,325.0,0.0,0.0,0.0,2480.5197122819663,2480.5197122819663,0.0,0.0,4736.911532907572,14400.0,1412.0473746205062,1068.4723376614602,1412.0473746205043,563.3164586202528,2.583259838100594e-05,0.9488192028075109,0.2,False,0.9901193617924872,0.0,False,0.0,0.0,0.0,2480.5197122819663,2480.5197122819663,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11819.48395518394,False,False,True,False,1e-09,21736.632880402405,21697.591991587353,False,250.0,0.0,True,2092.1465283045163,0.0,1e-09,1.0,0.9949843521839563,1.0,NONE,True,0.0,0.0,False,False,140759.99999999837,0.0
4411.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,75.301899486051,325.0,0.0,0.0,0.0,165.61609421043673,165.61609421043673,1182.0506403506697,0.0,4759.5990396597945,14400.0,0.0,165.61609421043673,1182.050640350668,340.60998156456645,2.5446955390939165e-05,0.939256563461342,0.2,False,0.9467802439466324,0.0,False,0.0,0.0,0.0,165.61609421043673,165.61609421043673,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11811.350267994083,False,False,True,False,1e-09,21457.13225552828,21706.83035604223,False,250.0,0.0,True,2067.1399655326118,0.0,1e-09,1.0,0.9936270935449428,1.0,NONE,False,1182.0506403506697,1182.0506403506697,False,False,140759.99999999837,0.0
4412.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,164.3593916455249,164.3593916455249,1043.5963058426205,0.0,4771.147193631011,14400.0,0.0,164.3593916455249,1043.5963058426187,205.9503652653412,2.5253862719230846e-05,0.9271058017209078,0.2,False,0.9084792965454556,0.0,False,0.0,0.0,0.0,164.3593916455249,164.3593916455249,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11807.240518661885,False,False,True,False,1e-09,21104.627809332615,21429.627809332615,False,250.0,0.0,True,2054.3592015735912,0.0,1e-09,1.0,0.9929427117888521,1.0,NONE,False,1043.5963058426205,1043.5963058426205,False,False,140759.99999999837,0.0
4413.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,163.88010512291476,163.88010512291476,960.6035866315833,0.0,4775.585564899219,14400.0,0.0,163.88010512291476,960.6035866315815,124.52822355402476,2.518022022199358e-05,0.9149671907422141,0.2,False,0.8731378143955877,0.0,False,0.0,0.0,0.0,163.88010512291476,163.88010512291476,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11805.666457838724,False,False,True,False,1e-09,20752.400565683667,21077.400565683667,False,250.0,0.0,True,2049.4377059733993,0.0,1e-09,1.0,0.9926808387342319,1.0,NONE,False,960.6035866315833,960.6035866315833,False,False,140759.99999999837,0.0
4414.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,162.88089139307007,162.88089139307007,908.5317347394447,0.0,4784.9003277650245,14400.0,1.1368683772161603e-13,162.88089139306996,908.531734739443,75.29619365576399,2.5026690775893562e-05,0.9028407183744989,0.2,False,0.839538963751228,0.0,False,0.0,0.0,0.0,162.88089139307007,162.88089139307007,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11802.372872837852,False,False,True,False,1e-09,20400.525549278373,20725.525549278373,False,250.0,0.0,True,2039.0920395594744,0.0,1e-09,1.0,0.9921333388502125,1.0,NONE,False,908.5317347394448,908.5317347394447,False,False,140759.99999999837,0.0
4415.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,161.82118526817456,161.82118526817456,875.8072888684947,0.0,4794.871710257168,14400.0,0.0,161.82118526817456,875.8072888684928,45.52796645199567,2.4863866657764975e-05,0.8907263724791515,0.2,False,0.8070533145082363,0.0,False,0.0,0.0,0.0,161.82118526817456,161.82118526817456,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11798.86196757495,False,False,True,False,1e-09,20049.00240788947,20374.00240788947,False,250.0,0.0,True,2027.9915632427808,0.0,1e-09,1.0,0.9915503779709779,1.0,NONE,False,875.8072888684947,875.8072888684947,False,False,140759.99999999837,0.0
4416.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,160.86539157002238,160.86539157002238,855.1487260451468,0.0,4803.9489200257985,14400.0,0.0,160.86539157002238,855.1487260451449,27.528559264904196,2.4717008710680947e-05,0.8786241409296994,0.2,False,0.7752835298295876,0.0,False,0.0,0.0,0.0,160.86539157002238,160.86539157002238,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11795.679275537725,False,False,True,False,1e-09,19697.83078964196,20022.83078964196,False,250.0,0.0,True,2017.8635259238686,0.0,1e-09,1.0,0.9910225062553993,1.0,NONE,False,855.1487260451468,855.1487260451468,False,False,140759.99999999837,0.0
4417.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,161.77434691569957,161.77434691569957,846.6897013305861,0.0,4795.3146739209415,14400.0,0.0,161.77434691569957,846.6897013305843,16.645188315397945,2.485666993288326e-05,0.8665340116117968,0.2,False,0.7437660007739035,0.0,False,0.0,0.0,0.0,161.77434691569957,161.77434691569957,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11798.706357595147,False,False,True,False,1e-09,19347.0103430127,19672.0103430127,False,250.0,0.0,True,2027.4978283915862,0.0,1e-09,1.0,0.9915245558936189,1.0,NONE,False,846.6897013305861,846.6897013305861,False,False,140759.99999999837,0.0
4418.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,162.715311382019,162.715311382019,842.6127577827501,0.0,4786.452023450477,14400.0,0.0,162.715311382019,842.6127577827483,10.064540297561624,2.5001249364689352e-05,0.854455972423212,0.2,False,0.7123568304230323,0.0,False,0.0,0.0,0.0,162.715311382019,162.715311382019,0.0,0.0,0.0,True,17774.02477,11801.825513998581,False,False,True,False,1e-09,18996.54071683007,19321.54071683007,False,250.0,0.0,True,2037.3663748787762,0.0,1e-09,1.0,0.992042408703799,1.0,NONE,False,842.6127577827501,842.6127577827501,False,False,140759.99999999837,0.0
4419.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,160.58738829775663,160.58738829775663,832.8667429548293,0.0,4806.6042560833475,14400.0,2.2737367544323206e-13,160.5873882977564,832.8667429548277,6.085540726959053,2.4674293436530704e-05,0.8423900112738159,0.2,False,0.6813478981013192,0.0,False,0.0,0.0,0.0,160.58738829775663,160.58738829775663,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11794.750662982631,False,False,True,False,1e-09,18646.42156027362,18971.42156027362,False,250.0,0.0,True,2014.8966470595901,0.0,1e-09,1.0,0.9908685952746996,1.0,NONE,False,832.8667429548295,832.8667429548293,False,False,140759.99999999837,0.0
4420.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,156.93269132194698,156.93269132194698,820.2750357818004,0.0,4842.168685361995,14400.0,0.0,156.93269132194698,820.2750357817986,3.6796321386330018,2.4112748307995977e-05,0.8303361160855691,0.2,False,0.6508890920946695,0.0,False,0.0,0.0,0.0,156.93269132194698,156.93269132194698,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11782.41881883299,False,False,True,False,1e-09,18296.652522873726,18621.652522873726,False,250.0,0.0,True,1974.9781159899328,0.0,1e-09,1.0,0.988829202632845,1.0,NONE,False,820.2750357818004,820.2750357818004,False,False,140759.99999999837,0.0
4421.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,128.65523817337885,325.0,0.0,0.0,0.0,153.82301742568603,153.82301742568603,809.8390543014063,0.0,4873.4421027147355,14400.0,2.2737367544323206e-13,153.8230174256858,809.8390543014048,2.22489558169866,2.3634946115547324e-05,0.8227324866965893,0.2,False,0.6208944151805784,0.0,False,0.0,0.0,0.0,153.82301742568603,153.82301742568603,0.0,4.547473508864641e-13,0.0,True,17774.02477,11771.737926105676,False,False,True,False,1e-09,18075.88849268461,18272.233254511233,False,250.0,0.0,True,1939.5957713434682,0.0,1e-09,1.0,0.9870696101785624,1.0,NONE,False,809.8390543014066,809.8390543014063,False,False,140759.99999999837,0.0
4422.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,776.5210147646668,325.0,0.0,0.0,0.0,1478.3338241754357,2607.1363610871026,0.0,1128.8025369116672,4873.881949335911,14400.0,808.8297268982351,669.5040972772006,808.8297268982333,1.3452867468701284,2.362833109669383e-05,0.8365653000254264,0.2,False,0.6541801430732165,0.0,False,0.0,0.0,0.0,1478.3338241754357,1478.3338241754357,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11771.588796671002,False,False,True,False,1e-09,18503.33965835515,18051.818643590483,False,250.0,0.0,True,1939.096257278316,0.0,1e-09,1.0,0.9870450866128628,1.0,NONE,True,0.0,0.0,False,False,140759.99999999837,0.0
