t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
4423.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1838.6477031865388,1759.5830135934689,404.747016434741,1029.8359971587279,1434.5830135934689,1487.237757973864,5271.357015940211,0.0,3784.119257966347,5271.357015940211,14400.0,813.6354453869826,673.6023125868815,813.6354453869808,0.8134298284333712,2.3787206114558165e-05,0.8382950298541585,0.2,False,0.7739971786986617,0.0,False,0.0,0.0,0.0,1487.237757973864,1487.237757973864,0.0,6.821210263296962e-13,0.0,True,17774.02477,11250.27678319269,False,False,True,False,0.044441774242092794,19966.453035085884,18452.805331899344,False,250.0,0.0,True,1976.2209865194375,0.0,0.044441774242092794,1.0,0.9888918252484025,1.0,NONE,True,0.0,0.0,False,False,140869.2857142841,0.0
4424.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3316.756411174451,1856.4984136633843,415.1581673319231,1116.3402463314612,1531.4984136633843,1487.5685748900441,5487.568574890043,0.0,3999.999999999999,5487.568574890043,14400.0,814.5103244028724,673.0582504871718,814.5103244028724,0.4918416741443007,2.361789883119031e-05,0.8848540370211404,0.2,False,0.9007089597100079,0.0,False,0.0,0.0,0.0,1487.5685748900441,1487.5685748900441,0.0,0.0,0.0,True,17774.024769999993,10949.458079981814,False,False,True,False,0.0706262076953309,21494.7032883404,18502.94687716595,False,250.0,0.0,True,2012.9180797472452,0.0,0.0706262076953309,1.0,0.9907661356065726,1.0,NONE,True,0.0,0.0,False,False,141087.85714285556,0.0
4425.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4521.993319641875,1893.986490409957,425.3515600719961,1143.634930337961,1568.986490409957,1487.7179728894714,5487.71797288947,0.0,3164.4012517926726,5487.71797288947,14400.0,815.259980484645,672.4579924048264,815.259980484645,0.29739287147946003,2.34522251265334e-05,0.9471607670736131,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1487.7179728894714,1487.7179728894714,681.1446289559688,-2.2737367544323206e-13,0.0,True,17774.02477,10916.581590982638,False,False,True,False,0.07445294422527977,24049.5963839492,19852.603064307325,False,250.0,0.0,True,2048.453018888163,0.0,0.07445294422527977,1.0,0.9926285539486494,1.0,NONE,True,0.0,0.0,False,False,141306.428571427,0.0
4426.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5953.422529065223,325.0,0.0,0.0,0.0,1486.187274221364,1486.187274221364,0.0,0.0,4747.81629546049,14400.0,815.1386532005909,671.0486210207732,815.1386532005909,0.1798190854007384,2.3247561300137574e-05,0.9489676622451346,0.2,False,0.9950873331239746,0.0,False,0.0,0.0,0.0,1486.187274221364,1486.187274221364,5543.573138413722,0.0,0.0,True,17774.024770000007,11815.56463657314,False,False,True,False,1e-09,27287.178018708262,21658.75548964304,False,250.0,0.0,True,2080.1440473283315,0.0,1e-09,1.0,0.9943298776046775,1.0,NONE,True,0.0,0.0,False,False,141524.99999999846,0.0
4427.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6720.377924124643,2366.4995800308666,1841.4995800308666,0.0,1841.4995800308666,6151.829542922318,6151.829542922318,0.0,0.0,6151.829542922318,14400.0,3596.292581353837,2555.5369615684813,3596.292581353835,2524.7106506419086,4.032969480594398e-05,0.9490200622051088,0.2,False,0.9901063506225393,0.0,False,0.0,0.0,0.0,6151.829542922318,6151.829542922318,4323.02732492138,4.547473508864641e-13,0.0,True,17774.024770000007,10014.566093710742,False,False,True,False,0.1524509562678493,27906.511834102414,21711.133909977772,False,250.0,0.0,True,2116.825290476177,0.0,0.1524509562678493,1.0,0.9963478073843094,1.0,NONE,True,0.0,0.0,False,False,141524.99999999846,0.0
4428.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,5010.349593257184,3199.693841882186,2674.693841882186,0.0,2674.693841882186,8682.270465181133,8682.270465181133,0.0,0.0,8682.270465181133,14400.0,5131.6933890187265,3550.5770761624062,5131.693389018725,4033.586707418559,4.279446263688759e-05,0.9490215818039481,0.2,False,0.9850349586129734,0.0,False,0.0,0.0,0.0,8682.270465181133,8682.270465181133,1781.3706849754972,0.0,0.0,True,17774.02477,6756.746580855719,False,False,True,False,0.42866206484084385,26198.002477424663,21712.65288416748,False,250.0,0.0,True,2160.1187960180496,0.0,0.42866206484084385,1.0,0.9987985695477564,1.0,NONE,True,0.0,0.0,False,False,141524.99999999846,0.0
4429.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,3316.2887645718547,3648.865675296022,3123.865675296022,0.0,3123.865675296022,10192.493615493444,10192.493615493444,0.0,0.0,10192.493615493444,14400.0,6052.470065706026,4140.023549787418,6052.470065706024,4944.709769199887,4.315446321498086e-05,0.936599674818065,0.2,False,0.9800454958515784,0.0,False,0.0,0.0,0.0,10192.493615493444,10192.493615493444,0.0,0.0,0.0,True,17774.02477,4854.396419973129,False,False,True,False,0.5885285385894461,24503.98569899084,21712.696934418986,False,250.0,0.0,True,2152.3544614714724,0.0,0.5885285385894461,1.0,0.9983534450354618,1.0,NONE,True,0.0,0.0,False,False,141524.99999999846,0.0
4430.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,3505.321370146618,3221.7330802953234,2696.7330802953234,0.0,2696.7330802953234,9005.948154311378,9005.948154311378,0.0,0.0,9005.948154311378,14400.0,5332.253580292938,3673.69457401844,5332.253580292936,4233.236035923391,4.2062591802737835e-05,0.944867832039957,0.2,False,0.9752284438339742,0.0,False,0.0,0.0,0.0,9005.948154311378,9005.948154311378,0.0,4.547473508864641e-13,0.0,True,17774.02477,6413.828636590804,False,False,True,False,0.4552435881994347,24332.931081067392,21352.609710920773,False,250.0,0.0,True,2117.3131494489826,0.0,0.4552435881994347,1.0,0.996375003779398,1.0,NONE,True,0.0,0.0,False,False,141524.99999999846,0.0
4431.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3192.6391408573145,2448.7141486170203,1724.7911649923776,398.92298362464265,2123.7141486170203,5759.137044791296,7091.154612855256,0.0,905.0007457946897,7091.154612855256,14400.0,3412.5119129579325,2346.6251318333634,3412.5119129579307,2549.5282458385273,2.623535265433221e-05,0.9489011671291586,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5759.137044791296,5759.137044791296,590.5521146282549,4.547473508864641e-13,0.0,True,17774.024770000007,8828.867705402092,False,False,True,False,0.2521807257935599,24459.92684814863,21592.287707291314,False,250.0,0.0,True,2117.5570668636274,0.0,0.2521807257935599,1.0,0.9963886048599169,1.0,NONE,True,0.0,0.0,False,False,141524.99999999846,0.0
4432.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2162.189626014973,325.0,0.0,0.0,0.0,4106.457898679327,4106.457898679327,0.0,0.0,4704.131769909166,14400.0,2402.641545582246,1703.8163530970805,2402.6415455822444,1540.874643503095,2.6404739755851753e-05,0.9490181338467456,0.2,False,0.9949274123952416,0.0,False,0.0,0.0,0.0,4106.457898679327,4106.457898679327,1804.351425720721,-2.2737367544323206e-13,0.0,True,17774.02477,11831.374937301189,False,False,True,False,1e-09,23546.39597030454,21709.206344289567,False,250.0,0.0,True,2128.037904317196,0.0,1e-09,1.0,0.9969752723074443,1.0,NONE,True,0.0,0.0,False,False,141524.99999999846,0.0
4433.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1493.6051587843747,325.0,0.0,0.0,0.0,3100.026993185294,3100.026993185294,0.0,0.0,4712.614903109134,14400.0,1788.6666701874783,1311.3603229978157,1788.6666701874765,931.6436318311548,2.625496213840258e-05,0.9490215258815555,0.2,False,0.9899416627308303,0.0,False,0.0,0.0,0.0,3100.026993185294,3100.026993185294,1139.2624641323428,2.2737367544323206e-13,0.0,True,17774.024769999993,11828.281922087906,False,False,True,False,1e-09,22881.202143546903,21712.596984762527,False,250.0,0.0,True,2118.7765332245626,0.0,1e-09,1.0,0.9964566390998896,1.0,NONE,True,0.0,0.0,False,False,141524.99999999846,0.0
4434.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,600.0389608492441,325.0,0.0,0.0,0.0,2482.5750790851066,2482.5750790851066,0.0,0.0,4733.34843906199,14400.0,1413.0587310990595,1069.516347986047,1413.0587310990577,563.3164586202528,2.5893928119927024e-05,0.949021624250565,0.2,False,0.9850866709145809,0.0,False,0.0,0.0,0.0,2482.5750790851066,2482.5750790851066,245.7976358608336,0.0,0.0,True,17774.02477,11820.768527765144,False,False,True,False,1e-09,21987.734274185485,21712.69531333624,False,250.0,0.0,True,2096.0615132870307,0.0,1e-09,1.0,0.9951990463892003,1.0,NONE,True,0.0,0.0,False,False,141524.99999999846,0.0
4435.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,82.631895706304,325.0,0.0,0.0,0.0,165.54317573149729,165.54317573149729,1181.8610110109403,0.0,4760.265609280182,14400.0,0.0,165.54317573149729,1181.8610110109385,340.60998156456645,2.5435751447931128e-05,0.9397116449154779,0.2,False,0.9418115835118865,0.0,False,0.0,0.0,0.0,165.54317573149729,165.54317573149729,0.0,9.094947017729282e-13,0.0,True,17774.02477,11811.112491616623,False,False,True,False,1e-09,21470.330060571177,21712.698164864873,False,250.0,0.0,True,2066.4032073847115,0.0,1e-09,1.0,0.9935874717896974,1.0,NONE,False,1181.8610110109403,1181.8610110109403,False,False,141524.99999999846,0.0
4436.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,162.90456790831988,162.90456790831988,1039.74050926814,0.0,4784.678639134437,14400.0,2.2737367544323206e-13,162.90456790831965,1039.7405092681383,205.9503652653412,2.5030328678539696e-05,0.9275604280935895,0.2,False,0.9037409375378687,0.0,False,0.0,0.0,0.0,162.90456790831988,162.90456790831988,0.0,0.0,0.0,True,17774.02477,11802.451103607047,False,False,True,False,1e-09,21117.819746566696,21442.819746566696,False,250.0,0.0,True,2039.3385307297697,0.0,1e-09,1.0,0.9921463363209924,1.0,NONE,False,1039.7405092681402,1039.74050926814,False,False,141524.99999999846,0.0
4437.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,160.3332416850292,160.3332416850292,951.058909865245,0.0,4809.0377548703955,14400.0,3.410605131648481e-13,160.33324168502887,951.0589098652435,124.52822355402476,2.463524374424282e-05,0.915421362488523,0.2,False,0.8688353613562715,0.0,False,0.0,0.0,0.0,160.3332416850292,160.3332416850292,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11793.900590492405,False,False,True,False,1e-09,20765.57931098051,21090.57931098051,False,250.0,0.0,True,2012.1759833247877,0.0,1e-09,1.0,0.9907277436620929,1.0,NONE,False,951.0589098652454,951.058909865245,False,False,141524.99999999846,0.0
4438.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,158.39146807303453,158.39146807303453,896.2690374369956,0.0,4827.824076580707,14400.0,2.2737367544323206e-13,158.3914680730343,896.269037436994,75.29619365576399,2.433688973028485e-05,0.9032944359490616,0.2,False,0.835796099277809,-1.1368683772161603e-13,False,0.0,0.0,0.0,158.39146807303453,158.39146807303453,0.0,0.0,0.0,True,17774.024769999993,11787.369082707413,False,False,True,False,1e-09,20413.69111582991,20738.69111582991,False,250.0,0.0,True,1991.1196020519042,0.0,1e-09,1.0,0.9896468487002754,1.0,NONE,False,896.2690374369959,896.2690374369956,False,False,141524.99999999846,0.0
4439.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,157.37915650099902,157.37915650099902,863.5445915660453,0.0,4837.756928476175,14400.0,4.547473508864641e-13,157.37915650099856,863.5445915660439,45.52796645199567,2.418134779736982e-05,0.8911796363361394,0.2,False,0.8038698976831188,0.0,False,0.0,0.0,0.0,157.37915650099902,157.37915650099902,0.0,6.821210263296962e-13,0.0,True,17774.02477,11783.937882018348,False,False,True,False,1e-09,20062.154808874464,20387.154808874464,False,250.0,0.0,True,1979.9483800701323,0.0,1e-09,1.0,0.989079965946703,1.0,NONE,False,863.5445915660457,863.5445915660453,False,False,141524.99999999846,0.0
4440.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,156.8214053111469,156.8214053111469,843.8973852212512,0.0,4843.271351621886,14400.0,0.0,156.8214053111469,843.8973852212494,27.528559264904196,2.4095649183868177e-05,0.8790769515228303,0.2,False,0.7726133574938152,0.0,False,0.0,0.0,0.0,156.8214053111469,156.8214053111469,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11782.039621387594,False,False,True,False,1e-09,19710.97003822596,20035.97003822596,False,250.0,0.0,True,1973.7350424279941,0.0,1e-09,1.0,0.9887666254571227,1.0,NONE,False,843.8973852212512,843.8973852212512,False,False,141524.99999999846,0.0
4441.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,156.20063646604987,156.20063646604987,831.2033052527509,0.0,4849.444267709527,14400.0,4.547473508864641e-13,156.20063646604942,831.2033052527495,16.645188315397945,2.4000267891460595e-05,0.8669863693943346,0.2,False,0.7418018294647106,0.0,False,0.0,0.0,0.0,156.20063646604987,156.20063646604987,0.0,6.821210263296962e-13,0.0,True,17774.02477,11779.92031477458,False,False,True,False,1e-09,19360.136452348117,19685.136452348117,False,250.0,0.0,True,1966.770077708886,0.0,1e-09,1.0,0.9884170320084746,1.0,NONE,False,831.2033052527513,831.2033052527509,False,False,141524.99999999846,0.0
4442.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,154.8406754046175,154.8406754046175,820.6789641541473,0.0,4863.100729092188,14400.0,0.0,154.8406754046175,820.6789641541454,10.064540297561624,2.3791309525254395e-05,0.8549078778479674,0.2,False,0.7113921293676151,0.0,False,0.0,0.0,0.0,154.8406754046175,154.8406754046175,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11775.252899153304,False,False,True,False,1e-09,19009.653700056147,19334.653700056147,False,250.0,0.0,True,1951.3249819298378,0.0,1e-09,1.0,0.9876479824105142,1.0,NONE,False,820.6789641541473,820.6789641541473,False,False,141524.99999999846,0.0
4443.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,153.4577249509361,153.4577249509361,812.6396133837843,0.0,4877.18024870479,14400.0,0.0,153.4577249509361,812.6396133837825,6.085540726959053,2.3578818833027384e-05,0.8428414647931466,0.2,False,0.6813046855173215,0.0,False,0.0,0.0,0.0,153.4577249509361,153.4577249509361,0.0,0.0,0.0,True,17774.02477,11770.471480216245,False,False,True,False,1e-09,18659.521430516474,18984.521430516474,False,250.0,0.0,True,1935.3488639625764,0.0,1e-09,1.0,0.9868613884488543,1.0,NONE,False,812.6396133837843,812.6396133837843,False,False,141524.99999999846,0.0
4444.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,152.625275928139,152.625275928139,807.7594993597149,0.0,4885.751288811881,14400.0,9.094947017729282e-13,152.62527592813808,807.759499359714,3.6796321386330018,2.34509128269754e-05,0.8307871181513804,0.2,False,0.6514159110686053,0.0,False,0.0,0.0,0.0,152.625275928139,152.625275928139,0.0,4.547473508864641e-13,0.0,True,17774.02477,11767.57598556477,False,False,True,False,1e-09,18309.739293246344,18634.739293246344,False,250.0,0.0,True,1925.5970676665866,0.0,1e-09,1.0,0.986385657784272,1.0,NONE,False,807.7594993597158,807.7594993597149,False,False,141524.99999999846,0.0
4445.0,4.0,95.00000000000003,4.008725379102983,4.000000049763374,5000.0,125.17550758028403,325.0,0.0,0.0,0.0,152.3918802129739,152.3918802129739,805.6039990474674,0.0,4888.167578423109,14400.0,0.0,152.3918802129739,805.6039990474655,2.22489558169866,2.341505151542521e-05,0.823062997706307,0.2,False,0.621613987273373,0.0,False,0.0,0.0,0.0,152.3918802129739,152.3918802129739,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11766.761794406255,False,False,True,False,1e-09,18085.48244569376,18285.306938113477,False,250.0,0.0,True,1922.844321189768,0.0,1e-09,1.0,0.9862519685343227,1.0,NONE,False,805.6039990474674,805.6039990474674,False,False,141524.99999999846,0.0
4446.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1110.747372899005,325.0,0.0,0.0,0.0,1481.085827063743,3445.4542593112556,0.0,1964.3684322475137,4869.042686083601,14400.0,810.2203420562437,670.8654850074993,810.2203420562419,1.3452867468701284,2.370126993717934e-05,0.8477438564451307,0.2,False,0.6821518503864428,-2.2737367544323206e-13,False,0.0,0.0,0.0,1481.085827063743,1481.085827063743,0.0,0.0,0.0,True,17774.02477,11773.231212897874,False,False,True,False,1e-09,18847.146895815025,18061.39952291602,False,250.0,0.0,True,1944.5891215722027,0.0,1e-09,1.0,0.9873152406935659,1.0,NONE,True,0.0,0.0,False,False,141524.99999999846,0.0
4447.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3296.9793475809747,1858.966592465203,419.3226264188463,1114.6439660463566,1533.966592465203,1504.7769124205067,5504.776912420506,0.0,3999.9999999999986,5504.776912420506,14400.0,822.4216047944064,682.3553076261003,822.4216047944046,0.8134298284333712,2.427132495876094e-05,0.893571374928148,0.2,False,0.8088941035158462,0.0,False,0.0,0.0,0.0,1504.7769124205067,1504.7769124205067,0.0,0.0,0.0,True,17774.02477,10930.09502235737,False,False,True,False,0.07217872722762991,21748.82955829514,18776.850210714165,False,250.0,0.0,True,2010.691571710964,0.0,0.07217872722762991,1.0,0.9906510095425773,1.0,NONE,True,0.0,0.0,False,False,141634.2857142842,0.0
4448.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5740.768634346458,1943.1457540634065,446.5351147859599,1171.6106392774466,1618.1457540634065,1524.5171042876361,5524.517104287636,0.0,4000.0,5524.517104287636,14400.0,832.8411605766341,691.675943711002,832.8411605766341,0.4918416741443007,2.4682637956676596e-05,0.9474135698729164,0.2,False,0.9353604792539313,0.0,False,0.0,0.0,0.0,1524.5171042876361,1524.5171042876361,2111.274990981262,0.0,0.0,True,17774.02477,10836.866422415009,False,False,True,False,0.0822594057025752,25521.070580298718,20105.30194595226,False,250.0,0.0,True,2084.3103669285856,0.0,0.0822594057025752,1.0,0.9945564241133257,1.0,NONE,True,0.0,0.0,False,False,141852.85714285565,0.0
4449.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7594.471293318021,2002.1840916413407,464.7842391084946,1212.3998525328461,1677.1840916413407,1533.4354854547544,5533.435485454755,0.0,2114.9669071188728,5533.435485454755,14400.0,837.7626621324362,695.6728233223182,837.7626621324362,0.29739287147946003,2.4814599437511964e-05,0.9489749935263144,0.2,False,1.0,-2.2737367544323206e-13,True,0.0,0.0,0.0,1533.4354854547544,1533.4354854547544,5514.9927260434315,4.547473508864641e-13,0.0,True,17774.02477,10776.407572542354,False,False,True,False,0.0890134485302796,28935.555050528765,21666.083757210745,False,250.0,0.0,True,2135.5846320142905,0.0,0.0890134485302796,1.0,0.9974004320445852,1.0,NONE,True,0.0,0.0,False,False,142071.4285714271,0.0
4450.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8259.472131697032,325.0,0.0,0.0,0.0,1538.6948282485405,1538.6948282485405,0.0,0.0,4657.131275193251,14400.0,840.8018238438563,697.8930044046842,840.8018238438563,0.1798190854007384,2.485798379351364e-05,0.9490202748122631,0.2,False,0.9947560687573135,0.0,False,0.0,0.0,0.0,1538.6948282485405,1538.6948282485405,7903.840205060164,-2.2737367544323206e-13,0.0,True,17774.02477,11848.709705469846,False,False,True,False,1e-09,29645.818561434266,21711.346429737234,False,250.0,0.0,True,2179.0099429562442,0.0,1e-09,1.0,0.9998919670362677,1.0,NONE,True,0.0,0.0,False,False,142289.99999999854,0.0
4451.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8265.667353983737,2515.225483203194,1990.2254832031938,0.0,1990.2254832031938,6225.916365810919,6225.916365810919,0.0,0.0,6225.916365810919,14400.0,3624.7547730858696,2601.1615927250496,3624.754773085868,2524.7106506419086,4.455148675903251e-05,0.9490215879695556,0.2,False,0.9894433884357546,0.0,False,0.0,0.0,0.0,6225.916365810919,6225.916365810919,5721.163158064576,-2.2737367544323206e-13,0.0,True,17774.024769999993,9810.641557352687,False,False,True,False,0.173463946698436,29453.32640122425,21712.65904724051,False,250.0,0.0,True,2216.4053765906833,0.0,0.173463946698436,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,142289.99999999854,0.0
4452.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9226.056910990303,3381.6404383908657,2856.6404383908657,0.0,2856.6404383908657,8749.504895574926,8749.504895574926,0.0,0.0,8749.504895574926,14400.0,5157.17778453549,3592.327111039436,5157.177784535488,4033.586707418559,4.671265692920682e-05,0.9490216260511171,0.2,False,0.9840790341836314,0.0,False,0.0,0.0,0.0,8749.504895574926,8749.504895574926,5815.177003087174,4.547473508864641e-13,0.0,True,17774.02477,6530.672771709847,False,False,True,False,0.45271351201710214,30413.754024138405,21712.697113148104,False,250.0,0.0,True,2248.819085453141,0.0,0.45271351201710214,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,142289.99999999854,0.0
4453.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8990.016435029569,3986.089188041454,3461.089188041454,0.0,3461.089188041454,10300.294143419364,10300.294143419364,0.0,0.0,10300.294143419365,14400.0,6093.051195523478,4207.242947895886,6093.051195523476,4944.709769199887,4.950700283661426e-05,0.9490216271554823,0.2,False,0.9786219627386369,0.0,False,0.0,0.0,0.0,10300.294143419364,10300.294143419364,4974.688915528759,-4.547473508864641e-13,0.0,True,17774.02477,4452.199765420446,False,False,True,False,0.6319430079648716,30177.714652088995,21712.698217059424,False,250.0,0.0,True,2293.2399182341587,0.0,0.6319430079648716,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,142289.99999999854,0.0
4454.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7294.539399246115,4019.0813703333874,3128.109096733266,365.97227360012124,3494.0813703333874,9159.521305616614,10231.137011349494,0.0,823.0421781503973,10231.137011349496,14400.0,5390.147478803843,3769.373826812771,5390.147478803841,4233.236035923391,5.109186137819938e-05,0.9490216271875089,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9159.521305616614,9159.521305616614,3246.2197304569054,-9.094947017729282e-13,0.0,True,17774.02477,4492.554722349458,False,False,True,False,0.6303161528366505,28482.237648318966,21712.69824907285,False,250.0,0.0,True,2318.4319017059597,0.0,0.6303161528366505,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,142289.99999999854,0.0
4455.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5170.680249425664,2276.412134710874,1951.412134710874,0.0,1951.412134710874,5848.703965266741,5848.703965266741,0.0,0.0,5848.703965266741,14400.0,3455.6841926361376,2393.0197726306033,3455.684192636136,2549.5282458385273,2.9134307706622266e-05,0.9490216271884377,0.2,False,0.9944052222606035,0.0,False,0.0,0.0,0.0,5848.703965266741,5848.703965266741,2865.0298172160715,4.547473508864641e-13,0.0,True,17774.024769999993,10221.73801113066,False,False,True,False,0.14127068364380702,26558.3784994269,21712.69825000124,False,250.0,0.0,True,2282.2797585521425,0.0,0.14127068364380702,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,142289.99999999854,0.0
4456.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2443.1486116567044,325.0,0.0,0.0,0.0,4150.108800361185,4150.108800361185,0.0,0.0,4629.05728886556,14400.0,2423.816821851935,1726.29197850925,2423.816821851933,1540.874643503095,2.7783581015217795e-05,0.9490216271884646,0.2,False,0.9891208812949425,0.0,False,0.0,0.0,0.0,4150.108800361185,4150.108800361185,2088.910314185742,0.0,0.0,True,17774.024770000007,11859.223231278409,False,False,True,False,1e-09,23830.846861684866,21712.698250028163,False,250.0,0.0,True,2209.1825554717348,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,142289.99999999854,0.0
4457.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,776.6139900748686,325.0,0.0,0.0,0.0,3108.039721419869,3108.039721419869,0.0,0.0,4698.770589824695,14400.0,1792.5856765418685,1315.4540448780003,1792.5856765418666,931.6436318311548,2.6500018033786965e-05,0.9490216271884655,0.2,False,0.9841484557234843,0.0,False,0.0,0.0,0.0,3108.039721419869,3108.039721419869,422.37569260470957,-2.2737367544323206e-13,0.0,True,17774.02477,11833.335314897904,False,False,True,False,1e-09,22164.31224010381,21712.69825002894,False,250.0,0.0,True,2133.8812075490778,0.0,1e-09,1.0,0.9973042657690753,1.0,NONE,True,0.0,0.0,False,False,142289.99999999854,0.0
4458.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,176.327696333775,325.0,0.0,0.0,0.0,166.61778829503874,166.61778829503874,1408.1915780460258,0.0,4750.485195384913,14400.0,0.0,166.61778829503874,1408.191578046024,563.3164586202528,2.560086594418435e-05,0.9429438661698112,0.2,False,0.9334610701560656,0.0,False,0.0,0.0,0.0,166.61778829503874,166.61778829503874,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11814.60817571586,False,False,True,False,1e-09,21564.02594636274,21712.698250028967,False,250.0,0.0,True,2077.201712167289,0.0,1e-09,1.0,0.9941702919150213,1.0,NONE,False,1408.1915780460258,1408.1915780460258,False,False,142289.99999999854,0.0
4459.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,50.732014745103996,325.0,0.0,0.0,0.0,163.54593922683176,163.54593922683176,1176.6145992784477,0.0,4778.691360712514,14400.0,0.0,163.54593922683176,1176.614599278446,340.60998156456645,2.51288755462763e-05,0.9325395163449853,0.2,False,0.8909931629055365,0.0,False,0.0,0.0,0.0,163.54593922683176,163.54593922683176,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11804.566798966258,False,False,True,False,1e-09,21262.24764701819,21536.515632273087,False,250.0,0.0,True,2045.9907352915563,0.0,1e-09,1.0,0.9924979728363351,1.0,NONE,False,1176.6145992784477,1176.6145992784477,False,False,142289.99999999854,0.0
4460.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,162.05570779142394,162.05570779142394,1037.4649571913978,0.0,4792.656625514383,14400.0,0.0,162.05570779142394,1037.464957191396,205.9503652653412,2.48999011036668e-05,0.9203954716516674,0.2,False,0.8532103945869293,0.0,False,0.0,0.0,0.0,162.05570779142394,162.05570779142394,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11799.640566540185,False,False,True,False,1e-09,20909.9135155463,21234.9135155463,False,250.0,0.0,True,2030.4597518590654,0.0,1e-09,1.0,0.9916795996734955,1.0,NONE,False,1037.4649571913978,1037.4649571913978,False,False,142289.99999999854,0.0
4461.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,161.307173613115,161.307173613115,953.7137206214429,0.0,4799.743334493446,14400.0,0.0,161.307173613115,953.7137206214411,124.52822355402476,2.478488863501252e-05,0.9082635710030428,0.2,False,0.8181966297107821,0.0,False,0.0,0.0,0.0,161.307173613115,161.307173613115,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11797.15227039035,False,False,True,False,1e-09,20557.880986191132,20882.880986191132,False,250.0,0.0,True,2022.5586989036979,0.0,1e-09,1.0,0.9912667428608558,1.0,NONE,False,953.7137206214429,953.7137206214429,False,False,142289.99999999854,0.0
4462.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,160.67996873094398,160.67996873094398,902.590015427948,0.0,4805.719214829141,14400.0,0.0,160.67996873094398,902.5900154279461,75.29619365576399,2.468851844385643e-05,0.8961438022550667,0.2,False,0.784882230428662,0.0,False,0.0,0.0,0.0,160.67996873094398,160.67996873094398,0.0,0.0,0.0,True,17774.02477,11795.060054305435,False,False,True,False,1e-09,20206.20048936532,20531.20048936532,False,250.0,0.0,True,2015.8857362868278,0.0,1e-09,1.0,0.9909198693932124,1.0,NONE,False,902.590015427948,902.590015427948,False,False,142289.99999999854,0.0
4463.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,161.44709480633617,161.44709480633617,874.795932389941,0.0,4798.414922582969,14400.0,3.410605131648481e-13,161.44709480633583,874.7959323899395,45.52796645199567,2.4806387562270206e-05,0.8840361532758387,0.2,False,0.7524564073167188,0.0,False,0.0,0.0,0.0,161.44709480633617,161.44709480633617,0.0,0.0,0.0,True,17774.024770000007,11797.618112391385,False,False,True,False,1e-09,19854.871673036338,20179.871673036338,False,250.0,0.0,True,2024.0407777829366,0.0,1e-09,1.0,0.991344008968989,1.0,NONE,False,874.7959323899413,874.795932389941,False,False,142289.99999999854,0.0
4464.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,163.76063419125202,163.76063419125202,862.9235289740172,0.0,4776.694878218264,14400.0,0.0,163.76063419125202,862.9235289740154,27.528559264904196,2.5161863482674074e-05,0.8719406119455899,0.2,False,0.7203462676733767,0.0,False,0.0,0.0,0.0,163.76063419125202,163.76063419125202,0.0,0.0,0.0,True,17774.02477,11805.27351613735,False,False,True,False,1e-09,19503.894185523684,19828.894185523684,False,250.0,0.0,True,2048.2068269076863,0.0,1e-09,1.0,0.9926154874268813,1.0,NONE,False,862.9235289740172,862.9235289740172,False,False,142289.99999999854,0.0
4465.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,163.61745386402552,163.61745386402552,851.6200641635253,0.0,4778.025906747473,14400.0,6.821210263296962e-13,163.61745386402484,851.6200641635241,16.645188315397945,2.5139863788639558e-05,0.8598571661566714,0.2,False,0.6886180195160381,1.1368683772161603e-13,False,0.0,0.0,0.0,163.61745386402552,163.61745386402552,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11804.802288809991,False,False,True,False,1e-09,19153.267675498537,19478.267675498537,False,250.0,0.0,True,2046.7295052579634,0.0,1e-09,1.0,0.992537127549242,1.0,NONE,False,851.620064163526,851.6200641635253,False,False,142289.99999999854,0.0
4466.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,160.95823411509346,160.95823411509346,837.8720242895361,0.0,4803.063666432093,14400.0,0.0,160.95823411509346,837.8720242895342,10.064540297561624,2.4731273991564836e-05,0.8477858038135417,0.2,False,0.6574386536499031,0.0,False,0.0,0.0,0.0,160.95823411509346,160.95823411509346,0.0,0.0,0.0,True,17774.02477,11795.989105482353,False,False,True,False,1e-09,18802.991791983422,19127.991791983422,False,250.0,0.0,True,2018.8522263498473,0.0,1e-09,1.0,0.9910738690216113,1.0,NONE,False,837.8720242895361,837.8720242895361,False,False,142289.99999999854,0.0
4467.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,159.14070788752133,159.14070788752133,828.8845268205296,0.0,4820.534339804752,14400.0,0.0,159.14070788752133,828.8845268205278,6.085540726959053,2.4452010620119048e-05,0.8357265128327552,0.2,False,0.6266249212351032,0.0,False,0.0,0.0,0.0,159.14070788752133,159.14070788752133,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11789.897019323624,False,False,True,False,1e-09,18453.066184351817,18778.066184351817,False,250.0,0.0,True,1999.301389251623,0.0,1e-09,1.0,0.9900649153943987,1.0,NONE,False,828.8845268205296,828.8845268205296,False,False,142289.99999999854,0.0
4468.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,158.82213475506083,158.82213475506083,825.5846572942028,0.0,4823.6275397788895,14400.0,0.0,158.82213475506083,825.584657294201,3.6796321386330018,2.44030617765352e-05,0.8236792811429496,0.2,False,0.5959380688108922,0.0,False,0.0,0.0,0.0,158.82213475506083,158.82213475506083,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11788.823349156311,False,False,True,False,1e-09,18103.49050232784,18428.49050232784,False,250.0,0.0,True,1995.8314067725846,0.0,1e-09,1.0,0.9898873101496278,1.0,NONE,False,825.5846572942028,825.5846572942028,False,False,142289.99999999854,0.0
4469.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,36.856371565475,325.0,0.0,0.0,0.0,158.5725656561194,158.5725656561194,823.4291569819543,0.0,4826.057306917071,14400.0,0.0,158.5725656561194,823.4291569819525,2.22489558169866,2.436471542041567e-05,0.8129155286867129,0.2,False,0.5653382680150172,0.0,False,0.0,0.0,0.0,158.5725656561194,158.5725656561194,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11787.981004490233,False,False,True,False,1e-09,17791.120767551372,18079.264395985898,False,250.0,0.0,True,1993.10387675727,0.0,1e-09,1.0,0.9897480150945969,1.0,NONE,False,823.4291569819543,823.4291569819543,False,False,142289.99999999854,0.0
4470.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,283.7991741931448,325.0,0.0,0.0,0.0,1508.87113172599,1508.87113172599,0.0,0.0,4820.313363966933,14400.0,824.1897034162503,684.6814283097397,824.1897034162484,1.3452867468701284,2.4455513164974546e-05,0.8106813107831673,0.2,False,0.561599120393112,0.0,False,0.0,0.0,0.0,1508.87113172599,1508.87113172599,0.0,0.0,0.0,True,17774.02477,11789.973778430482,False,False,True,False,1e-09,17726.04306150891,17767.243887315766,False,250.0,0.0,True,1999.5491843214943,0.0,1e-09,1.0,0.9900776152358187,1.0,NONE,True,0.0,0.0,False,False,142289.99999999854,0.0
4471.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,553.4055967433649,325.0,0.0,0.0,0.0,1507.8158028419532,2078.8297947003653,0.0,571.0139918584116,4805.0553874550615,14400.0,823.9386395122347,683.8771633297185,823.9386395122328,0.8134298284333712,2.435653440510825e-05,0.8172842571400607,0.2,False,0.5764407328334034,5.684341886080802e-14,False,0.0,0.0,0.0,1507.8158028419532,1507.8158028419532,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11795.29219373356,False,False,True,False,1e-09,17930.883798525334,17702.47820178197,False,250.0,0.0,True,2016.6274681512311,0.0,1e-09,1.0,0.9909583443657705,1.0,NONE,True,0.0,0.0,False,False,142399.28571428428,0.0
4472.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1210.332824162091,325.0,0.0,0.0,0.0,1494.6669698924652,3707.9990302976926,0.0,2213.3320604052283,4795.979086126746,14400.0,818.0500720778055,676.6168978146598,818.0500720778055,0.4918416741443007,2.3817896402490924e-05,0.8452032561171927,0.2,False,0.6448452983335526,0.0,False,0.0,0.0,0.0,1494.6669698924652,1494.6669698924652,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11798.473011248338,False,False,True,False,1e-09,18779.217757878494,17893.884933716403,False,250.0,0.0,True,2026.7571654050937,0.0,1e-09,1.0,0.9914858366853804,1.0,NONE,True,0.0,0.0,False,False,142617.85714285573,0.0
4473.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,2294.688118821679,1891.9022523263857,424.6009201877687,1142.301332138617,1566.9022523263857,1486.8263154095448,5486.826315409545,0.0,4000.0000000000005,5486.826315409546,14400.0,814.8175120252781,672.0088033842667,814.8175120252781,0.29739287147946003,2.3426555806226624e-05,0.8574317449534532,0.2,False,0.7714778215079495,0.0,False,0.0,0.0,0.0,1486.8263154095448,1486.8263154095448,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,10919.29278830952,False,False,True,False,0.07417293600634996,20672.891206018856,18703.203087197177,False,250.0,0.0,True,2046.7295052579634,0.0,0.07417293600634996,1.0,0.9925371275492424,1.0,NONE,True,0.0,0.0,False,False,142836.42857142718,0.0
4474.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,2823.7749495010994,1907.9134149792658,427.05307355138484,1155.860341427881,1582.9134149792658,1477.8708404298354,5477.870840429836,0.0,3999.9999999999995,5477.870840429836,14400.0,811.0300175064713,666.8408229233642,811.0300175064713,0.1798190854007384,2.300355557384104e-05,0.8863015025107863,0.2,False,0.8980205251590827,0.0,False,0.0,0.0,0.0,1477.8708404298354,1477.8708404298354,0.0,0.0,0.0,True,17774.02477,10914.270518293266,False,False,True,False,0.07513292147639516,21556.45843955688,19057.683490055784,False,250.0,0.0,True,2064.1924969046904,0.0,0.07513292147639516,1.0,0.9934687081849454,1.0,NONE,True,0.0,0.0,False,False,143054.99999999863,0.0
4475.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,3655.562707608792,3458.8527589146925,1773.9681084933416,1159.8846504213504,2933.852758914692,6117.739752306967,10117.739752306967,0.0,3248.8796280494507,10117.739752306969,14400.0,3582.857872847717,2534.88187945925,3582.857872847715,2524.7106506419086,3.8472236140573384e-05,0.8918000459461357,0.2,False,1.0,0.0,True,0.0,0.0,0.0,6117.739752306967,6117.739752306967,0.0,4.547473508864641e-13,0.0,True,17774.02477,5095.031559160505,False,False,True,False,0.5633241247783747,23025.12501616649,19894.5623085577,False,250.0,0.0,True,2069.3498039881665,0.0,0.5633241247783747,1.0,0.9937460605411398,1.0,NONE,True,0.0,0.0,False,False,143054.99999999863,0.0
4476.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,3746.2215535391024,3068.734284025022,2543.734284025022,0.0,2543.734284025022,8633.38974131533,8633.38974131533,0.0,0.0,8633.38974131533,14400.0,5112.649343455929,3520.740397859401,5112.649343455927,4033.586707418559,4.007579678330121e-05,0.9128982428064897,0.2,False,0.9950440892534498,0.0,False,0.0,0.0,0.0,8633.38974131533,8633.38974131533,0.0,0.0,0.0,True,17774.024770000007,6919.954998730833,False,False,True,False,0.4114602742120662,23275.1760746749,20053.954521135798,False,250.0,0.0,True,2093.1254679947638,0.0,0.4114602742120662,1.0,0.9950379800455836,1.0,NONE,True,0.0,0.0,False,False,143054.99999999863,0.0
4477.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,3920.695718260698,3564.4171280780993,3039.4171280780993,0.0,3039.4171280780993,10165.232781294702,10165.232781294702,0.0,0.0,10165.232781294702,14400.0,6041.874651265634,4123.358130029068,6041.874651265633,4944.709769199887,4.163185121397633e-05,0.9235494955794145,0.2,False,0.9900692941827676,0.0,False,0.0,0.0,0.0,10165.232781294702,10165.232781294702,0.0,-1.3642420526593924e-12,0.0,True,17774.02477,4955.380835893118,False,False,True,False,0.5777476017914873,24061.246440921543,20665.550722660846,False,250.0,0.0,True,2115.117530551094,0.0,0.5777476017914873,1.0,0.9962526805237374,1.0,NONE,True,0.0,0.0,False,False,143054.99999999863,0.0
4478.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,3628.6091059699384,3243.9010417374598,2718.9010417374598,0.0,2718.9010417374598,9013.935698685591,9013.935698685591,0.0,0.0,9013.935698685591,14400.0,5335.369878657759,3678.565820027832,5335.369878657757,4233.236035923391,4.2505755878153594e-05,0.9351128657987524,0.2,False,0.9851051958387965,0.0,False,0.0,1.8189894035458565e-12,0.0,9013.935698685593,9013.935698685591,0.0,0.0,0.0,True,17774.024770000007,6386.488461877614,False,False,True,False,0.45813256479285464,24077.919187571304,20974.310081601365,False,250.0,0.0,True,2128.2814677569786,0.0,0.45813256479285464,1.0,0.9969889581486225,1.0,NONE,True,0.0,0.0,False,False,143054.99999999863,0.0
4479.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2362.0937343951446,2057.4565456556234,1732.4565456556234,0.0,1732.4565456556234,5762.2353160263265,5762.2353160263265,0.0,0.0,5762.2353160263265,14400.0,3414.0289476757607,2348.2063683505658,3414.028947675759,2549.5282458385273,2.6329685977930487e-05,0.944065718566213,0.2,False,0.9802120547192411,0.0,False,0.0,0.0,0.0,5762.2353160263265,5762.2353160263265,0.0,-4.547473508864641e-13,0.0,True,17774.02477,10499.354889616316,False,False,True,False,0.11191348942904683,23346.603707711634,21309.50997331649,False,250.0,0.0,True,2123.4086708140467,0.0,0.11191348942904683,1.0,0.9967156079056217,1.0,NONE,True,0.0,0.0,False,False,143054.99999999863,0.0
4480.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2228.608666444671,325.0,0.0,0.0,0.0,4085.592203182544,4085.592203182544,0.0,0.0,4740.250879445036,14400.0,2392.4015612369003,1693.1906419456436,2392.4015612368985,1540.874643503095,2.577530900373461e-05,0.9488779058384201,0.2,False,0.9754894482294098,0.0,False,0.0,0.0,0.0,4085.592203182544,4085.592203182544,1726.2649342937123,-2.2737367544323206e-13,0.0,True,17774.02477,11818.281813106827,False,False,True,False,1e-09,23472.64464483323,21569.03597838856,False,250.0,0.0,True,2088.474355699574,0.0,1e-09,1.0,0.9947835187086893,1.0,NONE,True,0.0,0.0,False,False,143054.99999999863,0.0
4481.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1487.381909329344,325.0,0.0,0.0,0.0,3070.499204997965,4382.488586227713,0.0,891.4665477299311,4763.819964272505,14400.0,1774.128420808287,1296.370784189678,1774.1284208082852,931.6436318311548,2.537612968729772e-05,0.949017459269314,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3070.499204997965,3070.499204997965,1128.848554253466,0.0,0.0,True,17774.024770000007,11809.845748270734,False,False,True,False,1e-09,22870.91395348074,21708.532044151398,False,250.0,0.0,True,2062.47260318909,0.0,1e-09,1.0,0.9933764418534955,1.0,NONE,True,0.0,0.0,False,False,143054.99999999863,0.0
4482.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,436.4680586125439,325.0,0.0,0.0,0.0,2458.6447972112305,2458.6447972112305,0.0,0.0,4774.9199232683695,14400.0,1401.2385022559793,1057.4062949552513,1401.2385022559774,563.3164586202528,2.5191244599906173e-05,0.94902150631881,0.2,False,0.9951868756183899,0.0,False,0.0,0.0,0.0,2458.6447972112305,2458.6447972112305,82.10520447183995,0.0,0.0,True,17774.024770000007,11805.90233295324,False,False,True,False,1e-09,21824.045488671054,21712.57743005851,False,250.0,0.0,True,2050.1761364123613,0.0,1e-09,1.0,0.9927200719619315,1.0,NONE,True,0.0,0.0,False,False,143054.99999999863,0.0
4483.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,48.43577365186875,325.0,0.0,0.0,0.0,162.45566367325452,162.45566367325452,1173.706949402611,0.0,4788.889961601112,14400.0,0.0,162.45566367325452,1173.706949402609,340.60998156456645,2.496135442758322e-05,0.9385318655648986,0.2,False,0.9521719945014359,0.0,False,0.0,0.0,0.0,162.45566367325452,162.45566367325452,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11800.966285574716,False,False,True,False,1e-09,21436.130519901686,21712.694746249817,False,250.0,0.0,True,2034.6538152162116,0.0,1e-09,1.0,0.9918997027454595,1.0,NONE,False,1173.706949402611,1173.706949402611,False,False,143054.99999999863,0.0
4484.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,161.3537920563511,161.3537920563511,1035.5686637941105,0.0,4799.300548254052,14400.0,2.2737367544323206e-13,161.35379205635087,1035.568663794109,205.9503652653412,2.479205157078317e-05,0.9263818285223607,0.2,False,0.9141773205624061,0.0,False,0.0,0.0,0.0,161.3537920563511,161.3537920563511,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11797.307514477285,False,False,True,False,1e-09,21083.620209315824,21408.620209315824,False,250.0,0.0,True,2023.0527575838994,0.0,1e-09,1.0,0.9912924908248018,1.0,NONE,False,1035.5686637941108,1035.5686637941105,False,False,143054.99999999863,0.0
4485.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,160.77263646517653,160.77263646517653,952.2598956835244,0.0,4804.834102817395,14400.0,1.1368683772161603e-13,160.77263646517642,952.2598956835227,124.52822355402476,2.4702756865010076e-05,0.9142439415168655,0.2,False,0.8792144172997278,0.0,False,0.0,0.0,0.0,160.77263646517653,160.77263646517653,0.0,4.547473508864641e-13,0.0,True,17774.02477,11795.369591817927,False,False,True,False,1e-09,20731.413973266885,21056.413973266885,False,250.0,0.0,True,2016.8746959055575,0.0,1e-09,1.0,0.9909711730496887,1.0,NONE,False,952.2598956835245,952.2598956835244,False,False,143054.99999999863,0.0
4486.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,160.28710397272238,160.28710397272238,901.5154491694848,0.0,4809.480151759029,14400.0,0.0,160.28710397272238,901.515449169483,75.29619365576399,2.46281546729029e-05,0.9021181923983757,0.2,False,0.8459335934691053,0.0,False,0.0,0.0,0.0,160.28710397272238,160.28710397272238,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11793.746150594201,False,False,True,False,1e-09,20379.559943454,20704.559943454,False,250.0,0.0,True,2011.6812118645719,0.0,1e-09,1.0,0.9907021582501713,1.0,NONE,False,901.5154491694848,901.5154491694848,False,False,143054.99999999863,0.0
4487.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,160.1718548356331,160.1718548356331,871.3193944949162,0.0,4810.586066698961,14400.0,0.0,160.1718548356331,871.3193944949144,45.52796645199567,2.4610446613403388e-05,0.8900045690290044,0.2,False,0.8136507352610819,-1.1368683772161603e-13,False,0.0,0.0,0.0,160.1718548356331,160.1718548356331,0.0,0.0,0.0,True,17774.024769999993,11793.360210657385,False,False,True,False,1e-09,20028.057767670925,20353.057767670925,False,250.0,0.0,True,2010.4441414149314,0.0,1e-09,1.0,0.9906382269722079,1.0,NONE,False,871.3193944949162,871.3193944949162,False,False,143054.99999999863,0.0
4488.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,159.3003899842714,159.3003899842714,850.8504610112977,0.0,4818.987416538342,14400.0,0.0,159.3003899842714,850.8504610112959,27.528559264904196,2.4476545815276877e-05,0.8779030592830025,0.2,False,0.7820750538729284,0.0,False,0.0,0.0,0.0,159.3003899842714,159.3003899842714,0.0,6.821210263296962e-13,0.0,True,17774.02477,11790.434524577196,False,False,True,False,1e-09,19676.907094063637,20001.907094063637,False,250.0,0.0,True,2001.0357844592013,0.0,1e-09,1.0,0.9901538528168458,1.0,NONE,False,850.8504610112977,850.8504610112977,False,False,143054.99999999863,0.0
4489.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,157.08871349485463,157.08871349485463,833.7316964491329,0.0,4840.624769229721,14400.0,0.0,157.08871349485463,833.731696449131,16.645188315397945,2.4136721154915878e-05,0.8658136510467465,0.2,False,0.7511459874734598,0.0,False,0.0,0.0,0.0,157.08871349485463,157.08871349485463,0.0,4.547473508864641e-13,0.0,True,17774.02477,11782.950077139916,False,False,True,False,1e-09,19326.107571129953,19651.107571129953,False,250.0,0.0,True,1976.718077885674,0.0,1e-09,1.0,0.9889168870225351,1.0,NONE,False,833.7316964491329,833.7316964491329,False,False,143054.99999999863,0.0
4490.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,155.38663733142624,155.38663733142624,822.2592086518853,0.0,4857.596100279614,14400.0,0.0,155.38663733142624,822.2592086518835,10.064540297561624,2.3875196715463096e-05,0.8537363322187269,0.2,False,0.7206619619894779,0.0,False,0.0,0.0,0.0,155.38663733142624,155.38663733142624,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11777.130724466533,False,False,True,False,1e-09,18975.6588477192,19300.6588477192,False,250.0,0.0,True,1957.5566030502723,0.0,1e-09,1.0,0.9879572475680851,1.0,NONE,False,822.2592086518853,822.2592086518853,False,False,143054.99999999863,0.0
4491.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,154.90601959714564,154.90601959714564,816.8746686377199,0.0,4862.440316750794,14400.0,0.0,154.90601959714564,816.8746686377181,6.085540726959053,2.380134967721093e-05,0.8416710907095352,0.2,False,0.6903792979924586,0.0,False,0.0,0.0,0.0,154.90601959714564,154.90601959714564,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11775.47793889137,False,False,True,False,1e-09,18625.560573031864,18950.560573031864,False,250.0,0.0,True,1952.073044820657,0.0,1e-09,1.0,0.9876850347249364,1.0,NONE,False,816.8746686377199,816.8746686377199,False,False,143054.99999999863,0.0
