t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
4492.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,155.58397920507096,155.58397920507096,816.4192392073201,0.0,4855.613769839585,14400.0,0.0,155.58397920507096,816.4192392073182,3.6796321386330018,2.3905518345008475e-05,0.8296179144418527,0.2,False,0.6600938300968455,0.0,False,0.0,0.0,0.0,155.58397920507096,155.58397920507096,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11777.808129654995,False,False,True,False,1e-09,18275.81239661921,18600.81239661921,False,250.0,0.0,True,1959.7987426532886,0.0,1e-09,1.0,0.988068859173473,1.0,NONE,False,816.4192392073201,816.4192392073201,False,False,143054.99999999863,0.0
4493.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,105.64752183181875,325.0,0.0,0.0,0.0,156.64362188390533,156.64362188390533,817.993115909732,0.0,4845.035390727538,14400.0,3.410605131648481e-13,156.64362188390498,817.9931159097305,2.22489558169866,2.4068332714633433e-05,0.8212213074672127,0.2,False,0.6297254581056053,0.0,False,0.0,0.0,0.0,156.64362188390533,156.64362188390533,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11781.433378190799,False,False,True,False,1e-09,18032.061490214797,18251.413968382978,False,250.0,0.0,True,1971.745702382379,0.0,1e-09,1.0,0.9886665964378378,1.0,NONE,False,817.9931159097323,817.993115909732,False,False,143054.99999999863,0.0
4494.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,822.8274643157047,325.0,0.0,0.0,0.0,1500.924135503809,2745.4927962930706,0.0,1244.568660789261,4834.226263824015,14400.0,820.2074872819503,680.7166482218588,820.2074872819485,1.3452867468701284,2.423646187879476e-05,0.8365586545827732,0.2,False,0.6666403416464269,0.0,False,0.0,0.0,0.0,1500.924135503809,1500.924135503809,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11785.15575257708,False,False,True,False,1e-09,18505.839924722495,18008.01246040679,False,250.0,0.0,True,1983.9222530749464,0.0,1e-09,1.0,0.9892811009802551,1.0,NONE,True,0.0,0.0,False,False,143054.99999999863,0.0
4495.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2285.6558723508947,1853.3758296599233,417.309216060911,1111.0666135990123,1528.3758296599233,1502.3733445077464,5502.373344507746,0.0,3999.999999999999,5502.373344507746,14400.0,821.2206189761237,681.1527255316228,821.2206189761218,0.8134298284333712,2.4204208635838007e-05,0.8497531150029071,0.2,False,0.793402003459099,0.0,False,0.0,0.0,0.0,1502.3733445077464,1502.3733445077464,0.0,-4.547473508864641e-13,0.0,True,17774.02477,10937.379326199141,False,False,True,False,0.07142978668401899,20413.268565632305,18452.61269328141,False,250.0,0.0,True,2005.9890102977727,0.0,0.07142978668401899,1.0,0.9904084555627684,1.0,NONE,True,0.0,0.0,False,False,143164.28571428437,0.0
4496.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4415.013063475764,1880.7151593495942,423.86789122688424,1131.84726812271,1555.7151593495942,1497.9685092315135,5497.968509231514,0.0,4000.0,5497.968509231515,14400.0,819.6935263554533,678.2749828760602,819.6935263554533,0.4918416741443007,2.3911652185200412e-05,0.9311620338646457,0.2,False,0.9200419922670238,0.0,False,0.0,0.0,0.0,1497.9685092315135,1497.9685092315135,0.0,-9.094947017729282e-13,0.0,True,17774.02477,10917.91692665629,False,False,True,False,0.0738743807337029,22925.107820392208,18835.094756916442,False,250.0,0.0,True,2033.1738245928486,0.0,0.0738743807337029,1.0,0.9918219579866566,1.0,NONE,True,0.0,0.0,False,False,143382.85714285582,0.0
4497.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5454.662911095882,1922.7358857710299,435.74071545014385,1161.995170320886,1597.7358857710299,1499.9742738339046,5499.974273833905,0.0,2574.58281604737,5499.974273833905,14400.0,821.3281193559596,678.646154477945,821.3281193559596,0.29739287147946003,2.3808541524874187e-05,0.9485036989820747,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1499.9742738339046,1499.9742738339046,2968.9616085591047,-4.547473508864641e-13,0.0,True,17774.024769999993,10879.22706788798,False,False,True,False,0.07831713175377535,26324.6458554081,21194.982944312218,False,250.0,0.0,True,2072.049829639946,0.0,0.07831713175377535,1.0,0.9938916720315363,1.0,NONE,True,0.0,0.0,False,False,143601.42857142727,0.0
4498.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5188.438405938816,325.0,0.0,0.0,0.0,1503.4088774336717,1503.4088774336717,0.0,0.0,4717.969267672444,14400.0,823.6087637084656,679.8001137252061,823.6087637084656,0.1798190854007384,2.376241265879647e-05,0.9490066072704801,0.2,False,0.9949779995645347,0.0,False,0.0,0.0,0.0,1503.4088774336717,1503.4088774336717,4818.7220220091085,-6.821210263296962e-13,0.0,True,17774.02477,11826.335326729608,False,False,True,False,1e-09,26561.122912101993,21697.68450616318,False,250.0,0.0,True,2112.9212596881594,0.0,1e-09,1.0,0.9961305128138878,1.0,NONE,True,0.0,0.0,False,False,143819.99999999872,0.0
4499.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6068.4025942175995,2389.144445693547,1864.1444456935467,0.0,1864.1444456935467,6163.196761767398,6163.196761767398,0.0,0.0,6163.196761767398,14400.0,3600.7246501393583,2562.47211162804,3600.7246501393565,2524.7106506419086,4.096107208262366e-05,0.9490211916108439,0.2,False,0.9899460014610475,0.0,False,0.0,0.0,0.0,6163.196761767398,6163.196761767398,3649.5709865465915,0.0,0.0,True,17774.02477,9983.429907142136,False,False,True,False,0.15564372840218227,27255.665445674458,21712.26285145686,False,250.0,0.0,True,2132.4208159168697,0.0,0.15564372840218227,1.0,0.9972219130081211,1.0,NONE,True,0.0,0.0,False,False,143819.99999999872,0.0
4500.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6992.102015565402,3187.6163380490725,2662.6163380490725,0.0,2662.6163380490725,8677.779825389545,8677.779825389545,0.0,0.0,8677.779825389545,14400.0,5129.962112149382,3547.8177132401634,5129.96211214938,4033.586707418559,4.254009921798712e-05,0.9490216145567143,0.2,False,0.9848967724329918,0.0,False,0.0,0.0,0.0,8677.779825389545,8677.779825389545,3775.234362975483,0.0,0.0,True,17774.02477,6771.780881493614,False,False,True,False,0.4270717508428805,28179.787639035778,21712.685623470374,False,250.0,0.0,True,2154.0536120545084,0.0,0.4270717508428805,1.0,0.9984506451611104,1.0,NONE,True,0.0,0.0,False,False,143819.99999999872,0.0
4501.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6001.73866424729,3646.0833337508266,3121.0833337508266,0.0,3121.0833337508266,10191.597164751327,10191.597164751327,0.0,0.0,10191.597164751327,14400.0,6052.1238103321575,4139.4733544191695,6052.123810332156,4944.709769199887,4.310384823590048e-05,0.9490216268221446,0.2,False,0.9799129102681401,0.0,False,0.0,1.8189894035458565e-12,0.0,10191.597164751329,10191.597164751327,2326.4166555312754,4.547473508864641e-13,0.0,True,17774.02477,4857.721854884201,False,False,True,False,0.5881727414047597,27189.43654810606,21712.697883858767,False,250.0,0.0,True,2151.1405416122484,0.0,0.5881727414047597,1.0,0.9982840748819443,1.0,NONE,True,0.0,0.0,False,False,143819.99999999872,0.0
4502.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,3904.296798456096,3523.7399075887456,2706.5715613854895,292.1683462032559,2998.7399075887456,9009.49445876533,9982.049233854077,0.0,763.5226848368343,9982.049233854077,14400.0,5333.638601788414,3675.8558569769157,5333.638601788412,4233.236035923391,4.225898276216392e-05,0.9490216271778421,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,9009.49445876533,9009.49445876533,351.31858244985887,9.094947017729282e-13,0.0,True,17774.024770000007,5174.075596820954,False,False,True,False,0.5597802099345485,25091.995037866123,21712.698239410027,False,250.0,0.0,True,2122.1899688336885,0.0,0.5597802099345485,1.0,0.9966473908338729,1.0,NONE,True,0.0,0.0,False,False,143819.99999999872,0.0
4503.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2948.1816386355845,2033.8880935783097,1708.8880935783097,0.0,1708.8880935783097,5752.693247472749,5752.693247472749,0.0,0.0,5752.693247472749,14400.0,3409.3514239624565,2343.3418235102927,3409.3514239624546,2549.5282458385273,2.6040504973445107e-05,0.9490216271881574,0.2,False,0.9950032931491812,0.0,False,0.0,0.0,0.0,5752.693247472749,5752.693247472749,885.0552472696662,0.0,0.0,True,17774.02477,10529.472216833386,False,False,True,False,0.10876588569337253,24335.8798883566,21712.698249721016,False,250.0,0.0,True,2105.35133506034,0.0,0.10876588569337253,1.0,0.9957109015854446,1.0,NONE,True,0.0,0.0,False,False,143819.99999999872,0.0
4504.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2548.1261809218827,325.0,0.0,0.0,0.0,4090.729925712967,4090.729925712967,0.0,0.0,4731.343688251992,14400.0,2394.929952433282,1695.7999732796852,2394.92995243328,1540.874643503095,2.5928526644402783e-05,0.9490216271884566,0.2,False,0.9900852457364986,0.0,False,0.0,0.0,0.0,4090.729925712967,4090.729925712967,2193.887883442543,-4.547473508864641e-13,0.0,True,17774.02477,11821.492138046164,False,False,True,False,1e-09,23935.824430941917,21712.698250020036,False,250.0,0.0,True,2098.262785669187,0.0,1e-09,1.0,0.9953200261983263,1.0,NONE,True,0.0,0.0,False,False,143819.99999999872,0.0
4505.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1644.291828069193,325.0,0.0,0.0,0.0,3088.564603267813,3088.564603267813,0.0,0.0,4732.457484106169,14400.0,1783.0409997755305,1305.5236034922823,1783.0409997755287,931.6436318311548,2.5909296292776432e-05,0.9490216271884652,0.2,False,0.9852254098440701,0.0,False,0.0,0.0,0.0,3088.564603267813,3088.564603267813,1290.0535305987949,-2.2737367544323206e-13,0.0,True,17774.024770000007,11821.090040030209,False,False,True,False,1e-09,23031.990078097904,21712.698250028712,False,250.0,0.0,True,2097.0399371523617,0.0,1e-09,1.0,0.9952527961301442,1.0,NONE,True,0.0,0.0,False,False,143819.99999999872,0.0
4506.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,742.3225664269747,325.0,0.0,0.0,0.0,2472.4410974432385,2472.4410974432385,0.0,0.0,4750.929948871538,14400.0,1408.0651584862062,1064.3759389570323,1408.0651584862044,563.3164586202528,2.5593323860605746e-05,0.9490216271884655,0.2,False,0.9804867866726381,0.0,False,0.0,0.0,0.0,2472.4410974432385,2472.4410974432385,388.0842689568322,-2.2737367544323206e-13,0.0,True,17774.024769999993,11814.44889448207,False,False,True,False,1e-09,22130.02081645593,21712.698250028956,False,250.0,0.0,True,2076.7112100156246,0.0,1e-09,1.0,0.9941437207841223,1.0,NONE,True,0.0,0.0,False,False,143819.99999999872,0.0
4507.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,97.410260217564,325.0,0.0,0.0,0.0,163.7367568096217,163.7367568096217,1177.1202775177262,0.0,4776.916727475421,14400.0,0.0,163.7367568096217,1177.1202775177244,340.60998156456645,2.5158194716856986e-05,0.9402214561895949,0.2,False,0.9374782461476269,0.0,False,0.0,0.0,0.0,163.7367568096217,163.7367568096217,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11805.194955317966,False,False,True,False,1e-09,21485.10851024653,21712.698250028967,False,250.0,0.0,True,2047.9606268432758,0.0,1e-09,1.0,0.9926024227746052,1.0,NONE,False,1177.1202775177262,1177.1202775177262,False,False,143819.99999999872,0.0
4508.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,162.24372324907915,162.24372324907915,1037.9706354306727,0.0,4790.884237842968,14400.0,0.0,162.24372324907915,1037.9706354306709,205.9503652653412,2.4928789727001193e-05,0.9280697295564322,0.2,False,0.89953590528783,0.0,False,0.0,0.0,0.0,162.24372324907915,162.24372324907915,0.0,0.0,0.0,True,17774.02477,11800.264104724902,False,False,True,False,1e-09,21132.598196156883,21457.598196156883,False,250.0,0.0,True,2032.433720045323,0.0,1e-09,1.0,0.9917831106998066,1.0,NONE,False,1037.9706354306727,1037.9706354306727,False,False,143819.99999999872,0.0
4509.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,161.2838726206163,161.2838726206163,953.6505108415331,0.0,4799.964720965312,14400.0,0.0,161.2838726206163,953.6505108415313,124.52822355402476,2.4781308431533472e-05,0.9159301546499029,0.2,False,0.8645133534480826,0.0,False,0.0,0.0,0.0,161.2838726206163,161.2838726206163,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11797.074662063438,False,False,True,False,1e-09,20780.342982121107,21105.342982121107,False,250.0,0.0,True,2022.3116574180058,0.0,1e-09,1.0,0.9912538716553007,1.0,NONE,False,953.6505108415331,953.6505108415331,False,False,143819.99999999872,0.0
4510.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,159.30038998427176,159.30038998427176,898.7974286333772,0.0,4818.987416538342,14400.0,2.2737367544323206e-13,159.30038998427153,898.7974286333756,75.29619365576399,2.4476545815276877e-05,0.90380271931828,0.2,False,0.8313600240610014,0.0,False,0.0,0.0,0.0,159.30038998427176,159.30038998427176,0.0,6.821210263296962e-13,0.0,True,17774.02477,11790.434524577196,False,False,True,False,1e-09,20428.44002329936,20753.44002329936,False,250.0,0.0,True,2001.0357844592013,0.0,1e-09,1.0,0.9901538528168458,1.0,NONE,False,898.7974286333774,898.7974286333772,False,False,143819.99999999872,0.0
4511.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,158.52725913956846,158.52725913956846,866.7682903414313,0.0,4826.499025669573,14400.0,2.2737367544323206e-13,158.52725913956823,866.7682903414297,45.52796645199567,2.435775406251687e-05,0.8916874114219889,0.2,False,0.7992881160671981,0.0,False,0.0,0.0,0.0,158.52725913956846,158.52725913956846,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11787.827969378912,False,False,True,False,1e-09,20076.888967436444,20401.888967436444,False,250.0,0.0,True,1992.607856756218,0.0,1e-09,1.0,0.9897227125189034,1.0,NONE,False,866.7682903414316,866.7682903414313,False,False,143819.99999999872,0.0
4512.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,158.731307266904,158.731307266904,849.2702165135597,0.0,4824.511152962339,14400.0,0.0,158.731307266904,849.2702165135579,27.528559264904196,2.4389106109663475e-05,0.879584218833594,0.2,False,0.7677880238327877,0.0,False,0.0,0.0,0.0,158.731307266904,158.731307266904,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11788.51691441668,False,False,True,False,1e-09,19725.68946262939,20050.68946262939,False,250.0,0.0,True,1994.8396912353724,0.0,1e-09,1.0,0.9898366317665276,1.0,NONE,False,849.2702165135597,849.2702165135597,False,False,143819.99999999872,0.0
4513.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,157.98524921820342,157.98524921820342,836.2600876455143,0.0,4831.7982818381,14400.0,1.1368683772161603e-13,157.9852492182033,836.2600876455126,16.645188315397945,2.4274474098959145e-05,0.8674931294377874,0.2,False,0.7367473995522384,0.0,False,0.0,0.0,0.0,157.98524921820342,157.98524921820342,0.0,6.821210263296962e-13,0.0,True,17774.02477,11785.994390150856,False,False,True,False,1e-09,19374.841157327137,19699.841157327137,False,250.0,0.0,True,1986.6530853927497,0.0,1e-09,1.0,0.9894196520980149,1.0,NONE,False,836.2600876455144,836.2600876455143,False,False,143819.99999999872,0.0
4514.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,157.40153534422652,157.40153534422652,828.0112986236524,0.0,4837.536294743469,14400.0,3.410605131648481e-13,157.40153534422618,828.0112986236509,10.064540297561624,2.418478631237665e-05,0.8554141311313767,0.2,False,0.7060050207726299,0.0,False,0.0,0.0,0.0,157.40153534422652,157.40153534422652,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11784.01393068481,False,False,True,False,1e-09,19024.343700330195,19349.343700330195,False,250.0,0.0,True,1980.1968080185088,0.0,1e-09,1.0,0.9890925232215481,1.0,NONE,False,828.0112986236527,828.0112986236524,False,False,143819.99999999872,0.0
4515.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,158.77671027761352,158.77671027761352,827.8731703419751,0.0,4824.069355157939,14400.0,1.1368683772161603e-12,158.77671027761238,827.8731703419744,6.085540726959053,2.4396082293914164e-05,0.8433472118232723,0.2,False,0.67522512047829,1.1368683772161603e-13,False,0.0,0.0,0.0,158.77671027761352,158.77671027761352,0.0,9.094947017729282e-13,0.0,True,17774.02477,11788.670113557968,False,False,True,False,1e-09,18674.19674079024,18999.19674079024,False,250.0,0.0,True,1995.3355652259836,0.0,1e-09,1.0,0.9898619672947803,1.0,NONE,False,827.8731703419762,827.8731703419751,False,False,143819.99999999872,0.0
4516.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,160.37940115746812,160.37940115746812,829.8829223280482,0.0,4808.5953403132435,14400.0,0.0,160.37940115746812,829.8829223280463,3.6796321386330018,2.4642336159032802e-05,0.831292359434476,0.2,False,0.6443302647013647,0.0,False,0.0,0.0,0.0,160.37940115746812,160.37940115746812,0.0,0.0,0.0,True,17774.02477,11794.055066921579,False,False,True,False,1e-09,18324.399928209834,18649.399928209834,False,250.0,0.0,True,2012.6707223753067,0.0,1e-09,1.0,0.9907533364479637,1.0,NONE,False,829.8829223280482,829.8829223280482,False,False,143819.99999999872,0.0
4517.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,103.053422235764,325.0,0.0,0.0,0.0,159.73514556129385,159.73514556129385,826.6528557573401,0.0,4814.78753728625,14400.0,0.0,159.73514556129385,826.6528557573383,2.22489558169866,2.4543346121293002e-05,0.8228045895193026,0.2,False,0.6135714541020745,0.0,False,0.0,0.0,0.0,159.73514556129385,159.73514556129385,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11791.895720437034,False,False,True,False,1e-09,18078.006334677764,18299.952912442,False,250.0,0.0,True,2005.7414260172397,0.0,1e-09,1.0,0.9903957079654644,1.0,NONE,False,826.6528557573401,826.6528557573401,False,False,143819.99999999872,0.0
4518.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,851.7510082815998,325.0,0.0,0.0,0.0,1511.0192098567957,2827.896730560795,0.0,1316.877520703999,4816.55610131858,14400.0,825.2642696747098,685.7549401820859,825.264269674708,1.3452867468701284,2.451518315456623e-05,0.8390791586572788,0.2,False,0.65278506766607,0.0,False,0.0,0.0,0.0,1511.0192098567957,1511.0192098567957,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11791.280078654065,False,False,True,False,1e-09,18580.659774207303,18053.908765925702,False,250.0,0.0,True,2003.7604599570093,0.0,1e-09,1.0,0.9902937933742602,1.0,NONE,True,0.0,0.0,False,False,143819.99999999872,0.0
4519.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2491.80649228,1878.1818787793397,426.2616632894503,1126.9202154898894,1553.1818787793397,1513.0145237625281,5513.0145237625275,0.0,3999.9999999999995,5513.0145237625275,14400.0,826.530240488526,686.4842832740021,826.5302404885242,0.8134298284333712,2.4503219595456093e-05,0.8581572114650821,0.2,False,0.7794816811082523,0.0,False,0.0,0.0,0.0,1513.0145237625281,1513.0145237625281,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,10905.0824660631,False,False,True,False,0.07475381311982461,20692.483757292313,18525.677265012313,False,250.0,0.0,True,2026.7571654050937,0.0,0.07475381311982461,1.0,0.9914858366853804,1.0,NONE,True,0.0,0.0,False,False,143929.28571428446,0.0
4520.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4832.074433446254,1915.3526409307535,436.40639859988846,1153.946242330865,1590.3526409307535,1512.7442946333013,5512.744294633299,0.0,3999.999999999998,5512.744294633299,14400.0,827.0258608249569,685.7184338083443,827.0258608249569,0.4918416741443007,2.4336990644672944e-05,0.9463865591324875,0.2,False,0.906030528419669,0.0,False,0.0,0.0,0.0,1512.7442946333013,1512.7442946333013,172.03516589225273,2.2737367544323206e-13,0.0,True,17774.024770000007,10872.90261983416,False,False,True,False,0.07852452333510128,23585.787804196698,19078.713370750444,False,250.0,0.0,True,2061.735384736967,0.0,0.07852452333510128,1.0,0.9933369273443375,1.0,NONE,True,0.0,0.0,False,False,144147.8571428559,0.0
4521.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6821.759827251384,1963.3889327808026,450.5416352684024,1187.8472975124002,1638.3889327808026,1517.1702161108778,5517.170216110878,0.0,3007.13848658616,5517.170216110878,14400.0,829.7982298638362,687.3719862470416,829.7982298638362,0.29739287147946003,2.4319450074231074e-05,0.948945210214842,0.2,False,1.0,4.547473508864641e-13,True,0.0,0.0,0.0,1517.1702161108778,1517.1702161108778,4750.384595455012,-2.2737367544323206e-13,0.0,True,17774.02477,10826.541015571482,False,False,True,False,0.0837871074094525,28133.072515781278,21636.31268852989,False,250.0,0.0,True,2104.862687081852,0.0,0.0837871074094525,1.0,0.9956838930726205,1.0,NONE,True,0.0,0.0,False,False,144366.42857142736,0.0
4522.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7306.918978665469,325.0,0.0,0.0,0.0,1525.4099650337373,1525.4099650337373,0.0,0.0,4679.985575746231,14400.0,834.3544262930845,691.0555387406528,834.3544262930845,0.1798190854007384,2.443905775004332e-05,0.9490194110962304,0.2,False,0.9948392928100214,0.0,False,0.0,0.0,0.0,1525.4099650337373,1525.4099650337373,6950.396989150515,0.0,0.0,True,17774.02477,11840.238735986555,False,False,True,False,1e-09,28692.402047410957,21710.48306874549,False,250.0,0.0,True,2154.296315738166,0.0,1e-09,1.0,0.9984645386978004,1.0,NONE,True,0.0,0.0,False,False,144584.9999999988,0.0
4523.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8270.605138081883,2487.12265047665,1962.1226504766498,0.0,1962.1226504766498,6212.018966335336,6212.018966335336,0.0,0.0,6212.018966335336,14400.0,3619.49169140306,2592.5272749322758,3619.491691403058,2524.7106506419086,4.374044635713057e-05,0.9490215629217906,0.2,False,0.9895877065373687,0.0,False,0.0,0.0,0.0,6212.018966335336,6212.018966335336,5754.177963065801,2.2737367544323206e-13,0.0,True,17774.02477,9849.072729798549,False,False,True,False,0.16948559459251483,29458.23914785363,21712.634009771748,False,250.0,0.0,True,2198.0935807187575,0.0,0.16948559459251483,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,144584.9999999988,0.0
4524.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8934.071924935175,3364.9979518002206,2839.9979518002206,0.0,2839.9979518002206,8743.387158776488,8743.387158776488,0.0,0.0,8743.387158776488,14400.0,5154.892499067953,3588.4946597085345,5154.892499067952,4033.586707418559,4.634768948963019e-05,0.9490216253247318,0.2,False,0.9842486892351793,0.0,False,0.0,0.0,0.0,8743.387158776488,8743.387158776488,5539.833755079811,0.0,0.0,True,17774.02477,6551.3193993019195,False,False,True,False,0.4505063797502753,30121.768311996682,21712.696387061507,False,250.0,0.0,True,2240.909171393227,0.0,0.4505063797502753,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,144584.9999999988,0.0
4525.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8053.067759127295,3912.2417896478123,3387.2417896478123,0.0,3387.2417896478123,10276.830102184154,10276.830102184154,0.0,0.0,10276.830102184156,14400.0,6084.394811176751,4192.435291007403,6084.3948111767495,4944.709769199887,4.8079869566716686e-05,0.9490216271344172,0.2,False,0.9788917406935126,0.0,False,0.0,0.0,0.0,10276.830102184154,10276.830102184154,4111.587616312381,-4.547473508864641e-13,0.0,True,17774.02477,4540.132585453304,False,False,True,False,0.6223873881988831,29240.7659551302,21712.698196002904,False,250.0,0.0,True,2263.4175766288126,0.0,0.6223873881988831,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,144584.9999999988,0.0
4526.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5809.111437316035,3873.674633788014,3002.508129389767,346.1665043982469,3348.674633788014,9115.205044037846,10166.119323363762,0.0,808.9921155233587,10166.119323363762,14400.0,5373.873476231998,3741.331567805848,5373.873476231996,4233.236035923391,4.837752706616508e-05,0.9490216271868981,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9115.205044037846,9115.205044037846,1906.1985044426754,-1.3642420526593924e-12,0.0,True,17774.02477,4684.512491339303,False,False,True,False,0.610076922998131,26996.809685778248,21712.698248462213,False,250.0,0.0,True,2262.46120724486,0.0,0.610076922998131,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,144584.9999999988,0.0
4527.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3802.3070765147945,2190.3631891699824,1865.3631891699822,0.0,1865.3631891699822,5815.180055414772,5815.180055414772,0.0,0.0,5815.180055414772,14400.0,3439.692118319028,2375.487937095744,3439.692118319026,2549.5282458385273,2.8007282114295352e-05,0.94902162718842,0.2,False,0.9946116505482026,0.0,False,0.0,0.0,0.0,5815.180055414772,5815.180055414772,1582.705589827838,-4.547473508864641e-13,0.0,True,17774.024769999993,10330.382650439828,False,False,True,False,0.12970875525216025,25190.00532649833,21712.698249983536,False,250.0,0.0,True,2221.6975390746516,0.0,0.12970875525216025,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,144584.9999999988,0.0
4528.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2991.995022851219,325.0,0.0,0.0,0.0,4128.1316758872235,4128.1316758872235,0.0,0.0,4666.771828457631,14400.0,2413.197578827134,1714.9340970600897,2413.197578827132,1540.874643503095,2.7078808127196574e-05,0.9490216271884642,0.2,False,0.989462112380293,0.0,False,0.0,0.0,0.0,4128.1316758872235,4128.1316758872235,2637.756725379726,-2.2737367544323206e-13,0.0,True,17774.02477,11845.126791632752,False,False,True,False,1e-09,24379.693272878867,21712.69825002765,False,250.0,0.0,True,2168.601627809905,0.0,1e-09,1.0,0.9992877186957893,1.0,NONE,True,0.0,0.0,False,False,144584.9999999988,0.0
4529.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1711.760667652224,325.0,0.0,0.0,0.0,3111.2771678008085,3111.2771678008085,0.0,0.0,4693.183211834189,14400.0,1794.1659210396065,1317.111246761202,1794.1659210396047,931.6436318311548,2.6599830785655796e-05,0.9490216271884655,0.2,False,0.9844655328981672,0.0,False,0.0,0.0,0.0,3111.2771678008085,3111.2771678008085,1357.5223701820516,0.0,0.0,True,17774.02477,11835.38305598285,False,False,True,False,1e-09,23099.458917681153,21712.69825002893,False,250.0,0.0,True,2139.9630578901124,0.0,1e-09,1.0,0.9976481526404429,1.0,NONE,True,0.0,0.0,False,False,144584.9999999988,0.0
4530.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,611.8903985333947,325.0,0.0,0.0,0.0,2494.422493165534,2494.422493165534,0.0,0.0,4712.838054188957,14400.0,1418.874030850733,1075.5484623148009,1418.8740308507313,563.3164586202528,2.6251038421152412e-05,0.9490216271884655,0.2,False,0.979595750855294,0.0,False,0.0,0.0,0.0,2494.422493165534,2494.422493165534,257.65210106326214,-2.2737367544323206e-13,0.0,True,17774.02477,11828.200707525764,False,False,True,False,1e-09,21999.588648562363,21712.698250028967,False,250.0,0.0,True,2118.532656046918,0.0,1e-09,1.0,0.9964430284062676,1.0,NONE,True,0.0,0.0,False,False,144584.9999999988,0.0
4531.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,58.812023378172746,325.0,0.0,0.0,0.0,169.68099661031482,169.68099661031482,1192.4170442558311,0.0,4723.09806664355,14400.0,4.547473508864641e-13,169.68099661031437,1192.4170442558298,340.60998156456645,2.6071528688186276e-05,0.9388899351676046,0.2,False,0.9359003258361386,0.0,False,0.0,0.0,0.0,169.68099661031482,169.68099661031482,0.0,0.0,0.0,True,17774.024769999993,11824.474838898142,False,False,True,False,1e-09,21446.51027340714,21712.698250028967,False,250.0,0.0,True,2107.3056048202707,0.0,1e-09,1.0,0.9958190121593681,1.0,NONE,False,1192.4170442558316,1192.4170442558311,False,False,144584.9999999988,0.0
4532.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,168.05129410642238,168.05129410642238,1053.1409826089584,0.0,4737.579483768894,14400.0,0.0,168.05129410642238,1053.1409826089566,205.9503652653412,2.5821124480100438e-05,0.926739540055464,0.2,False,0.897284418659451,0.0,False,0.0,0.0,0.0,168.05129410642238,168.05129410642238,0.0,4.547473508864641e-13,0.0,True,17774.02477,11819.243360759083,False,False,True,False,1e-09,21093.999959317494,21418.999959317494,False,250.0,0.0,True,2091.412238896251,0.0,1e-09,1.0,0.9949441512644761,1.0,NONE,False,1053.1409826089584,1053.1409826089584,False,False,144584.9999999988,0.0
4533.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,165.32472703228635,165.32472703228635,964.3961734261538,0.0,4762.265075457346,14400.0,0.0,165.32472703228635,964.396173426152,124.52822355402476,2.540218674921914e-05,0.9146012953384357,0.2,False,0.8617730221056211,0.0,False,0.0,0.0,0.0,165.32472703228635,165.32472703228635,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11810.399658941404,False,False,True,False,1e-09,20741.783343518553,21066.783343518553,False,250.0,0.0,True,2064.1924969046904,0.0,1e-09,1.0,0.9934687081849454,1.0,NONE,False,964.3961734261538,964.3961734261538,False,False,144584.9999999988,0.0
4534.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,162.52641015059305,162.52641015059305,907.5835880408013,0.0,4788.225122785381,14400.0,0.0,162.52641015059305,907.5835880407994,75.29619365576399,2.4972224641987697e-05,0.9024751888661243,0.2,False,0.8282202167684749,0.0,False,0.0,0.0,0.0,162.52641015059305,162.52641015059305,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11801.200510689456,False,False,True,False,1e-09,20389.91894433542,20714.91894433542,False,250.0,0.0,True,2035.3937012989077,0.0,1e-09,1.0,0.9919386002270527,1.0,NONE,False,907.5835880408013,907.5835880408013,False,False,144584.9999999988,0.0
4535.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,160.8190030919229,160.8190030919229,873.0892683323837,0.0,4804.391520270457,14400.0,0.0,160.8190030919229,873.0892683323818,45.52796645199567,2.4709881109112518e-05,0.8903612085002852,0.2,False,0.7958612102218853,0.0,False,0.0,0.0,0.0,160.8190030919229,160.8190030919229,0.0,0.0,0.0,True,17774.02477,11795.524415400825,False,False,True,False,1e-09,20038.406409551462,20363.406409551462,False,250.0,0.0,True,2017.3691271142604,0.0,1e-09,1.0,0.9909968359581878,1.0,NONE,False,873.0892683323837,873.0892683323837,False,False,144584.9999999988,0.0
4536.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,160.12579321551482,160.12579321551482,853.12601308804,0.0,4811.028401769567,14400.0,0.0,160.12579321551482,853.1260130880382,27.528559264904196,2.460336923364768e-05,0.878259342114812,0.2,False,0.7641863685326891,0.0,False,0.0,0.0,0.0,160.12579321551482,160.12579321551482,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11793.20589860041,False,False,True,False,1e-09,19687.245387302293,20012.245387302293,False,250.0,0.0,True,2009.9492565127864,0.0,1e-09,1.0,0.9906126673580793,1.0,NONE,False,853.12601308804,853.12601308804,False,False,144584.9999999988,0.0
4537.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,160.21793818554266,160.21793818554266,842.4546460766469,0.0,4810.143713969541,14400.0,0.0,160.21793818554266,842.4546460766451,16.645188315397945,2.4617527331947103e-05,0.8661695775957243,0.2,False,0.7328645197881779,0.0,False,0.0,0.0,0.0,160.21793818554266,160.21793818554266,0.0,4.547473508864641e-13,0.0,True,17774.02477,11793.514559237692,False,False,True,False,1e-09,19336.435526075365,19661.435526075365,False,250.0,0.0,True,2010.9389939038376,0.0,1e-09,1.0,0.9906637939553812,1.0,NONE,False,842.4546460766469,842.4546460766469,False,False,144584.9999999988,0.0
4538.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,158.77671027761184,158.77671027761184,831.8670951981329,0.0,4824.069355157939,14400.0,1.1368683772161603e-13,158.77671027761173,831.8670951981312,10.064540297561624,2.4396082293914164e-05,0.8540919028411557,0.2,False,0.7019475063787678,0.0,False,0.0,0.0,0.0,158.77671027761184,158.77671027761184,0.0,9.094947017729282e-13,0.0,True,17774.024770000007,11788.670113557975,False,False,True,False,1e-09,18985.97647470968,19310.97647470968,False,250.0,0.0,True,1995.3355652259836,0.0,1e-09,1.0,0.9898619672947807,1.0,NONE,False,831.867095198133,831.8670951981329,False,False,144584.9999999988,0.0
4539.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,156.93269132194698,156.93269132194698,822.6899683893971,0.0,4842.168685361995,14400.0,0.0,156.93269132194698,822.6899683893953,6.085540726959053,2.4112748307995977e-05,0.8420263057613415,0.2,False,0.6714046970310669,0.0,False,0.0,0.0,0.0,156.93269132194698,156.93269132194698,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11782.41881883299,False,False,True,False,1e-09,18635.867882395345,18960.867882395345,False,250.0,0.0,True,1974.9781159899328,0.0,1e-09,1.0,0.988829202632845,1.0,NONE,False,822.6899683893971,822.6899683893971,False,False,144584.9999999988,0.0
4540.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,156.62142266125736,156.62142266125736,819.390098863066,0.0,4845.255875986412,14400.0,6.821210263296962e-13,156.62142266125667,819.3900988630648,3.6796321386330018,2.4064921798374697e-05,0.8299727742786072,0.2,False,0.6409886994491387,0.0,False,0.0,0.0,0.0,156.62142266125736,156.62142266125736,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11781.357638693711,False,False,True,False,1e-09,18286.109398673336,18611.109398673336,False,250.0,0.0,True,1971.4969983248354,0.0,1e-09,1.0,0.9886541009814467,1.0,NONE,False,819.3900988630667,819.390098863066,False,False,144584.9999999988,0.0
4541.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,120.36582111672475,325.0,0.0,0.0,0.0,156.9104235655454,156.9104235655454,818.7516332686458,0.0,4842.389227343997,14400.0,5.684341886080801e-13,156.91042356554482,818.7516332686446,2.22489558169866,2.4109326861508345e-05,0.8220835487168349,0.2,False,0.61059059187264,0.0,False,0.0,0.0,0.0,156.9104235655454,156.9104235655454,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11782.3429611604,False,False,True,False,1e-09,18057.066494551764,18261.70067343504,False,250.0,0.0,True,1974.7295175206477,0.0,1e-09,1.0,0.9888166835631927,1.0,NONE,False,818.7516332686464,818.7516332686458,False,False,144584.9999999988,0.0
4542.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1059.3448182624438,325.0,0.0,0.0,0.0,1508.6185190681258,3344.4805647242356,0.0,1835.8620456561098,4820.75531124341,14400.0,824.0632838564306,684.5552352116952,824.0632838564288,1.3452867468701284,2.4448508902497444e-05,0.8450969540524046,0.2,False,0.6667584960426438,0.0,False,0.0,0.0,0.0,1508.6185190681258,1508.6185190681258,0.0,4.547473508864641e-13,0.0,True,17774.02477,11789.820269335352,False,False,True,False,1e-09,18767.351996301153,18033.007178038708,False,250.0,0.0,True,1999.0535860727455,0.0,1e-09,1.0,0.9900522173873988,1.0,NONE,True,0.0,0.0,False,False,144584.9999999988,0.0
4543.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2869.9724934832925,1901.4238312856703,434.69382756991035,1141.73000371576,1576.4238312856703,1522.930381632083,5522.930381632083,0.0,3999.9999999999995,5522.930381632083,14400.0,831.4606033214659,691.4697783106171,831.4606033214641,0.8134298284333712,2.4786213949793716e-05,0.8756891741428521,0.2,False,0.7933879487234226,0.0,False,0.0,0.0,0.0,1522.930381632083,1522.930381632083,0.0,0.0,0.0,True,17774.024769999993,10874.876383655519,False,False,True,False,0.07787059006196849,21245.09408800747,18700.12159452418,False,250.0,0.0,True,2045.9907352915563,0.0,0.07787059006196849,1.0,0.9924979728363351,1.0,NONE,True,0.0,0.0,False,False,144694.28571428455,0.0
4544.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5053.426386764652,1951.6618991577527,449.6506135300724,1177.0112856276803,1626.6618991577527,1528.1097777759408,5528.109777775939,0.0,3999.999999999998,5528.109777775939,14400.0,834.6110344140998,693.498743361841,834.6110344140998,0.4918416741443007,2.4789316838904914e-05,0.9468949860501427,0.2,False,0.9198353834585133,0.0,False,0.0,0.0,0.0,1528.1097777759408,1528.1097777759408,881.013863665436,4.547473508864641e-13,0.0,True,17774.02477,10825.839154259342,False,False,True,False,0.08340446086503883,24315.35768011643,19586.93129335178,False,250.0,0.0,True,2091.167459637476,0.0,0.08340446086503883,1.0,0.994930754762068,1.0,NONE,True,0.0,0.0,False,False,144912.857142856,0.0
4545.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7125.613670265476,1996.6076356386334,462.7299840529304,1208.877651585703,1671.6076356386334,1531.1060914922548,5531.106091492255,0.0,2586.961753063659,5531.1060914922555,14400.0,836.624886094065,694.4812053981898,836.624886094065,0.29739287147946003,2.4742975092461264e-05,0.9489599545954541,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1531.1060914922548,1531.1060914922548,5036.2138796890395,2.2737367544323206e-13,0.0,True,17774.02477,10783.605212595217,False,False,True,False,0.08826182804478377,28451.664678550802,21651.051008285325,False,250.0,0.0,True,2131.203601797415,0.0,0.08826182804478377,1.0,0.9971533388948893,1.0,NONE,True,0.0,0.0,False,False,145131.42857142744,0.0
4546.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8058.663080356136,325.0,0.0,0.0,0.0,1536.3457755753825,1536.3457755753825,0.0,0.0,4661.1679040672725,14400.0,839.6640478054851,696.6817277698974,839.6640478054851,0.1798190854007384,2.478333888252365e-05,0.9490198386832681,0.2,False,0.9947707553548502,0.0,False,0.0,0.0,0.0,1536.3457755753825,1536.3457755753825,7702.58172101944,-2.2737367544323206e-13,0.0,True,17774.02477,11847.207782751462,False,False,True,False,1e-09,29444.573560374538,21710.910480018403,False,250.0,0.0,True,2174.6547777490828,0.0,1e-09,1.0,0.9996385830589234,1.0,NONE,True,0.0,0.0,False,False,145349.9999999989,0.0
4547.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8650.090331181733,2500.7693053172034,1975.7693053172034,0.0,1975.7693053172034,6218.773334219882,6218.773334219882,0.0,0.0,6218.773334219882,14400.0,3622.0539811696926,2596.719353050189,3622.053981169691,2524.7106506419086,4.413353240045768e-05,0.9490215753218146,0.2,False,0.9894897343423417,0.0,False,0.0,0.0,0.0,6218.773334219882,6218.773334219882,6120.029279600265,2.2737367544323206e-13,0.0,True,17774.024770000007,9830.404832238208,False,False,True,False,0.17141702490925478,29837.736735880397,21712.646404698662,False,250.0,0.0,True,2207.0143055847866,0.0,0.17141702490925478,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,145349.9999999989,0.0
4548.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7876.512422213981,3352.4337955286524,2827.4337955286524,0.0,2827.4337955286524,8738.764356253629,8738.764356253629,0.0,0.0,8738.76435625363,14400.0,5153.161222198609,3585.60313405502,5153.161222198607,4033.586707418559,4.607301923314221e-05,0.9490216256843326,0.2,False,0.9841721934515584,0.0,False,0.0,0.0,0.0,8738.764356253629,8738.764356253629,4494.838779200162,1.3642420526593924e-12,0.0,True,17774.02477,6566.910710249855,False,False,True,False,0.44884105972788707,29064.209168728365,21712.696746514383,False,250.0,0.0,True,2234.9110263573934,0.0,0.44884105972788707,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,145349.9999999989,0.0
4549.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4890.714285714285,6096.487946895583,3806.038033578357,3281.038033578357,0.0,3281.038033578357,10242.945619259037,10242.945619259037,0.0,0.0,10242.945619259037,14400.0,6071.721864493147,4171.22375476589,6071.721864493145,4944.709769199887,4.6062281683989245e-05,0.9490216271448456,0.2,False,0.9789654006244592,0.0,False,0.0,0.0,0.0,10242.945619259037,10242.945619259037,2261.211570896656,0.0,0.0,True,17774.02477,4666.732947427057,False,False,True,False,0.6086920044477968,27284.18615332263,21712.698206427045,False,250.0,0.0,True,2219.533031095864,0.0,0.6086920044477968,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,145349.9999999989,0.0
4550.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,3925.6593468188835,3693.966406152211,2841.104720445012,327.8616857071993,3168.966406152211,9057.779167646764,10103.041148065095,0.0,798.9600037525149,10103.041148065095,14400.0,5352.267140902568,3705.512026744196,5352.267140902566,4233.236035923391,4.499062064948853e-05,0.9490216271872005,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9057.779167646764,9057.779167646764,202.4546418929761,0.0,0.0,True,17774.024770000007,4904.475949364032,False,False,True,False,0.5865172281995059,25113.35759558339,21712.698248764507,False,250.0,0.0,True,2187.4708867273894,0.0,0.5865172281995059,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,145349.9999999989,0.0
4551.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2912.5206186880437,2121.499345391313,1796.4993453913132,0.0,1796.4993453913132,5787.928275226956,5787.928275226956,0.0,0.0,5787.928275226956,14400.0,3426.544484097849,2361.3837911291075,3426.544484097847,2549.5282458385273,2.712825176681884e-05,0.9490216271884289,0.2,False,0.99478136234196,0.0,False,0.0,9.094947017729282e-13,0.0,5787.928275226957,5787.928275226956,761.7829757887945,2.2737367544323206e-13,0.0,True,17774.02477,10417.752566246427,False,False,True,False,0.12047878925758503,24300.21886868034,21712.698249992296,False,250.0,0.0,True,2171.507765246327,0.0,0.12047878925758503,1.0,0.9994559802446886,1.0,NONE,True,0.0,0.0,False,False,145349.9999999989,0.0
4552.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2929.874573952153,325.0,0.0,0.0,0.0,4118.896378776905,4118.896378776905,0.0,0.0,4682.6711433529,14400.0,2408.709684453559,1710.1866943233463,2408.709684453557,1540.874643503095,2.678904802784133e-05,0.9490216271884645,0.2,False,0.9896878866602188,0.0,False,0.0,0.0,0.0,4118.896378776905,4118.896378776905,2575.6362764809255,4.547473508864641e-13,0.0,True,17774.02477,11839.24851930657,False,False,True,False,1e-09,24317.57282398006,21712.69825002791,False,250.0,0.0,True,2151.3833416431594,0.0,1e-09,1.0,0.9982979450135858,1.0,NONE,True,0.0,0.0,False,False,145349.9999999989,0.0
4553.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1703.2583762953027,325.0,0.0,0.0,0.0,3107.6514801443104,3107.6514801443104,0.0,0.0,4699.440882016655,14400.0,1792.3960472021427,1315.2554329421678,1792.3960472021408,931.6436318311548,2.648807926800898e-05,0.9490216271884655,0.2,False,0.9847116679466379,0.0,False,0.0,0.0,0.0,3107.6514801443104,3107.6514801443104,1349.0200788251402,0.0,0.0,True,17774.02477,11833.089975616615,False,False,True,False,1e-09,23090.956626324238,21712.698250028934,False,250.0,0.0,True,2133.151047910208,0.0,1e-09,1.0,0.997263080682846,1.0,NONE,True,0.0,0.0,False,False,145349.9999999989,0.0
4554.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,721.002033429699,325.0,0.0,0.0,0.0,2491.3270648796556,2491.3270648796556,0.0,0.0,4718.192309106656,14400.0,1417.356996132905,1073.9700687467507,1417.356996132903,563.3164586202528,2.6157141917421236e-05,0.9490216271884655,0.2,False,0.9798587588772866,0.0,False,0.0,0.0,0.0,2491.3270648796556,2491.3270648796556,366.76373595956653,-2.2737367544323206e-13,0.0,True,17774.024769999993,11826.254334236302,False,False,True,False,1e-09,22108.700283458667,21712.698250028967,False,250.0,0.0,True,2112.677189343434,0.0,1e-09,1.0,0.9961169482194309,1.0,NONE,True,0.0,0.0,False,False,145349.9999999989,0.0
4555.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,108.340384107851,325.0,0.0,0.0,0.0,168.87560063194476,168.87560063194476,1190.3943312987244,0.0,4730.229778844489,14400.0,4.547473508864641e-13,168.8756006319443,1190.394331298723,340.60998156456645,2.5947779389355552e-05,0.9405985120067668,0.2,False,0.9362525635380405,2.2737367544323206e-13,False,0.0,0.0,0.0,168.87560063194476,168.87560063194476,0.0,0.0,0.0,True,17774.02477,11821.894466856975,False,False,True,False,1e-09,21496.038634136818,21712.698250028967,False,250.0,0.0,True,2099.4854327400953,0.0,1e-09,1.0,0.9953873039463125,1.0,NONE,False,1190.3943312987249,1190.3943312987244,False,False,145349.9999999989,0.0
4556.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,167.48051364438143,167.48051364438143,1051.6871576710398,0.0,4742.699086072959,14400.0,2.2737367544323206e-13,167.4805136443812,1051.6871576710382,205.9503652653412,2.5733423915582056e-05,0.9284464083177871,0.2,False,0.8976989938782823,0.0,False,0.0,0.0,0.0,167.48051364438143,167.48051364438143,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11817.40156078463,False,False,True,False,1e-09,21143.528320047168,21468.528320047168,False,250.0,0.0,True,2085.7802761418616,0.0,1e-09,1.0,0.9946365125154703,1.0,NONE,False,1051.68715767104,1051.6871576710398,False,False,145349.9999999989,0.0
4557.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,166.76518403835678,166.76518403835678,968.1255504408145,0.0,4749.150826655391,14400.0,0.0,166.76518403835678,968.1255504408127,124.52822355402476,2.5623513337983305e-05,0.9163064567324964,0.2,False,0.8620176382787625,0.0,False,0.0,0.0,0.0,166.76518403835678,166.76518403835678,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11815.0862403904,False,False,True,False,1e-09,20791.2621758875,21116.2621758875,False,250.0,0.0,True,2078.6730249736097,0.0,1e-09,1.0,0.9942500507000253,1.0,NONE,False,968.1255504408145,968.1255504408145,False,False,145349.9999999989,0.0
4558.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,165.61609421043747,165.61609421043747,915.7376496491265,0.0,4759.5990396597945,14400.0,4.547473508864641e-13,165.616094210437,915.7376496491252,75.29619365576399,2.5446955390939165e-05,0.904178645098791,0.2,False,0.8280933942344144,0.0,False,0.0,0.0,0.0,165.61609421043747,165.61609421043747,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11811.350267994083,False,False,True,False,1e-09,20439.34829787199,20764.34829787199,False,250.0,0.0,True,2067.1399655326118,0.0,1e-09,1.0,0.9936270935449428,1.0,NONE,False,915.737649649127,915.7376496491265,False,False,145349.9999999989,0.0
4559.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,163.68901884219576,163.68901884219576,880.8008614813443,0.0,4777.36041258591,14400.0,0.0,163.68901884219576,880.8008614813425,45.52796645199567,2.515085976590712e-05,0.8920629612767192,0.2,False,0.7953831947637682,0.0,False,0.0,0.0,0.0,163.68901884219576,163.68901884219576,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11805.037861197836,False,False,True,False,1e-09,20087.786333734504,20412.786333734504,False,250.0,0.0,True,2047.4682024622005,0.0,1e-09,1.0,0.992576299077799,1.0,NONE,False,880.8008614813443,880.8008614813443,False,False,145349.9999999989,0.0
4560.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,164.33537392874,164.33537392874,864.4405636918455,0.0,4771.369154705186,14400.0,0.0,164.33537392874,864.4405636918436,27.528559264904196,2.5250172390881227e-05,0.8799593931384696,0.2,False,0.7631931517279056,0.0,False,0.0,0.0,0.0,164.33537392874,164.33537392874,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11807.161728426625,False,False,True,False,1e-09,19736.57593156115,20061.57593156115,False,250.0,0.0,True,2054.1132035690857,0.0,1e-09,1.0,0.9929296003449797,1.0,NONE,False,864.4405636918455,864.4405636918455,False,False,145349.9999999989,0.0
