t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
4561.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,162.52641015059305,162.52641015059305,848.7124142876892,0.0,4788.225122785381,14400.0,0.0,162.52641015059305,848.7124142876874,16.645188315397945,2.4972224641987697e-05,0.8678679285683583,0.2,False,0.7315865427608119,0.0,False,0.0,0.0,0.0,162.52641015059305,162.52641015059305,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11801.200510689456,False,False,True,False,1e-09,19385.71673978997,19710.71673978997,False,250.0,0.0,True,2035.3937012989077,0.0,1e-09,1.0,0.9919386002270527,1.0,NONE,False,848.7124142876892,848.7124142876892,False,False,145349.9999999989,0.0
4562.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,158.68592571435468,158.68592571435468,831.6142560784938,0.0,4824.952933194833,14400.0,0.0,158.68592571435468,831.614256078492,10.064540297561624,2.438213322246432e-05,0.8557885554628171,0.2,False,0.7006813667453626,0.0,False,0.0,0.0,0.0,158.68592571435468,158.68592571435468,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11788.363751730289,False,False,True,False,1e-09,19035.208407210557,19360.208407210557,False,250.0,0.0,True,1994.3437847997648,0.0,1e-09,1.0,0.9898113035634856,1.0,NONE,False,831.6142560784938,831.6142560784938,False,False,145349.9999999989,0.0
4563.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,157.71539629412436,157.71539629412436,824.9023106862289,0.0,4834.446963184728,14400.0,6.821210263296962e-13,157.71539629412368,824.9023106862278,6.085540726959053,2.423301112789999e-05,0.8437212617303812,0.2,False,0.6700381150108721,1.1368683772161603e-13,False,0.0,0.0,0.0,157.71539629412436,157.71539629412436,0.0,0.0,0.0,True,17774.02477,11785.079567414352,False,False,True,False,1e-09,18685.050582963733,19010.050582963733,False,250.0,0.0,True,1983.673946893341,0.0,1e-09,1.0,0.9892685163699249,1.0,NONE,False,824.9023106862296,824.9023106862289,False,False,145349.9999999989,0.0
4564.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,157.64805275474438,157.64805275474438,822.2977487389071,0.0,4835.109035002737,14400.0,0.0,157.64805275474438,822.2977487389053,3.6796321386330018,2.4222663775786587e-05,0.8316660352916779,0.2,False,0.639490032520583,0.0,False,0.0,0.0,0.0,157.64805275474438,157.64805275474438,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11784.851066534828,False,False,True,False,1e-09,18335.242916541145,18660.242916541145,False,250.0,0.0,True,1982.928979646573,0.0,1e-09,1.0,0.9892307734796252,1.0,NONE,False,822.2977487389071,822.2977487389071,False,False,145349.9999999989,0.0
4565.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,102.88885080189273,325.0,0.0,0.0,0.0,157.6031836297761,157.6031836297761,820.7111364458433,0.0,4835.550394331381,14400.0,0.0,157.6031836297761,820.7111364458415,2.22489558169866,2.4215769623216805e-05,0.8231722144899308,0.2,False,0.609003056682362,0.0,False,0.0,0.0,0.0,157.6031836297761,157.6031836297761,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11784.698778119684,False,False,True,False,1e-09,18088.673908586876,18310.785057784982,False,250.0,0.0,True,1982.432294229184,0.0,1e-09,1.0,0.9892056206682891,1.0,NONE,False,820.7111364458433,820.7111364458433,False,False,145349.9999999989,0.0
4566.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,770.5104738727148,325.0,0.0,0.0,0.0,1500.6721969584437,2614.4483816402308,0.0,1113.776184681788,4834.667658167867,14400.0,820.0810677221307,680.591129236313,820.0810677221289,1.3452867468701284,2.4229561193876168e-05,0.8368094969334477,0.2,False,0.6416561316623823,1.1368683772161603e-13,False,0.0,0.0,0.0,1500.6721969584437,1500.6721969584437,0.0,0.0,0.0,True,17774.024769999993,11785.003391353235,False,False,True,False,1e-09,18510.075981562186,18064.565507689473,False,250.0,0.0,True,1983.4256325948147,0.0,1e-09,1.0,0.9892559335831569,1.0,NONE,True,0.0,0.0,False,False,145349.9999999989,0.0
4567.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2191.034674387393,1855.1400684145128,417.94430392479694,1112.1957644897159,1530.1400684145128,1503.1321544963907,5503.1321544963885,0.0,3999.9999999999973,5503.1321544963885,14400.0,821.5998776555825,681.5322768408082,821.5998776555807,0.8134298284333712,2.422537077363142e-05,0.8468752116293073,0.2,False,0.7684191895557184,0.0,False,0.0,0.0,0.0,1503.1321544963907,1503.1321544963907,0.0,4.547473508864641e-13,0.0,True,17774.02477,10935.08033577774,False,False,True,False,0.07166611056830365,20325.918805596393,18459.884131209,False,250.0,0.0,True,2007.4743457680738,0.0,0.07166611056830365,1.0,0.9904849797741337,1.0,NONE,True,0.0,0.0,False,False,145459.28571428463,0.0
4568.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3110.585167493295,1899.4712108437143,430.64570946135086,1143.8255013823634,1574.4712108437143,1505.9839422740497,5505.983942274049,0.0,3999.9999999999995,5505.983942274049,14400.0,823.6757424897532,682.3081997842964,823.6757424897532,0.4918416741443007,2.4141218806396292e-05,0.8853388790039657,0.2,False,0.895014066533875,0.0,False,0.0,0.0,0.0,1505.9839422740497,1505.9839422740497,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,10893.527460659396,False,False,True,False,0.07639179364526764,21537.25503349135,18751.669865998054,False,250.0,0.0,True,2048.6992027848432,0.0,0.07639179364526764,1.0,0.9926416223400887,1.0,NONE,True,0.0,0.0,False,False,145677.85714285608,0.0
4569.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4003.3063451160724,1944.5026686541078,443.6496348331634,1175.8530338209443,1619.5026686541078,1509.2009700957963,5509.200970095795,0.0,3343.049865509096,5509.200970095795,14400.0,825.8792235094461,683.3217465863502,825.8792235094461,0.29739287147946003,2.408107523303419e-05,0.9471748274911149,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1509.2009700957963,1509.2009700957963,126.43079350220364,-2.2737367544323206e-13,0.0,True,17774.02477,10850.99797016917,False,False,True,False,0.0812450622761678,23544.9640472201,19866.65770210403,False,250.0,0.0,True,2089.6986147874977,0.0,0.0812450622761678,1.0,0.9948504156774555,1.0,NONE,True,0.0,0.0,False,False,145896.42857142753,0.0
4570.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5823.3035568729,325.0,0.0,0.0,0.0,1512.9645343308869,1512.9645343308869,0.0,0.0,4701.451510486098,14400.0,828.2862874217717,684.6782469091152,828.2862874217717,0.1798190854007384,2.4053681515769554e-05,0.9489680699972423,0.2,False,0.9949176213302171,0.0,False,0.0,0.0,0.0,1512.9645343308869,1512.9645343308869,5413.874356423566,4.547473508864641e-13,0.0,True,17774.024769999993,11832.354458549129,False,False,True,False,1e-09,27157.466631012045,21659.163074139145,False,250.0,0.0,True,2130.9601348527935,0.0,1e-09,1.0,0.9971396298721881,1.0,NONE,True,0.0,0.0,False,False,146114.99999999898,0.0
4571.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6919.814286366962,2450.5678061505337,1925.5678061505337,0.0,1925.5678061505337,6193.871608091237,6193.871608091237,0.0,0.0,6193.871608091237,14400.0,3612.5665839256817,2581.3050241655556,3612.56658392568,2524.7106506419086,4.2694598255793546e-05,0.9490200740299201,0.2,False,0.9897467651206124,0.0,False,0.0,0.0,0.0,6193.871608091237,6193.871608091237,4438.407646559897,0.0,0.0,True,17774.02477,9899.132467139347,False,False,True,False,0.16431611960767215,28105.960016295125,21711.14572992816,False,250.0,0.0,True,2173.928664362071,0.0,0.16431611960767215,1.0,0.9995964144362796,1.0,NONE,True,0.0,0.0,False,False,146114.99999999898,0.0
4572.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6662.245141184844,3274.380705816431,2749.380705816431,0.0,2749.380705816431,8709.9634393698,8709.9634393698,0.0,0.0,8709.9634393698,14400.0,5142.2888034591215,3567.6746359106783,5142.28880345912,4033.586707418559,4.438347305827799e-05,0.9490215821468677,0.2,False,0.9845544949137073,0.0,False,0.0,0.0,0.0,8709.9634393698,8709.9634393698,3358.5797223488757,1.3642420526593924e-12,0.0,True,17774.02477,6663.851974452455,False,False,True,False,0.4385138415505441,27849.898368130893,21712.653226946048,False,250.0,0.0,True,2197.1285217867203,0.0,0.4385138415505441,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,146114.99999999898,0.0
4573.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6070.662653776874,3754.0471712776534,3229.0471712776534,0.0,3229.0471712776534,10226.297320660562,10226.297320660562,0.0,0.0,10226.297320660562,14400.0,6065.420016688729,4160.877303971833,6065.420016688728,4944.709769199887,4.508993964839391e-05,0.949021625882259,0.2,False,0.979417743084875,0.0,False,0.0,1.8189894035458565e-12,0.0,10226.297320660564,10226.297320660562,2287.3758389781565,-4.547473508864641e-13,0.0,True,17774.024769999993,4728.76926881404,False,False,True,False,0.6020081826742065,27258.35959813644,21712.696944359566,False,250.0,0.0,True,2197.611067262109,0.0,0.6020081826742065,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,146114.99999999898,0.0
4574.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4999.508481671711,3727.3762137106405,2881.414722922432,320.96149078820855,3202.3762137106405,9072.171985126304,10082.723441627468,0.0,787.2277015955641,10082.723441627468,14400.0,5357.737975809701,3714.434009316603,5357.7379758096995,4233.236035923391,4.582550721033197e-05,0.9490216271505855,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9072.171985126304,9072.171985126304,1242.8939314554566,4.547473508864641e-13,0.0,True,17774.02477,4895.626893803143,False,False,True,False,0.5884871563130827,26187.206693836262,21712.698212164552,False,250.0,0.0,True,2206.5323842848848,0.0,0.5884871563130827,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,146114.99999999898,0.0
4575.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3468.2032644642827,2178.659030415756,1853.659030415756,0.0,1853.659030415756,5810.575241049281,5810.575241049281,0.0,0.0,5810.575241049281,14400.0,3437.4797760221954,2373.095465027086,3437.4797760221936,2549.5282458385273,2.7856421606842207e-05,0.9490216271873669,0.2,False,0.9946402078211906,0.0,False,0.0,9.094947017729282e-13,0.0,5810.575241049282,5810.575241049281,1260.3059354463637,2.2737367544323206e-13,0.0,True,17774.02477,10345.205195397764,False,False,True,False,0.12813857817702398,24855.90151339518,21712.698248930898,False,250.0,0.0,True,2213.276371030365,0.0,0.12813857817702398,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,146114.99999999898,0.0
4576.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2113.8014188496186,325.0,0.0,0.0,0.0,4137.921045297111,4137.921045297111,0.0,0.0,4649.951310540542,14400.0,2417.938312320348,1719.9827329767631,2417.938312320346,1540.874643503095,2.7390082103112697e-05,0.9490216271884336,0.2,False,0.989429161173002,0.0,False,0.0,0.0,0.0,4137.921045297111,4137.921045297111,1759.5631213466559,0.0,0.0,True,17774.02477,11851.387257243096,False,False,True,False,1e-09,23501.49966884674,21712.69824999712,False,250.0,0.0,True,2186.746047544657,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,146114.99999999898,0.0
4577.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1198.0455413622446,325.0,0.0,0.0,0.0,3115.6861440838193,3115.6861440838193,0.0,0.0,4685.57975692495,14400.0,1796.3150535565328,1319.3710905272865,1796.315053556531,931.6436318311548,2.6736505590087598e-05,0.9490216271884645,0.2,False,0.9844052030269571,0.0,False,0.0,0.0,0.0,3115.6861440838193,3115.6861440838193,843.8072438911598,-2.2737367544323206e-13,0.0,True,17774.02477,11838.177295313511,False,False,True,False,1e-09,22585.743791390287,21712.698250028043,False,250.0,0.0,True,2148.2263148814473,0.0,1e-09,1.0,0.9981177852781006,1.0,NONE,True,0.0,0.0,False,False,146114.99999999898,0.0
4578.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,553.5529501620509,325.0,0.0,0.0,0.0,2495.455060220239,2495.455060220239,0.0,0.0,4711.052717479418,14400.0,1419.3797090900116,1076.0753511302273,1419.3797090900098,563.3164586202528,2.628245366517041e-05,0.9490216271884655,0.2,False,0.9795295576455597,0.0,False,0.0,0.0,0.0,2495.455060220239,2495.455060220239,199.3146526918885,4.547473508864641e-13,0.0,True,17774.02477,11828.850683223893,False,False,True,False,1e-09,21941.251200190985,21712.698250028934,False,250.0,0.0,True,2120.4834481588437,0.0,1e-09,1.0,0.9965519678155396,1.0,NONE,True,0.0,0.0,False,False,146114.99999999898,0.0
4579.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,71.838385448256,325.0,0.0,0.0,0.0,168.20069720192356,168.20069720192356,1188.6876672411672,0.0,4736.2435412495415,14400.0,0.0,168.20069720192356,1188.6876672411654,340.60998156456645,2.5844080304077643e-05,0.9393393047854072,0.2,False,0.9360047158469672,0.0,False,0.0,0.0,0.0,168.20069720192356,168.20069720192356,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11819.724632629292,False,False,True,False,1e-09,21459.536635477223,21712.698250028967,False,250.0,0.0,True,2092.8807451633247,0.0,1e-09,1.0,0.9950245702257953,1.0,NONE,False,1188.6876672411672,1188.6876672411672,False,False,146114.99999999898,0.0
4580.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,165.59178236635577,165.59178236635577,1046.8200046180061,0.0,4759.821234028722,14400.0,2.2737367544323206e-13,165.59178236635555,1046.8200046180045,205.9503652653412,2.5443219869854945e-05,0.9271884603036489,0.2,False,0.8976755489017598,0.0,False,0.0,0.0,0.0,165.59178236635577,165.59178236635577,0.0,4.547473508864641e-13,0.0,True,17774.02477,11811.271000006902,False,False,True,False,1e-09,21107.026321387573,21432.026321387573,False,250.0,0.0,True,2066.8943875575783,0.0,1e-09,1.0,0.9936138844099113,1.0,NONE,False,1046.8200046180064,1046.8200046180061,False,False,146114.99999999898,0.0
4581.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,163.97578276299342,163.97578276299342,960.8564257512189,0.0,4774.6980337827345,14400.0,0.0,163.97578276299342,960.8564257512171,124.52822355402476,2.519492111595319e-05,0.9150497666663722,0.2,False,0.8623252718210783,0.0,False,0.0,0.0,0.0,163.97578276299342,163.97578276299342,0.0,0.0,0.0,True,17774.02477,11805.980976342027,False,False,True,False,1e-09,20754.79667922657,21079.79667922657,False,250.0,0.0,True,2050.4222637260236,0.0,1e-09,1.0,0.9927331534461302,1.0,NONE,False,960.8564257512189,960.8564257512189,False,False,146114.99999999898,0.0
4582.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,162.76259218267742,162.76259218267742,908.2156858398953,0.0,4786.0087040954995,14400.0,4.547473508864641e-13,162.76259218267697,908.2156858398939,75.29619365576399,2.5008514071847918e-05,0.9029232117227329,0.2,False,0.8287435384914026,0.0,False,0.0,0.0,0.0,162.76259218267742,162.76259218267742,0.0,6.821210263296962e-13,0.0,True,17774.02477,11801.981856429553,False,False,True,False,1e-09,20402.919266707722,20727.919266707722,False,250.0,0.0,True,2037.859462376078,0.0,1e-09,1.0,0.9920683794350965,1.0,NONE,False,908.2156858398957,908.2156858398953,False,False,146114.99999999898,0.0
4583.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,161.7275305935113,161.7275305935113,875.5544497488551,0.0,4795.757619829652,14400.0,3.410605131648481e-13,161.72753059351095,875.5544497488536,45.52796645199567,2.4849476592960672e-05,0.8908087833340373,0.2,False,0.7962721233602483,0.0,False,0.0,0.0,0.0,161.7275305935113,161.7275305935113,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11798.550784214593,False,False,True,False,1e-09,20051.39373160139,20376.39373160139,False,250.0,0.0,True,2027.0040611620675,0.0,1e-09,1.0,0.9914987412339898,1.0,NONE,False,875.5544497488554,875.5544497488551,False,False,146114.99999999898,0.0
4584.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,161.05116417004348,161.05116417004348,855.6544042844213,0.0,4802.178342013969,14400.0,3.410605131648481e-13,161.05116417004314,855.6544042844198,27.528559264904196,2.4745552718364005e-05,0.8787064693737303,0.2,False,0.7644820225013167,0.0,False,0.0,0.0,0.0,161.05116417004348,161.05116417004348,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11796.299081669435,False,False,True,False,1e-09,19700.219722030175,20025.219722030175,False,250.0,0.0,True,2019.8407971915835,0.0,1e-09,1.0,0.9911252613596098,1.0,NONE,False,855.6544042844216,855.6544042844213,False,False,146114.99999999898,0.0
4585.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,162.1496713194202,162.1496713194202,847.7010578091358,0.0,4791.770467233722,14400.0,0.0,162.1496713194202,847.701057809134,16.645188315397945,2.491433862386491e-05,0.8666162577273837,0.2,False,0.7329211512430194,0.0,False,0.0,0.0,0.0,162.1496713194202,162.1496713194202,0.0,0.0,0.0,True,17774.02477,11799.952262398541,False,False,True,False,1e-09,19349.39688646853,19674.39688646853,False,250.0,0.0,True,2031.4468006926668,0.0,1e-09,1.0,0.9917313403284075,1.0,NONE,False,847.7010578091358,847.7010578091358,False,False,146114.99999999898,0.0
4586.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,162.52641015059305,162.52641015059305,842.1070795434753,0.0,4788.225122785381,14400.0,0.0,162.52641015059305,842.1070795434734,10.064540297561624,2.4972224641987697e-05,0.8545381362926834,0.2,False,0.7015377430193941,0.0,False,0.0,0.0,0.0,162.52641015059305,162.52641015059305,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11801.200510689456,False,False,True,False,1e-09,18998.924873742442,19323.924873742442,False,250.0,0.0,True,2035.3937012989077,0.0,1e-09,1.0,0.9919386002270527,1.0,NONE,False,842.1070795434753,842.1070795434753,False,False,146114.99999999898,0.0
4587.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,160.51801022235142,160.51801022235142,832.677113615099,0.0,4807.267990602722,14400.0,1.1368683772161603e-12,160.51801022235028,832.6771136150983,6.085540726959053,2.4663633477434335e-05,0.8424720929794178,0.2,False,0.6705401718759013,0.0,False,0.0,0.0,0.0,160.51801022235142,160.51801022235142,0.0,0.0,0.0,True,17774.02477,11794.518715416994,False,False,True,False,1e-09,18648.80333302908,18973.80333302908,False,250.0,0.0,True,2014.1547450787075,0.0,1e-09,1.0,0.9908301590633399,1.0,NONE,False,832.6771136151001,832.677113615099,False,False,146114.99999999898,0.0
4588.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,159.3003899842714,159.3003899842714,826.9120626723015,0.0,4818.987416538342,14400.0,0.0,159.3003899842714,826.9120626722997,3.6796321386330018,2.4476545815276877e-05,0.8304181157094654,0.2,False,0.6397818038177396,0.0,False,0.0,0.0,0.0,159.3003899842714,159.3003899842714,0.0,6.821210263296962e-13,0.0,True,17774.02477,11790.434524577196,False,False,True,False,1e-09,18299.03191385643,18624.03191385643,False,250.0,0.0,True,2001.0357844592013,0.0,1e-09,1.0,0.9901538528168458,1.0,NONE,False,826.9120626723015,826.9120626723015,False,False,146114.99999999898,0.0
4589.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,108.45579063387599,325.0,0.0,0.0,0.0,159.0951329023281,159.0951329023281,824.8829819198723,0.0,4820.976278283246,14400.0,3.410605131648481e-13,159.09513290232775,824.8829819198709,2.22489558169866,2.444500801194441e-05,0.822117585211135,0.2,False,0.609104747612631,0.0,False,0.0,0.0,0.0,159.0951329023281,159.0951329023281,0.0,0.0,0.0,True,17774.02477,11789.743528465413,False,False,True,False,1e-09,18058.06605673683,18274.61026610295,False,250.0,0.0,True,1998.805774784763,0.0,1e-09,1.0,0.9900395212146449,1.0,NONE,False,824.8829819198727,824.8829819198723,False,False,146114.99999999898,0.0
4590.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,842.2988687818547,325.0,0.0,0.0,0.0,1509.881797841593,2803.1289697962297,0.0,1293.2471719546365,4818.545398853243,14400.0,824.6953816555251,685.1864161860678,824.6953816555233,1.3452867468701284,2.448356332407815e-05,0.838086042203516,0.2,False,0.6475556083602232,0.0,False,0.0,0.0,0.0,1509.881797841593,1509.881797841593,0.0,6.821210263296962e-13,0.0,True,17774.02477,11790.588179587117,False,False,True,False,1e-09,18551.292699412956,18033.9938306311,False,250.0,0.0,True,2001.5312529722607,0.0,1e-09,1.0,0.9901792800270751,1.0,NONE,True,0.0,0.0,False,False,146114.99999999898,0.0
4591.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2403.3403379570764,1876.1058917214064,425.5105684574535,1125.5953232639529,1551.1058917214064,1512.12628433308,5512.126284333081,0.0,4000.0000000000005,5512.126284333081,14400.0,826.0877720291573,686.0385123039227,826.0877720291555,0.8134298284333712,2.4478075459483258e-05,0.8543610214000626,0.2,False,0.7742592501581618,0.0,False,0.0,0.0,0.0,1512.12628433308,1512.12628433308,0.0,0.0,0.0,True,17774.02477,10907.783042194133,False,False,True,False,0.07447553060426394,20575.229064554776,18496.8887265977,False,250.0,0.0,True,2025.0286684402429,0.0,0.07447553060426394,1.0,0.9913955567443502,1.0,NONE,True,0.0,0.0,False,False,146224.28571428472,0.0
4592.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3793.4577652724765,1912.9494001911687,435.5333998546678,1152.416000336501,1587.9494001911687,1511.7228491360552,5511.722849136055,0.0,4000.0,5511.722849136056,14400.0,826.5201825856802,685.2026665503749,826.5201825856802,0.4918416741443007,2.4307284230813137e-05,0.9145445204111746,0.2,False,0.9008159399775144,0.0,False,0.0,0.0,0.0,1511.7228491360552,1511.7228491360552,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,10876.022094497053,False,False,True,False,0.07820172287975846,22437.1268777671,18968.669112494623,False,250.0,0.0,True,2059.7691134708816,0.0,0.07820172287975846,1.0,0.9932316380042762,1.0,NONE,True,0.0,0.0,False,False,146442.85714285617,0.0
4593.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4791.995968007023,1940.8625663886876,442.3244471759085,1173.538119212779,1615.8625663886876,1507.6611144855667,5507.661114485567,0.0,3165.0241825335434,5507.661114485567,14400.0,825.120706150532,682.5404083350347,825.120706150532,0.29739287147946003,2.4035334446736808e-05,0.9480217910919241,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1507.6611144855667,1507.6611144855667,1791.5599476724728,2.2737367544323206e-13,0.0,True,17774.02477,10855.71563505711,False,False,True,False,0.08075528246671952,25180.269116254538,20713.273148247514,False,250.0,0.0,True,2086.760054327984,0.0,0.08075528246671952,1.0,0.9946899427333391,1.0,NONE,True,0.0,0.0,False,False,146661.42857142762,0.0
4594.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5823.416252799578,325.0,0.0,0.0,0.0,1506.3753974716699,1506.3753974716699,0.0,0.0,4712.838054188957,14400.0,825.0625886463858,681.312808825284,825.0625886463858,0.1798190854007384,2.385240724577431e-05,0.9489926319416659,0.2,False,0.9949592333565711,0.0,False,0.0,0.0,0.0,1506.3753974716699,1506.3753974716699,5439.29823579165,-2.2737367544323206e-13,0.0,True,17774.02477,11828.200707525764,False,False,True,False,1e-09,27182.13117487688,21683.714922077303,False,250.0,0.0,True,2118.532656046918,0.0,1e-09,1.0,0.9964430284062676,1.0,NONE,True,0.0,0.0,False,False,146879.99999999907,0.0
4595.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6553.635813744543,2424.9002578415784,1899.9002578415782,0.0,1899.9002578415782,6181.081152826301,6181.081152826301,0.0,0.0,6181.081152826301,14400.0,3607.6497576167403,2573.431395209561,3607.6497576167385,2524.7106506419086,4.19665152084479e-05,0.9490207863263083,0.2,False,0.9898458496002368,0.0,False,0.0,9.094947017729282e-13,0.0,6181.081152826302,6181.081152826301,4098.63074656624,4.547473508864641e-13,0.0,True,17774.02477,9934.330692078001,False,False,True,False,0.16068996906360886,27740.493547262915,21711.857733518373,False,250.0,0.0,True,2156.722911051185,0.0,0.16068996906360886,1.0,0.9986035814414299,1.0,NONE,True,0.0,0.0,False,False,146879.99999999907,0.0
4596.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,5233.090996291039,3280.788690310735,2755.788690310735,0.0,2755.788690310735,8712.333303840507,8712.333303840507,0.0,0.0,8712.333303840509,14400.0,5143.189067431178,3569.144236409329,5143.189067431176,4033.586707418559,4.452107858287895e-05,0.9490216028034628,0.2,False,0.9846418818042681,0.0,False,0.0,0.0,0.0,8712.333303840507,8712.333303840507,1923.0388796660388,0.0,0.0,True,17774.024770000007,6655.887939518227,False,False,True,False,0.4393604825074526,26420.764871341198,21712.67387505016,False,250.0,0.0,True,2200.264495070084,0.0,0.4393604825074526,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,146879.99999999907,0.0
4597.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,3270.7142016585963,3731.9286323311744,3206.9286323311744,0.0,3206.9286323311744,10219.202468059164,10219.202468059164,0.0,0.0,10219.202468059166,14400.0,6062.719224772549,4156.483243286615,6062.719224772547,4944.709769199887,4.467938800394612e-05,0.9321620951170279,0.2,False,0.9795359890877054,0.0,False,0.0,0.0,0.0,10219.202468059164,10219.202468059164,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,4755.1736059157265,False,False,True,False,0.5991688380567656,24458.411744813176,21712.69754315458,False,250.0,0.0,True,2188.1956538183504,0.0,0.5991688380567656,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,146879.99999999907,0.0
4598.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,2191.1492337229683,3579.201919364159,2749.132374422204,305.0695449419548,3054.201919364159,9024.811574217378,10026.289417099364,0.0,777.0945011855015,10026.289417099364,14400.0,5339.594194218964,3685.217379998414,5339.594194218962,4233.236035923391,4.3113913073155996e-05,0.8833463641881342,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9024.811574217378,9024.811574217378,0.0,9.094947017729282e-13,0.0,True,17774.024769999993,5081.417077295717,False,False,True,False,0.5688377478549499,22890.122032822193,21223.972799099225,False,250.0,0.0,True,2143.1236351075986,0.0,0.5688377478549499,1.0,0.9978274528201535,1.0,NONE,True,0.0,0.0,False,False,146879.99999999907,0.0
4599.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,1962.031511628645,2055.538251919613,1730.5382519196128,0.0,1730.5382519196128,5761.460427635977,5761.460427635977,0.0,0.0,5761.460427635977,14400.0,3413.6496889963055,2347.8107386396714,3413.6496889963037,2549.5282458385273,2.6306053389586482e-05,0.8792373215074721,0.2,False,0.9949478104473759,0.0,False,0.0,0.0,0.0,5761.460427635977,5761.460427635977,0.0,4.547473508864641e-13,0.0,True,17774.02477,10501.8044484382,False,False,True,False,0.11165720709981103,21445.930036447957,19808.898524819313,False,250.0,0.0,True,2121.946204302495,0.0,0.11165720709981103,1.0,0.9966337531979735,1.0,NONE,True,0.0,0.0,False,False,146879.99999999907,0.0
4600.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1894.329779505471,325.0,0.0,0.0,0.0,4097.422920623893,4097.422920623893,0.0,0.0,4719.7534713770265,14400.0,2398.2168609885775,1699.2060596353158,2398.2168609885757,1540.874643503095,2.6129853862078628e-05,0.9292956568152501,0.2,False,0.989987945772642,0.0,False,0.0,0.0,0.0,4097.422920623893,4097.422920623893,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11825.687645743254,False,False,True,False,1e-09,21259.11504966938,19689.78527016391,False,250.0,0.0,True,2110.9684715164135,0.0,1e-09,1.0,0.9960220497628539,1.0,NONE,True,0.0,0.0,False,False,146879.99999999907,0.0
4601.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1110.714962208775,325.0,0.0,0.0,0.0,3093.0667362739896,3093.0667362739896,0.0,0.0,4724.658526897505,14400.0,1785.2533420723666,1307.813394201623,1785.2533420723648,931.6436318311548,2.604437978301095e-05,0.9484495740476422,0.2,False,0.9851006235673908,0.0,False,0.0,0.0,0.0,3093.0667362739896,3093.0667362739896,166.97358078179366,2.2737367544323206e-13,0.0,True,17774.02477,11823.909574116002,False,False,True,False,1e-09,21926.595220799598,21140.880258590823,False,250.0,0.0,True,2105.5956469683492,0.0,1e-09,1.0,0.9957244087107906,1.0,NONE,True,0.0,0.0,False,False,146879.99999999907,0.0
4602.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,496.2706638476528,325.0,0.0,0.0,0.0,2480.5197122819663,2480.5197122819663,0.0,0.0,4736.911532907572,14400.0,1412.0473746205062,1068.4723376614602,1412.0473746205043,563.3164586202528,2.583259838100594e-05,0.9490050376473815,0.2,False,0.9803119708007894,0.0,False,0.0,0.0,0.0,2480.5197122819663,2480.5197122819663,124.93677694276968,2.2737367544323206e-13,0.0,True,17774.02477,11819.48395518394,False,False,True,False,1e-09,21867.386192124915,21696.115528277263,False,250.0,0.0,True,2092.1465283045163,0.0,1e-09,1.0,0.9949843521839563,1.0,NONE,True,0.0,0.0,False,False,146879.99999999907,0.0
4603.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,53.29279192159999,325.0,0.0,0.0,0.0,166.32361562546544,166.32361562546544,1183.8837239680433,0.0,4753.153445760992,14400.0,0.0,166.32361562546544,1183.8837239680415,340.60998156456645,2.5555666237986995e-05,0.9386829656251439,0.2,False,0.9369973129607647,0.0,False,0.0,0.0,0.0,166.32361562546544,166.32361562546544,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11813.653040642563,False,False,True,False,1e-09,21440.51014301977,21712.217351098167,False,250.0,0.0,True,2074.2582150893613,0.0,1e-09,1.0,0.994010978543682,1.0,NONE,False,1183.8837239680433,1183.8837239680433,False,False,146879.99999999907,0.0
4604.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,163.9040161217118,163.9040161217118,1042.395320024341,0.0,4775.363688826262,14400.0,4.547473508864641e-13,163.90401612171135,1042.3953200243395,205.9503652653412,2.5183894153096853e-05,0.9265327774825458,0.2,False,0.8988587431698387,0.0,False,0.0,0.0,0.0,163.9040161217118,163.9040161217118,0.0,0.0,0.0,True,17774.02477,11805.745073701859,False,False,True,False,1e-09,21088.00030982905,21413.00030982905,False,250.0,0.0,True,2049.6838575361653,0.0,1e-09,1.0,0.9926939146061629,1.0,NONE,False,1042.3953200243413,1042.395320024341,False,False,146879.99999999907,0.0
4605.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,162.45566367325472,162.45566367325472,956.810999837009,0.0,4788.889961601112,14400.0,1.1368683772161603e-13,162.4556636732546,956.8109998370073,124.52822355402476,2.496135442758322e-05,0.9143947395280903,0.2,False,0.8636924172403314,0.0,False,0.0,0.0,0.0,162.45566367325472,162.45566367325472,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11800.966285574716,False,False,True,False,1e-09,20735.789693679602,21060.789693679602,False,250.0,0.0,True,2034.6538152162116,0.0,1e-09,1.0,0.9918997027454595,1.0,NONE,False,956.8109998370091,956.810999837009,False,False,146879.99999999907,0.0
4606.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,162.29078238647955,162.29078238647955,906.9514902417064,0.0,4790.441096474301,14400.0,3.410605131648481e-13,162.2907823864792,906.951490241705,75.29619365576399,2.4936020375543283e-05,0.9022688396115892,0.2,False,0.8301679174772624,0.0,False,0.0,0.0,0.0,162.29078238647955,162.29078238647955,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11800.42008081909,False,False,True,False,1e-09,20383.9312881463,20708.9312881463,False,250.0,0.0,True,2032.9271311688558,0.0,1e-09,1.0,0.9918090070327485,1.0,NONE,False,906.9514902417068,906.9514902417064,False,False,146879.99999999907,0.0
4607.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,161.75093600136697,161.75093600136697,875.617659528765,0.0,4795.536149094498,14400.0,2.2737367544323206e-13,161.75093600136674,875.6176595287634,45.52796645199567,2.4853072839886155e-05,0.8901550655950048,0.2,False,0.7976932647615911,0.0,False,0.0,0.0,0.0,161.75093600136697,161.75093600136697,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11798.628566330108,False,False,True,False,1e-09,20032.424741018534,20357.424741018534,False,250.0,0.0,True,2027.2509488241817,0.0,1e-09,1.0,0.9915116476366779,1.0,NONE,False,875.6176595287652,875.617659528765,False,False,146879.99999999907,0.0
4608.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,160.24098801187696,160.24098801187696,853.4420619875891,0.0,4809.922530981903,14400.0,0.0,160.24098801187696,853.4420619875873,27.528559264904196,2.462106894368052e-05,0.8780534053524369,0.2,False,0.7660035672563491,0.0,False,0.0,0.0,0.0,160.24098801187696,160.24098801187696,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11793.591747224775,False,False,True,False,1e-09,19681.269700437897,20006.269700437897,False,250.0,0.0,True,2011.186407993645,0.0,1e-09,1.0,0.9906765802107977,1.0,NONE,False,853.4420619875891,853.4420619875891,False,False,146879.99999999907,0.0
4609.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,159.82692175034677,159.82692175034677,841.3800798181837,0.0,4813.903149486036,14400.0,0.0,159.82692175034677,841.3800798181819,16.645188315397945,2.4557447556300958e-05,0.8659638467701116,0.2,False,0.734730202067502,0.0,False,0.0,0.0,0.0,159.82692175034677,159.82692175034677,0.0,-6.821210263296962e-13,0.0,True,17774.024769999993,11792.20376033543,False,False,True,False,1e-09,19330.465814897845,19655.465814897845,False,250.0,0.0,True,2006.7317145063446,0.0,1e-09,1.0,0.9904467093900747,1.0,NONE,False,841.3800798181837,841.3800798181837,False,False,146879.99999999907,0.0
4610.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,159.98773864728685,159.98773864728685,835.2172135333385,0.0,4812.355301056151,14400.0,0.0,159.98773864728685,835.2172135333367,10.064540297561624,2.4582157113799302e-05,0.8538863777463687,0.2,False,0.7036601375432461,0.0,False,0.0,0.0,0.0,159.98773864728685,159.98773864728685,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11792.743181547623,False,False,True,False,1e-09,18980.012733243326,19305.012733243326,False,250.0,0.0,True,2008.464407316792,0.0,1e-09,1.0,0.9905360327159688,1.0,NONE,False,835.2172135333385,835.2172135333385,False,False,146879.99999999907,0.0
4611.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,159.6663702482254,159.6663702482254,830.338351758448,0.0,4815.450781849833,14400.0,0.0,159.6663702482254,830.3383517584462,6.085540726959053,2.4532778776784642e-05,0.8418209861916494,0.2,False,0.6727685509459778,-1.1368683772161603e-13,False,0.0,0.0,0.0,159.6663702482254,159.6663702482254,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11791.664786333533,False,False,True,False,1e-09,18629.910104670464,18954.910104670464,False,250.0,0.0,True,2004.9986245409202,0.0,1e-09,1.0,0.9903574762065006,1.0,NONE,False,830.338351758448,830.338351758448,False,False,146879.99999999907,0.0
4612.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,158.3462471833416,158.3462471833416,824.2572519161004,0.0,4828.265725111442,14400.0,0.0,158.3462471833416,824.2572519160985,3.6796321386330018,2.432994152897488e-05,0.8297676600284848,0.2,False,0.6421305352061475,0.0,False,0.0,0.0,0.0,158.3462471833416,158.3462471833416,0.0,0.0,0.0,True,17774.02477,11787.216193363885,False,False,True,False,1e-09,18280.157578726175,18605.157578726175,False,250.0,0.0,True,1990.62345224671,0.0,1e-09,1.0,0.9896215753922867,1.0,NONE,False,824.2572519161004,824.2572519161004,False,False,146879.99999999907,0.0
4613.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,112.24514329581875,325.0,0.0,0.0,0.0,157.82774186924502,157.82774186924502,821.3432342449378,0.0,4833.343422598482,14400.0,0.0,157.82774186924502,821.343234244936,2.22489558169866,2.4250273054357818e-05,0.8215985010534869,0.2,False,0.6116141055040603,0.0,False,0.0,0.0,0.0,157.82774186924502,157.82774186924502,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11785.460584249588,False,False,True,False,1e-09,18042.999948603647,18255.754805307828,False,250.0,0.0,True,1984.9153966348458,0.0,1e-09,1.0,0.9893314576606285,1.0,NONE,False,821.3432342449378,821.3432342449378,False,False,146879.99999999907,0.0
4614.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,819.4273236891,325.0,0.0,0.0,0.0,1504.5796389417283,2740.6479481644783,0.0,1236.0683092227491,4827.824076580707,14400.0,822.0405708993239,682.5390680424043,822.0405708993221,1.3452867468701284,2.433688973028485e-05,0.8368251086332822,0.2,False,0.6482324631869767,0.0,False,0.0,0.0,0.0,1504.5796389417283,1504.5796389417283,0.0,0.0,0.0,True,17774.024769999993,11787.369082707413,False,False,True,False,1e-09,18513.373901647818,18018.94657795872,False,250.0,0.0,True,1991.1196020519042,0.0,1e-09,1.0,0.9896468487002754,1.0,NONE,True,0.0,0.0,False,False,146879.99999999907,0.0
4615.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2313.8072529754645,1859.8504161592068,419.6411481581979,1115.209268001009,1534.8504161592068,1505.1566022595798,5505.15660225958,0.0,4000.0,5505.156602259581,14400.0,822.6112341341322,682.5453681254476,822.6112341341304,0.8134298284333712,2.4281949794127706e-05,0.8507228916662056,0.2,False,0.7749808102516059,0.0,False,0.0,0.0,0.0,1505.1566022595798,1505.1566022595798,0.0,-6.821210263296962e-13,0.0,True,17774.02477,10928.943754433432,False,False,True,False,0.07229713655920436,20449.14393737568,18460.336684400216,False,250.0,0.0,True,2011.4338139805095,0.0,0.07229713655920436,1.0,0.9906893683090016,1.0,NONE,True,0.0,0.0,False,False,146989.2857142848,0.0
4616.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3120.781008137856,1900.965439736766,431.18686914860564,1144.7785705881604,1575.965439736766,1506.621036510395,5506.621036510395,0.0,4000.0,5506.621036510396,14400.0,823.9917913893005,682.6292451210945,823.9917913893005,0.4918416741443007,2.4159584156229804e-05,0.8894651497535555,0.2,False,0.9015699552485281,0.0,False,0.0,0.0,0.0,1506.621036510395,1506.621036510395,0.0,-4.547473508864641e-13,0.0,True,17774.02477,10891.585904599408,False,False,True,False,0.07659241009053151,21658.987727774467,18863.20671963661,False,250.0,0.0,True,2049.93000101578,0.0,0.07659241009053151,1.0,0.9927069923486685,1.0,NONE,True,0.0,0.0,False,False,147207.85714285626,0.0
4617.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4713.290015586119,1922.4348122197414,435.63157988672515,1161.8032323330162,1597.4348122197414,1499.8463346049855,5499.846334604984,0.0,3140.4018364234116,5499.846334604984,14400.0,821.2649095760498,678.5814250289357,821.2649095760498,0.29739287147946003,2.3804788498133463e-05,0.9472944893428531,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1499.8463346049855,1499.8463346049855,981.7943444085888,0.0,0.0,True,17774.024770000007,10879.61784432719,False,False,True,False,0.07827664695382429,24374.560380972063,19986.270365385943,False,250.0,0.0,True,2071.8044131228303,0.0,0.07827664695382429,1.0,0.9938784251909405,1.0,NONE,True,0.0,0.0,False,False,147426.4285714277,0.0
4618.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7184.645000472235,325.0,0.0,0.0,0.0,1501.7335298790429,1501.7335298790429,0.0,0.0,4720.86845043726,14400.0,822.7870365696417,678.9464933094011,822.7870365696417,0.1798190854007384,2.371175836908597e-05,0.9489715401909428,0.2,False,0.9949886065516444,0.0,False,0.0,0.0,0.0,1501.7335298790429,1501.7335298790429,6778.79184871896,0.0,0.0,True,17774.02477,11825.283145666846,False,False,True,False,1e-09,28522.276841846557,21662.63184137432,False,250.0,0.0,True,2109.7477172511094,0.0,1e-09,1.0,0.9959543226668269,1.0,NONE,True,0.0,0.0,False,False,147644.99999999916,0.0
4619.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7314.713136624094,2447.301112995601,1922.3011129956014,0.0,1922.3011129956014,6192.245985105163,6192.245985105163,0.0,0.0,6192.245985105163,14400.0,3611.9433242527175,2580.302660852445,3611.9433242527157,2524.7106506419086,4.260164570030255e-05,0.9490201746655373,0.2,False,0.9898243123214587,0.0,False,0.0,9.094947017729282e-13,0.0,6192.2459851051635,6192.245985105163,4836.676895384149,6.821210263296962e-13,0.0,True,17774.02477,9903.609913249677,False,False,True,False,0.16385445237581817,28500.959460802078,21711.246324177984,False,250.0,0.0,True,2171.7498912404944,0.0,0.16385445237581817,1.0,0.9994700148139765,1.0,NONE,True,0.0,0.0,False,False,147644.99999999916,0.0
4620.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6394.848527326959,3316.4579877935676,2791.4579877935676,0.0,2791.4579877935676,8725.507274976946,8725.507274976946,0.0,0.0,8725.507274976946,14400.0,5148.175144814892,3577.3321301620545,5148.17514481489,4033.586707418559,4.529066396081905e-05,0.9490215850653007,0.2,False,0.9845618351916249,0.0,False,0.0,0.0,0.0,8725.507274976946,8725.507274976946,3049.1088339708067,4.547473508864641e-13,0.0,True,17774.024770000007,6611.574671679276,False,False,True,False,0.4440771485369895,27582.50467150625,21712.65614417929,False,250.0,0.0,True,2217.608480503484,0.0,0.4440771485369895,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,147644.99999999916,0.0
4621.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5524.178388582336,3792.2739923305476,3267.2739923305476,0.0,3267.2739923305476,10238.542044221964,10238.542044221964,0.0,0.0,10238.542044221966,14400.0,6070.059838698575,4168.482205523389,6070.059838698573,4944.709769199887,4.5803870805456215e-05,0.9490216259668938,0.2,False,0.9793703357901828,0.0,False,0.0,0.0,0.0,10238.542044221964,10238.542044221964,1702.664839946977,4.547473508864641e-13,0.0,True,17774.02477,4683.152530473466,False,False,True,False,0.606921202059156,26711.87541754166,21712.697028959326,False,250.0,0.0,True,2213.757844451292,0.0,0.606921202059156,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,147644.99999999916,0.0
4622.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4953.403645979684,3702.6817025460496,2857.8979485267673,319.78375401928236,3177.6817025460496,9063.779392000835,10077.968649903054,0.0,787.5142815535688,10077.968649903054,14400.0,5354.5524263701045,3709.226965630731,5354.552426370103,4233.236035923391,4.5337532271821226e-05,0.9490216271530398,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9063.779392000835,9063.779392000835,1221.483609457298,-9.094947017729282e-13,0.0,True,17774.02477,4921.9399937742455,False,False,True,False,0.5855509470368467,26141.101860597635,21712.69821461795,False,250.0,0.0,True,2195.4393604601983,0.0,0.5855509470368467,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,147644.99999999916,0.0
4623.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4102.56527966399,2152.084729397893,1827.0847293978934,0.0,1827.0847293978934,5800.079263945645,5800.079263945645,0.0,0.0,5800.079263945646,14400.0,3432.4229936294323,2367.6562703162126,3432.4229936294305,2549.5282458385273,2.7516101520517753e-05,0.949021627187438,0.2,False,0.9947054815880204,0.0,False,0.0,0.0,0.0,5800.079263945645,5800.079263945645,1921.2422517372815,-4.547473508864641e-13,0.0,True,17774.02477,10378.900537289994,False,False,True,False,0.12457568186889599,25490.263528666037,21712.698249002045,False,250.0,0.0,True,2193.9911956675583,0.0,0.12457568186889599,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,147644.99999999916,0.0
4624.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2210.2256988996187,325.0,0.0,0.0,0.0,4135.699055038722,4135.699055038722,0.0,0.0,4653.766262660364,14400.0,2416.8637460618884,1718.8353089768334,2416.8637460618866,1540.874643503095,2.7319055496143678e-05,0.9490216271884356,0.2,False,0.9895075871607087,0.0,False,0.0,0.0,0.0,4135.699055038722,4135.699055038722,1855.9874013987794,6.821210263296962e-13,0.0,True,17774.02477,11849.963617380918,False,False,True,False,1e-09,23597.923948898802,21712.698249999183,False,250.0,0.0,True,2182.63726360503,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,147644.99999999916,0.0
4625.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,997.2778595400686,325.0,0.0,0.0,0.0,3121.2722530034653,3121.2722530034653,0.0,0.0,4675.955974486823,14400.0,1799.0330740926402,1322.239178910825,1799.0330740926383,931.6436318311548,2.691090330868828e-05,0.9490216271884646,0.2,False,0.9844476811466994,0.0,False,0.0,0.0,0.0,3121.2722530034653,3121.2722530034653,643.0395620690435,-2.2737367544323206e-13,0.0,True,17774.02477,11841.726572349158,False,False,True,False,1e-09,22384.976109568168,21712.6982500281,False,250.0,0.0,True,2158.663609366554,0.0,1e-09,1.0,0.9987149562927945,1.0,NONE,True,0.0,0.0,False,False,147644.99999999916,0.0
4626.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,437.3989716404227,325.0,0.0,0.0,0.0,2503.470377837862,2503.470377837862,0.0,0.0,4697.206413816854,14400.0,1423.2987154444018,1080.1716623934603,1423.2987154444,563.3164586202528,2.65279074199249e-05,0.9490216271884655,0.2,False,0.9795209810483108,0.0,False,0.0,0.0,0.0,2503.470377837862,2503.470377837862,83.1606741702636,-2.2737367544323206e-13,0.0,True,17774.02477,11833.908097865009,False,False,True,False,1e-09,21825.097221669363,21712.69825002894,False,250.0,0.0,True,2135.5846320142905,0.0,1e-09,1.0,0.9974004320445852,1.0,NONE,True,0.0,0.0,False,False,147644.99999999916,0.0
4627.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,72.71706080750474,325.0,0.0,0.0,0.0,170.51785944941338,170.51785944941338,1194.5029669928444,0.0,4715.738602233047,14400.0,0.0,170.51785944941338,1194.5029669928426,340.60998156456645,2.620011287824594e-05,0.9393696163956812,0.2,False,0.9357313755586416,0.0,False,0.0,0.0,0.0,170.51785944941338,170.51785944941338,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11827.145760431587,False,False,True,False,1e-09,21460.41531083647,21712.698250028967,False,250.0,0.0,True,2115.361520400502,0.0,1e-09,1.0,0.9962662643127586,1.0,NONE,False,1194.5029669928444,1194.5029669928444,False,False,147644.99999999916,0.0
4628.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,168.82546217627254,168.82546217627254,1055.1004857861553,0.0,4730.675356236826,14400.0,0.0,168.82546217627254,1055.1004857861535,205.9503652653412,2.5940075602770527e-05,0.9272187416023127,0.2,False,0.8970280823206065,0.0,False,0.0,0.0,0.0,168.82546217627254,168.82546217627254,0.0,0.0,0.0,True,17774.02477,11821.733507634925,False,False,True,False,1e-09,21107.90499674682,21432.90499674682,False,250.0,0.0,True,2098.9963980842226,0.0,1e-09,1.0,0.9953603871240303,1.0,NONE,False,1055.1004857861553,1055.1004857861553,False,False,147644.99999999916,0.0
4629.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,166.7897700748413,166.7897700748413,968.1887602207244,0.0,4748.928416074008,14400.0,0.0,166.7897700748413,968.1887602207225,124.52822355402476,2.5627290988800666e-05,0.9150800176837374,0.2,False,0.8613440167801334,0.0,False,0.0,0.0,0.0,166.7897700748413,166.7897700748413,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11815.165950064435,False,False,True,False,1e-09,20755.674475910455,21080.674475910455,False,250.0,0.0,True,2078.918215535561,0.0,1e-09,1.0,0.99426335045252,1.0,NONE,False,968.1887602207244,968.1887602207244,False,False,147644.99999999916,0.0
